Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-31 23:21:00,40.76968,1.8807870000000007,0.8195449886600462,3.29861,1.6782399999999997,-18.229100000000017,5082.796944450602
2023-10-31 23:24:00,40.76968,1.938657,0.8032827611358079,3.327546,1.6203700000000003,-19.386600000000044,5082.846944450602
2023-10-31 23:27:00,39.23611,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-18.22909999999996,5082.896944450602
2023-10-31 23:30:00,39.23611,1.8229170000000003,0.7374635435387926,3.2696760000000005,1.649305,-17.36110000000002,5082.946944450602
2023-10-31 23:33:00,36.9213,1.851852,0.8112720159125232,3.29861,1.7071750000000003,-20.543999999999983,5082.996944450602
2023-10-31 23:36:00,39.23611,1.851852,0.7452906909531057,3.3854170000000003,1.7361110000000002,-18.51849999999996,5083.0469444506025
2023-10-31 23:39:00,37.29745,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-17.361000000000047,5083.096944450603
2023-10-31 23:42:00,39.98843,1.8807870000000007,0.7872804241376856,3.2407400000000006,1.5914349999999997,-19.965299999999957,5083.146944450603
2023-10-31 23:45:00,40.01736,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-16.49309999999997,5083.196944450603
2023-10-31 23:48:00,38.0787,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-18.518599999999992,5083.246944450603
2023-10-31 23:51:00,36.54514,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.097199999999987,5083.296944450603
2023-10-31 23:54:00,36.54514,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-18.807799999999986,5083.346944450604
2023-10-31 23:57:00,39.72801,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-18.807900000000018,5083.396944450604
2023-11-01 00:00:00,38.0787,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-19.097199999999987,5083.446944450604
2023-11-01 00:03:00,36.9213,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-18.80789999999996,5083.496944450604
2023-11-01 00:06:00,36.14005,2.054399,0.7993263353686413,3.616899,1.765046,-18.80789999999996,5083.546944450604
2023-11-01 00:09:00,36.14005,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-17.361199999999997,5083.5969444506045
2023-11-01 00:12:00,39.23611,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-17.650500000000022,5083.646944450605
2023-11-01 00:15:00,39.23611,2.141204,0.85844956122677,3.587962,1.6782399999999997,-18.807900000000018,5083.696944450605
2023-11-01 00:18:00,36.9213,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-17.650499999999965,5083.746944450605
2023-11-01 00:21:00,36.54514,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-18.518599999999992,5083.796944450605
2023-11-01 00:24:00,34.98264,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.097199999999987,5083.846944450605
2023-11-01 00:27:00,37.29745,2.228009,0.9166176403510081,3.703704000000001,1.7361110000000002,-18.807900000000018,5083.896944450606
2023-11-01 00:30:00,39.98843,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-18.22920000000005,5083.946944450606
2023-11-01 00:33:00,38.0787,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.518500000000017,5083.996944450606
2023-11-01 00:36:00,36.9213,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-18.518599999999992,5084.046944450606
2023-11-01 00:39:00,36.54514,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.097199999999987,5084.096944450606
2023-11-01 00:42:00,34.60648,2.170139,0.8296566619962558,3.616898,1.649305,-18.807799999999986,5084.1469444506065
2023-11-01 00:45:00,36.14005,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.386599999999987,5084.196944450607
2023-11-01 00:48:00,38.0787,2.343749,0.9481662617199299,3.7615740000000004,1.6782409999999999,-19.965300000000013,5084.246944450607
2023-11-01 00:51:00,39.23611,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-18.229100000000017,5084.296944450607
2023-11-01 00:54:00,36.9213,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.097199999999987,5084.346944450607
2023-11-01 00:57:00,36.9213,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-17.650499999999965,5084.396944450607
2023-11-01 01:00:00,34.98264,2.1122690000000004,0.8145383272947234,3.5590280000000005,1.649305,-18.807900000000018,5084.446944450608
2023-11-01 01:03:00,34.60648,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-17.07170000000002,5084.496944450608
2023-11-01 01:06:00,38.83102,2.228009,0.881717686536171,3.616898,1.6203700000000003,-18.807900000000018,5084.546944450608
2023-11-01 01:09:00,36.54514,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.807900000000018,5084.596944450608
2023-11-01 01:12:00,38.85995,2.228009,0.881718927066191,3.587962,1.5914349999999997,-18.807799999999986,5084.646944450608
2023-11-01 01:15:00,36.9213,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-19.386599999999987,5084.6969444506085
2023-11-01 01:18:00,35.01157,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.386600000000044,5084.746944450609
2023-11-01 01:21:00,34.98264,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.807900000000018,5084.796944450609
2023-11-01 01:24:00,38.0787,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-17.65039999999999,5084.846944450609
2023-11-01 01:27:00,38.0787,2.1122679999999994,0.8145393539734723,3.414351,1.5046299999999997,-18.518500000000017,5084.896944450609
2023-11-01 01:30:00,37.67361,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-19.675899999999956,5084.946944450609
2023-11-01 01:33:00,39.61227,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-19.09730000000002,5084.99694445061
2023-11-01 01:36:00,38.0787,1.9097229999999996,0.7952954899707789,3.443288,1.7650460000000008,-18.518500000000017,5085.04694445061
2023-11-01 01:39:00,38.0787,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.22919999999999,5085.09694445061
2023-11-01 01:42:00,38.0787,1.9097220000000004,0.7952952134323009,3.414352,1.7361110000000002,-19.386599999999987,5085.14694445061
2023-11-01 01:45:00,39.61227,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-19.386500000000012,5085.19694445061
2023-11-01 01:48:00,39.61227,1.8807869999999998,0.7530909486424394,3.2696750000000003,1.5914349999999997,-18.22919999999999,5085.2469444506105
2023-11-01 01:51:00,38.83102,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-18.807900000000018,5085.296944450611
2023-11-01 01:54:00,38.85995,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.071699999999964,5085.346944450611
2023-11-01 01:57:00,36.14005,1.9965279999999996,0.8523383442003246,3.4432869999999998,1.7071749999999994,-18.807900000000018,5085.396944450611
2023-11-01 02:00:00,38.83102,2.0254629999999993,0.8604655110610436,3.5879630000000002,1.8229160000000002,-18.80789999999996,5085.446944450611
2023-11-01 02:03:00,37.29745,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.93979999999999,5085.496944450611
2023-11-01 02:06:00,40.39352,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.807900000000018,5085.546944450612
2023-11-01 02:09:00,38.85995,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-17.650400000000047,5085.596944450612
2023-11-01 02:12:00,37.29745,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.229100000000017,5085.646944450612
2023-11-01 02:15:00,38.0787,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-16.782399999999996,5085.696944450612
2023-11-01 02:18:00,40.01736,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-17.93979999999999,5085.746944450612
2023-11-01 02:21:00,38.0787,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-17.939800000000048,5085.7969444506125
2023-11-01 02:24:00,36.9213,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-17.93979999999999,5085.846944450613
2023-11-01 02:27:00,36.9213,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-18.22919999999999,5085.896944450613
2023-11-01 02:30:00,36.54514,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.229100000000017,5085.946944450613
2023-11-01 02:33:00,36.9213,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-16.78230000000002,5085.996944450613
2023-11-01 02:36:00,36.9213,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.80789999999996,5086.046944450613
2023-11-01 02:39:00,39.98843,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-18.229100000000017,5086.096944450614
2023-11-01 02:42:00,40.01736,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-17.650400000000047,5086.146944450614
2023-11-01 02:45:00,40.39352,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-17.071799999999996,5086.196944450614
2023-11-01 02:48:00,37.29745,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-18.807799999999986,5086.246944450614
2023-11-01 02:51:00,37.29745,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.939800000000048,5086.296944450614
2023-11-01 02:54:00,40.39352,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-17.939700000000016,5086.3469444506145
2023-11-01 02:57:00,40.39352,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-19.675900000000013,5086.396944450615
2023-11-01 03:00:00,36.9213,1.9097229999999996,0.7608627545978663,3.327546,1.6203699999999994,-18.807799999999986,5086.446944450615
2023-11-01 03:03:00,36.14005,1.9965279999999996,0.8523383442003246,3.414352,1.6782399999999997,-19.097200000000043,5086.496944450615
2023-11-01 03:06:00,35.76389,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-17.939700000000016,5086.546944450615
2023-11-01 03:09:00,38.83102,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.229100000000017,5086.596944450615
2023-11-01 03:12:00,38.85995,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.807900000000018,5086.646944450616
2023-11-01 03:15:00,36.54514,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-17.93979999999999,5086.696944450616
2023-11-01 03:18:00,35.76389,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-18.22909999999996,5086.746944450616
2023-11-01 03:21:00,34.98264,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-20.254599999999982,5086.796944450616
2023-11-01 03:24:00,39.23611,2.2569440000000007,0.9245397165684041,3.703704000000001,1.7071759999999996,-17.361199999999997,5086.846944450616
2023-11-01 03:27:00,40.01736,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.09730000000002,5086.8969444506165
2023-11-01 03:30:00,37.29745,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-17.939900000000023,5086.946944450617
2023-11-01 03:33:00,35.76389,2.054399,0.8685655550557606,3.501158,1.7071749999999994,-17.650500000000022,5086.996944450617
2023-11-01 03:36:00,34.98264,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.229100000000017,5087.046944450617
2023-11-01 03:39:00,37.29745,2.228009,0.9166188142206552,3.530092,1.5625,-18.229100000000017,5087.096944450617
2023-11-01 03:42:00,36.9213,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.097199999999987,5087.146944450617
2023-11-01 03:45:00,36.9213,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-18.51849999999996,5087.196944450618
2023-11-01 03:48:00,39.61227,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.807799999999986,5087.246944450618
2023-11-01 03:51:00,36.54514,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.22919999999999,5087.296944450618
2023-11-01 03:54:00,35.76389,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-19.09730000000002,5087.346944450618
2023-11-01 03:57:00,38.85995,2.170139,0.8662283981125927,3.5590279999999996,1.6203700000000003,-17.650400000000047,5087.396944450618
2023-11-01 04:00:00,36.9213,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-17.939700000000016,5087.4469444506185
2023-11-01 04:03:00,36.9213,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.807800000000043,5087.496944450619
2023-11-01 04:06:00,36.14005,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-17.939700000000016,5087.546944450619
2023-11-01 04:09:00,36.14005,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-17.650400000000047,5087.596944450619
2023-11-01 04:12:00,38.0787,2.141203,0.8927066063849715,3.501156,1.6203700000000003,-17.65039999999999,5087.646944450619
2023-11-01 04:15:00,38.85995,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-17.650400000000047,5087.696944450619
2023-11-01 04:18:00,36.9213,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-17.939700000000016,5087.74694445062
2023-11-01 04:21:00,39.61227,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-17.361199999999997,5087.79694445062
2023-11-01 04:24:00,36.54514,2.0254629999999993,0.8604666343560858,3.4722209999999993,1.7071750000000003,-17.939800000000048,5087.84694445062
2023-11-01 04:27:00,36.54514,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-18.22919999999999,5087.89694445062
2023-11-01 04:30:00,39.23611,2.141203,0.8584480744269424,3.501156999999999,1.5914349999999997,-17.650500000000022,5087.94694445062
2023-11-01 04:33:00,39.61227,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-17.36110000000002,5087.9969444506205
2023-11-01 04:36:00,37.32639,2.0254630000000002,0.8270811501294952,3.327547,1.5335650000000003,-18.807900000000018,5088.046944450621
2023-11-01 04:39:00,37.29745,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.518599999999992,5088.096944450621
2023-11-01 04:42:00,36.9213,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.518500000000017,5088.146944450621
2023-11-01 04:45:00,36.54514,1.9386579999999993,0.8360006527558964,3.3854159999999993,1.7071750000000003,-18.518500000000017,5088.196944450621
2023-11-01 04:48:00,36.54514,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.518500000000017,5088.246944450621
2023-11-01 04:51:00,40.01736,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-16.493100000000027,5088.296944450622
2023-11-01 04:57:00,38.0787,1.9386580000000002,0.8032841990010753,3.298611,1.5914349999999997,-16.493100000000027,5088.396944450622
2023-11-01 05:00:00,40.39352,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.22919999999999,5088.446944450622
2023-11-01 05:03:00,36.54514,1.9097229999999996,0.8277878426541886,3.3854169999999995,1.7361110000000002,-18.22919999999999,5088.496944450622
2023-11-01 05:09:00,36.54514,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-18.518500000000017,5088.596944450623
2023-11-01 05:12:00,37.29745,1.967593,0.8112439564152293,3.327546,1.5914349999999997,-17.93979999999999,5088.646944450623
2023-11-01 05:18:00,37.29745,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-18.518599999999992,5088.746944450623
2023-11-01 05:21:00,36.14005,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-19.097200000000043,5088.796944450623
2023-11-01 05:27:00,38.83102,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-18.518500000000017,5088.896944450624
2023-11-01 05:30:00,39.61227,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.807900000000018,5088.946944450624
2023-11-01 05:33:00,40.01736,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-19.386599999999987,5088.996944450624
2023-11-01 05:39:00,40.39352,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-19.386599999999987,5089.0969444506245
2023-11-01 05:42:00,38.85995,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-18.229100000000017,5089.146944450625
2023-11-01 05:45:00,38.85995,2.0833329999999997,0.8766393146039851,3.4432859999999996,1.6203700000000003,-18.80789999999996,5089.196944450625
2023-11-01 05:48:00,39.23611,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.807800000000043,5089.246944450625
2023-11-01 05:54:00,39.23611,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-19.097200000000043,5089.346944450625
2023-11-01 05:57:00,40.79861,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-18.22909999999996,5089.396944450626
2023-11-01 06:00:00,38.83102,1.8807869999999998,0.8195449886600459,3.414351999999999,1.7939819999999997,-19.965299999999957,5089.446944450626
2023-11-01 06:03:00,41.14584,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-18.22919999999999,5089.496944450626
2023-11-01 06:09:00,39.61227,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-18.22919999999999,5089.596944450626
2023-11-01 06:12:00,40.01736,1.9965279999999996,0.8523383442003246,3.414352,1.6782399999999997,-18.807799999999986,5089.6469444506265
2023-11-01 06:18:00,38.0787,2.0833329999999997,0.8766393146039851,3.4432859999999996,1.6203700000000003,-18.22919999999999,5089.746944450627
2023-11-01 06:21:00,40.76968,2.0833329999999997,0.8428149026293967,3.530093,1.6782410000000008,-18.807799999999986,5089.796944450627
2023-11-01 06:24:00,39.23611,1.880788,0.8195452740466448,3.3854169999999995,1.765046,-19.097199999999987,5089.846944450627
2023-11-01 06:33:00,38.83102,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-17.939800000000048,5089.996944450627
2023-11-01 06:39:00,38.85995,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-19.09730000000002,5090.096944450627
2023-11-01 06:42:00,48.87153,1.9097220000000004,0.8277875583070512,3.2696759999999996,1.6203709999999996,-16.782399999999996,5090.146944450627
2023-11-01 06:48:00,48.87153,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-16.203700000000026,5090.246944450628
2023-11-01 06:51:00,48.87153,1.851852,0.9519269320118013,3.4722220000000004,2.0254640000000004,-17.93979999999999,5090.296944450628
2023-11-01 06:54:00,50.78125,1.7361120000000003,0.7138070838677761,3.7615750000000006,2.228009,-15.04630000000003,5090.346944450628
2023-11-01 07:00:00,48.87153,1.7939820000000006,0.7946332212716655,3.6458329999999997,2.1122690000000004,-16.493000000000052,5090.4469444506285
2023-11-01 07:03:00,46.15162,1.765047,0.7862628005187077,3.5590280000000005,2.054397,-15.9144,5090.496944450629
2023-11-01 07:09:00,43.46065,1.8229170000000003,0.7374635435387926,3.6747680000000003,2.054397,-17.93979999999999,5090.596944450629
2023-11-01 07:12:00,54.65856,1.8807870000000007,0.753089728930966,3.5590270000000004,1.8807859999999996,-17.071800000000025,5090.646944450629
2023-11-01 07:18:00,49.24768,1.6782400000000006,0.7901032663716779,3.5879630000000002,2.1990739999999995,-17.071699999999993,5090.74694445063
2023-11-01 07:21:00,65.45139,2.430555,0.9352309706338406,4.456018,2.256945,-18.22909999999999,5090.79694445063
2023-11-01 07:24:00,49.24768,1.6203710000000004,0.7726068583067539,3.819445,2.4884260000000005,-15.624999999999972,5090.84694445063
2023-11-01 07:30:00,53.09606,1.8807870000000007,0.7872792780275911,3.8773160000000004,2.2280100000000003,-14.756999999999977,5090.94694445063
2023-11-01 07:33:00,50.78125,1.7939810000000005,0.9075919658930857,3.616898000000001,2.1990750000000006,-14.757000000000005,5090.9969444506305
2023-11-01 07:39:00,55.41088,1.967593,0.905411086532892,4.224537000000001,2.5752310000000005,-15.335699999999974,5091.096944450631
2023-11-01 07:42:00,60.79282,1.9965270000000004,0.8191762120689854,4.398148000000001,2.633103,-12.442099999999982,5091.146944450631
2023-11-01 07:45:00,43.08449,1.938657,0.8359948643823999,4.629630000000001,2.951385000000001,-17.07170000000002,5091.196944450631
2023-11-01 07:51:00,50.78125,2.1122680000000003,0.7338998709077049,4.571758,2.6041669999999995,-16.493100000000027,5091.296944450632
2023-11-01 07:54:00,53.09606,1.8229170000000003,0.7374683513155239,5.005786,3.3854189999999997,-16.49309999999997,5091.346944450632
2023-11-01 08:00:00,72.3669,1.678242,0.7303172261699136,4.195602999999999,2.7488410000000005,-14.178299999999979,5091.446944450632
2023-11-01 08:03:00,98.23495,3.4722219999999995,0.8339212380216264,7.031246,3.6168940000000003,-8.969899999999996,5091.496944450632
2023-11-01 08:09:00,98.23495,2.8645829999999997,1.1233109655247462,6.510417,3.9351840000000013,-8.969899999999996,5091.596944450633
2023-11-01 08:12:00,98.23495,2.3148150000000003,1.0062524346126134,6.510413000000001,4.513888,-8.1019,5091.646944450633
2023-11-01 08:15:00,98.23495,1.4756939999999998,0.8281456389756737,4.9479180000000005,3.877314,-6.076399999999978,5091.696944450633
2023-11-01 08:21:00,98.23495,2.1701390000000007,1.227450720581848,5.787035,4.224536,-7.5230999999999995,5091.796944450633
2023-11-01 08:24:00,98.23495,2.8067130000000002,1.1431545648652717,6.684028,4.1956050000000005,-6.07650000000001,5091.846944450634
2023-11-01 08:30:00,98.23495,2.748842,1.0924788263090206,6.452543,3.9930509999999995,-6.365799999999979,5091.946944450634
2023-11-01 08:33:00,98.23495,2.6041669999999995,1.0535169608594541,6.278938,3.9641209999999996,-5.208300000000008,5091.996944450634
2023-11-01 08:36:00,98.23495,2.8935179999999994,1.130974264593442,6.047452999999999,3.4432850000000004,-8.39119999999997,5092.046944450634
2023-11-01 08:42:00,98.23495,3.038194,1.1306843163222222,5.989578,3.211804,-8.680599999999998,5092.146944450635
2023-11-01 08:45:00,98.23495,3.0671289999999996,1.1380712346100526,6.307867999999999,3.5011589999999995,-8.101799999999969,5092.196944450635
2023-11-01 08:51:00,98.23495,2.459492,1.0140518644460195,6.192132999999999,4.021991,-5.786999999999978,5092.296944450635
2023-11-01 08:54:00,98.23495,2.170139,0.9947252143069074,6.076388000000001,4.253469000000001,-5.497799999999984,5092.346944450635
2023-11-01 09:00:00,98.23495,2.228009,1.011784110817226,5.9317079999999995,4.050928999999999,-4.340300000000013,5092.446944450636
2023-11-01 09:03:00,98.23495,2.2858790000000004,1.0583156159408367,5.787037000000001,3.877317999999999,-5.20840000000004,5092.496944450636
2023-11-01 09:06:00,98.23495,2.256944,0.9897144500020149,6.0763869999999995,4.137733000000001,-5.497700000000009,5092.546944450636
2023-11-01 09:12:00,98.23495,2.025462,0.8921944272203663,5.815967,4.079865,-5.208300000000008,5092.6469444506365
2023-11-01 09:15:00,98.23495,2.372686,0.990113830696846,5.555554000000001,3.472218,-6.076300000000003,5092.696944450637
2023-11-01 09:21:00,98.23495,2.4016200000000003,1.0308752685747486,5.758099,3.6747690000000004,-5.787000000000035,5092.796944450637
2023-11-01 09:24:00,98.23495,2.6041670000000003,0.9802990012044094,5.555554,3.182867000000001,-7.8125,5092.846944450637
2023-11-01 09:30:00,98.23495,2.6620370000000007,1.0331545262305668,5.613424000000001,3.2118070000000003,-7.8125,5092.946944450638
2023-11-01 09:33:00,98.23495,2.633102,1.0255158268220006,5.671298999999999,3.2986069999999996,-7.233800000000031,5092.996944450638
2023-11-01 09:36:00,98.23495,2.6909719999999995,1.0769520223740658,5.642363,3.2407410000000008,-10.127299999999991,5093.046944450638
2023-11-01 09:42:00,73.11921,0.8680559999999993,0.9107696751613621,5.005787999999999,5.092592,4.629599999999982,5093.146944450638
2023-11-01 09:45:00,70.8044,1.8229160000000002,0.9167266509090636,5.353008,3.9062520000000003,-1.7361000000000217,5093.1969444506385
2023-11-01 09:48:00,71.58565,1.8807869999999998,0.9077128922605875,5.2951369999999995,3.76157,-2.314799999999991,5093.246944450639
2023-11-01 09:51:00,67.36111,1.9965270000000004,0.9139734301461045,5.526618000000001,3.848381,-3.1828000000000145,5093.296944450639
2023-11-01 09:57:00,63.51273,1.9965280000000005,0.9139737254401213,5.555554,3.8773160000000004,-7.8125,5093.396944450639
2023-11-01 10:00:00,60.79282,1.7361110000000002,0.8629643366745473,5.0057920000000005,3.6169010000000004,-8.969899999999996,5093.446944450639
2023-11-01 10:06:00,60.41667,1.851852,0.8417285415302485,5.0925970000000005,3.5300949999999993,-9.259299999999996,5093.54694445064
2023-11-01 10:09:00,63.88889,2.0254630000000002,0.7916888653826013,5.0347230000000005,3.211809999999999,-9.548699999999997,5093.59694445064
2023-11-01 10:12:00,61.95023,2.054398,0.9005003792392472,5.063653,3.298614999999999,-7.5230999999999995,5093.64694445064
2023-11-01 10:18:00,63.51273,2.1122679999999994,0.8846893157868021,5.179392999999999,3.3275449999999998,-9.259299999999996,5093.7469444506405
2023-11-01 10:21:00,53.09606,1.938657,0.8968232630614876,5.208328,3.587961000000001,-13.310200000000009,5093.796944450641
2023-11-01 10:27:00,53.09606,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,-12.731499999999983,5093.896944450641
2023-11-01 10:30:00,52.31481,2.34375,0.8338092428664415,4.9479169999999995,2.7777789999999998,-14.467600000000004,5093.946944450641
2023-11-01 10:36:00,52.71991,2.3148149999999994,0.867065093545016,4.861111999999999,2.748843,-15.046299999999974,5094.046944450642
2023-11-01 10:39:00,48.84259,2.0254630000000002,0.8604666343560861,4.803241,3.038195,-14.178200000000004,5094.096944450642
2023-11-01 10:42:00,49.24768,2.141203,0.8221100170447437,4.774305,2.835649000000001,-14.75690000000003,5094.146944450642
2023-11-01 10:48:00,50.78125,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,-14.756899999999973,5094.246944450642
2023-11-01 10:51:00,51.18634,2.1990740000000004,0.8739859340103425,4.774305,2.8067129999999993,-14.75690000000003,5094.2969444506425
2023-11-01 10:54:00,46.52778,2.0254630000000002,0.8270823363527865,4.976852,3.1828709999999996,-16.49309999999997,5094.346944450643
2023-11-01 10:57:00,44.61805,2.0833330000000005,0.8766336248704315,4.918982000000001,3.0960610000000006,-15.04630000000003,5094.396944450643
2023-11-01 11:00:00,50.78125,2.083334,0.8766395931473133,4.6875,2.8645830000000005,-14.756899999999973,5094.446944450643
2023-11-01 11:06:00,49.24768,2.0254630000000002,0.8604666343560861,4.716436,2.95139,-15.625,5094.546944450643
2023-11-01 11:09:00,55.41088,2.1701380000000006,0.866228129645144,4.6875,2.748843,-15.3356,5094.596944450644
2023-11-01 11:12:00,46.15162,1.8807869999999998,0.7872804241376854,4.571759,2.922454,-15.625,5094.646944450644
2023-11-01 11:18:00,43.46065,1.9097219999999995,0.7608612579679696,4.600695,2.8935190000000004,-15.9144,5094.746944450644
2023-11-01 11:21:00,52.31481,2.141203,0.8927066063849715,4.6296289999999996,2.748843,-14.75690000000003,5094.796944450644
2023-11-01 11:27:00,53.09606,2.1122679999999994,0.850643819750141,4.658564999999999,2.7777780000000005,-14.46750000000003,5094.896944450645
2023-11-01 11:30:00,50.78125,2.0254630000000002,0.8604666343560861,4.774305,3.009259,-14.467600000000004,5094.946944450645
2023-11-01 11:33:00,49.24768,1.938657,0.7686070938283558,4.484953000000001,2.748843,-15.625,5094.996944450645
2023-11-01 11:39:00,48.84259,1.9965279999999996,0.8523383442003246,4.456018,2.719906,-15.046299999999974,5095.096944450645
2023-11-01 11:42:00,51.15741,2.228009,0.881717686536171,4.6875,2.6909720000000004,-14.178299999999979,5095.146944450646
2023-11-01 11:48:00,52.31481,2.1990730000000003,0.8739844334618541,4.6875,2.719908,-14.757000000000005,5095.246944450646
2023-11-01 11:51:00,51.93866,2.1701380000000006,0.900700820523005,4.629630000000001,2.7199079999999993,-16.203700000000026,5095.296944450646
2023-11-01 11:57:00,49.21875,2.054398,0.8685664062328579,4.6875,2.8935190000000004,-15.046299999999974,5095.3969444506465
2023-11-01 12:00:00,51.53356,2.1990739999999995,0.8371831072087256,4.890046,2.8935189999999995,-15.625,5095.446944450647
2023-11-01 12:03:00,48.84259,1.9965270000000004,0.8523380628437377,4.629630000000001,2.8935189999999995,-15.046299999999974,5095.496944450647
2023-11-01 12:09:00,50.78125,2.1122690000000004,1.3173191250044245,4.484954,3.1249949999999993,-14.756899999999973,5095.596944450647
2023-11-01 12:12:00,62.70255,3.0671290000000004,1.1766106907664775,5.324069,2.5462999999999996,-14.757000000000005,5095.646944450647
2023-11-01 12:15:00,52.69097,1.765046,0.7549243355149726,4.861111,3.3275510000000006,-15.3356,5095.696944450648
2023-11-01 12:18:00,50.0,1.8229160000000002,0.8029676833301911,4.600694,3.038195,-15.3356,5095.746944450648
2023-11-01 12:24:00,46.52778,1.7071760000000005,0.7385501354112403,4.629630000000001,3.1539339999999996,-15.914299999999969,5095.846944450648
2023-11-01 12:30:00,42.6794,1.8229160000000002,0.8899233172554731,4.62963,3.153936,-15.335700000000031,5095.9469444506485
2023-11-01 12:33:00,43.8368,2.054398,0.7611714080043162,5.063656,3.1828700000000003,-16.493000000000052,5095.996944450649
2023-11-01 12:36:00,39.61227,2.054399,0.761168923442751,4.918982,3.0381929999999997,-17.650500000000022,5096.046944450649
2023-11-01 12:39:00,39.98843,2.083334,0.8428163755793846,4.918982,3.0671299999999997,-17.071799999999996,5096.096944450649
2023-11-01 12:42:00,44.99421,2.141203,0.7409308465265381,4.8321760000000005,2.835649000000001,-16.492999999999995,5096.146944450649
2023-11-01 12:45:00,40.36459,2.2858799999999997,0.8194459958799352,4.890046,2.7777780000000005,-17.939800000000048,5096.196944450649
2023-11-01 12:48:00,34.98264,2.1122690000000004,0.8145383272947234,4.716436000000001,2.8067130000000002,-17.071799999999996,5096.24694445065
2023-11-01 12:51:00,33.44907,2.0254630000000002,0.7916838125702604,4.57176,2.748843,-17.650400000000047,5096.29694445065
2023-11-01 12:54:00,34.20139,2.1122690000000004,0.6874729715684733,4.571759000000001,2.5752310000000005,-18.518500000000017,5096.34694445065
2023-11-01 12:57:00,36.89236,2.314814,0.7827154964976473,4.369212,2.1990749999999997,-18.80789999999996,5096.39694445065
2023-11-01 13:00:00,38.83102,2.0254629999999993,0.7916838125702602,3.9930559999999993,2.170139,-17.939899999999966,5096.44694445065
2023-11-01 13:03:00,41.92709,2.1701379999999997,0.8296564015387803,4.224537,2.256945,-18.518500000000017,5096.4969444506505
2023-11-01 13:06:00,41.14584,2.054398,0.7993260716736706,4.311342,2.4594899999999997,-17.36110000000002,5096.546944450651
2023-11-01 13:09:00,34.20139,1.9097220000000004,0.8277875583070512,4.340277,2.6909720000000004,-17.650500000000022,5096.596944450651
2023-11-01 13:12:00,33.04398,2.054398,0.7993260716736706,4.456018,2.604166,-18.22919999999999,5096.646944450651
2023-11-01 13:15:00,36.14005,2.083334,0.7268439895337833,4.398149,2.4594899999999997,-17.650499999999965,5096.696944450651
2023-11-01 13:18:00,34.23032,2.1990749999999997,0.8371820530557234,4.340279,2.34375,-17.361199999999997,5096.746944450651
2023-11-01 13:21:00,35.76389,2.3148149999999994,0.9047824023717878,4.398148,2.3148150000000003,-18.518500000000017,5096.796944450652
2023-11-01 13:24:00,37.29745,2.256944,0.812234608480398,4.195601,2.1122690000000004,-18.518599999999992,5096.846944450652
2023-11-01 13:27:00,37.29745,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-18.518500000000017,5096.896944450652
2023-11-01 13:30:00,40.76968,2.1701380000000006,0.8296564015387805,4.311342,2.343749999999999,-18.22919999999999,5096.946944450652
2023-11-01 13:33:00,34.60648,2.0833330000000005,0.7685315324865284,4.542824,2.633103,-17.93979999999999,5096.996944450652
2023-11-01 13:36:00,32.66782,2.0833330000000005,0.8428161045783851,4.484954000000001,2.633103,-18.22919999999999,5097.0469444506525
2023-11-01 13:39:00,38.83102,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-17.939900000000023,5097.096944450653
2023-11-01 13:42:00,38.83102,2.141203,0.8221087199057178,4.108796,2.170139,-18.807900000000018,5097.146944450653
2023-11-01 13:45:00,39.98843,2.228009,0.881717686536171,4.3402780000000005,2.343750000000001,-19.675899999999956,5097.196944450653
2023-11-01 13:48:00,40.36459,2.228009,0.881717686536171,4.456019,2.4594910000000008,-19.965300000000013,5097.246944450653
2023-11-01 13:51:00,35.76389,2.083334,0.7685304074519091,4.369213,2.4594899999999997,-18.518500000000017,5097.296944450653
2023-11-01 13:54:00,39.98843,2.1122690000000004,0.8506452996378568,4.253472,2.3726849999999997,-19.386599999999987,5097.346944450654
2023-11-01 13:57:00,38.83102,2.0833330000000005,0.8069439999584261,4.166667,2.2858799999999997,-18.518500000000017,5097.396944450654
2023-11-01 14:00:00,34.98264,1.9965279999999996,0.7840167385958797,4.079860999999999,2.2858789999999996,-17.650499999999965,5097.446944450654
2023-11-01 14:03:00,38.04977,2.1701380000000006,0.8662293548640745,4.07986,2.141203999999999,-19.965300000000013,5097.496944450654
2023-11-01 14:12:00,38.83102,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,-18.22919999999999,5097.646944450654
2023-11-01 14:15:00,37.29745,2.054399,0.834962310420967,4.253472,2.430555,-18.518599999999992,5097.696944450654
2023-11-01 14:18:00,34.60648,2.1122690000000004,0.8145383272947234,4.398148,2.4884249999999994,-17.650500000000022,5097.746944450654
2023-11-01 14:21:00,39.20718,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-18.22920000000005,5097.796944450654
2023-11-01 14:24:00,35.09838,2.054399,0.834962310420967,4.253472,2.430555,-19.386500000000012,5097.8469444506545
2023-11-01 14:30:00,36.9213,2.141203,0.8584492919305414,4.2245360000000005,2.3148150000000003,-18.807799999999986,5097.946944450655
2023-11-01 14:33:00,40.36459,2.170139,0.8296566619962558,4.137732,2.170139,-17.939700000000016,5097.996944450655
2023-11-01 14:39:00,37.29745,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-19.097199999999987,5098.096944450655
2023-11-01 14:42:00,53.84838,2.5752310000000005,1.1733166267107304,4.571759000000001,2.4016209999999996,-16.782399999999996,5098.146944450656
2023-11-01 14:48:00,74.68171,3.0671299999999997,0.836025398528404,6.307874,3.3275440000000005,-12.442099999999982,5098.246944450656
2023-11-01 14:51:00,60.41667,1.967593,0.8754864623479007,5.353008,3.6747650000000007,-12.442100000000039,5098.296944450656
2023-11-01 14:54:00,55.38194,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,-13.020899999999983,5098.346944450656
2023-11-01 15:00:00,55.38194,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,-14.178299999999979,5098.446944450657
2023-11-01 15:03:00,58.10185,2.0833330000000005,0.8766336248704315,4.8321760000000005,3.0092550000000005,-12.442200000000014,5098.496944450657
2023-11-01 15:09:00,60.41667,2.1122680000000003,0.8506426100004514,4.774306,2.8935179999999994,-11.284700000000043,5098.596944450657
2023-11-01 15:12:00,57.69676,1.9097229999999996,0.8277867491676681,4.6875,3.0381929999999997,-12.731499999999983,5098.646944450657
2023-11-01 15:15:00,52.71991,1.9965279999999996,0.8191764857548497,4.600694,2.835648,-13.59960000000001,5098.696944450658
2023-11-01 15:21:00,55.78704,1.967593,0.8441832170840895,4.51389,2.8067129999999993,-12.152800000000013,5098.796944450658
2023-11-01 15:24:00,37.29745,1.9675920000000007,0.7763240823647659,4.3402780000000005,2.5752319999999997,-18.80789999999996,5098.846944450658
2023-11-01 15:30:00,38.83102,2.170139,0.79047749132086,4.427083,2.430555000000001,-17.650500000000022,5098.9469444506585
2023-11-01 15:33:00,39.61227,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,-17.939800000000048,5098.996944450659
2023-11-01 15:39:00,36.9213,2.054398,0.7611686686822338,3.90625,2.025462,-18.807799999999986,5099.096944450659
2023-11-01 15:42:00,37.29745,2.083334,0.842817577526213,3.9641199999999994,2.1122690000000004,-19.386599999999987,5099.146944450659
2023-11-01 15:45:00,34.20139,2.054399,0.7611716627654814,4.253472,2.3726850000000006,-19.097200000000043,5099.196944450659
2023-11-01 15:51:00,33.44907,2.054399,0.7611702931060322,4.224538000000001,2.34375,-17.650499999999965,5099.29694445066
2023-11-01 15:54:00,35.76389,2.1122679999999994,0.7758691665030297,3.906248999999999,1.967593,-17.650499999999965,5099.34694445066
2023-11-01 16:00:00,36.5162,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-17.65039999999999,5099.44694445066
2023-11-01 16:03:00,34.98264,2.1701380000000006,0.8662293548640745,4.021990000000001,2.083334,-18.518500000000017,5099.4969444506605
2023-11-01 16:09:00,36.9213,2.170139,0.8662296233317893,4.108796,2.170139,-20.254599999999982,5099.596944450661
2023-11-01 16:12:00,36.9213,2.141204,0.8584507787281654,4.050925,2.141204000000001,-19.09729999999996,5099.646944450661
2023-11-01 16:15:00,34.98264,2.141204,0.8221089811497478,4.137732000000001,2.1990740000000004,-18.229100000000017,5099.696944450661
2023-11-01 16:21:00,38.83102,2.170139,0.8296566619962558,4.224538000000001,2.256945000000001,-18.22909999999996,5099.796944450662
2023-11-01 16:24:00,34.60648,2.1122690000000004,0.8145409047406893,4.050925,2.141204,-17.939899999999966,5099.846944450662
2023-11-01 16:30:00,36.5162,2.228009,0.8050004801243554,3.993056,1.938657,-18.518500000000017,5099.946944450662
2023-11-01 16:33:00,36.9213,2.054398,0.7611686686822338,3.90625,2.025462,-18.229100000000017,5099.996944450662
2023-11-01 16:36:00,34.98264,2.0254630000000002,0.8270811501294952,4.195603,2.4016210000000004,-18.807900000000018,5100.0469444506625
2023-11-01 16:42:00,34.20139,2.0254629999999993,0.8270823363527863,4.195601,2.4016200000000003,-18.518500000000017,5100.146944450663
2023-11-01 16:45:00,31.13426,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-18.807799999999986,5100.196944450663
2023-11-01 16:51:00,35.76389,2.1701379999999997,0.8662293548640742,3.790509,1.8518530000000002,-19.386499999999955,5100.296944450663
2023-11-01 16:54:00,34.60648,2.054398,0.8349608444346498,3.790509,1.9675920000000007,-19.386599999999987,5100.346944450664
2023-11-01 16:57:00,38.83102,2.1701380000000006,0.7904786463849096,4.07986,2.083334,-18.807900000000018,5100.396944450664
2023-11-01 17:00:00,34.60648,2.083334,0.8069442628206938,4.137732,2.256944,-19.097199999999987,5100.446944450664
2023-11-01 17:06:00,32.69676,2.083334,0.8069468233475758,3.993055,2.1122690000000004,-19.965299999999957,5100.546944450664
2023-11-01 17:09:00,33.44907,2.141204,0.85844956122677,4.108796000000001,2.1990740000000004,-19.386500000000012,5100.5969444506645
2023-11-01 17:15:00,36.14005,2.1701390000000007,0.7904788980945118,4.166666,2.170139,-19.097200000000043,5100.696944450665
2023-11-01 17:18:00,36.14005,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-19.965300000000013,5100.746944450665
2023-11-01 17:21:00,33.44907,2.1701380000000006,0.8296590125556894,3.964119,1.9965289999999998,-17.650500000000022,5100.796944450665
2023-11-01 17:27:00,34.98264,2.0833330000000005,0.7685315324865284,3.877314,1.967593,-19.386500000000012,5100.896944450666
2023-11-01 17:30:00,34.98264,1.8229170000000003,0.7711609005348985,3.819444,2.2280089999999992,-17.93979999999999,5100.946944450666
2023-11-01 17:36:00,31.51042,1.8229160000000002,0.7374632725379794,3.8483790000000004,2.228009,-19.097199999999987,5101.046944450666
2023-11-01 17:39:00,34.60648,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-20.254599999999982,5101.096944450666
2023-11-01 17:45:00,34.60648,2.0254629999999993,0.8270811501294948,3.7615739999999995,1.9675920000000007,-18.51849999999996,5101.196944450667
2023-11-01 17:48:00,31.13426,1.9965279999999996,0.8191764857548497,3.8483789999999996,2.0833329999999997,-18.807800000000043,5101.246944450667
2023-11-01 17:51:00,52.34375,2.0833329999999997,0.8428173065249428,3.906249,2.054399000000001,-17.071699999999964,5101.296944450667
2023-11-01 17:57:00,52.34375,1.9965279999999996,0.7840192478089152,3.906249,2.1122690000000004,-16.782399999999996,5101.396944450667
2023-11-01 18:00:00,50.78125,2.0254629999999993,0.7916838125702602,3.8483789999999996,2.025462,-18.80789999999996,5101.446944450668
2023-11-01 18:03:00,51.93866,2.054398,0.8349620385426273,3.790509,1.967593,-16.493000000000052,5101.496944450668
2023-11-01 18:06:00,48.09028,2.1122690000000004,0.8846850126183787,4.079862,2.2280089999999992,-15.335700000000031,5101.546944450668
2023-11-01 18:12:00,51.5625,2.0833330000000005,0.8069439999584261,4.0509260000000005,2.170139,-16.20369999999997,5101.646944450668
2023-11-01 18:15:00,50.02894,1.9965270000000004,0.8191773903603267,3.964119,2.1990750000000006,-17.07170000000002,5101.6969444506685
2023-11-01 18:21:00,49.24768,2.054398,0.8685652755933769,4.021991,2.2280089999999992,-16.493000000000052,5101.796944450669
2023-11-01 18:24:00,49.24768,2.054399,0.8349611163127176,4.137732,2.314814,-17.361099999999965,5101.846944450669
2023-11-01 18:27:00,48.87153,2.083334,0.8428163755793846,3.90625,2.054398,-17.36110000000002,5101.896944450669
2023-11-01 18:33:00,49.62384,2.256944,0.8894302708095917,4.07986,2.054399000000001,-16.492999999999995,5101.99694445067
2023-11-01 18:36:00,46.93287,2.054398,0.8349608444346498,4.2534719999999995,2.430555,-16.782399999999996,5102.04694445067
2023-11-01 18:42:00,44.99421,2.1122680000000003,0.814538065249262,4.166667,2.256945,-17.07170000000002,5102.14694445067
2023-11-01 18:45:00,45.3993,2.083334,0.842817577526213,3.993055,2.141204000000001,-16.782399999999996,5102.19694445067
2023-11-01 18:48:00,48.09028,2.141203,0.8584480744269424,3.790509,1.8807870000000007,-17.361199999999997,5102.2469444506705
2023-11-01 18:51:00,45.3993,2.141203,0.8927066063849715,4.108796,2.2280100000000003,-18.518500000000017,5102.296944450671
2023-11-01 18:57:00,46.55671,2.0833330000000005,0.8428161045783851,4.07986,2.2280089999999992,-16.203700000000026,5102.396944450671
2023-11-01 19:00:00,44.99421,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,-17.071699999999964,5102.446944450671
2023-11-01 19:06:00,45.3993,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.36110000000002,5102.546944450672
2023-11-01 19:09:00,49.24768,2.141203,0.8927077588117386,3.9351839999999996,2.054399000000001,-16.782399999999996,5102.596944450672
2023-11-01 19:12:00,49.24768,2.1122690000000004,0.8145383272947234,4.0509260000000005,2.141203,-16.782500000000027,5102.646944450672
2023-11-01 19:18:00,46.93287,2.1122690000000004,0.8145383272947234,4.0509260000000005,2.141203,-16.78230000000002,5102.746944450672
2023-11-01 19:21:00,47.71412,2.1122690000000004,0.8145383272947234,4.108796000000001,2.1990730000000003,-17.07170000000002,5102.7969444506725
2023-11-01 19:27:00,51.18634,2.228009,0.9166176403510081,4.137732000000001,2.170139,-17.361199999999997,5102.896944450673
2023-11-01 19:30:00,47.68518,2.0833330000000005,0.8069439999584261,4.108796000000001,2.228009,-17.36110000000002,5102.946944450673
2023-11-01 19:33:00,48.09028,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-17.071799999999996,5102.996944450673
2023-11-01 19:39:00,48.09028,2.1122679999999994,0.8145406426946444,3.9351839999999996,2.0254640000000004,-16.20369999999997,5103.096944450674
2023-11-01 19:42:00,55.41088,1.851852,0.8112720159125232,3.5879639999999995,1.9965289999999998,-15.9144,5103.146944450674
2023-11-01 19:48:00,53.09606,1.8229170000000003,0.7711609005348985,3.8194440000000007,2.228009,-14.178200000000004,5103.246944450674
2023-11-01 19:51:00,45.3993,1.9965270000000004,0.8191762120689854,4.07986,2.3148149999999994,-16.782399999999996,5103.296944450674
2023-11-01 19:57:00,44.99421,2.0254630000000002,0.7916838125702604,4.0509260000000005,2.228009,-17.07170000000002,5103.396944450675
2023-11-01 20:00:00,46.93287,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-14.75690000000003,5103.446944450675
2023-11-01 20:03:00,49.24768,2.141203,0.8584492919305414,4.021990000000001,2.1122690000000004,-17.07170000000002,5103.496944450675
2023-11-01 20:09:00,47.71412,2.1122690000000004,0.8846850126183787,4.079862,2.2280089999999992,-17.071799999999996,5103.596944450675
2023-11-01 20:12:00,46.93287,2.054399,0.7993263353686413,4.079862,2.228009,-16.782500000000027,5103.646944450676
2023-11-01 20:15:00,44.99421,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-17.361199999999997,5103.696944450676
2023-11-01 20:18:00,48.87153,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-16.20369999999997,5103.746944450676
2023-11-01 20:24:00,46.15162,2.1122690000000004,0.8846850126183787,4.079862,2.2280089999999992,-17.07170000000002,5103.846944450676
2023-11-01 20:27:00,48.87153,2.083334,0.8766384552043769,4.079862,2.256944,-17.07170000000002,5103.8969444506765
2023-11-01 20:30:00,46.55671,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-17.071799999999996,5103.946944450677
2023-11-01 20:33:00,45.3993,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-15.9144,5103.996944450677
2023-11-01 20:39:00,47.71412,2.228009,0.9166199880882053,4.02199,2.054399000000001,-16.493100000000027,5104.096944450677
2023-11-01 20:42:00,50.02894,2.141203,0.8221087199057178,4.0509260000000005,2.1122690000000004,-15.9144,5104.146944450677
2023-11-01 20:48:00,50.78125,2.0833330000000005,0.842817306524943,3.964119,2.1122690000000004,-16.492999999999995,5104.246944450678
2023-11-01 20:51:00,47.71412,2.0254630000000002,0.8270823363527865,4.021990000000001,2.228009,-17.650400000000047,5104.296944450678
2023-11-01 20:54:00,43.8368,2.054399,0.8349635045268068,3.993055,2.1701390000000007,-15.9144,5104.346944450678
2023-11-01 21:00:00,47.68518,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-16.203700000000026,5104.4469444506785
2023-11-01 21:03:00,45.77546,2.0254630000000002,0.8270811501294952,4.137732,2.34375,-16.782399999999996,5104.496944450679
2023-11-01 21:09:00,44.99421,2.054399,0.8349611163127176,4.137732,2.314814,-15.9144,5104.596944450679
2023-11-01 21:12:00,46.18055,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-15.3356,5104.646944450679
2023-11-01 21:15:00,44.61805,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-17.361000000000047,5104.696944450679
2023-11-01 21:18:00,46.55671,2.0833330000000005,0.842814902629397,3.790509,1.938657,-16.203700000000026,5104.74694445068
2023-11-01 21:24:00,46.93287,2.141203,0.8927066063849715,3.90625,2.0254640000000004,-18.518500000000017,5104.84694445068
2023-11-01 21:27:00,49.62384,2.054398,0.7993260716736706,4.137732,2.2858799999999997,-14.467600000000004,5104.89694445068
2023-11-01 21:33:00,50.78125,2.1701380000000006,0.8662293548640745,4.07986,2.141203999999999,-18.22919999999999,5104.9969444506805
2023-11-01 21:36:00,49.24768,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-16.20369999999997,5105.046944450681
2023-11-01 21:39:00,44.99421,2.141204,0.8584483437229035,4.224537,2.314814,-17.93979999999999,5105.096944450681
2023-11-01 21:45:00,43.86574,2.1990739999999995,0.873984701116026,4.2534719999999995,2.2858790000000004,-15.9144,5105.196944450681
2023-11-01 21:48:00,47.71412,2.228009,0.8446874296142167,4.050925,2.0254640000000004,-15.9144,5105.246944450681
2023-11-01 21:51:00,45.77546,2.170139,0.8296566619962558,3.935186,1.967593,-17.65039999999999,5105.296944450682
2023-11-01 21:54:00,49.24768,2.054398,0.8349608444346498,4.079860999999999,2.256944,-15.625,5105.346944450682
2023-11-01 22:00:00,49.24768,2.0254629999999993,0.8270823363527863,4.050924999999999,2.256944,-16.203700000000026,5105.446944450682
2023-11-01 22:03:00,42.30324,1.9965279999999996,0.8523405760153075,3.906248999999999,2.1701390000000007,-18.22919999999999,5105.496944450682
2023-11-01 22:09:00,44.61805,2.054398,0.8685664062328579,3.9351839999999996,2.141203,-15.9144,5105.596944450683
2023-11-01 22:12:00,43.46065,2.0254629999999993,0.8270823363527863,4.050924999999999,2.256944,-17.36110000000002,5105.646944450683
2023-11-01 22:15:00,39.98843,1.967593,0.7763243486588671,3.6747679999999994,1.9097209999999993,-17.071699999999964,5105.696944450683
