Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-01 22:21:00,39.61227,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-18.807900000000018,5105.796944450683
2023-11-01 22:24:00,38.0787,1.9097229999999996,0.7608615260850841,3.501158,1.7939810000000005,-17.939899999999994,5105.846944450684
2023-11-01 22:30:00,37.29745,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.650499999999994,5105.946944450684
2023-11-01 22:33:00,40.39352,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-19.965300000000013,5105.996944450684
2023-11-01 22:39:00,38.85995,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-17.93979999999999,5106.0969444506845
2023-11-01 22:42:00,36.9213,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-17.939800000000048,5106.146944450685
2023-11-01 22:45:00,36.14005,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-17.939899999999966,5106.196944450685
2023-11-01 22:51:00,34.60648,2.054398,0.7611714080043162,3.501156,1.6203700000000003,-17.361099999999965,5106.296944450685
2023-11-01 22:54:00,35.76389,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.80789999999996,5106.346944450685
2023-11-01 23:00:00,37.29745,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.518500000000017,5106.446944450686
2023-11-01 23:03:00,33.44907,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-18.807900000000018,5106.496944450686
2023-11-01 23:09:00,35.76389,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-19.09729999999996,5106.596944450686
2023-11-01 23:12:00,36.14005,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-17.939900000000023,5106.6469444506865
2023-11-01 23:15:00,34.23032,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.650499999999965,5106.696944450687
2023-11-01 23:18:00,36.54514,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.807800000000043,5106.746944450687
2023-11-01 23:21:00,38.0787,1.938657,0.8032827611358079,3.327546,1.6203700000000003,-18.518500000000017,5106.796944450687
2023-11-01 23:24:00,41.14584,1.7939809999999996,0.7296073909879058,3.125,1.5335650000000003,-19.386599999999987,5106.846944450687
2023-11-01 23:27:00,39.23611,1.6203709999999996,0.6818316461453489,3.038194,1.6203699999999994,-18.80789999999996,5106.896944450687
2023-11-01 23:30:00,38.0787,1.7071759999999996,0.7385523280346653,3.1539339999999996,1.6782399999999997,-17.650499999999965,5106.946944450688
2023-11-01 23:33:00,38.0787,1.765047,0.7549190516237537,3.2118059999999993,1.6782399999999997,-18.80789999999996,5106.996944450688
2023-11-01 23:36:00,36.9213,1.7939819999999997,0.7630560241513036,3.2407399999999997,1.6782399999999997,-18.807800000000043,5107.046944450688
2023-11-01 23:39:00,36.9213,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-19.386600000000044,5107.096944450688
2023-11-01 23:42:00,36.9213,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-16.78230000000002,5107.146944450688
2023-11-01 23:45:00,35.76389,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-19.386500000000012,5107.1969444506885
2023-11-01 23:48:00,34.23032,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-19.097200000000043,5107.246944450689
2023-11-01 23:51:00,33.82523,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-18.80789999999996,5107.296944450689
2023-11-01 23:54:00,36.9213,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-17.650400000000047,5107.346944450689
2023-11-01 23:57:00,33.82523,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-17.939800000000048,5107.396944450689
2023-11-02 00:00:00,35.76389,2.141203,0.8927066063849715,3.530092,1.6493060000000002,-18.807900000000018,5107.446944450689
2023-11-02 00:03:00,36.9213,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-19.675900000000013,5107.49694445069
2023-11-02 00:06:00,34.60648,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,-18.807900000000018,5107.54694445069
2023-11-02 00:09:00,34.23032,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-16.782500000000027,5107.59694445069
2023-11-02 00:12:00,34.23032,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.09730000000002,5107.64694445069
2023-11-02 00:15:00,34.23032,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.386599999999987,5107.69694445069
2023-11-02 00:18:00,34.23032,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.93979999999999,5107.7469444506905
2023-11-02 00:21:00,34.60648,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.22919999999999,5107.796944450691
2023-11-02 00:24:00,33.82523,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.80789999999996,5107.846944450691
2023-11-02 00:27:00,33.82523,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.386599999999987,5107.896944450691
2023-11-02 00:30:00,33.44907,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.965300000000013,5107.946944450691
2023-11-02 00:33:00,35.01157,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-18.518500000000017,5107.996944450691
2023-11-02 00:36:00,34.98264,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.675900000000013,5108.046944450692
2023-11-02 00:39:00,34.98264,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.22919999999999,5108.096944450692
2023-11-02 00:42:00,36.54514,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.518500000000017,5108.146944450692
2023-11-02 00:45:00,36.54514,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.807900000000018,5108.196944450692
2023-11-02 00:48:00,34.60648,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.965300000000013,5108.246944450692
2023-11-02 00:51:00,34.60648,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-17.650400000000047,5108.2969444506925
2023-11-02 00:54:00,34.23032,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.386599999999987,5108.346944450693
2023-11-02 00:57:00,34.23032,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-17.361000000000047,5108.396944450693
2023-11-02 01:00:00,34.23032,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-19.675899999999956,5108.446944450693
2023-11-02 01:03:00,36.9213,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-16.20369999999997,5108.496944450693
2023-11-02 01:06:00,35.01157,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.386599999999987,5108.546944450693
2023-11-02 01:09:00,34.98264,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-19.386600000000044,5108.596944450694
2023-11-02 01:12:00,34.23032,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-18.51849999999996,5108.646944450694
2023-11-02 01:15:00,33.82523,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-18.807900000000018,5108.696944450694
2023-11-02 01:18:00,33.82523,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-19.097199999999987,5108.746944450694
2023-11-02 01:21:00,33.82523,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.51849999999996,5108.796944450694
2023-11-02 01:24:00,35.76389,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.807799999999986,5108.8469444506945
2023-11-02 01:27:00,35.79282,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.650500000000022,5108.896944450695
2023-11-02 01:30:00,34.23032,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.22919999999999,5108.946944450695
2023-11-02 01:33:00,34.23032,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-18.518599999999992,5108.996944450695
2023-11-02 01:36:00,34.23032,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.675999999999988,5109.046944450695
2023-11-02 01:39:00,34.23032,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.51849999999996,5109.096944450695
2023-11-02 01:42:00,34.23032,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-19.097199999999987,5109.146944450696
2023-11-02 01:45:00,36.9213,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-19.386599999999987,5109.196944450696
2023-11-02 01:48:00,34.98264,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.09729999999996,5109.246944450696
2023-11-02 01:51:00,35.01157,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-19.965299999999957,5109.296944450696
2023-11-02 01:54:00,35.01157,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-20.254699999999957,5109.346944450696
2023-11-02 01:57:00,35.01157,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-19.965300000000013,5109.3969444506965
2023-11-02 02:00:00,36.9213,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.51849999999996,5109.446944450697
2023-11-02 02:03:00,37.29745,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-19.675900000000013,5109.496944450697
2023-11-02 02:06:00,35.76389,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-19.965300000000013,5109.546944450697
2023-11-02 02:09:00,35.76389,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.518500000000017,5109.596944450697
2023-11-02 02:12:00,34.98264,1.9386579999999993,0.7686073610248032,3.327546,1.5914349999999997,-18.807900000000018,5109.646944450697
2023-11-02 02:15:00,34.98264,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.097199999999987,5109.696944450698
2023-11-02 02:18:00,34.60648,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-19.675900000000013,5109.746944450698
2023-11-02 02:21:00,36.54514,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-19.386599999999987,5109.796944450698
2023-11-02 02:24:00,36.54514,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-19.097199999999987,5109.846944450698
2023-11-02 02:27:00,34.60648,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-17.93979999999999,5109.896944450698
2023-11-02 02:30:00,34.60648,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-18.518599999999992,5109.9469444506985
2023-11-02 02:33:00,34.60648,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.097199999999987,5109.996944450699
2023-11-02 02:36:00,34.23032,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.675900000000013,5110.046944450699
2023-11-02 02:39:00,34.23032,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-19.097200000000043,5110.096944450699
2023-11-02 02:42:00,36.54514,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.518500000000017,5110.146944450699
2023-11-02 02:45:00,36.54514,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-18.518599999999992,5110.196944450699
2023-11-02 02:48:00,34.60648,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,-20.543999999999983,5110.2469444507
2023-11-02 02:51:00,34.60648,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-19.965300000000013,5110.2969444507
2023-11-02 02:54:00,34.23032,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-17.36110000000002,5110.3469444507
2023-11-02 02:57:00,36.14005,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-18.518500000000017,5110.3969444507
2023-11-02 03:00:00,36.16898,1.9386579999999993,0.8032841990010751,3.327546,1.6203700000000003,-16.782399999999996,5110.4469444507
2023-11-02 03:03:00,36.16898,2.0254629999999993,0.8604666343560858,3.3854159999999993,1.6203700000000003,-17.65039999999999,5110.4969444507005
2023-11-02 03:06:00,36.9213,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.807900000000018,5110.546944450701
2023-11-02 03:09:00,35.01157,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.65039999999999,5110.596944450701
2023-11-02 03:12:00,35.01157,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-19.96519999999998,5110.646944450701
2023-11-02 03:15:00,34.60648,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.36099999999999,5110.696944450701
2023-11-02 03:18:00,34.60648,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-17.939800000000048,5110.746944450701
2023-11-02 03:21:00,34.23032,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-19.097199999999987,5110.796944450702
2023-11-02 03:24:00,36.14005,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.51849999999996,5110.846944450702
2023-11-02 03:27:00,36.16898,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-17.361099999999965,5110.896944450702
2023-11-02 03:30:00,34.23032,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-18.80789999999996,5110.946944450702
2023-11-02 03:33:00,34.23032,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.80789999999996,5110.996944450702
2023-11-02 03:36:00,34.23032,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,-19.675900000000013,5111.0469444507025
2023-11-02 03:39:00,33.85416,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.386599999999987,5111.096944450703
2023-11-02 03:42:00,36.14005,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-17.65039999999999,5111.146944450703
2023-11-02 03:45:00,36.54514,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-20.54400000000004,5111.196944450703
2023-11-02 03:48:00,35.01157,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-17.36110000000002,5111.246944450703
2023-11-02 03:51:00,34.60648,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.386599999999987,5111.296944450703
2023-11-02 03:54:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-17.36110000000002,5111.346944450704
2023-11-02 03:57:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.386599999999987,5111.396944450704
2023-11-02 04:00:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.518599999999992,5111.446944450704
2023-11-02 04:03:00,34.60648,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.80789999999996,5111.496944450704
2023-11-02 04:06:00,37.29745,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.93979999999999,5111.546944450704
2023-11-02 04:09:00,35.76389,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.518500000000017,5111.5969444507045
2023-11-02 04:12:00,35.76389,1.9965279999999996,0.7840179932038653,3.385416,1.5914349999999997,-19.386500000000012,5111.646944450705
2023-11-02 04:15:00,34.98264,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.097199999999987,5111.696944450705
2023-11-02 04:18:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.675900000000013,5111.746944450705
2023-11-02 04:21:00,34.60648,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-18.807900000000018,5111.796944450705
2023-11-02 04:24:00,34.60648,2.0254630000000002,0.8270823363527865,3.385416,1.5914349999999997,-18.807799999999986,5111.846944450705
2023-11-02 04:27:00,36.54514,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-18.51849999999996,5111.896944450706
2023-11-02 04:30:00,36.54514,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.80789999999996,5111.946944450706
2023-11-02 04:33:00,34.60648,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-18.807900000000018,5111.996944450706
2023-11-02 04:36:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.386599999999987,5112.046944450706
2023-11-02 04:39:00,34.60648,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.22909999999996,5112.096944450706
2023-11-02 04:42:00,34.60648,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-17.361199999999997,5112.1469444507065
2023-11-02 04:45:00,36.54514,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-17.36110000000002,5112.196944450707
2023-11-02 04:48:00,37.29745,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.650400000000047,5112.246944450707
2023-11-02 04:51:00,37.29745,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-17.650499999999965,5112.296944450707
2023-11-02 04:54:00,35.76389,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-17.071799999999996,5112.346944450707
2023-11-02 04:57:00,35.76389,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-18.80789999999996,5112.396944450707
2023-11-02 05:00:00,35.76389,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-17.361099999999965,5112.446944450708
2023-11-02 05:03:00,35.76389,1.9386580000000002,0.7686073610248034,3.298611,1.5624999999999991,-19.097200000000043,5112.496944450708
2023-11-02 05:06:00,35.76389,1.9386580000000002,0.8032841990010753,3.298611,1.5914349999999997,-17.650500000000022,5112.546944450708
2023-11-02 05:09:00,38.0787,1.9965279999999996,0.8523394601087974,3.3564809999999996,1.6203700000000003,-17.361199999999997,5112.596944450708
2023-11-02 05:12:00,36.16898,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.80789999999996,5112.646944450708
2023-11-02 05:15:00,36.14005,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-20.254599999999982,5112.6969444507085
2023-11-02 05:18:00,35.76389,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-18.807900000000018,5112.746944450709
2023-11-02 05:21:00,35.76389,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.097200000000015,5112.796944450709
2023-11-02 05:24:00,35.76389,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.80789999999996,5112.846944450709
2023-11-02 05:27:00,35.76389,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.96519999999998,5112.896944450709
2023-11-02 05:30:00,37.29745,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-17.93979999999999,5112.946944450709
2023-11-02 05:33:00,37.32639,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.22919999999999,5112.99694445071
2023-11-02 05:36:00,37.32639,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.51849999999999,5113.04694445071
2023-11-02 05:39:00,37.32639,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-19.386599999999987,5113.09694445071
2023-11-02 05:42:00,39.61227,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-18.22909999999999,5113.14694445071
2023-11-02 05:45:00,37.32639,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-19.097199999999987,5113.19694445071
2023-11-02 05:48:00,36.14005,2.054398,0.9004928364750253,3.4722209999999993,1.7071759999999996,-18.22909999999999,5113.2469444507105
2023-11-02 05:51:00,36.54514,2.0254629999999993,0.8604666343560858,3.616897999999999,1.851852,-19.09730000000002,5113.296944450711
2023-11-02 05:54:00,36.54514,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.22919999999999,5113.346944450711
2023-11-02 05:57:00,36.54514,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-19.097199999999987,5113.396944450711
2023-11-02 06:00:00,35.76389,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-19.09729999999996,5113.446944450711
2023-11-02 06:03:00,36.54514,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-18.51849999999996,5113.496944450711
2023-11-02 06:06:00,35.01157,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-18.518500000000017,5113.546944450712
2023-11-02 06:09:00,34.60648,2.1122679999999994,0.850643819750141,3.5590279999999996,1.6782410000000008,-18.807900000000018,5113.596944450712
2023-11-02 06:12:00,37.29745,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.518500000000017,5113.646944450712
2023-11-02 06:15:00,38.85995,2.1122680000000003,0.8506450294973763,3.4432859999999996,1.5624999999999991,-18.807900000000018,5113.696944450712
2023-11-02 06:18:00,39.23611,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-19.675999999999988,5113.746944450712
2023-11-02 06:21:00,39.23611,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-17.93979999999999,5113.7969444507125
2023-11-02 06:24:00,40.76968,2.0254629999999993,0.8604655110610436,3.501158,1.7361110000000002,-17.93979999999999,5113.846944450713
2023-11-02 06:27:00,41.92709,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-18.518599999999992,5113.896944450713
2023-11-02 06:30:00,43.46065,1.9097220000000004,0.7608612579679696,3.5590269999999995,1.851850999999999,-18.807900000000018,5113.946944450713
2023-11-02 06:33:00,41.92709,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.650500000000022,5113.996944450713
2023-11-02 06:36:00,41.92709,1.8229170000000003,0.8029669002152064,3.3564820000000006,1.7939809999999996,-17.650499999999965,5114.046944450713
2023-11-02 06:39:00,41.92709,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-17.36110000000002,5114.096944450714
2023-11-02 06:42:00,41.92709,1.765047,0.7549190516237537,3.2696769999999997,1.7361110000000002,-18.22919999999999,5114.146944450714
2023-11-02 06:45:00,43.86574,1.7361119999999994,0.7778623113391919,3.327546999999999,1.851852,-17.650499999999965,5114.196944450714
2023-11-02 06:48:00,43.86574,1.7361110000000002,0.7467512208003928,3.2986109999999993,1.7939809999999996,-17.65039999999999,5114.246944450714
2023-11-02 06:51:00,43.86574,1.765047,0.7217224011262732,3.2986120000000003,1.7361110000000002,-17.93979999999999,5114.296944450714
2023-11-02 06:54:00,51.18634,2.0254639999999995,0.7916840771143779,3.2696769999999997,1.4467590000000001,-16.492999999999995,5114.346944450715
2023-11-02 06:57:00,53.87731,1.851852,0.8112720159125232,3.2118059999999993,1.6203709999999996,-16.492999999999995,5114.396944450715
2023-11-02 07:00:00,63.13657,2.1990740000000004,1.0032622056057061,4.456018,2.6041630000000007,-17.36110000000002,5114.446944450715
2023-11-02 07:03:00,37.70255,1.7939820000000006,0.7296088559764614,4.629630000000001,3.038194999999999,-19.09730000000002,5114.496944450715
2023-11-02 07:06:00,34.98264,1.7361110000000002,0.6785864859769422,4.3402780000000005,2.7777779999999996,-18.518599999999992,5114.546944450715
2023-11-02 07:09:00,34.23032,1.765047,0.6477780023488737,3.993056,2.3726850000000006,-19.097200000000015,5114.5969444507155
2023-11-02 07:12:00,30.38194,1.765047,0.7217224011262732,3.7615740000000004,2.1990730000000003,-18.807900000000018,5114.646944450716
2023-11-02 07:18:00,32.66782,1.938657,0.8032827611358079,3.530093,1.8229170000000003,-19.097199999999987,5114.646944450716
2023-11-02 07:21:00,33.07291,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-19.097199999999987,5114.696944450716
2023-11-02 07:24:00,30.38194,1.7939819999999997,0.8533792979011948,3.530093,2.054398,-20.254699999999957,5114.746944450716
2023-11-02 07:27:00,36.14005,1.8807870000000007,0.8195449886600462,3.819445,2.1990749999999997,-19.675900000000013,5114.796944450716
2023-11-02 07:30:00,36.14005,1.8807869999999998,0.7872815702454953,3.703703,2.054399000000001,-17.939899999999966,5114.846944450716
2023-11-02 07:33:00,42.30324,2.0833329999999997,0.8428161045783849,3.9641199999999994,2.1122689999999995,-18.807800000000015,5114.896944450717
2023-11-02 07:36:00,36.9213,1.938657,0.7686058565669431,4.195602000000001,2.4594910000000008,-18.807900000000018,5114.946944450717
2023-11-02 07:39:00,35.76389,2.1122690000000004,1.0605620848394592,4.629630000000001,2.951389,-18.807799999999986,5114.996944450717
2023-11-02 07:42:00,36.14005,2.054399,0.7993263353686413,4.716436,2.8645829999999997,-18.807799999999986,5115.046944450717
2023-11-02 07:45:00,45.3993,2.228009,1.0117758741121978,4.629630000000001,2.748843000000001,-19.097199999999987,5115.096944450717
2023-11-02 07:48:00,43.8368,2.0254630000000002,0.8270823363527865,4.398148000000001,2.6041670000000003,-17.07170000000002,5115.1469444507175
2023-11-02 07:51:00,48.09028,2.054398,0.7993273434330883,4.369213,2.5173619999999994,-16.492999999999995,5115.196944450718
2023-11-02 07:54:00,52.31481,2.1122689999999995,0.8506428801403944,5.063658,3.182869,-15.914300000000026,5115.246944450718
2023-11-02 07:57:00,58.50694,1.5046290000000004,0.7093442486666001,4.861114,3.6168949999999995,-15.914299999999969,5115.296944450718
2023-11-02 08:00:00,45.3993,1.4178249999999997,0.7360008176787525,5.005792,3.9062469999999996,-16.782399999999996,5115.346944450718
2023-11-02 08:03:00,77.40162,2.604166,0.7992360230178275,4.861111,2.372686,-9.837999999999965,5115.396944450718
2023-11-02 08:06:00,98.23495,3.1539349999999997,1.5461869264443224,7.2337929999999995,4.687498,-7.8125,5115.446944450719
2023-11-02 08:09:00,98.23495,3.501157,1.203701839435508,7.407409,4.137732,-7.8125,5115.496944450719
2023-11-02 08:12:00,98.23495,2.6620359999999996,1.103520478364071,6.4525440000000005,4.108798,-7.233799999999974,5115.546944450719
2023-11-02 08:15:00,98.23495,2.8935180000000003,1.2656669473819948,6.4236070000000005,3.9351889999999994,-7.233799999999974,5115.596944450719
2023-11-02 08:18:00,98.23495,2.6041670000000003,1.0178835185791166,6.249998,3.9062509999999993,-6.6551000000000045,5115.646944450719
2023-11-02 08:27:00,98.23495,2.604166,1.0535287092919055,5.873839,3.5590330000000003,-5.208399999999983,5115.796944450719
2023-11-02 08:33:00,98.23495,2.372686,0.990113830696846,5.815974000000001,3.7326379999999997,-6.365800000000036,5115.896944450719
2023-11-02 08:36:00,98.23495,2.5752319999999997,1.045665455925288,5.584493,3.2986109999999993,-8.101799999999997,5115.9469444507195
2023-11-02 08:39:00,98.23495,2.4016209999999996,1.0308755509980079,5.787037999999999,3.7037070000000005,-4.918999999999983,5115.99694445072
2023-11-02 08:45:00,98.23495,2.4016200000000003,1.0622885924989194,5.787038,3.7326379999999997,-5.497700000000009,5116.09694445072
2023-11-02 08:48:00,98.23495,2.1122689999999995,0.9479046395537437,5.5555579999999996,3.7615689999999997,-3.182900000000018,5116.14694445072
2023-11-02 08:54:00,98.23495,2.256945,0.9897147366469272,5.642358,3.703702999999999,-3.4722000000000435,5116.246944450721
2023-11-02 08:57:00,98.23495,1.9386579999999993,0.9253674647002961,5.497688,3.906250000000001,-2.314899999999966,5116.296944450721
2023-11-02 09:00:00,81.62616,1.649305,0.8356617339596675,5.121532,3.8194470000000003,-2.314700000000016,5116.346944450721
2023-11-02 09:03:00,98.23495,2.1990740000000004,0.973063996089478,5.324077,3.443282999999999,-4.3402999999999565,5116.396944450721
2023-11-02 09:09:00,98.23495,2.0833329999999997,0.9689410376094909,5.497687999999999,3.7615749999999997,-3.182900000000018,5116.4969444507215
2023-11-02 09:12:00,98.23495,2.0833330000000005,0.997350872886186,5.671298,3.964125,-4.050899999999956,5116.546944450722
2023-11-02 09:15:00,98.23495,2.1990740000000004,0.9416081067963217,5.584493999999999,3.6747699999999996,-4.340300000000013,5116.596944450722
2023-11-02 09:18:00,79.6875,2.1122689999999995,0.9479150918599256,5.35301,3.559031,-6.076300000000003,5116.646944450722
2023-11-02 09:24:00,76.62037,2.1122689999999995,0.9479150918599274,5.381939999999999,3.587961000000001,-3.7615000000000123,5116.746944450722
2023-11-02 09:27:00,76.21528,2.2858799999999997,0.9979961213715802,5.7002299999999995,3.732640000000001,-5.208399999999983,5116.796944450723
2023-11-02 09:30:00,89.35185,2.141204,0.9252406797707058,5.468753,3.616898999999999,-4.050999999999988,5116.846944450723
2023-11-02 09:36:00,92.82407,2.170139,0.9647046856921105,5.439818,3.5879589999999997,-4.918999999999983,5116.946944450723
2023-11-02 09:39:00,98.23495,2.6041670000000003,1.0535169608594566,5.555554,3.240737,-5.786999999999978,5116.996944450723
2023-11-02 09:45:00,98.23495,2.6041670000000003,1.0535169608594566,5.642364,3.327547,-5.208399999999983,5117.096944450724
2023-11-02 09:48:00,98.23495,2.835649,1.039369068542315,5.787034,3.1828649999999996,-7.8125,5117.146944450724
2023-11-02 09:51:00,98.23495,2.922454,1.1009653107446202,5.787039,3.124995,-9.548599999999993,5117.196944450724
2023-11-02 09:57:00,98.23495,3.009259,1.1614563802133413,5.8449040000000005,3.1249949999999993,-9.837999999999994,5117.296944450724
2023-11-02 10:00:00,90.1331,1.938657,0.8670930319869207,5.324077999999999,3.674771,-7.233800000000031,5117.346944450725
2023-11-02 10:06:00,88.19444,1.7939819999999997,0.8809729139319196,5.150468,3.7037060000000004,-6.6551000000000045,5117.446944450725
2023-11-02 10:09:00,71.96181,1.6782400000000006,0.8448114935380416,5.005782,3.674771999999999,-2.893599999999992,5117.496944450725
2023-11-02 10:15:00,66.57986,1.6782400000000006,0.8448023980495228,4.976852000000001,3.6458320000000004,-6.076300000000003,5117.5969444507255
2023-11-02 10:18:00,63.10764,1.9386579999999993,0.8360061577529317,4.947915999999999,3.26968,-7.8125,5117.646944450726
2023-11-02 10:21:00,65.79861,1.273148,0.7580386208309977,4.484957999999999,3.6169000000000002,-8.969899999999996,5117.696944450726
2023-11-02 10:27:00,65.42245,1.3888889999999998,0.7266702617250523,4.716434,3.645835000000001,-7.8125,5117.796944450726
2023-11-02 10:30:00,52.31481,2.0833329999999997,0.9087693420561007,5.2083319999999995,3.414351000000001,-13.310200000000009,5117.846944450726
2023-11-02 10:36:00,53.84838,2.141204,0.925251659745513,5.208329000000001,3.3564849999999993,-12.442200000000014,5117.946944450727
2023-11-02 10:39:00,53.84838,2.228009,0.9497500165333412,4.9189810000000005,2.9803189999999997,-13.310200000000009,5117.996944450727
2023-11-02 10:45:00,57.72569,2.2858790000000004,0.932439425628055,4.9189810000000005,2.8935190000000004,-12.731400000000008,5118.096944450727
2023-11-02 10:48:00,64.26505,2.1701379999999997,0.9334437145189926,5.005787,3.125005,-10.706000000000017,5118.1469444507275
2023-11-02 10:51:00,50.78125,1.9675920000000007,0.8441829347513208,5.063658000000001,3.3564819999999997,-13.020800000000008,5118.196944450728
2023-11-02 10:57:00,46.15162,1.8807869999999998,0.8502210924449031,5.063658,3.472227,-15.335700000000031,5118.296944450728
2023-11-02 11:00:00,46.15162,2.0254630000000002,0.8604722508015935,5.063656,3.298615,-15.9144,5118.346944450728
2023-11-02 11:03:00,53.09606,2.3148150000000003,0.9047824023717881,4.8321760000000005,2.748843,-14.756999999999948,5118.396944450728
2023-11-02 11:06:00,56.94444,2.054398,0.8685664062328579,4.890046,3.0960650000000003,-13.310200000000009,5118.446944450729
2023-11-02 11:12:00,58.47801,2.141203,0.8584468569208682,4.803241,2.8935179999999994,-12.442099999999982,5118.546944450729
2023-11-02 11:15:00,49.62384,1.938657,0.8032839234330785,4.890046,3.1828709999999996,-16.203700000000026,5118.596944450729
2023-11-02 11:21:00,50.0,1.9965270000000004,0.8523324832732169,4.947917,3.2118009999999995,-15.9144,5118.6969444507295
2023-11-02 11:24:00,48.84259,2.0254630000000002,0.8270799639038106,4.8321760000000005,3.0381929999999997,-15.625,5118.74694445073
2023-11-02 11:27:00,51.53356,2.3148150000000003,0.9047811391633317,4.774306,2.6909720000000004,-15.335700000000031,5118.79694445073
2023-11-02 11:33:00,54.62963,2.1990730000000003,0.8371815336851048,4.600694000000001,2.6041670000000003,-14.757000000000005,5118.89694445073
2023-11-02 11:36:00,49.24768,1.7939819999999997,0.8246588517760958,4.832177,3.327546,-15.625,5118.94694445073
2023-11-02 11:42:00,52.69097,2.054398,0.83495487385858,4.947917,3.1249949999999993,-13.888900000000035,5119.046944450731
2023-11-02 11:45:00,53.09606,2.141203,0.8584480744269424,4.6875,2.7777780000000005,-15.335699999999974,5119.096944450731
2023-11-02 11:51:00,47.68518,1.8807869999999998,0.7530909486424416,4.745369999999999,3.0671300000000006,-14.756899999999973,5119.196944450731
2023-11-02 11:54:00,48.84259,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,-15.046299999999974,5119.2469444507315
2023-11-02 11:57:00,46.15162,2.083334,0.8428163755793846,4.6875,2.835648,-17.650500000000022,5119.296944450732
2023-11-02 12:03:00,43.43171,2.054399,0.8349635045268068,4.774305,2.9513890000000007,-16.492999999999995,5119.396944450732
2023-11-02 13:15:00,36.89236,1.851851,0.7452916317912788,4.890046,3.240741999999999,-16.492999999999995,5120.596944450732
2023-11-02 13:18:00,35.76389,1.9965279999999996,0.7463819175885958,4.716434,2.8935180000000003,-16.782399999999996,5120.646944450732
2023-11-02 13:21:00,45.37037,2.1122679999999994,0.8145380652492618,4.600695,2.6909730000000005,-17.07170000000002,5120.696944450732
2023-11-02 13:27:00,43.46065,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,-16.492999999999995,5120.796944450733
2023-11-02 13:30:00,45.37037,2.141203,0.8221087199057178,4.600694000000001,2.6620370000000007,-18.807800000000043,5120.846944450733
2023-11-02 13:33:00,47.68518,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,-18.80789999999996,5120.896944450733
2023-11-02 13:36:00,37.29745,1.9097220000000004,0.8277875583070512,4.6875,3.038195,-17.650400000000047,5120.946944450733
2023-11-02 13:39:00,40.36459,2.141203,0.8927008442204367,4.8321760000000005,2.951385000000001,-17.939700000000016,5120.996944450733
2023-11-02 13:42:00,47.68518,2.1122690000000004,0.8145383272947234,4.629630000000001,2.719907,-17.361099999999965,5121.0469444507335
2023-11-02 13:48:00,44.61805,2.0833330000000005,0.8069439999584261,4.687500000000001,2.8067130000000002,-17.93979999999999,5121.146944450734
2023-11-02 13:51:00,37.29745,1.938657,0.8032827611358079,4.456017999999999,2.748842,-17.93979999999999,5121.196944450734
2023-11-02 13:57:00,38.0787,2.0254630000000002,0.8604666343560861,4.484953,2.719907,-18.51849999999996,5121.296944450734
2023-11-02 14:00:00,44.61805,2.1122680000000003,0.8506450294973763,4.600694,2.7199079999999993,-17.071799999999996,5121.346944450735
2023-11-02 14:03:00,43.8368,1.9965279999999996,0.7840167385958797,4.600695,2.8067130000000002,-17.93979999999999,5121.396944450735
2023-11-02 14:09:00,43.46065,2.0254629999999993,0.8270811501294948,4.484952999999999,2.6909710000000002,-17.93979999999999,5121.496944450735
2023-11-02 14:12:00,41.14584,1.9965279999999996,0.7840167385958797,4.427083,2.633101,-18.22919999999999,5121.546944450735
2023-11-02 14:18:00,40.76968,2.0254629999999993,0.7916850757777905,4.456018,2.633102,-18.22919999999999,5121.646944450736
2023-11-02 14:21:00,39.61227,1.9965270000000004,0.8523391787519545,4.542823,2.8067130000000002,-18.80789999999996,5121.696944450736
2023-11-02 14:24:00,34.98264,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,-18.807799999999986,5121.746944450736
2023-11-02 14:36:00,42.6794,2.170139,0.7904774913208575,4.513889000000001,2.517361,-18.807799999999986,5121.946944450736
2023-11-02 14:48:00,40.76968,2.0833330000000005,0.8069452802230805,4.484953000000001,2.6041669999999995,-17.650500000000022,5122.146944450736
2023-11-02 14:54:00,38.83102,1.938657,0.8032827611358079,4.2534719999999995,2.546296,-17.939800000000048,5122.246944450736
2023-11-02 15:00:00,41.92709,2.054398,0.8349620385426273,4.369213,2.546297,-17.650499999999965,5122.346944450736
2023-11-02 15:06:00,36.14005,1.967593,0.8112439564152293,4.427084000000001,2.6909730000000005,-18.22919999999999,5122.446944450737
2023-11-02 15:09:00,38.0787,2.083334,0.9087685432496676,4.658566,2.8645830000000005,-17.939800000000048,5122.496944450737
2023-11-02 15:12:00,36.9213,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-18.51849999999996,5122.546944450737
2023-11-02 15:15:00,39.61227,2.228009,0.9166188142206552,4.398149,2.4305570000000003,-18.807800000000043,5122.596944450737
2023-11-02 15:18:00,41.92709,2.228009,0.8050004801243554,4.398149,2.34375,-17.361099999999965,5122.6469444507375
2023-11-02 15:21:00,39.20718,2.054399,0.7993263353686413,4.195603,2.34375,-19.097199999999987,5122.696944450738
2023-11-02 15:24:00,34.98264,2.0254630000000002,0.7916838125702604,4.224538000000001,2.4016210000000004,-18.22919999999999,5122.746944450738
2023-11-02 15:27:00,37.29745,2.170139,0.9334406831204357,4.369213,2.4884270000000006,-18.518500000000017,5122.796944450738
2023-11-02 15:30:00,37.29745,2.228009,0.881718927066191,4.629629,2.633102,-18.518500000000017,5122.846944450738
2023-11-02 15:33:00,39.23611,2.1990739999999995,0.8739859340103423,4.600694,2.633102,-18.518500000000017,5122.896944450738
2023-11-02 15:36:00,36.9213,2.170139,0.7904788980945116,4.658563999999999,2.6620369999999998,-18.518599999999992,5122.946944450739
2023-11-02 15:39:00,33.42014,2.141203,0.8221087199057178,4.600694,2.6620369999999998,-18.518500000000017,5122.996944450739
2023-11-02 15:42:00,36.9213,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,-17.361000000000047,5123.046944450739
2023-11-02 15:45:00,35.76389,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,-19.097199999999987,5123.096944450739
2023-11-02 15:48:00,34.20139,2.0833330000000005,0.7685301534758375,4.282408000000001,2.372686,-17.65039999999999,5123.146944450739
2023-11-02 15:51:00,37.29745,2.2858790000000004,0.9324382376483032,4.311343000000001,2.2858799999999997,-18.518500000000017,5123.1969444507395
2023-11-02 15:54:00,34.20139,2.170139,0.8296566619962558,4.224537,2.256944,-18.518599999999992,5123.24694445074
2023-11-02 15:57:00,34.20139,2.170139,0.9007010964120067,4.311343000000001,2.4016200000000003,-18.80789999999996,5123.29694445074
2023-11-02 16:00:00,35.76389,2.1990740000000004,0.7977501350698305,4.456018,2.430554999999999,-19.097200000000043,5123.34694445074
2023-11-02 16:03:00,36.5162,2.1990740000000004,0.8371817933704275,4.427083,2.430554999999999,-18.807900000000018,5123.39694445074
2023-11-02 16:06:00,41.14584,2.256944,0.8521660352473749,4.427083,2.3726849999999997,-15.914300000000026,5123.44694445074
2023-11-02 16:09:00,43.8368,2.170139,0.9007010964120067,4.600694000000001,2.6909710000000002,-18.22919999999999,5123.496944450741
2023-11-02 16:12:00,41.92709,2.141204,0.85844956122677,4.571759,2.6620369999999998,-18.22920000000005,5123.546944450741
2023-11-02 16:15:00,39.98843,2.1122680000000003,0.9170194441053463,5.005787,3.1828710000000004,-18.807900000000018,5123.596944450741
2023-11-02 16:18:00,40.76968,2.141204,0.822103792561827,5.005787,3.0671250000000008,-17.650499999999965,5123.646944450741
2023-11-02 16:21:00,40.39352,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,-17.93979999999999,5123.696944450741
2023-11-02 16:24:00,38.04977,2.141204,0.7409310892195006,4.74537,2.7488420000000007,-18.807799999999986,5123.7469444507415
2023-11-02 16:27:00,39.23611,2.170139,0.7904760845432389,4.484954,2.4884250000000003,-18.229100000000017,5123.796944450742
2023-11-02 16:30:00,41.92709,2.256944,0.812234608480398,4.340277,2.256945000000001,-17.36110000000002,5123.846944450742
2023-11-02 16:33:00,38.0787,2.054398,0.8349620385426273,4.195601,2.3726849999999997,-17.65039999999999,5123.896944450742
2023-11-02 16:36:00,33.07291,2.141204,0.9252417777759706,4.484954,2.633101,-20.254599999999982,5123.946944450742
2023-11-02 16:39:00,33.82523,2.141204,0.8221089811497478,4.658564,2.719906,-18.807900000000018,5123.996944450742
2023-11-02 16:42:00,34.23032,2.141204,0.7409310892195006,4.398148,2.4016200000000003,-19.386599999999987,5124.046944450743
2023-11-02 16:45:00,33.04398,2.1122690000000004,0.8506440898903532,4.195602,2.314814,-19.675999999999988,5124.096944450743
2023-11-02 16:48:00,36.9213,2.2569440000000007,0.8894290226850671,4.311342000000001,2.2858799999999997,-18.807799999999986,5124.146944450743
2023-11-02 16:51:00,39.61227,2.1701390000000007,0.7904760845432391,4.2534730000000005,2.256944,-17.650499999999965,5124.196944450743
2023-11-02 16:54:00,41.14584,2.2858790000000004,0.8971153723478598,4.2534730000000005,2.1990750000000006,-18.51849999999996,5124.246944450743
2023-11-02 16:57:00,41.14584,2.228009,0.8050019051767511,4.687500000000001,2.633102,-18.518400000000042,5124.2969444507435
2023-11-02 17:00:00,36.5162,2.0254630000000002,0.7537883543359152,4.484954,2.633103,-18.80789999999996,5124.346944450744
2023-11-02 17:03:00,38.04977,2.141203,0.783181939175831,4.166667,2.1990740000000004,-19.96520000000004,5124.396944450744
2023-11-02 17:06:00,34.98264,2.141204,0.8221089811497478,4.137732000000001,2.1990740000000004,-20.25460000000004,5124.446944450744
2023-11-02 17:09:00,36.5162,2.1122690000000004,0.8145383272947234,4.224538000000001,2.3148150000000003,-18.51849999999996,5124.496944450744
2023-11-02 17:12:00,33.82523,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-19.097200000000043,5124.546944450744
2023-11-02 17:15:00,36.14005,2.141204,0.7831849867644642,4.166666,2.1990740000000004,-19.097199999999987,5124.596944450745
2023-11-02 17:18:00,31.51042,2.0833329999999997,0.8069439999584259,4.166666,2.2858790000000004,-18.518400000000042,5124.646944450745
2023-11-02 17:21:00,36.9213,2.3148149999999994,0.8266373442442303,4.2534719999999995,2.1122690000000004,-19.386599999999987,5124.696944450745
2023-11-02 17:24:00,31.13426,2.0833329999999997,0.8428173065249428,4.079859999999999,2.2280100000000003,-17.650500000000022,5124.746944450745
2023-11-02 17:27:00,33.42014,2.256945,0.8521662934297759,4.050926,1.9965269999999995,-18.22919999999999,5124.796944450745
2023-11-02 17:30:00,31.51042,2.170139,0.8662296233317893,4.1377310000000005,2.1990740000000004,-18.807900000000018,5124.8469444507455
2023-11-02 17:33:00,30.35301,2.141204,0.8584483437229035,4.2534730000000005,2.343750000000001,-18.518500000000017,5124.896944450746
2023-11-02 17:36:00,33.82523,1.9965270000000004,0.7463816612110623,3.906249,2.083334,-19.386600000000044,5124.946944450746
2023-11-02 17:39:00,31.13426,1.6782409999999999,0.6978831721479481,3.4722219999999995,1.9965269999999995,-19.097200000000043,5124.996944450746
2023-11-02 17:42:00,31.91551,1.851852,0.7792354803747685,3.530093000000001,1.9097230000000005,-18.807800000000043,5125.046944450746
2023-11-02 17:45:00,34.60648,1.938657,0.8032839234330785,3.616898000000001,1.9097230000000005,-18.22919999999999,5125.096944450746
2023-11-02 17:48:00,31.51042,1.9097229999999996,0.7952954899707789,3.645834,1.9675920000000007,-18.807900000000018,5125.146944450747
2023-11-02 17:51:00,30.35301,1.9097229999999996,0.7240162039831097,3.6458329999999997,1.9097209999999993,-19.097199999999987,5125.196944450747
2023-11-02 18:09:00,32.66782,2.054398,0.8349620385426273,3.703704,1.880788,-20.543900000000008,5125.196944450747
2023-11-02 18:12:00,38.83102,2.0833329999999997,0.8428161045783849,3.7615740000000004,1.9097230000000005,-18.807900000000018,5125.196944450747
2023-11-02 18:33:00,31.19213,2.430555,1.0060966587081408,3.5590280000000005,1.4178249999999997,-19.965300000000013,5125.196944450747
2023-11-02 18:36:00,49.62384,2.3148149999999994,0.9047824023717878,3.790509,1.7071760000000005,-17.07170000000002,5125.246944450747
2023-11-02 18:39:00,46.55671,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.36110000000002,5125.296944450747
2023-11-02 18:42:00,51.5625,2.0833330000000005,0.8069439999584261,3.90625,2.0254629999999993,-16.203700000000026,5125.346944450747
2023-11-02 18:45:00,48.09028,2.0833330000000005,0.842817306524943,3.9351839999999996,2.083334,-17.650499999999965,5125.3969444507475
2023-11-02 18:48:00,49.24768,2.0833330000000005,0.8428161045783851,4.021990000000001,2.170139,-17.071799999999996,5125.446944450748
2023-11-02 18:51:00,46.93287,2.054399,0.7993263353686413,3.935186,2.0833329999999997,-17.650400000000047,5125.496944450748
2023-11-02 18:54:00,44.99421,2.054399,0.7993263353686413,3.90625,2.054397,-16.782399999999996,5125.546944450748
2023-11-02 18:57:00,46.55671,2.054398,0.7993260716736706,3.8483789999999996,1.9965269999999995,-16.782399999999996,5125.596944450748
2023-11-02 19:00:00,54.62963,2.256944,0.8894290226850669,3.790509,1.765047,-17.071799999999996,5125.646944450748
2023-11-02 19:03:00,47.71412,1.8807869999999998,0.819543902738523,3.8483800000000006,2.228009,-16.493100000000027,5125.696944450749
2023-11-02 19:06:00,44.99421,2.141204,0.8927057307131134,4.137732000000001,2.256944,-17.361099999999965,5125.746944450749
2023-11-02 19:09:00,46.93287,2.228009,0.9166176403510081,4.224538000000001,2.256945,-17.361199999999997,5125.796944450749
2023-11-02 19:12:00,48.09028,2.083334,0.7685317864629225,3.9641199999999994,2.054398,-16.493100000000027,5125.846944450749
2023-11-02 19:15:00,49.24768,2.1122690000000004,0.8145383272947234,3.90625,1.9965269999999995,-16.782399999999996,5125.896944450749
2023-11-02 19:18:00,49.24768,2.0833330000000005,0.842817306524943,3.9351839999999996,2.083334,-17.361099999999965,5125.9469444507495
2023-11-02 19:21:00,51.18634,2.141203,0.8221087199057178,4.0509260000000005,2.1122690000000004,-17.36110000000002,5125.99694445075
2023-11-02 19:24:00,56.56829,2.1701379999999997,0.8662293548640742,4.050924999999999,2.1122689999999995,-16.203700000000026,5126.04694445075
2023-11-02 19:27:00,55.41088,1.9097229999999996,0.7608615260850841,3.90625,2.1990730000000003,-15.335700000000031,5126.09694445075
2023-11-02 19:30:00,56.94444,2.0254629999999993,0.8270811501294948,3.9930559999999993,2.1990740000000004,-15.3356,5126.14694445075
2023-11-02 19:33:00,53.87731,2.0254629999999993,0.8270823363527863,4.050924999999999,2.256944,-15.625,5126.19694445075
2023-11-02 19:36:00,53.87731,2.0254630000000002,0.8270823363527865,4.07986,2.2858789999999996,-15.625,5126.246944450751
2023-11-02 19:39:00,49.24768,2.0833330000000005,0.8069439999584261,4.137732000000001,2.256945,-14.467600000000004,5126.296944450751
2023-11-02 19:42:00,47.68518,2.141204,0.8927068831421764,4.166666,2.2858790000000004,-17.071799999999996,5126.346944450751
2023-11-02 19:45:00,50.0,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-16.20369999999997,5126.396944450751
2023-11-02 19:48:00,52.31481,2.1990740000000004,0.8739859340103425,4.108796,2.141203999999999,-15.9144,5126.446944450751
2023-11-02 19:51:00,47.71412,2.054399,0.7993263353686413,4.0509260000000005,2.1990730000000003,-16.782399999999996,5126.4969444507515
2023-11-02 19:54:00,46.55671,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-18.80789999999996,5126.546944450752
2023-11-02 19:57:00,49.24768,2.1122679999999994,0.8846858801824344,3.9351839999999996,2.0833330000000005,-16.782399999999996,5126.596944450752
2023-11-02 20:00:00,58.10185,1.851852,0.8112720159125232,3.616898,2.0254630000000002,-17.071799999999996,5126.646944450752
2023-11-02 20:03:00,64.26505,1.7939819999999997,0.7630549026993786,3.6747689999999995,2.1122680000000003,-15.9144,5126.696944450752
2023-11-02 20:06:00,51.93866,1.7361110000000002,0.777862020396599,4.050926,2.5752319999999997,-16.20360000000005,5126.746944450752
2023-11-02 20:09:00,51.18634,1.9965270000000004,0.8523391787519545,4.07986,2.34375,-15.914300000000026,5126.796944450753
2023-11-02 20:12:00,51.93866,2.083334,0.8069442628206938,4.079862,2.1990740000000004,-17.071799999999996,5126.846944450753
2023-11-02 20:15:00,48.09028,2.0833330000000005,0.8069439999584261,4.282408000000001,2.4016210000000004,-16.20369999999997,5126.896944450753
2023-11-02 20:18:00,47.68518,2.141204,0.8221089811497478,4.282408,2.34375,-16.492999999999995,5126.946944450753
2023-11-02 20:21:00,45.3993,2.170139,0.8662296233317893,4.224536,2.2858789999999996,-17.071799999999996,5126.996944450753
2023-11-02 20:24:00,46.55671,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-17.93979999999999,5127.0469444507535
