Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-02 20:27:00,45.3993,2.228009,0.8446847853689723,4.050926,2.0254629999999993,-17.650500000000022,5127.096944450754
2023-11-02 20:30:00,43.8368,2.1990740000000004,0.9086739144214483,4.050924999999999,2.1122690000000004,-17.361099999999965,5127.146944450754
2023-11-02 20:33:00,48.84259,2.2569440000000007,0.9245408975109878,4.195602,2.1990749999999997,-15.914300000000026,5127.196944450754
2023-11-02 20:36:00,55.78704,2.228009,0.8446847853689723,4.195602000000001,2.1701390000000007,-15.625,5127.246944450754
2023-11-02 20:39:00,51.15741,2.0254630000000002,0.8270811501294952,4.108796,2.314814,-15.3356,5127.296944450754
2023-11-02 20:42:00,48.09028,2.0254630000000002,0.7916838125702604,4.0509260000000005,2.228009,-15.914300000000026,5127.346944450755
2023-11-02 20:45:00,46.15162,2.054398,0.7993260716736706,4.0509260000000005,2.1990740000000004,-16.782399999999996,5127.396944450755
2023-11-02 20:48:00,46.15162,2.1122690000000004,0.8846861578241471,3.993055,2.141203,-17.65039999999999,5127.446944450755
2023-11-02 20:51:00,49.62384,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-16.493100000000027,5127.496944450755
2023-11-02 20:54:00,46.15162,2.083334,0.8069442628206938,4.079862,2.1990740000000004,-16.782399999999996,5127.546944450755
2023-11-02 20:57:00,48.87153,2.1122690000000004,0.8846861578241471,4.253472,2.4016200000000003,-16.78249999999997,5127.5969444507555
2023-11-02 21:00:00,51.93866,2.1990740000000004,0.8739859340103425,4.253472,2.2858799999999997,-15.914300000000026,5127.646944450756
2023-11-02 21:03:00,48.09028,2.1122690000000004,0.8145383272947234,4.137732000000001,2.228009,-15.914299999999969,5127.696944450756
2023-11-02 21:06:00,46.93287,2.170139,0.866230848548495,4.07986,2.141204000000001,-16.203700000000026,5127.746944450756
2023-11-02 21:09:00,46.15162,2.170139,0.866230848548495,4.079859999999999,2.141204,-17.071799999999996,5127.796944450756
2023-11-02 21:12:00,46.52778,2.228009,0.9166188142206552,4.108795,2.141203,-16.49309999999997,5127.846944450756
2023-11-02 21:15:00,49.24768,2.34375,0.9481677346703471,4.2534719999999995,2.170139,-16.492999999999995,5127.896944450757
2023-11-02 21:18:00,46.93287,2.1990739999999995,0.8739859340103423,4.224536,2.256944,-16.203700000000026,5127.946944450757
2023-11-02 21:21:00,45.3993,2.170139,0.9007022560256334,4.224536,2.314814,-18.229100000000017,5127.996944450757
2023-11-02 21:24:00,44.61805,2.1990749999999997,0.8739849687701703,4.427084,2.4594900000000006,-17.650499999999965,5128.046944450757
2023-11-02 21:27:00,42.70834,2.3148149999999994,0.867065093545016,4.340279,2.2280100000000003,-17.93979999999999,5128.096944450757
2023-11-02 21:30:00,39.23611,2.170139,0.8296566619962558,4.079861999999999,2.1122689999999995,-16.20369999999997,5128.1469444507575
2023-11-02 21:33:00,38.83102,2.2280099999999994,0.8817191939220752,3.8483799999999997,1.851852,-17.071799999999996,5128.196944450758
2023-11-02 21:36:00,37.29745,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-17.93979999999999,5128.246944450758
2023-11-02 21:39:00,36.9213,2.256945,0.9245399899476332,3.7905100000000003,1.7939809999999996,-19.965300000000013,5128.296944450758
2023-11-02 21:42:00,46.15162,2.4016209999999996,0.9276503899388204,3.8483799999999997,1.6782409999999999,-17.36110000000002,5128.346944450758
2023-11-02 21:45:00,45.02315,2.1990749999999997,0.8371820530557234,3.906249999999999,1.9097209999999993,-17.939700000000016,5128.396944450758
2023-11-02 21:48:00,44.61805,2.3726849999999997,1.0226882837917188,4.456018,2.4016200000000003,-16.492999999999995,5128.446944450759
2023-11-02 21:51:00,50.02894,2.430555,0.8966179680587533,4.6875,2.459491,-16.493100000000027,5128.496944450759
2023-11-02 21:54:00,40.39352,2.1122689999999995,0.8145383272947232,4.340279,2.430556,-17.650500000000022,5128.546944450759
2023-11-02 21:57:00,40.76968,2.2858789999999996,0.8971178837177456,4.079859999999999,2.0254640000000004,-17.361099999999965,5128.596944450759
2023-11-02 22:00:00,40.39352,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-17.36110000000002,5128.646944450759
2023-11-02 22:03:00,39.23611,2.1122690000000004,0.8145383272947234,3.6747690000000004,1.765046,-18.807900000000018,5128.6969444507595
2023-11-02 22:06:00,40.74074,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-17.650499999999965,5128.74694445076
2023-11-02 22:09:00,42.70834,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-18.80789999999996,5128.79694445076
2023-11-02 22:12:00,45.77546,2.228009,0.9166188142206552,3.8773150000000003,1.9097230000000005,-17.071799999999996,5128.84694445076
2023-11-02 22:15:00,46.55671,2.1122690000000004,0.8846873030278847,3.9641199999999994,2.1122690000000004,-17.36110000000002,5128.89694445076
2023-11-02 22:18:00,46.15162,2.054399,0.8685678163332319,3.9641199999999994,2.1701390000000007,-17.93979999999999,5128.94694445076
2023-11-02 22:21:00,46.18055,2.1990740000000004,0.9086715809030544,4.079862,2.141203999999999,-18.229100000000017,5128.996944450761
2023-11-02 22:24:00,44.99421,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-17.93979999999999,5129.046944450761
2023-11-02 22:27:00,43.86574,2.1122680000000003,0.8506438197501413,3.90625,2.0254630000000002,-18.22909999999996,5129.096944450761
2023-11-02 22:30:00,42.30324,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-17.071799999999996,5129.146944450761
2023-11-02 22:33:00,41.92709,2.256945,0.9245411708904611,4.079861999999999,2.083334,-18.22909999999996,5129.196944450761
2023-11-02 22:36:00,42.30324,2.256945,0.8521662934297759,4.079861999999999,2.0254629999999993,-17.07170000000002,5129.2469444507615
2023-11-02 22:39:00,38.0787,2.2280099999999994,0.9166190884215203,4.079861999999999,2.1122690000000004,-18.22920000000005,5129.296944450762
2023-11-02 22:42:00,41.14584,2.3148149999999994,0.9047836655776531,4.137731,2.054399000000001,-18.229100000000017,5129.346944450762
2023-11-02 22:45:00,43.46065,2.34375,0.8744833797521393,3.993056,1.851852,-17.36110000000002,5129.396944450762
2023-11-02 22:48:00,37.29745,2.083334,0.7685304074519116,3.819444999999999,1.9097220000000004,-19.675900000000013,5129.446944450762
2023-11-02 22:51:00,36.14005,2.1990749999999997,0.8739849687701703,3.819444999999999,1.851851,-18.80789999999996,5129.496944450762
2023-11-02 22:54:00,37.29745,2.1990739999999995,0.9086715809030542,3.7615740000000004,1.8229160000000002,-19.097200000000043,5129.546944450763
2023-11-02 22:57:00,35.76389,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-20.254700000000014,5129.596944450763
2023-11-02 23:00:00,36.9213,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.097199999999987,5129.646944450763
2023-11-02 23:03:00,36.14005,2.170139,0.9007010964120067,3.7326390000000007,1.8229160000000002,-18.518500000000017,5129.696944450763
2023-11-02 23:06:00,38.83102,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-18.807799999999986,5129.746944450763
2023-11-02 23:09:00,37.32639,2.083334,0.8428151736301263,3.616899,1.7650460000000008,-18.807800000000043,5129.7969444507635
2023-11-02 23:12:00,40.39352,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-18.51849999999996,5129.846944450764
2023-11-02 23:15:00,38.0787,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.22919999999999,5129.896944450764
2023-11-02 23:18:00,40.39352,1.765047,0.75492016475076,3.211805,1.6782399999999997,-17.36110000000002,5129.946944450764
2023-11-02 23:21:00,41.92709,1.765046,0.7549198830301076,3.0960639999999993,1.5624999999999991,-17.36110000000002,5129.996944450764
2023-11-02 23:24:00,43.86574,1.7939809999999996,0.7296073909879058,3.240741,1.6493060000000002,-18.518599999999992,5130.046944450764
2023-11-02 23:27:00,40.76968,1.7361120000000003,0.7138070838677761,3.2986120000000003,1.765046,-17.93979999999999,5130.096944450765
2023-11-02 23:30:00,39.98843,1.851852,0.8417305983291067,3.414352000000001,1.851852,-18.807900000000018,5130.146944450765
2023-11-02 23:33:00,40.39352,1.9097220000000004,0.7952952134323009,3.5590269999999995,1.8807859999999996,-17.071799999999996,5130.196944450765
2023-11-02 23:36:00,40.76968,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.36110000000002,5130.246944450765
2023-11-02 23:39:00,40.39352,1.880788,0.787279555557607,3.5011579999999993,1.851851,-19.097199999999987,5130.296944450765
2023-11-02 23:42:00,39.61227,1.9386579999999993,0.8359995517507025,3.501158,1.8229160000000002,-16.78249999999997,5130.3469444507655
2023-11-02 23:45:00,39.23611,1.9386579999999993,0.8032830367035264,3.4722229999999996,1.7650460000000008,-18.518599999999992,5130.396944450766
2023-11-02 23:48:00,38.0787,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.22909999999996,5130.446944450766
2023-11-02 23:51:00,37.29745,1.9965279999999996,0.8191753074608654,3.3854169999999995,1.6203700000000003,-20.254700000000014,5130.496944450766
2023-11-02 23:54:00,37.29745,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.22919999999999,5130.546944450766
2023-11-02 23:57:00,37.29745,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-18.22909999999996,5130.596944450766
2023-11-03 00:00:00,39.61227,1.8807870000000007,0.8195439027385233,3.414352000000001,1.7939809999999996,-18.807799999999986,5130.646944450767
2023-11-03 00:03:00,42.30324,1.9675920000000007,0.811243681797961,3.4722220000000004,1.7361119999999994,-17.93979999999999,5130.696944450767
2023-11-03 00:06:00,42.30324,1.851852,0.7452906909531057,3.4432870000000007,1.7939810000000005,-18.80789999999996,5130.746944450767
2023-11-03 00:09:00,39.98843,1.851852,0.8112720159125232,3.3854169999999995,1.7939819999999997,-17.93979999999999,5130.796944450767
2023-11-03 00:12:00,38.0787,1.9386579999999993,0.8360006527558964,3.414351999999999,1.7361110000000002,-17.36110000000002,5130.846944450767
2023-11-03 00:15:00,40.76968,2.0833329999999997,0.8766381766613002,3.5590280000000005,1.7361110000000002,-18.807900000000018,5130.8969444507675
2023-11-03 00:18:00,39.23611,1.9965279999999996,0.8191753074608654,3.616897999999999,1.851851,-18.22919999999999,5130.946944450768
2023-11-03 00:21:00,38.83102,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-17.93979999999999,5130.996944450768
2023-11-03 00:24:00,38.83102,1.9965279999999996,0.8191764857548497,3.616898,1.851852,-18.229100000000017,5131.046944450768
2023-11-03 00:27:00,40.39352,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-18.518599999999992,5131.096944450768
2023-11-03 00:30:00,39.23611,1.9965279999999996,0.8191753074608654,3.5011579999999993,1.7361110000000002,-17.93979999999999,5131.146944450768
2023-11-03 00:33:00,39.98843,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-19.386599999999987,5131.196944450769
2023-11-03 00:36:00,39.23611,1.8807869999999998,0.8195449886600459,3.3564809999999996,1.7361110000000002,-17.361199999999997,5131.246944450769
2023-11-03 00:39:00,38.83102,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-18.22919999999999,5131.296944450769
2023-11-03 00:42:00,38.83102,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-17.650499999999965,5131.346944450769
2023-11-03 00:45:00,38.0787,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-17.36110000000002,5131.396944450769
2023-11-03 00:48:00,37.29745,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-19.675900000000013,5131.4469444507695
2023-11-03 00:51:00,36.9213,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-19.386500000000012,5131.49694445077
2023-11-03 00:54:00,39.61227,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.518599999999992,5131.54694445077
2023-11-03 00:57:00,40.01736,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-17.939899999999966,5131.59694445077
2023-11-03 01:00:00,37.29745,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-17.650499999999965,5131.64694445077
2023-11-03 01:03:00,39.61227,2.1701390000000007,0.8662283981125931,3.8773150000000003,1.938657,-18.229100000000017,5131.69694445077
2023-11-03 01:06:00,37.29745,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.93979999999999,5131.746944450771
2023-11-03 01:09:00,36.9213,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-20.83330000000001,5131.796944450771
2023-11-03 01:12:00,35.76389,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-17.361099999999965,5131.846944450771
2023-11-03 01:15:00,34.98264,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097199999999987,5131.896944450771
2023-11-03 01:18:00,36.9213,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.51849999999996,5131.946944450771
2023-11-03 01:21:00,37.5868,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-18.807900000000018,5131.9969444507715
2023-11-03 01:24:00,38.0787,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-17.93979999999999,5132.046944450772
2023-11-03 01:27:00,37.29745,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.229100000000017,5132.096944450772
2023-11-03 01:30:00,36.54514,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.518500000000017,5132.146944450772
2023-11-03 01:33:00,36.54514,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-18.518500000000017,5132.196944450772
2023-11-03 01:36:00,35.76389,2.170139,0.9007022560256334,3.5590279999999996,1.6493060000000002,-20.543999999999983,5132.246944450772
2023-11-03 01:39:00,36.54514,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,-18.51849999999996,5132.296944450773
2023-11-03 01:42:00,39.98843,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-18.518500000000017,5132.346944450773
2023-11-03 01:45:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-17.36110000000002,5132.396944450773
2023-11-03 01:48:00,36.54514,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.93979999999999,5132.446944450773
2023-11-03 01:51:00,38.85995,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-19.097199999999987,5132.496944450773
2023-11-03 01:54:00,39.23611,2.083334,0.8428163755793846,3.703704,1.851852,-18.229100000000017,5132.5469444507735
2023-11-03 01:57:00,37.29745,2.054399,0.8349611163127176,3.616899,1.7939810000000005,-18.807800000000043,5132.596944450774
2023-11-03 02:00:00,37.29745,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-18.51849999999996,5132.646944450774
2023-11-03 02:03:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.22919999999999,5132.696944450774
2023-11-03 02:06:00,36.9213,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.807800000000043,5132.746944450774
2023-11-03 02:09:00,36.9213,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-18.22919999999999,5132.796944450774
2023-11-03 02:12:00,36.54514,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.807900000000018,5132.846944450775
2023-11-03 02:15:00,39.23611,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.22919999999999,5132.896944450775
2023-11-03 02:18:00,41.92709,2.1122680000000003,0.8506450294973763,3.616898,1.7361119999999994,-18.229100000000017,5132.946944450775
2023-11-03 02:21:00,40.39352,1.967593,0.7763243486588671,3.530093,1.765046,-19.386500000000012,5132.996944450775
2023-11-03 02:24:00,38.0787,1.967593,0.8441843255629343,3.4722219999999995,1.765046,-18.807799999999986,5133.046944450775
2023-11-03 02:27:00,37.29745,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-18.229100000000017,5133.0969444507755
2023-11-03 02:30:00,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.22919999999999,5133.146944450776
2023-11-03 02:33:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-18.229100000000017,5133.196944450776
2023-11-03 02:36:00,36.14005,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.807799999999986,5133.246944450776
2023-11-03 02:39:00,35.76389,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-18.518500000000017,5133.296944450776
2023-11-03 02:42:00,35.76389,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-17.939899999999966,5133.346944450776
2023-11-03 02:45:00,37.29745,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-18.80789999999996,5133.396944450777
2023-11-03 02:48:00,38.85995,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.071799999999996,5133.446944450777
2023-11-03 02:51:00,39.98843,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-17.650500000000022,5133.496944450777
2023-11-03 02:54:00,37.29745,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.22919999999999,5133.546944450777
2023-11-03 02:57:00,40.76968,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-19.386599999999987,5133.596944450777
2023-11-03 03:00:00,39.23611,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-18.807900000000018,5133.6469444507775
2023-11-03 03:03:00,38.0787,1.9097229999999996,0.8277878426541886,3.3854159999999993,1.73611,-19.097199999999987,5133.696944450778
2023-11-03 03:06:00,38.0787,1.967593,0.8441843255629343,3.530092999999999,1.8229169999999995,-18.22919999999999,5133.746944450778
2023-11-03 03:09:00,40.39352,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-17.93979999999999,5133.796944450778
2023-11-03 03:12:00,40.39352,2.0254630000000002,0.860465511061044,3.616898,1.851850999999999,-17.93979999999999,5133.846944450778
2023-11-03 03:15:00,40.39352,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-18.518500000000017,5133.896944450778
2023-11-03 03:18:00,41.14584,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-17.939899999999966,5133.946944450779
2023-11-03 03:21:00,37.29745,1.9965279999999996,0.8191753074608654,3.501156999999999,1.73611,-18.518500000000017,5133.996944450779
2023-11-03 03:24:00,36.9213,2.054398,0.8685664062328579,3.501156,1.7071750000000003,-17.939800000000048,5134.046944450779
2023-11-03 03:27:00,36.14005,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-19.09729999999996,5134.096944450779
2023-11-03 03:30:00,34.23032,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-19.965300000000013,5134.146944450779
2023-11-03 03:33:00,36.54514,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.939800000000048,5134.1969444507795
2023-11-03 03:36:00,36.54514,2.1122690000000004,0.8846861578241471,3.5590279999999996,1.7071759999999996,-18.22919999999999,5134.24694445078
2023-11-03 03:39:00,36.9213,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.93979999999999,5134.29694445078
2023-11-03 03:42:00,37.29745,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-18.229100000000017,5134.34694445078
2023-11-03 03:45:00,38.0787,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.80789999999996,5134.39694445078
2023-11-03 03:48:00,40.01736,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.518599999999992,5134.44694445078
2023-11-03 03:51:00,36.9213,2.083334,0.8766395931473133,3.530092,1.7071750000000003,-18.807799999999986,5134.496944450781
2023-11-03 03:54:00,36.14005,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-17.65039999999999,5134.546944450781
2023-11-03 03:57:00,35.76389,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.807900000000018,5134.596944450781
2023-11-03 04:00:00,37.29745,2.1122690000000004,0.8846861578241471,3.5590279999999996,1.7071759999999996,-18.22919999999999,5134.646944450781
2023-11-03 04:03:00,37.29745,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-18.51849999999996,5134.696944450781
2023-11-03 04:06:00,39.23611,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-19.965299999999957,5134.7469444507815
2023-11-03 04:09:00,39.61227,2.1122679999999994,0.8846858801824344,3.4722209999999993,1.6203700000000003,-18.518599999999992,5134.796944450782
2023-11-03 04:12:00,38.0787,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-18.80789999999996,5134.846944450782
2023-11-03 04:15:00,41.14584,2.054398,0.9004917589305287,3.501158,1.7361119999999994,-18.22919999999999,5134.896944450782
2023-11-03 04:18:00,40.39352,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-18.518500000000017,5134.946944450782
2023-11-03 04:21:00,40.39352,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-18.22920000000005,5134.996944450782
2023-11-03 04:24:00,38.0787,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-20.25460000000004,5135.046944450783
2023-11-03 04:30:00,37.29745,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-19.675999999999988,5135.146944450783
2023-11-03 04:33:00,35.76389,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-18.51849999999996,5135.196944450783
2023-11-03 04:36:00,38.85995,1.9965279999999996,0.8191753074608654,3.443288,1.6782410000000008,-19.965300000000013,5135.246944450783
2023-11-03 04:42:00,39.23611,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-19.097199999999987,5135.346944450784
2023-11-03 04:45:00,38.85995,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.518500000000017,5135.396944450784
2023-11-03 04:51:00,38.83102,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-18.807900000000018,5135.496944450784
2023-11-03 04:54:00,39.61227,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-17.650499999999965,5135.546944450784
2023-11-03 05:00:00,39.61227,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.807799999999986,5135.646944450785
2023-11-03 05:03:00,37.29745,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-18.807900000000018,5135.696944450785
2023-11-03 05:06:00,38.0787,1.9965279999999996,0.8523383442003246,3.616898,1.8807859999999996,-18.518500000000017,5135.746944450785
2023-11-03 05:12:00,38.0787,1.9965279999999996,0.8523383442003246,3.616898,1.8807859999999996,-20.25460000000004,5135.8469444507855
2023-11-03 05:15:00,37.29745,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-16.782399999999996,5135.896944450786
2023-11-03 05:21:00,39.23611,2.1122679999999994,0.8145393539734723,3.414351,1.5046299999999997,-18.807800000000043,5135.996944450786
2023-11-03 05:24:00,39.23611,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-18.51849999999996,5136.046944450786
2023-11-03 05:30:00,39.23611,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-17.93979999999999,5136.146944450787
2023-11-03 05:33:00,37.70255,2.0254629999999993,0.8604666343560858,3.3854159999999993,1.6203700000000003,-18.80789999999996,5136.196944450787
2023-11-03 05:36:00,41.92709,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-17.93979999999999,5136.246944450787
2023-11-03 05:42:00,40.01736,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-18.518400000000042,5136.346944450787
2023-11-03 05:45:00,42.70834,1.967593,0.8112427860961537,3.616897999999999,1.8807859999999996,-17.650400000000047,5136.3969444507875
2023-11-03 05:51:00,40.79861,1.9097229999999996,0.8277878426541886,3.5011579999999993,1.851852,-18.518500000000017,5136.496944450788
2023-11-03 05:54:00,40.39352,1.9097229999999996,0.8277878426541886,3.3854169999999995,1.7361110000000002,-18.22919999999999,5136.546944450788
2023-11-03 05:57:00,45.77546,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.071799999999996,5136.596944450788
2023-11-03 06:03:00,42.30324,1.9097229999999996,0.8277878426541886,3.414351999999999,1.765046,-16.782399999999996,5136.696944450789
2023-11-03 06:06:00,40.76968,2.1122679999999994,0.8846858801824344,3.7615739999999995,1.9097230000000005,-17.650499999999965,5136.746944450789
2023-11-03 06:12:00,42.70834,2.141203,0.8221087199057178,3.7326379999999997,1.7939809999999996,-17.939900000000023,5136.846944450789
2023-11-03 06:15:00,38.85995,1.967593,0.8441832170840895,3.5590280000000005,1.851851,-17.93979999999999,5136.896944450789
2023-11-03 06:21:00,40.76968,2.0254630000000002,0.8921850789682326,3.616898,1.8807859999999996,-16.782399999999996,5136.99694445079
2023-11-03 06:24:00,42.33218,2.0833329999999997,0.8766393146039851,3.6458329999999997,1.8229170000000003,-15.914300000000026,5137.04694445079
2023-11-03 06:27:00,39.23611,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.229100000000017,5137.09694445079
2023-11-03 06:33:00,38.85995,1.8807869999999998,0.7872792780275909,3.3564809999999996,1.7071750000000003,-17.939700000000016,5137.19694445079
2023-11-03 06:36:00,38.0787,1.8807870000000007,0.8195449886600462,3.327546,1.7071759999999996,-18.518500000000017,5137.246944450791
2023-11-03 06:42:00,38.0787,1.8807870000000007,0.8195449886600462,3.327546,1.7071759999999996,-17.939899999999966,5137.346944450791
2023-11-03 06:45:00,42.30324,1.938657,0.8032827611358079,3.530092,1.8229160000000002,-17.071699999999964,5137.396944450791
2023-11-03 06:51:00,42.70834,1.8807870000000007,0.8195439027385233,3.4722220000000004,1.851850999999999,-17.93979999999999,5137.4969444507915
2023-11-03 06:54:00,46.55671,1.938657,0.7686058565669431,3.3564820000000006,1.6203710000000004,-17.361000000000047,5137.546944450792
2023-11-03 06:57:00,53.09606,1.9097220000000004,0.9165596527708,3.501157,1.9386579999999993,-16.20360000000005,5137.596944450792
2023-11-03 07:03:00,57.34954,1.938657,0.8032839234330785,3.7615740000000004,2.054399,-15.625,5137.696944450792
2023-11-03 07:06:00,63.88889,2.0254630000000002,0.8604666343560861,4.456018,2.6909720000000004,-15.9144,5137.746944450792
2023-11-03 07:09:00,65.82755,1.9675920000000007,0.8112448521144129,4.542823,2.8067140000000004,-15.914299999999969,5137.796944450793
2023-11-03 07:12:00,49.62384,1.7071760000000005,0.7385523280346655,3.8194440000000007,2.34375,-15.9144,5137.846944450793
2023-11-03 07:18:00,50.78125,1.8807870000000007,0.7872804241376856,3.8194440000000007,2.170139,-17.93979999999999,5137.946944450793
2023-11-03 07:21:00,49.24768,1.851852,0.811273094220291,3.7326379999999997,2.141204000000001,-17.361099999999993,5137.996944450793
2023-11-03 07:24:00,52.31481,1.9965270000000004,0.8523391787519545,3.703704,1.967594,-15.625,5138.0469444507935
2023-11-03 07:27:00,70.83333,2.054399,0.8685655550557606,4.195602000000001,2.401619,-14.178200000000004,5138.096944450794
2023-11-03 07:33:00,72.77199,1.8807870000000007,0.7165124272789072,4.166667,2.459492,-13.020800000000008,5138.196944450794
2023-11-03 07:36:00,54.62963,1.7939820000000006,0.9075922821757423,4.369213,2.951389,-15.335599999999971,5138.246944450794
2023-11-03 07:42:00,61.19792,2.0254630000000002,0.8921850789682326,4.658566,2.922454,-14.467600000000004,5138.346944450795
2023-11-03 07:45:00,78.15394,2.228009,0.916611770971329,4.687501,2.7199029999999995,-10.706000000000017,5138.396944450795
2023-11-03 07:48:00,82.78356,2.0833330000000005,0.8766313489629141,5.353012,3.5300889999999994,-7.8125,5138.446944450795
2023-11-03 07:54:00,39.23611,1.2442130000000002,0.7477846306176034,4.86111,4.021989,-18.22920000000005,5138.546944450795
2023-11-03 07:57:00,71.875,2.1412050000000002,0.8927106171750006,4.947916,3.067131,-13.310200000000009,5138.5969444507955
2023-11-03 08:03:00,81.62616,2.34375,1.1596528804568838,4.890046,3.009262999999999,-5.208300000000008,5138.696944450796
2023-11-03 08:06:00,83.91204,0.8101849999999997,1.1098861609535553,6.134257999999999,6.799772999999999,20.25460000000004,5138.746944450796
2023-11-03 08:12:00,78.90625,0.7233790000000004,0.9965135465969817,5.758097,6.365738,16.20369999999997,5138.846944450796
2023-11-03 08:15:00,78.15394,0.78125,0.8919906726667084,5.439816,5.671296,7.8125,5138.896944450797
2023-11-03 08:18:00,74.65278,0.8680560000000002,0.838786752545348,4.976853,4.918978,6.365800000000036,5138.946944450797
2023-11-03 08:24:00,74.65278,1.0995369999999998,0.8644379056721936,5.150463,4.716432000000001,5.787000000000035,5139.046944450797
2023-11-03 08:27:00,79.31134,1.1284720000000004,0.8413573522511572,4.9189810000000005,4.3981460000000006,5.787000000000035,5139.096944450797
2023-11-03 08:33:00,81.62616,1.070602,0.8173870182908458,4.832177,4.369215999999999,7.233800000000031,5139.196944450798
2023-11-03 08:36:00,79.31134,0.9259259999999996,0.80464640393123,4.542825,4.311347,6.6551000000000045,5139.246944450798
2023-11-03 08:39:00,93.98148,1.0127310000000005,0.8436031413045262,4.774306,4.456015999999999,12.15270000000001,5139.296944450798
2023-11-03 08:45:00,90.88542,0.868055,0.8387898457488896,4.629629,4.5717620000000005,15.3356,5139.396944450798
2023-11-03 08:48:00,82.00231,0.8101849999999997,0.8387878219533712,4.600694,4.658563000000001,13.888900000000007,5139.446944450799
2023-11-03 08:51:00,77.37269,1.938657,0.8968232630614859,5.034718000000001,3.414351,-3.4722000000000435,5139.496944450799
2023-11-03 08:54:00,65.79861,1.967593,0.8754864623479007,5.121528,3.4432850000000004,-6.365700000000004,5139.546944450799
2023-11-03 09:00:00,66.57986,1.9965279999999996,0.9139635331014828,5.179403,3.501155,-6.076300000000003,5139.646944450799
2023-11-03 09:03:00,76.59144,1.9097220000000004,0.88820108080004,5.179397,3.5879650000000005,-4.918999999999983,5139.6969444507995
2023-11-03 09:09:00,74.68171,1.8229170000000003,0.916717860021421,5.179402,3.732635,-3.4722000000000435,5139.7969444508
2023-11-03 09:12:00,65.42245,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,-6.6551000000000045,5139.8469444508
2023-11-03 09:18:00,66.95602,2.1701390000000007,0.9647046856921107,5.584494,3.7326349999999993,-5.786999999999978,5139.9469444508
2023-11-03 09:21:00,70.05208,2.2858789999999996,1.0287146863566439,5.700233999999999,3.7615749999999997,-5.208300000000008,5139.996944450801
2023-11-03 09:24:00,71.58565,2.170139,0.9947353901309491,5.8449040000000005,4.021995,-4.340300000000013,5140.046944450801
2023-11-03 09:30:00,73.52431,2.228009,0.981407540312707,5.729164,3.819445000000001,-4.629599999999982,5140.146944450801
2023-11-03 09:33:00,77.77778,2.2569440000000007,0.9897144500020151,5.729164,3.7905100000000003,-5.2082999999999515,5140.196944450801
2023-11-03 09:36:00,77.77778,2.1122690000000004,0.9479150918599258,5.787034,3.993054999999999,-4.918999999999983,5140.2469444508015
2023-11-03 09:39:00,83.94097,2.1990730000000003,0.9416078248566921,5.497688,3.5879650000000005,-4.6296999999999855,5140.296944450802
2023-11-03 09:45:00,79.31134,1.9965270000000004,0.9428903001208894,5.468748,3.8194409999999994,-3.1828999999999894,5140.396944450802
2023-11-03 09:48:00,70.05208,1.9386580000000002,0.9528969286443433,5.381943000000001,3.819444999999999,-2.8935000000000173,5140.446944450802
2023-11-03 09:54:00,67.73727,1.851852,0.9258228521619872,5.497687,4.021995,-3.182800000000043,5140.546944450803
2023-11-03 09:57:00,64.26505,1.6782409999999999,0.8179884644464122,5.237272,3.8773109999999997,-6.365700000000004,5140.596944450803
2023-11-03 10:00:00,67.73727,1.1574080000000002,0.6951087835887644,4.311343,3.530095,-6.6551000000000045,5140.646944450803
2023-11-03 10:06:00,65.79861,1.3020839999999998,0.7224182436003611,4.456019,3.5011550000000007,-7.5230999999999995,5140.746944450803
2023-11-03 10:09:00,61.57407,2.1122679999999994,0.8846893157868021,5.092592999999999,3.2407449999999995,-11.574099999999987,5140.7969444508035
2023-11-03 10:15:00,63.88889,2.141203,0.8927100636591274,5.208333,3.3275499999999996,-10.127299999999991,5140.896944450804
2023-11-03 10:18:00,65.42245,2.170139,0.9334373688766211,5.4976840000000005,3.6168949999999995,-9.259200000000021,5140.946944450804
2023-11-03 10:24:00,63.4838,2.141203,0.9563286309734166,5.4976840000000005,3.674771,-8.969899999999996,5141.046944450804
2023-11-03 10:27:00,63.51273,2.1990740000000004,0.9086762479315174,5.758099,3.819444999999999,-9.259299999999996,5141.096944450805
2023-11-03 10:30:00,58.85417,2.141204,0.892698816095755,5.3819490000000005,3.5011550000000007,-9.259299999999996,5141.146944450805
2023-11-03 10:33:00,56.94444,2.141204,0.9252428757795055,5.179397,3.3275450000000006,-11.574100000000044,5141.196944450805
2023-11-03 10:39:00,60.82176,2.343749,0.9481710695048968,5.266203999999999,3.1828749999999992,-11.574099999999987,5141.296944450805
2023-11-03 10:42:00,57.72569,2.1122680000000003,0.9479106196911911,5.150463,3.3564810000000005,-11.863499999999988,5141.3469444508055
2023-11-03 10:45:00,63.4838,2.170139,0.9334395783742423,5.092592,3.211805000000001,-10.995300000000043,5141.396944450806
2023-11-03 10:51:00,63.88889,2.228009,0.9497645521679986,5.295134,3.356485,-10.416699999999992,5141.496944450806
2023-11-03 10:54:00,58.10185,2.0833330000000005,0.8428209123500202,5.1215280000000005,3.2696810000000003,-11.284700000000043,5141.546944450806
2023-11-03 11:00:00,61.95023,2.1990740000000004,0.9416147755181996,5.005788000000001,3.09607,-9.259299999999996,5141.646944450807
2023-11-03 11:03:00,64.26505,2.1122690000000004,0.8846850126183787,5.005788000000001,3.1539349999999997,-9.259299999999996,5141.696944450807
2023-11-03 11:06:00,65.42245,2.170139,0.8662271728909009,5.208334000000001,3.2696750000000003,-10.127299999999991,5141.746944450807
2023-11-03 11:12:00,61.57407,2.1122680000000003,0.9170281738203433,5.324069,3.5011609999999997,-10.995399999999961,5141.846944450807
2023-11-03 11:15:00,61.16898,2.170139,0.9007022560256334,4.947917,3.038195000000001,-10.995400000000018,5141.8969444508075
2023-11-03 11:21:00,61.57407,2.141203,0.8927123684983305,5.063656,3.182875,-9.259299999999996,5141.996944450808
2023-11-03 11:24:00,64.26505,2.0254629999999993,0.8921840083167012,5.092592999999999,3.3564800000000004,-9.838000000000022,5142.046944450808
2023-11-03 11:30:00,63.51273,2.0254629999999993,0.8921840083167012,5.092592999999999,3.3564800000000004,-11.284699999999987,5142.146944450808
2023-11-03 11:33:00,63.10764,2.1122690000000004,0.9479150918599258,5.266204,3.472224999999999,-10.127299999999991,5142.196944450809
2023-11-03 11:36:00,53.84838,1.938657,0.7686009074924343,4.890046,3.153931000000001,-12.442099999999982,5142.246944450809
2023-11-03 11:42:00,53.84838,2.054398,0.8349608444346498,4.6875,2.8645830000000005,-13.59960000000001,5142.346944450809
2023-11-03 11:45:00,60.04051,2.228009,0.9166223358170119,5.208334,3.2407449999999995,-11.863400000000013,5142.396944450809
2023-11-03 11:51:00,61.57407,2.228009,0.949753370937138,5.208334,3.2696750000000003,-11.574099999999987,5142.49694445081
2023-11-03 11:54:00,57.72569,2.0254630000000002,0.860459894556142,4.976853,3.2118009999999995,-13.020800000000008,5142.54694445081
2023-11-03 12:00:00,56.94444,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,-11.284699999999987,5142.64694445081
2023-11-03 12:03:00,55.00579,2.0254630000000002,0.8604666343560861,4.803241,3.038195,-12.442099999999982,5142.69694445081
2023-11-03 12:06:00,49.21875,0.34722200000000036,0.9077151093968047,3.327546000000001,4.861111999999999,-14.178299999999979,5142.746944450811
2023-11-03 12:12:00,61.95023,3.0381940000000007,1.3068115916988525,5.208334,2.5752300000000004,-14.75690000000003,5142.846944450811
2023-11-03 12:15:00,68.51852,2.1122690000000004,0.8846850126183787,4.890046000000001,3.0381929999999997,-12.152800000000013,5142.896944450811
2023-11-03 12:21:00,65.79861,2.1122690000000004,0.8846861578241471,4.861111,3.009259,-12.442199999999957,5142.9969444508115
2023-11-03 12:24:00,63.4838,2.1122690000000004,0.8506465093829103,4.832175,2.9513890000000007,-12.442099999999982,5143.046944450812
2023-11-03 12:27:00,52.69097,2.0833330000000005,0.8766393146039854,4.861111,3.038195,-13.888800000000003,5143.096944450812
2023-11-03 12:33:00,52.69097,2.1122690000000004,0.8846861578241471,4.861111,3.009259,-14.178200000000004,5143.196944450812
2023-11-03 12:36:00,62.73148,2.1701380000000006,0.8296590125556894,4.745369,2.7777789999999998,-12.731499999999983,5143.246944450812
2023-11-03 12:42:00,64.26505,2.1990740000000004,0.8739834682191943,4.861112,2.8935179999999994,-12.731499999999983,5143.346944450813
2023-11-03 12:45:00,53.84838,1.9965270000000004,0.8191762120689854,4.658564,2.8935189999999995,-13.599499999999978,5143.396944450813
2023-11-03 12:51:00,52.31481,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,-13.888800000000003,5143.496944450813
2023-11-03 12:54:00,52.31481,2.1122690000000004,0.8846861578241471,4.571759,2.719907,-14.757000000000005,5143.5469444508135
2023-11-03 12:57:00,58.47801,2.0833330000000005,0.842817306524943,4.745369,2.8935190000000004,-14.178300000000036,5143.596944450814
2023-11-03 13:03:00,60.41667,2.1990740000000004,0.8739859340103425,4.8321760000000005,2.864584,-13.020899999999983,5143.696944450814
2023-11-03 13:06:00,57.3206,2.054399,0.8685655550557606,4.658566,2.8645829999999997,-10.416600000000017,5143.746944450814
2023-11-03 13:12:00,54.62963,2.0254630000000002,0.860465511061044,4.658566,2.8935189999999995,-13.599599999999953,5143.846944450815
2023-11-03 13:15:00,52.71991,2.141204,0.8221102782890616,4.571759000000001,2.633102,-14.178200000000004,5143.896944450815
2023-11-03 13:21:00,55.00579,2.228009,0.8446847853689723,4.542824,2.517361,-13.310199999999952,5143.996944450815
2023-11-03 13:24:00,55.00579,2.141204,0.8927057307131134,4.571759000000001,2.6909710000000002,-14.467600000000004,5144.046944450815
2023-11-03 13:27:00,51.93866,2.141204,0.8584483437229035,4.600694,2.6909710000000002,-14.178200000000004,5144.0969444508155
2023-11-03 13:30:00,55.78704,2.2858790000000004,0.932439425628055,4.600694,2.5752319999999997,-13.59960000000001,5144.146944450816
2023-11-03 13:33:00,57.72569,2.228009,0.9166176403510081,4.716436000000001,2.748843,-13.888900000000035,5144.196944450816
2023-11-03 13:36:00,54.62963,2.141204,0.85844956122677,4.74537,2.835648,-13.020800000000008,5144.246944450816
2023-11-03 13:39:00,54.62963,2.1701390000000007,0.8662296233317895,4.629629,2.6909719999999995,-12.152800000000013,5144.296944450816
2023-11-03 13:42:00,52.69097,2.054398,0.8349620385426273,4.398148000000001,2.5752320000000006,-14.178200000000004,5144.346944450816
2023-11-03 13:45:00,58.10185,2.1701380000000006,0.8662293548640745,4.456018,2.5173619999999994,-13.888899999999978,5144.396944450817
2023-11-03 13:48:00,56.56829,2.0254630000000002,0.8270823363527865,4.600694000000001,2.8067130000000002,-13.888999999999953,5144.446944450817
2023-11-03 13:51:00,55.00579,2.141204,0.85844956122677,4.687500000000001,2.7777780000000005,-13.020899999999983,5144.496944450817
2023-11-03 13:54:00,53.09606,2.1122690000000004,0.8506452996378568,4.571759,2.6909719999999995,-15.3356,5144.546944450817
2023-11-03 13:57:00,51.15741,2.083334,0.8069442628206938,4.484954,2.604166,-14.178200000000004,5144.596944450817
2023-11-03 14:00:00,55.00579,2.141203,0.8584492919305414,4.456018,2.546297,-14.467600000000004,5144.6469444508175
2023-11-03 14:03:00,55.78704,2.141203,0.8584492919305414,4.600694000000001,2.6909730000000005,-13.888900000000035,5144.696944450818
2023-11-03 14:06:00,58.8831,2.141203,0.8221087199057178,4.629630000000001,2.6909730000000005,-12.73150000000004,5144.746944450818
2023-11-03 14:09:00,55.78704,2.054399,0.7993263353686413,4.629630000000001,2.7777770000000004,-13.310200000000009,5144.796944450818
2023-11-03 14:12:00,53.09606,2.1122690000000004,0.8506452996378568,4.629629,2.748842,-14.178200000000004,5144.846944450818
2023-11-03 14:15:00,51.93866,2.170139,0.8662296233317893,4.600694,2.6620369999999998,-14.467600000000004,5144.896944450818
2023-11-03 14:18:00,53.09606,2.2858789999999996,0.8596259279840986,4.600694,2.517361,-14.467600000000004,5144.946944450819
2023-11-03 14:21:00,46.52778,2.1990739999999995,0.9416103297106438,4.658563999999999,2.7488420000000007,-17.361099999999965,5144.996944450819
2023-11-03 14:24:00,51.5625,2.256944,0.8894265264283586,4.947917,2.922453,-14.756899999999973,5145.046944450819
2023-11-03 14:27:00,49.24768,2.054399,0.8349611163127176,4.716436,2.8935180000000003,-15.3356,5145.096944450819
2023-11-03 14:30:00,43.8368,2.054399,0.9004909679402979,4.976853,3.211805,-17.36110000000002,5145.146944450819
2023-11-03 14:33:00,46.15162,2.170139,0.8662283981125927,4.976853,3.038195000000001,-16.782399999999996,5145.1969444508195
2023-11-03 14:36:00,51.18634,2.314814,0.8266298353674674,4.9189810000000005,2.777774000000001,-15.914300000000026,5145.24694445082
2023-11-03 14:39:00,46.52778,1.9386580000000002,0.8032841990010753,4.8321760000000005,3.125,-16.493100000000027,5145.29694445082
2023-11-03 14:42:00,49.62384,2.228009,0.9497544890681932,4.861111,2.922453,-15.625,5145.34694445082
2023-11-03 14:45:00,48.84259,2.170139,0.9007022560256334,4.716436,2.8067140000000004,-15.046299999999974,5145.39694445082
2023-11-03 14:48:00,51.93866,2.0254630000000002,0.8604700042293294,5.642358,3.8773149999999994,-15.04630000000003,5145.44694445082
2023-11-03 14:51:00,48.09028,1.9097219999999995,0.7240146229293333,5.150463,3.414351000000001,-15.04630000000003,5145.496944450821
2023-11-03 14:54:00,51.15741,2.054398,0.9004960690983874,4.947917,3.182875,-15.335699999999974,5145.546944450821
2023-11-03 14:57:00,54.62963,2.1701379999999997,0.7904786463849094,5.034720999999999,3.038195,-15.625,5145.596944450821
2023-11-03 15:00:00,56.94444,2.1701379999999997,0.8662391565257721,5.063653,3.125005,-15.046299999999974,5145.646944450821
2023-11-03 15:03:00,37.32639,1.4756939999999998,0.7006137754735109,5.121528,3.9062539999999997,-16.782399999999996,5145.696944450821
2023-11-03 15:06:00,42.30324,2.054399,0.9309987054299469,5.063658,3.3275450000000006,-18.51849999999996,5145.7469444508215
2023-11-03 15:09:00,45.77546,2.1701380000000006,0.8662269044237179,5.237268,3.298609999999999,-15.914299999999969,5145.796944450822
2023-11-03 15:12:00,49.21875,2.1701379999999997,0.8296616235602291,5.150463,3.1828749999999992,-15.9144,5145.846944450822
2023-11-03 15:15:00,65.42245,2.34375,0.9124249279672156,4.918982,2.8067130000000002,-14.178200000000004,5145.896944450822
2023-11-03 15:18:00,69.27083,2.1701379999999997,0.8296642345524076,5.034720999999999,3.0671350000000004,-12.731400000000008,5145.946944450822
2023-11-03 15:21:00,61.54514,1.8229160000000002,0.7374644744860237,4.716435,3.0960660000000004,-13.02090000000004,5145.996944450822
2023-11-03 15:24:00,56.91551,1.8807869999999998,0.7530897289309659,4.57176,2.8935190000000004,-14.467600000000004,5146.046944450823
2023-11-03 15:27:00,58.10185,2.0833329999999997,0.8069439999584259,4.542824,2.6620370000000007,-12.731499999999983,5146.096944450823
2023-11-03 15:30:00,53.84838,1.9675919999999998,0.8112436817979608,4.513888,2.7777779999999996,-13.599599999999953,5146.146944450823
2023-11-03 15:33:00,53.84838,2.0254629999999993,0.7916850757777905,4.456018,2.633102,-13.020800000000008,5146.196944450823
2023-11-03 15:36:00,51.90972,1.9965279999999996,0.8191764857548497,4.3402780000000005,2.5752320000000006,-14.467600000000004,5146.246944450823
2023-11-03 15:39:00,50.78125,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,-14.756899999999973,5146.2969444508235
2023-11-03 15:42:00,48.84259,1.9675919999999998,0.7763240823647656,4.282406999999999,2.5173609999999993,-15.914299999999969,5146.346944450824
2023-11-03 15:45:00,51.93866,2.1990730000000003,0.7977498840885211,4.340277,2.3148149999999994,-14.467600000000004,5146.396944450824
2023-11-03 15:48:00,51.53356,2.054398,0.8685664062328579,4.2245360000000005,2.430555000000001,-15.04630000000003,5146.446944450824
2023-11-03 15:51:00,54.62963,2.1701380000000006,0.900701980136384,4.513888,2.6041669999999995,-12.152799999999957,5146.496944450824
2023-11-03 15:54:00,58.10185,2.141203,0.8927066063849715,4.513888,2.633102,-13.020899999999983,5146.546944450824
2023-11-03 15:57:00,66.95602,2.4884259999999996,0.7733528230028617,6.655092999999999,4.282407,-11.863399999999956,5146.596944450825
2023-11-03 16:00:00,58.47801,1.8807869999999998,0.8502148791642707,5.266208,3.6747710000000007,-11.574099999999987,5146.646944450825
2023-11-03 16:03:00,60.01157,2.083334,0.8069442628206938,5.063658,3.1828700000000003,-11.574099999999987,5146.696944450825
2023-11-03 16:06:00,55.78704,2.054399,0.9310028346415206,5.121524000000001,3.385415,-12.442099999999982,5146.746944450825
2023-11-03 16:09:00,57.72569,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,-12.152800000000013,5146.796944450825
2023-11-03 16:12:00,55.00579,1.938657,0.8360058744220943,5.063656,3.385421,-13.02090000000004,5146.8469444508255
2023-11-03 16:15:00,51.93866,1.967593,0.8754885758219548,5.092592,3.414351000000001,-14.46769999999998,5146.896944450826
2023-11-03 16:18:00,55.00579,2.228009,0.8817238891609409,5.1215280000000005,3.1250050000000007,-13.310200000000009,5146.946944450826
2023-11-03 16:21:00,56.94444,2.228009,0.8817164460036153,4.918982000000001,2.922453,-13.599499999999978,5146.996944450826
2023-11-03 16:24:00,44.61805,1.9097220000000004,0.6840721709668658,4.571759,2.8067139999999995,-15.914299999999969,5147.046944450826
2023-11-03 16:27:00,38.04977,1.9965270000000004,0.819175033775276,4.513888,2.748842,-17.650499999999965,5147.096944450826
2023-11-03 16:30:00,33.44907,2.054399,0.7993263353686413,4.716436,2.8645829999999997,-18.518500000000017,5147.146944450827
2023-11-03 16:33:00,36.14005,2.1990740000000004,0.8371831072087258,4.513889000000001,2.5173619999999994,-17.93979999999999,5147.196944450827
2023-11-03 16:36:00,39.61227,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,-18.518500000000017,5147.246944450827
2023-11-03 16:39:00,33.82523,2.0254630000000002,0.8604666343560861,4.253472,2.4884260000000005,-17.93979999999999,5147.296944450827
2023-11-03 16:42:00,33.82523,2.141203,0.9252414940422584,4.456018,2.604166,-18.807900000000018,5147.346944450827
2023-11-03 16:45:00,38.83102,2.1701380000000006,0.7904786463849096,4.456018,2.459492,-18.518500000000017,5147.3969444508275
2023-11-03 16:48:00,36.9213,2.054398,0.7611700383451909,4.340277,2.4594899999999997,-18.807800000000043,5147.446944450828
2023-11-03 16:51:00,30.35301,2.083334,0.8069442628206938,4.369213,2.4884250000000003,-19.386599999999987,5147.496944450828
2023-11-03 16:54:00,38.0787,2.1990740000000004,0.7549342300849239,4.398149,2.343749999999999,-17.93979999999999,5147.546944450828
2023-11-03 16:57:00,34.60648,2.083334,0.8428151736301263,4.195603,2.343750000000001,-18.518500000000017,5147.596944450828
2023-11-03 17:00:00,34.20139,2.0833330000000005,0.8766381766613004,4.571759000000001,2.748842,-18.22909999999996,5147.646944450828
2023-11-03 17:06:00,49.21875,2.4016210000000004,0.8892597356925335,4.427084000000001,2.228009,-18.518500000000017,5147.646944450828
2023-11-03 17:09:00,55.38194,2.1990730000000003,0.7977484681510753,4.166667,2.141204,-17.361000000000047,5147.696944450829
2023-11-03 17:12:00,51.93866,2.0833330000000005,0.8069439999584261,4.2534730000000005,2.372686,-14.75690000000003,5147.746944450829
2023-11-03 17:15:00,57.3206,2.228009,0.9166188142206552,4.369213,2.4016210000000004,-16.49309999999997,5147.796944450829
2023-11-03 17:18:00,61.95023,2.170139,0.9007022560256334,4.369213,2.4594910000000008,-14.46750000000003,5147.846944450829
2023-11-03 17:21:00,62.73148,2.228009,0.9166176403510081,4.484954000000001,2.517361,-14.756899999999973,5147.896944450829
2023-11-03 17:24:00,55.38194,2.0254630000000002,0.7916850757777907,4.571759000000001,2.748843,-15.335700000000031,5147.9469444508295
2023-11-03 17:27:00,50.78125,2.0833330000000005,0.8069452802230805,4.571759000000001,2.6909729999999996,-13.310200000000009,5147.99694445083
