Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-03 17:30:00,51.53356,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,-15.625,5148.04694445083
2023-11-03 17:33:00,51.53356,2.1701390000000007,0.829656661996256,4.398148,2.430554999999999,-15.914300000000026,5148.09694445083
2023-11-03 17:36:00,53.09606,2.3148150000000003,0.9047824023717881,4.484954000000001,2.4016210000000004,-15.9144,5148.14694445083
2023-11-03 17:39:00,58.8831,2.3148150000000003,0.9403150853231752,4.253472,2.1990740000000004,-15.625,5148.19694445083
2023-11-03 17:42:00,52.31481,1.8807869999999998,0.8502159147150453,4.484954,2.8935180000000003,-16.782399999999996,5148.246944450831
2023-11-03 17:45:00,48.84259,2.054399,0.8685655550557606,4.658566,2.8645829999999997,-17.071799999999996,5148.296944450831
2023-11-03 17:48:00,48.09028,2.054399,0.7197714042782575,4.340278,2.430555,-16.2038,5148.346944450831
2023-11-03 17:51:00,50.78125,2.0254629999999993,0.7537883543359151,4.050924999999999,2.1990740000000004,-15.335699999999974,5148.396944450831
2023-11-03 17:54:00,51.53356,2.1701380000000006,0.900701980136384,4.108796,2.1990749999999997,-15.625,5148.446944450831
2023-11-03 17:57:00,55.78704,2.1990730000000003,0.8739844334618541,4.311342,2.34375,-15.3356,5148.4969444508315
2023-11-03 18:00:00,50.78125,2.0833330000000005,0.8428161045783851,4.456018,2.6041669999999995,-14.178200000000004,5148.546944450832
2023-11-03 18:03:00,47.68518,1.9965279999999996,0.8523394601087974,4.484952999999999,2.748842,-16.782399999999996,5148.596944450832
2023-11-03 18:06:00,53.09606,2.1990739999999995,0.8371817933704273,4.282406999999999,2.2858789999999996,-15.625,5148.646944450832
2023-11-03 18:09:00,51.93866,2.0254630000000002,0.7916838125702604,4.224538000000001,2.4016210000000004,-15.625,5148.696944450832
2023-11-03 18:12:00,46.52778,2.0254630000000002,0.8270823363527865,4.166666,2.3726849999999997,-15.3356,5148.746944450832
2023-11-03 18:15:00,43.46065,2.1122690000000004,0.8145383272947234,4.2534730000000005,2.34375,-14.757000000000005,5148.796944450833
2023-11-03 18:18:00,40.76968,1.967593,0.7763243486588671,4.195603,2.430556,-16.782399999999996,5148.846944450833
2023-11-03 18:21:00,45.37037,2.2569440000000007,0.8521660352473753,4.2534730000000005,2.1990749999999997,-17.361000000000047,5148.896944450833
2023-11-03 18:24:00,48.09028,2.2858789999999996,0.8194457470053556,4.224536,2.1122690000000004,-16.493000000000052,5148.946944450833
2023-11-03 18:27:00,46.93287,2.1701390000000007,0.9007034156371964,4.02199,2.1122690000000004,-15.914300000000026,5148.996944450833
2023-11-03 18:30:00,51.15741,2.1122690000000004,0.8846861578241471,4.108796,2.256944,-16.49309999999997,5149.0469444508335
2023-11-03 18:33:00,50.78125,2.228009,0.9166176403510081,4.3402780000000005,2.3726849999999997,-16.492999999999995,5149.096944450834
2023-11-03 18:36:00,53.87731,2.256945,0.889428040629382,4.542825,2.517361,-15.625,5149.146944450834
2023-11-03 18:39:00,49.62384,2.1990749999999997,0.873986201664751,4.398148,2.430555,-15.9144,5149.196944450834
2023-11-03 18:42:00,47.68518,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-15.914300000000026,5149.246944450834
2023-11-03 18:45:00,50.02894,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-15.914300000000026,5149.296944450834
2023-11-03 18:48:00,45.3993,1.8807869999999998,0.7872804241376854,4.02199,2.3726849999999997,-16.203700000000026,5149.346944450835
2023-11-03 18:51:00,49.24768,1.7939809999999996,0.7946308067491908,3.8483800000000006,2.3148150000000003,-15.9144,5149.396944450835
2023-11-03 18:54:00,53.09606,1.9097220000000004,0.7608612579679696,3.906251000000001,2.1990750000000006,-15.625,5149.446944450835
2023-11-03 18:57:00,51.15741,1.851852,0.7792354803747685,3.906249,2.2858789999999996,-15.625,5149.496944450835
2023-11-03 19:00:00,46.93287,1.967593,0.8441843255629343,4.050926,2.34375,-17.36110000000002,5149.546944450835
2023-11-03 19:03:00,46.93287,2.0833330000000005,0.842814902629397,4.311342,2.4594899999999997,-16.203700000000026,5149.5969444508355
2023-11-03 19:06:00,46.93287,1.9965270000000004,0.8191762120689854,4.2245360000000005,2.459491,-17.36110000000002,5149.646944450836
2023-11-03 19:09:00,45.37037,1.9965279999999996,0.8191764857548497,4.050924999999999,2.2858789999999996,-15.9144,5149.696944450836
2023-11-03 19:12:00,43.8368,1.9965279999999996,0.7840167385958797,3.9641200000000003,2.1701380000000006,-16.203700000000026,5149.746944450836
2023-11-03 19:15:00,46.52778,2.1122679999999994,0.8145380652492618,4.021991,2.1122690000000004,-17.071799999999996,5149.796944450836
2023-11-03 19:18:00,45.74653,2.0254630000000002,0.7916838125702604,4.021990000000001,2.1990730000000003,-16.782399999999996,5149.846944450836
2023-11-03 19:21:00,44.99421,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-17.650500000000022,5149.896944450837
2023-11-03 19:24:00,49.24768,2.054398,0.7993260716736706,4.079860999999999,2.2280089999999992,-17.361099999999965,5149.946944450837
2023-11-03 19:27:00,51.5625,2.1122680000000003,0.8506438197501413,4.050926,2.170139,-15.335699999999974,5149.996944450837
2023-11-03 19:30:00,51.15741,1.9965279999999996,0.8523383442003246,4.195602,2.4594899999999997,-15.625,5150.046944450837
2023-11-03 19:33:00,55.03472,2.0254630000000002,0.7916838125702604,4.195602,2.3726849999999997,-15.3356,5150.096944450837
2023-11-03 19:36:00,50.78125,2.0254630000000002,0.860465511061044,4.195602000000001,2.430555,-15.3356,5150.1469444508375
2023-11-03 19:39:00,48.87153,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-16.782399999999996,5150.196944450838
2023-11-03 19:42:00,51.5625,2.1701380000000006,0.8296564015387805,4.195602000000001,2.2280100000000003,-15.625,5150.246944450838
2023-11-03 19:45:00,51.5625,2.0254630000000002,0.8270811501294952,4.050926,2.256944,-17.071799999999996,5150.296944450838
2023-11-03 19:48:00,51.93866,2.0254630000000002,0.8270811501294952,4.108797,2.3148150000000003,-16.492999999999995,5150.346944450838
2023-11-03 19:51:00,53.09606,2.0254629999999993,0.8604655110610436,4.137732,2.3726849999999997,-15.914300000000026,5150.396944450838
2023-11-03 19:54:00,60.82176,2.2280099999999994,0.8817179533917919,4.137732,2.141203000000001,-14.757000000000005,5150.446944450839
2023-11-03 19:57:00,64.29398,2.0254629999999993,0.8270823363527863,4.108796,2.3148150000000003,-14.46750000000003,5150.496944450839
2023-11-03 20:00:00,51.93866,1.8229160000000002,0.7711606209559652,4.166666,2.5752319999999997,-16.782399999999996,5150.546944450839
2023-11-03 20:03:00,50.0,1.967593,0.7763243486588671,4.282407,2.51736,-14.756899999999973,5150.596944450839
2023-11-03 20:06:00,50.02894,1.9097229999999996,0.7608615260850841,4.021992,2.3148150000000003,-16.20369999999997,5150.646944450839
2023-11-03 20:09:00,50.02894,1.8229170000000003,0.7711597708116663,3.8483799999999997,2.256944,-15.625,5150.6969444508395
2023-11-03 20:12:00,56.94444,1.6203700000000003,0.7439059642904111,3.4722230000000005,2.1122689999999995,-14.178299999999979,5150.74694445084
2023-11-03 20:15:00,58.50694,1.5335650000000003,0.657494944645693,3.616899,2.2858799999999997,-14.467600000000004,5150.79694445084
2023-11-03 20:18:00,53.87731,1.7071759999999996,0.7694254113240245,3.90625,2.4594899999999997,-14.467600000000004,5150.84694445084
2023-11-03 20:21:00,60.04051,1.8807869999999998,0.7872792780275909,3.993056,2.343750000000001,-15.625,5150.89694445084
2023-11-03 20:24:00,53.87731,1.8229170000000003,0.8029679708647078,4.021990000000001,2.4594900000000006,-15.3356,5150.94694445084
2023-11-03 20:27:00,53.87731,1.851852,0.7792354803747685,3.877314,2.256944,-14.467600000000004,5150.996944450841
2023-11-03 20:30:00,49.62384,1.6782409999999999,0.6978831721479481,3.906251,2.430556,-16.782399999999996,5151.046944450841
2023-11-03 20:33:00,51.15741,1.765047,0.7862638556984067,3.9351850000000006,2.430555000000001,-14.75690000000003,5151.096944450841
2023-11-03 20:36:00,49.62384,1.7939819999999997,0.7296076629927987,3.906251,2.3148150000000003,-15.914299999999969,5151.146944450841
2023-11-03 20:39:00,42.6794,1.7939810000000005,0.7296073909879061,3.8483800000000006,2.256945,-17.93979999999999,5151.196944450841
2023-11-03 20:42:00,45.77546,1.8229170000000003,0.7374635435387926,3.7615740000000004,2.141203,-16.20369999999997,5151.2469444508415
2023-11-03 20:45:00,45.77546,1.8807869999999998,0.7530897289309659,3.7905100000000003,2.1122690000000004,-15.3356,5151.296944450842
2023-11-03 20:48:00,44.61805,1.851852,0.7452906909531057,3.703704,2.054398,-16.203700000000026,5151.346944450842
2023-11-03 20:51:00,44.99421,1.8807869999999998,0.7530897289309659,3.703703,2.025462,-17.071799999999996,5151.396944450842
2023-11-03 20:54:00,42.6794,1.9097220000000004,0.7240172671788625,3.703703,1.967593,-17.939800000000048,5151.446944450842
2023-11-03 20:57:00,41.92709,1.8807869999999998,0.7872792780275909,3.616898,1.9675920000000007,-16.492999999999995,5151.496944450842
2023-11-03 21:00:00,43.02662,1.9097220000000004,0.7952963676603688,3.6458330000000005,1.967593,-18.518500000000017,5151.546944450843
2023-11-03 21:03:00,39.98843,1.8807869999999998,0.7530897289309659,3.703703,2.025462,-18.518500000000017,5151.596944450843
2023-11-03 21:06:00,39.98843,1.9097220000000004,0.7952963676603688,3.6458330000000005,1.967593,-16.20369999999997,5151.646944450843
2023-11-03 21:09:00,43.46065,1.9097220000000004,0.7240146229293335,3.616898,1.8807859999999996,-17.650400000000047,5151.696944450843
2023-11-03 21:12:00,41.14584,1.851852,0.7792343424325576,3.4432869999999998,1.8229160000000002,-17.650500000000022,5151.746944450843
2023-11-03 21:15:00,39.23611,1.8229170000000003,0.7374635435387926,3.414352000000001,1.7939810000000005,-18.807799999999986,5151.7969444508435
2023-11-03 21:18:00,39.61227,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-18.229100000000017,5151.846944450844
2023-11-03 21:21:00,40.76968,2.054398,0.8349608444346498,3.6747689999999995,1.851852,-17.361099999999965,5151.896944450844
2023-11-03 21:24:00,42.70834,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-14.467600000000004,5151.946944450844
2023-11-03 21:27:00,40.39352,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.93979999999999,5151.996944450844
2023-11-03 21:30:00,42.30324,2.0254629999999993,0.7916838125702602,3.616897999999999,1.7939809999999996,-18.518500000000017,5152.046944450844
2023-11-03 21:33:00,39.61227,1.9386579999999993,0.7686061237630891,3.616897999999999,1.8807859999999996,-17.939800000000048,5152.096944450845
2023-11-03 21:36:00,42.30324,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-17.650499999999965,5152.146944450845
2023-11-03 21:39:00,43.46065,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,-17.650500000000022,5152.196944450845
2023-11-03 21:42:00,41.14584,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.807799999999986,5152.246944450845
2023-11-03 21:45:00,39.23611,1.9965279999999996,0.8523383442003246,3.5879630000000002,1.851851,-17.07170000000002,5152.296944450845
2023-11-03 21:48:00,37.29745,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.939700000000016,5152.3469444508455
2023-11-03 21:51:00,40.39352,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,-17.650499999999965,5152.396944450846
2023-11-03 21:54:00,38.85995,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.675999999999988,5152.446944450846
2023-11-03 21:57:00,39.61227,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,-18.80789999999996,5152.496944450846
2023-11-03 22:00:00,37.29745,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.939900000000023,5152.546944450846
2023-11-03 22:03:00,36.9213,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.650499999999965,5152.596944450846
2023-11-03 22:06:00,39.61227,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-17.361199999999997,5152.646944450847
2023-11-03 22:09:00,40.76968,2.1122679999999994,0.8145380652492618,3.5590279999999996,1.6493060000000002,-19.097199999999987,5152.696944450847
2023-11-03 22:12:00,41.95602,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.07170000000002,5152.746944450847
2023-11-03 22:15:00,39.23611,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.51849999999996,5152.796944450847
2023-11-03 22:18:00,39.09143,2.1122679999999994,0.7758677781901169,3.616897999999999,1.6782410000000008,-18.229100000000017,5152.846944450847
2023-11-03 22:21:00,42.30324,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.518500000000017,5152.8969444508475
2023-11-03 22:24:00,42.30324,1.9386580000000002,0.7314956670934178,3.4722230000000005,1.7071759999999996,-17.071799999999996,5152.946944450848
2023-11-03 22:27:00,39.61227,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-17.65039999999999,5152.996944450848
2023-11-03 22:30:00,39.61227,1.880788,0.8195441881248596,3.530093,1.9097209999999993,-16.493100000000027,5153.046944450848
2023-11-03 22:33:00,41.92709,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-18.807900000000018,5153.096944450848
2023-11-03 22:36:00,42.70834,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-17.071699999999964,5153.146944450848
2023-11-03 22:39:00,40.76968,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-17.650499999999965,5153.196944450849
2023-11-03 22:42:00,40.79861,1.9386580000000002,0.8360006527558966,3.3854169999999995,1.7071759999999996,-17.650499999999965,5153.246944450849
2023-11-03 22:45:00,39.61227,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-20.254599999999982,5153.296944450849
2023-11-03 22:48:00,41.14584,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-17.650499999999965,5153.346944450849
2023-11-03 22:51:00,41.17477,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.361099999999965,5153.396944450849
2023-11-03 22:54:00,42.30324,2.054398,0.7611700383451934,3.530092999999999,1.6493060000000002,-17.93979999999999,5153.4469444508495
2023-11-03 22:57:00,42.30324,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-20.543999999999983,5153.49694445085
2023-11-03 23:00:00,40.01736,1.9097229999999996,0.7952954899707789,3.414351999999999,1.73611,-18.518599999999992,5153.54694445085
2023-11-03 23:03:00,38.83102,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.36110000000002,5153.59694445085
2023-11-03 23:06:00,38.83102,2.0833329999999997,0.8766381766613002,3.616898,1.7939809999999996,-17.93979999999999,5153.64694445085
2023-11-03 23:09:00,39.61227,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.361099999999965,5153.69694445085
2023-11-03 23:12:00,42.30324,1.7361110000000002,0.6785864859769444,3.2986109999999993,1.7361110000000002,-18.51849999999996,5153.746944450851
2023-11-03 23:15:00,43.86574,1.5914349999999997,0.6737535049681301,3.038195,1.6493060000000002,-18.22919999999999,5153.796944450851
2023-11-03 23:18:00,43.86574,1.5914350000000006,0.7054106093026009,3.038194,1.6782399999999997,-17.361099999999965,5153.846944450851
2023-11-03 23:21:00,45.02315,1.7939809999999996,0.763054622061968,3.1828699999999994,1.6203700000000003,-17.650499999999965,5153.896944450851
2023-11-03 23:24:00,45.02315,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-17.939800000000048,5153.946944450851
2023-11-03 23:27:00,41.14584,1.8807869999999998,0.819543902738523,3.4432870000000007,1.8229160000000002,-17.071699999999964,5153.9969444508515
2023-11-03 23:30:00,40.76968,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-19.09729999999996,5154.046944450852
2023-11-03 23:33:00,39.61227,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-17.650499999999965,5154.096944450852
2023-11-03 23:36:00,39.61227,1.9965279999999996,0.7463805667848439,3.5879629999999993,1.7650460000000008,-18.807900000000018,5154.146944450852
2023-11-03 23:39:00,39.23611,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-19.386599999999987,5154.196944450852
2023-11-03 23:42:00,39.23611,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-18.518500000000017,5154.246944450852
2023-11-03 23:45:00,41.14584,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-18.807900000000018,5154.296944450853
2023-11-03 23:48:00,40.01736,1.851852,0.7452906909531057,3.414352000000001,1.7650460000000008,-18.807800000000043,5154.346944450853
2023-11-03 23:51:00,41.17477,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-18.51849999999996,5154.396944450853
2023-11-03 23:54:00,43.46065,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-18.80789999999996,5154.446944450853
2023-11-03 23:57:00,40.39352,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.807900000000018,5154.496944450853
2023-11-04 00:00:00,39.98843,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-18.518500000000017,5154.5469444508535
2023-11-04 00:03:00,39.98843,1.9386580000000002,0.8360006527558966,3.5011579999999993,1.8229169999999995,-18.51849999999996,5154.596944450854
2023-11-04 00:06:00,41.92709,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-18.807800000000043,5154.646944450854
2023-11-04 00:09:00,41.92709,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.22919999999999,5154.696944450854
2023-11-04 00:12:00,39.61227,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-18.807900000000018,5154.746944450854
2023-11-04 00:15:00,38.83102,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-19.675900000000013,5154.796944450854
2023-11-04 00:18:00,37.29745,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-18.807799999999986,5154.846944450855
2023-11-04 00:21:00,37.32639,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.80789999999996,5154.896944450855
2023-11-04 00:24:00,39.61227,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-18.22919999999999,5154.946944450855
2023-11-04 00:27:00,39.61227,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.518400000000042,5154.996944450855
2023-11-04 00:30:00,39.61227,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-18.807900000000018,5155.046944450855
2023-11-04 00:33:00,39.61227,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-18.229100000000017,5155.0969444508555
2023-11-04 00:36:00,38.0787,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.518500000000017,5155.146944450856
2023-11-04 00:39:00,39.98843,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-17.93979999999999,5155.196944450856
2023-11-04 00:42:00,40.01736,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-18.51849999999996,5155.246944450856
2023-11-04 00:45:00,38.0787,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.650400000000047,5155.296944450856
2023-11-04 00:48:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807800000000043,5155.346944450856
2023-11-04 00:51:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.93979999999999,5155.396944450857
2023-11-04 00:54:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-19.675999999999988,5155.446944450857
2023-11-04 00:57:00,39.61227,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.22919999999999,5155.496944450857
2023-11-04 01:00:00,39.61227,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.939899999999966,5155.546944450857
2023-11-04 01:03:00,37.29745,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.675899999999956,5155.596944450857
2023-11-04 01:06:00,36.54514,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.675899999999956,5155.6469444508575
2023-11-04 01:09:00,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.518599999999992,5155.696944450858
2023-11-04 01:12:00,36.54514,2.256944,0.9245397165684038,3.7326390000000007,1.7361110000000002,-18.518500000000017,5155.746944450858
2023-11-04 01:15:00,38.85995,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-18.807900000000018,5155.796944450858
2023-11-04 01:18:00,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.229100000000017,5155.846944450858
2023-11-04 01:21:00,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.93979999999999,5155.896944450858
2023-11-04 01:24:00,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.675900000000013,5155.946944450859
2023-11-04 01:27:00,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.807800000000043,5155.996944450859
2023-11-04 01:30:00,36.54514,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.22909999999996,5156.046944450859
2023-11-04 01:33:00,36.54514,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.518400000000042,5156.096944450859
2023-11-04 01:36:00,36.9213,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.807900000000018,5156.146944450859
2023-11-04 01:39:00,36.9213,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.807900000000018,5156.1969444508595
2023-11-04 01:42:00,36.9213,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.361199999999997,5156.24694445086
2023-11-04 01:45:00,36.9213,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.965300000000013,5156.29694445086
2023-11-04 01:48:00,37.29745,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-17.071799999999996,5156.34694445086
2023-11-04 01:51:00,39.61227,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.36110000000002,5156.39694445086
2023-11-04 01:54:00,39.61227,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.80789999999996,5156.44694445086
2023-11-04 01:57:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.650499999999965,5156.496944450861
2023-11-04 02:00:00,36.9213,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.386599999999987,5156.546944450861
2023-11-04 02:03:00,36.9213,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.80789999999996,5156.596944450861
2023-11-04 02:06:00,36.9213,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.80789999999996,5156.646944450861
2023-11-04 02:09:00,39.61227,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-17.650499999999965,5156.696944450861
2023-11-04 02:12:00,39.61227,2.0254630000000002,0.7537869940787418,3.5590280000000005,1.7071759999999996,-19.386599999999987,5156.7469444508615
2023-11-04 02:15:00,39.61227,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.51849999999996,5156.796944450862
2023-11-04 02:18:00,37.32639,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-16.493100000000027,5156.846944450862
2023-11-04 02:21:00,38.0787,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-19.097199999999987,5156.896944450862
2023-11-04 02:24:00,38.0787,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.807799999999986,5156.946944450862
2023-11-04 02:27:00,38.85995,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-16.20369999999997,5156.996944450862
2023-11-04 02:30:00,38.85995,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-17.650499999999965,5157.046944450863
2023-11-04 02:33:00,38.85995,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-19.097199999999987,5157.096944450863
2023-11-04 02:36:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.518500000000017,5157.146944450863
2023-11-04 02:39:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807800000000043,5157.196944450863
2023-11-04 02:42:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.386600000000044,5157.246944450863
2023-11-04 02:45:00,37.29745,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-19.097199999999987,5157.2969444508635
2023-11-04 02:48:00,39.61227,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-19.96519999999998,5157.346944450864
2023-11-04 02:51:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.80789999999996,5157.396944450864
2023-11-04 02:54:00,36.9213,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-19.386599999999987,5157.446944450864
2023-11-04 02:57:00,36.9213,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999996,5157.496944450864
2023-11-04 03:00:00,36.54514,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.229100000000017,5157.546944450864
2023-11-04 03:03:00,36.54514,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.807799999999986,5157.596944450865
2023-11-04 03:06:00,38.85995,2.083334,0.8766384552043769,3.6458340000000007,1.8229160000000002,-19.386599999999987,5157.646944450865
2023-11-04 03:09:00,38.85995,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.650500000000022,5157.696944450865
2023-11-04 03:12:00,38.85995,2.083334,0.7685304074519091,3.6458340000000007,1.7361110000000002,-18.807800000000043,5157.746944450865
2023-11-04 03:15:00,36.54514,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-20.254700000000014,5157.796944450865
2023-11-04 03:18:00,36.54514,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.09729999999996,5157.8469444508655
2023-11-04 03:21:00,38.0787,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-17.939800000000048,5157.896944450866
2023-11-04 03:24:00,38.0787,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.518500000000017,5157.946944450866
2023-11-04 03:27:00,38.0787,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-19.386599999999987,5157.996944450866
2023-11-04 03:30:00,39.23611,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-17.939899999999966,5158.046944450866
2023-11-04 03:33:00,36.9213,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.22919999999999,5158.096944450866
2023-11-04 03:36:00,36.9213,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.361099999999965,5158.146944450867
2023-11-04 03:39:00,36.9213,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.518599999999992,5158.196944450867
2023-11-04 03:42:00,36.9213,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.22919999999999,5158.246944450867
2023-11-04 03:45:00,39.23611,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.650500000000022,5158.296944450867
2023-11-04 03:48:00,39.23611,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,-17.650499999999965,5158.346944450867
2023-11-04 03:51:00,36.9213,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-18.518500000000017,5158.3969444508675
2023-11-04 03:54:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807799999999986,5158.446944450868
2023-11-04 03:57:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.071799999999996,5158.496944450868
2023-11-04 04:00:00,39.98843,2.0254629999999993,0.8604655110610436,3.5879630000000002,1.8229160000000002,-17.65039999999999,5158.546944450868
2023-11-04 04:03:00,38.0787,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-17.650499999999965,5158.596944450868
2023-11-04 04:06:00,38.0787,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.518500000000017,5158.646944450868
2023-11-04 04:09:00,38.0787,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-17.361000000000047,5158.696944450869
2023-11-04 04:12:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.51849999999996,5158.746944450869
2023-11-04 04:15:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.650499999999965,5158.796944450869
2023-11-04 04:18:00,37.29745,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-18.80789999999996,5158.846944450869
2023-11-04 04:21:00,38.0787,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-19.09729999999996,5158.896944450869
2023-11-04 04:24:00,38.0787,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-19.097199999999987,5158.9469444508695
2023-11-04 04:27:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-17.93979999999999,5158.99694445087
2023-11-04 04:30:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.22919999999999,5159.04694445087
2023-11-04 04:33:00,39.61227,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-17.650400000000047,5159.09694445087
2023-11-04 04:36:00,39.61227,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650499999999965,5159.14694445087
2023-11-04 04:39:00,37.32639,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.650499999999965,5159.19694445087
2023-11-04 04:42:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.51849999999996,5159.246944450871
2023-11-04 04:45:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-19.965300000000013,5159.296944450871
2023-11-04 04:48:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.361000000000047,5159.346944450871
2023-11-04 04:51:00,39.61227,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.518500000000017,5159.396944450871
2023-11-04 04:54:00,39.61227,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-17.361199999999997,5159.446944450871
2023-11-04 04:57:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-16.782399999999996,5159.4969444508715
2023-11-04 05:00:00,37.29745,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.097200000000043,5159.546944450872
2023-11-04 05:03:00,39.61227,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.939700000000016,5159.596944450872
2023-11-04 05:06:00,37.29745,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-17.93979999999999,5159.646944450872
2023-11-04 05:09:00,39.61227,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-18.22919999999999,5159.696944450872
2023-11-04 05:12:00,39.61227,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.22919999999999,5159.746944450872
2023-11-04 05:15:00,37.32639,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807800000000043,5159.796944450873
2023-11-04 05:18:00,37.29745,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.80789999999996,5159.846944450873
2023-11-04 05:21:00,40.76968,2.141203,0.8927066063849715,3.530092,1.6493060000000002,-18.518500000000017,5159.896944450873
2023-11-04 05:24:00,39.23611,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.22909999999996,5159.946944450873
2023-11-04 05:27:00,41.14584,2.1122690000000004,0.8846850126183787,3.6458340000000007,1.7939809999999996,-18.807900000000018,5159.996944450873
2023-11-04 05:30:00,39.23611,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.939900000000023,5160.0469444508735
2023-11-04 05:33:00,40.76968,2.083334,0.8069442628206938,3.790509,1.9097210000000002,-18.80789999999996,5160.096944450874
2023-11-04 05:36:00,43.46065,2.170139,0.8296566619962558,3.7615739999999995,1.7939809999999996,-18.518500000000017,5160.146944450874
2023-11-04 05:39:00,39.98843,2.054399,0.8685655550557606,3.6458340000000007,1.851851,-17.36110000000002,5160.196944450874
2023-11-04 05:42:00,39.23611,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-18.807800000000043,5160.246944450874
2023-11-04 05:45:00,42.30324,2.141203,0.8927054539561574,3.6747680000000003,1.7939809999999996,-18.807900000000018,5160.296944450874
2023-11-04 05:48:00,43.86574,2.141203,0.8221087199057178,3.7615730000000003,1.8229160000000002,-18.518500000000017,5160.346944450875
2023-11-04 05:51:00,43.86574,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-18.807900000000018,5160.396944450875
2023-11-04 05:54:00,40.76968,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-17.939800000000048,5160.446944450875
2023-11-04 05:57:00,40.39352,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-17.939900000000023,5160.496944450875
2023-11-04 06:00:00,40.76968,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-17.361199999999997,5160.546944450875
2023-11-04 06:03:00,42.6794,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-16.782500000000027,5160.5969444508755
2023-11-04 06:06:00,40.39352,2.0254629999999993,0.7916838125702602,3.703702999999999,1.8807859999999996,-19.097199999999987,5160.646944450876
2023-11-04 06:09:00,39.61227,2.0254629999999993,0.8270823363527863,3.6458329999999997,1.851852,-18.229100000000017,5160.696944450876
2023-11-04 06:12:00,40.76968,2.1122679999999994,0.8145380652492618,3.7326379999999997,1.8229160000000002,-18.518400000000042,5160.746944450876
2023-11-04 06:15:00,39.23611,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-18.518599999999992,5160.796944450876
2023-11-04 06:18:00,42.70834,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.93979999999999,5160.846944450876
2023-11-04 06:21:00,39.61227,1.967593,0.7763243486588671,3.5590280000000005,1.7939810000000005,-18.229100000000017,5160.896944450877
2023-11-04 06:24:00,39.23611,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.807900000000018,5160.946944450877
2023-11-04 06:27:00,42.30324,1.9386580000000002,0.8032830367035266,3.645834,1.938657,-18.22919999999999,5160.996944450877
2023-11-04 06:30:00,40.39352,1.9386580000000002,0.8359995517507027,3.530093,1.851850999999999,-17.93979999999999,5161.046944450877
2023-11-04 06:33:00,40.39352,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-16.493100000000027,5161.096944450877
2023-11-04 06:36:00,39.98843,1.8807869999999998,0.7530897289309659,3.4432870000000007,1.7650460000000008,-18.807900000000018,5161.1469444508775
2023-11-04 06:39:00,39.61227,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.650500000000022,5161.196944450878
2023-11-04 06:42:00,41.92709,1.8807869999999998,0.7530897289309659,3.4722219999999995,1.7939809999999996,-17.650500000000022,5161.246944450878
2023-11-04 06:45:00,42.70834,1.765047,0.75492016475076,3.3854170000000003,1.851852,-18.51849999999996,5161.296944450878
2023-11-04 06:48:00,40.76968,1.7939820000000006,0.7630560241513039,3.3854170000000003,1.8229169999999995,-17.361099999999965,5161.346944450878
2023-11-04 06:51:00,40.76968,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-17.071699999999964,5161.396944450878
2023-11-04 06:54:00,40.79861,1.7939820000000006,0.7630549026993787,3.3564819999999997,1.7939809999999996,-17.93979999999999,5161.446944450879
2023-11-04 06:57:00,40.79861,1.7939820000000006,0.7630560241513039,3.3854170000000003,1.8229169999999995,-17.650499999999965,5161.496944450879
2023-11-04 07:00:00,42.70834,1.7939820000000006,0.7296076629927989,3.4432869999999998,1.851850999999999,-17.071799999999996,5161.546944450879
2023-11-04 07:03:00,42.70834,1.765047,0.75492016475076,3.3854170000000003,1.851852,-18.229100000000017,5161.596944450879
2023-11-04 07:06:00,40.76968,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-19.386499999999955,5161.646944450879
2023-11-04 07:09:00,43.48959,1.9097220000000004,0.8277875583070512,3.3854169999999995,1.7361119999999994,-18.518599999999992,5161.6969444508795
2023-11-04 07:12:00,46.18055,1.8229170000000003,0.7711597708116663,3.3854169999999995,1.7939809999999996,-17.650500000000022,5161.74694445088
2023-11-04 07:15:00,46.18055,1.8807869999999998,0.7530897289309659,3.4722219999999995,1.7939809999999996,-16.493100000000027,5161.79694445088
2023-11-04 07:18:00,46.55671,1.851852,0.7792354803747685,3.5879630000000002,1.967593,-17.07170000000002,5161.84694445088
2023-11-04 07:21:00,48.87153,1.851852,0.8112720159125232,3.790509,2.1990740000000004,-16.203700000000026,5161.89694445088
2023-11-04 07:24:00,46.55671,1.7361120000000003,0.7467537131209753,3.6458329999999997,2.141204,-17.07170000000002,5161.94694445088
2023-11-04 07:27:00,44.61805,1.7361120000000003,0.7467526083760148,3.530093000000001,2.0254630000000002,-17.93979999999999,5161.996944450881
2023-11-04 07:30:00,46.15162,1.8229169999999995,0.7374635435387924,3.4432869999999998,1.8229160000000002,-17.650499999999965,5162.046944450881
2023-11-04 07:33:00,44.61805,1.765047,0.7862628005187077,3.3564819999999997,1.851850999999999,-17.650499999999965,5162.096944450881
2023-11-04 07:36:00,49.24768,1.8229170000000003,0.7711597708116663,3.4722219999999995,1.8807859999999996,-17.361099999999965,5162.146944450881
2023-11-04 07:39:00,49.62384,1.7939820000000006,0.7946321583335817,3.4722220000000004,1.938657,-15.914300000000026,5162.196944450881
2023-11-04 07:42:00,52.71991,1.9097220000000004,0.8586705269501038,3.8773160000000004,2.256945,-17.07170000000002,5162.2469444508815
2023-11-04 07:45:00,47.71412,1.7361120000000003,0.7778612639716371,3.906251000000001,2.430555,-17.361099999999965,5162.296944450882
2023-11-04 07:48:00,51.18634,1.7361120000000003,0.7138070838677761,3.8773160000000004,2.34375,-14.75690000000003,5162.346944450882
2023-11-04 07:51:00,46.93287,1.7361120000000003,0.7138070838677761,3.7326390000000007,2.1990730000000003,-17.07170000000002,5162.396944450882
2023-11-04 07:54:00,50.02894,1.9675920000000007,0.811243681797961,4.253472,2.5173619999999994,-16.493100000000027,5162.446944450882
2023-11-04 07:57:00,49.62384,1.967593,0.7389502866423101,4.137732000000001,2.34375,-16.2038,5162.496944450882
2023-11-04 08:00:00,46.93287,2.0254630000000002,0.7916838125702604,4.021990000000001,2.1990730000000003,-16.203700000000026,5162.546944450883
2023-11-04 08:03:00,47.68518,2.0833330000000005,0.8766393146039854,4.07986,2.256944,-17.36110000000002,5162.596944450883
2023-11-04 08:06:00,51.5625,2.141203,0.8927054539561574,4.224537,2.343749999999999,-16.20369999999997,5162.646944450883
2023-11-04 08:09:00,54.65856,2.1122680000000003,0.8506450294973763,4.166666,2.2858799999999997,-17.071799999999996,5162.696944450883
2023-11-04 08:12:00,57.34954,2.0833329999999997,0.9087693420561007,4.2534719999999995,2.4594910000000008,-17.36110000000002,5162.746944450883
2023-11-04 08:15:00,57.72569,2.0254629999999993,0.8270811501294948,4.340278,2.546296000000001,-14.467600000000004,5162.7969444508835
2023-11-04 08:18:00,51.53356,2.0254629999999993,0.8604655110610436,4.224537,2.4594899999999997,-15.914299999999969,5162.846944450884
2023-11-04 08:21:00,58.8831,2.228009,0.881718927066191,4.484953,2.4884259999999996,-15.046299999999974,5162.896944450884
2023-11-04 08:24:00,63.13657,2.170139,0.9007010964120067,4.282408,2.3726849999999997,-13.888800000000003,5162.946944450884
2023-11-04 08:27:00,72.77199,2.0833330000000005,0.8069439999584261,4.1377310000000005,2.256944,-12.731499999999983,5162.996944450884
2023-11-04 08:30:00,77.40162,1.9965280000000005,0.78401673859588,3.906251000000001,2.1122690000000004,-10.706000000000017,5163.046944450884
2023-11-04 08:33:00,81.62616,1.765046,0.7862625107385619,3.703704,2.1990739999999995,-12.152800000000013,5163.096944450885
2023-11-04 08:36:00,93.98148,2.141204,0.9861592530216727,5.353007,3.559023,-9.259299999999996,5163.146944450885
2023-11-04 08:39:00,95.54398,2.141204,0.925251659745515,5.873839,4.021995,-6.6551000000000045,5163.196944450885
2023-11-04 08:42:00,83.56481,1.9097219999999995,0.916556767266628,5.092592999999999,3.5300909999999996,-7.8125,5163.246944450885
2023-11-04 08:45:00,88.19444,2.0833329999999997,0.8428137006779743,5.063658,3.211805,-9.548599999999993,5163.296944450885
2023-11-04 08:48:00,88.5706,1.851852,0.8112709376028787,4.629629,3.0381929999999997,-9.548699999999997,5163.3469444508855
2023-11-04 08:51:00,90.1331,2.1122680000000003,0.8506450294973763,4.4270830000000005,2.546297,-10.127299999999991,5163.396944450886
2023-11-04 08:54:00,98.23495,2.025462,0.8921901446653884,4.803241000000001,3.0671350000000004,-7.8125,5163.446944450886
2023-11-04 08:57:00,98.23495,2.372686,0.9200489166540838,4.745371,2.6041669999999995,-6.6551000000000045,5163.496944450886
2023-11-04 09:00:00,98.23495,4.195601,0.965952576338612,6.973383,2.8356519999999996,-7.5230999999999995,5163.546944450886
2023-11-04 09:03:00,98.23495,3.530092,1.334850614796632,6.192128,2.980326,-7.233800000000031,5163.596944450886
2023-11-04 09:06:00,98.23495,3.7615739999999995,1.2181757892790877,6.597223,3.0381990000000005,-7.233800000000031,5163.646944450887
2023-11-04 09:09:00,98.23495,3.7615749999999997,1.2661313068419742,6.394673,2.864578,-7.5230999999999995,5163.696944450887
2023-11-04 09:12:00,98.23495,4.021990000000001,1.2780107017891587,6.741902,2.922452,-7.812499999999972,5163.746944450887
2023-11-04 09:15:00,98.23495,3.993056,1.3208640827686682,6.6550970000000005,2.893521,-8.101899999999972,5163.796944450887
2023-11-04 09:18:00,98.23495,4.1377310000000005,1.3043740764011067,6.712962000000001,2.777780999999999,-8.969899999999996,5163.846944450887
2023-11-04 09:21:00,98.23495,4.137731,1.3547353222483383,6.799767,2.893516,-8.101799999999997,5163.8969444508875
2023-11-04 09:24:00,98.23495,4.224538,1.3240173267405406,6.915513,2.8935150000000007,-8.391199999999998,5163.946944450888
2023-11-04 09:27:00,98.23495,4.311343,1.3950600090368581,7.060182999999999,2.9803200000000007,-7.233799999999974,5163.996944450888
2023-11-04 09:30:00,98.23495,4.311343,1.395060009036855,7.002318,2.9224549999999994,-7.233800000000031,5164.046944450888
2023-11-04 09:33:00,98.23495,4.600694,1.5114147586700915,7.349538,3.009264,-7.5230999999999995,5164.096944450888
2023-11-04 09:36:00,98.23495,4.6296289999999996,1.4681549785559862,7.407403,3.009264,-8.1019,5164.146944450888
2023-11-04 09:39:00,98.23495,5.381943,1.5791731581610537,7.494213,2.314819999999999,-13.310200000000009,5164.196944450889
2023-11-04 09:42:00,98.23495,3.9351839999999996,1.3532980651389164,7.667823,3.9930590000000006,-11.284700000000015,5164.246944450889
2023-11-04 09:45:00,98.23495,3.3564819999999997,1.1686109985960802,7.378468,4.253475999999999,-7.233699999999999,5164.296944450889
2023-11-04 09:48:00,98.23495,3.211806,1.1747654745234795,7.089123,4.137727,-8.391199999999998,5164.346944450889
2023-11-04 09:51:00,98.23495,2.8067130000000002,1.1079312748192294,7.146992999999999,4.62963,-5.786999999999978,5164.396944450889
2023-11-04 09:54:00,98.23495,2.6909729999999996,1.0769522913364333,7.291668,4.890045000000001,-6.076300000000003,5164.4469444508895
2023-11-04 09:57:00,98.23495,2.4016209999999996,0.9981270523470015,6.655087999999999,4.542827,-5.7871000000000095,5164.49694445089
2023-11-04 10:00:00,98.23495,2.0833330000000005,0.8766313489629141,5.700235,3.877312,-5.497799999999984,5164.54694445089
2023-11-04 10:03:00,98.23495,2.0254630000000002,0.8604700042293294,5.237264,3.4722209999999993,-6.076399999999978,5164.59694445089
2023-11-04 10:06:00,98.23495,1.9965279999999996,0.9139737254401192,5.700228,4.02199,-6.365700000000004,5164.64694445089
2023-11-04 10:09:00,98.23495,1.5624989999999999,0.8330799933463633,5.324077999999999,4.137729,-3.7615000000000123,5164.69694445089
2023-11-04 10:12:00,98.23495,1.273148,0.8008929796160932,5.1215280000000005,4.3113399999999995,-3.182900000000018,5164.746944450891
2023-11-04 10:15:00,98.23495,1.2152779999999996,0.779535267623429,4.890047,4.13773,-3.182800000000043,5164.796944450891
2023-11-04 10:18:00,98.23495,1.2442130000000002,0.7692969148967724,4.918982000000001,4.108795,-2.8935000000000173,5164.846944450891
2023-11-04 10:21:00,98.23495,1.2442130000000002,0.7692954479412422,4.74537,3.935181000000001,-3.182900000000018,5164.896944450891
2023-11-04 10:24:00,98.23495,1.0995369999999998,0.7159598108450068,4.427084000000001,3.7615750000000006,-2.0253999999999905,5164.946944450891
2023-11-04 10:27:00,95.54398,1.0127310000000005,0.6830001593126747,4.2245360000000005,3.6458329999999997,-3.4722999999999615,5164.9969444508915
2023-11-04 10:30:00,98.23495,1.1284720000000004,0.7060782583357537,4.253472,3.530092,-2.893599999999992,5165.046944450892
2023-11-04 10:33:00,98.23495,1.3310180000000003,0.8004601420871496,4.658564,3.7615700000000007,-4.340300000000013,5165.096944450892
2023-11-04 10:36:00,98.23495,1.3020839999999998,0.7682321215213038,4.427084000000001,3.5300920000000007,-3.182900000000018,5165.146944450892
2023-11-04 10:39:00,98.23495,1.2442129999999993,0.7256484156724071,4.224537,3.3564820000000006,-3.761599999999987,5165.196944450892
2023-11-04 10:42:00,98.23495,1.1284720000000004,0.7060782583357537,4.0509260000000005,3.327546,-3.761600000000044,5165.246944450892
2023-11-04 10:45:00,91.66667,1.0127319999999997,0.6830012205885428,3.993055,3.414352000000001,-2.6041999999999916,5165.296944450893
2023-11-04 10:48:00,88.5706,1.0127319999999997,0.682999866567155,4.079862,3.501157000000001,-2.8935000000000173,5165.346944450893
2023-11-04 10:51:00,85.87963,1.0127310000000005,0.6830008363228148,3.9351839999999996,3.3564819999999997,-4.050899999999956,5165.396944450893
2023-11-04 10:54:00,90.10417,1.1284720000000004,0.6847879229677057,3.964119,3.211805,-2.8935000000000173,5165.446944450893
2023-11-04 10:57:00,85.47454,1.0127319999999997,0.6631523036197877,3.819445,3.211806000000001,-4.050900000000013,5165.496944450893
2023-11-04 11:00:00,84.31713,1.2152780000000005,0.692914679528576,4.108796000000001,3.240741,-3.4721999999999866,5165.5469444508935
2023-11-04 11:03:00,87.06597,1.157407,0.6951069193732028,3.993055,3.211806,-5.208399999999983,5165.596944450894
2023-11-04 11:06:00,84.72222,1.070601,0.6639245373147763,4.166667,3.4722220000000004,-4.340300000000013,5165.646944450894
2023-11-04 11:09:00,79.6875,0.9259250000000003,0.6492121669181142,4.021990000000001,3.530093,-3.182900000000018,5165.696944450894
2023-11-04 11:12:00,73.52431,0.9548609999999993,0.6605731006677336,3.8773149999999994,3.3564810000000005,-4.3402999999999565,5165.746944450894
2023-11-04 11:15:00,72.74306,1.070601,0.663926000108391,4.021990000000001,3.327547000000001,-5.786999999999978,5165.796944450894
2023-11-04 11:18:00,66.95602,0.8969900000000006,0.6187947629459909,3.90625,3.414351999999999,-6.365700000000004,5165.846944450895
2023-11-04 11:21:00,65.79861,0.9837959999999999,0.6320295047347526,3.8483789999999996,3.240741,-6.365799999999979,5165.896944450895
2023-11-04 11:24:00,67.36111,1.0416659999999993,0.6321120210400627,3.790509,3.0960660000000004,-7.233799999999974,5165.946944450895
2023-11-04 11:27:00,69.27083,1.1284719999999995,0.6628326612315455,3.8773149999999994,3.0960650000000003,-4.629599999999982,5165.996944450895
2023-11-04 11:30:00,68.89468,1.1284720000000004,0.6401256297787916,3.90625,3.096064,-6.944399999999973,5166.046944450895
2023-11-04 11:33:00,62.73148,1.0127319999999997,0.6217166522960845,3.790509,3.125,-8.101799999999969,5166.0969444508955
