Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-04 11:36:00,62.73148,1.1284720000000004,0.6401264286917626,3.8773150000000003,3.0671299999999997,-8.680600000000027,5166.146944450896
2023-11-04 11:39:00,63.85995,1.2152780000000005,0.692914679528576,4.108796000000001,3.240741,-8.391200000000026,5166.196944450896
2023-11-04 11:42:00,67.73727,1.1284720000000004,0.6628326612315457,3.90625,3.125,-8.680499999999995,5166.246944450896
2023-11-04 11:45:00,66.57986,1.0127309999999996,0.621715553086836,3.8483789999999996,3.1828700000000003,-6.076400000000035,5166.296944450896
2023-11-04 11:48:00,63.88889,0.9837959999999999,0.6320295047347526,3.8483789999999996,3.240741,-6.6551000000000045,5166.346944450896
2023-11-04 11:51:00,61.95023,1.0127309999999996,0.5999781587758175,3.703702999999999,3.0092600000000003,-7.8125,5166.396944450897
2023-11-04 11:54:00,58.10185,0.8969899999999997,0.5792649816761835,3.703702999999999,3.1539349999999997,-9.83789999999999,5166.446944450897
2023-11-04 11:57:00,60.04051,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,-10.127299999999991,5166.496944450897
2023-11-04 12:00:00,63.4838,1.157407,0.6499859919679705,3.790509,2.951389,-8.969899999999996,5166.546944450897
2023-11-04 12:03:00,63.51273,1.070601,0.6424280326380081,3.8194440000000007,3.0960660000000004,-9.259299999999996,5166.596944450897
2023-11-04 12:06:00,64.26505,1.070601,0.6424272775944846,3.90625,3.1828710000000004,-9.259299999999996,5166.6469444508975
2023-11-04 12:09:00,60.01157,1.0127319999999997,,3.240741,3.2407400000000006,-10.127300000000048,5166.696944450898
2023-11-04 12:12:00,79.6875,1.7361110000000002,0.6404409598790246,4.398148000000001,2.806712,-8.1019,5166.746944450898
2023-11-04 12:15:00,70.83333,1.186343,0.7053553295163084,3.993055,3.1828700000000003,-8.101800000000026,5166.796944450898
2023-11-04 12:18:00,75.05787,1.1863420000000007,0.6597788306891169,3.90625,3.038194,-8.101800000000026,5166.846944450898
2023-11-04 12:21:00,70.05208,0.9259250000000003,0.6300315505004258,3.8194440000000007,3.298611,-7.5230999999999995,5166.896944450898
2023-11-04 12:24:00,73.11921,1.0416659999999993,0.6101266967085875,3.7326379999999997,3.009259,-7.8125,5166.946944450899
2023-11-04 12:27:00,67.73727,0.9548609999999993,0.641167297576741,3.790509,3.2407400000000006,-7.8125,5166.996944450899
2023-11-04 12:30:00,69.67593,1.0416660000000002,0.6533776087872043,3.9351839999999996,3.2696759999999996,-8.391200000000026,5167.046944450899
2023-11-04 12:33:00,66.57986,1.0416660000000002,0.6533776087872043,3.8194440000000007,3.1539360000000007,-7.523200000000031,5167.096944450899
2023-11-04 12:36:00,66.17477,1.1284720000000004,0.6401264286917626,3.790509,2.9803239999999995,-8.391200000000026,5167.146944450899
2023-11-04 12:39:00,64.26505,1.0995369999999998,0.6301985139610498,3.790509,3.009259,-8.391200000000026,5167.1969444508995
2023-11-04 12:42:00,66.2037,1.0416670000000003,0.6101262727756461,3.6747689999999995,2.9513879999999997,-7.233800000000031,5167.2469444509
2023-11-04 12:45:00,60.01157,0.9259260000000005,0.5900156785076344,3.703704,3.125,-10.416600000000017,5167.2969444509
2023-11-04 12:48:00,58.47801,1.070602,0.6201996455373179,3.616899,2.864584,-10.127299999999991,5167.3469444509
2023-11-04 12:51:00,61.57407,1.157407,0.6499859919679705,3.7615730000000003,2.922453,-10.41659999999996,5167.3969444509
2023-11-04 12:54:00,64.26505,1.0995369999999998,0.6743953434420661,3.819445,3.0960660000000004,-9.548599999999965,5167.4469444509
2023-11-04 12:57:00,60.79282,1.0995369999999998,0.6068818925792991,3.90625,3.0960660000000004,-10.127399999999966,5167.496944450901
2023-11-04 13:00:00,62.73148,1.1574080000000002,0.6499863315640705,3.790509,2.9513879999999997,-10.127299999999991,5167.546944450901
2023-11-04 13:03:00,61.97917,1.070602,0.6424276327765224,3.703704,2.9803240000000004,-8.101800000000026,5167.596944450901
2023-11-04 13:06:00,60.79282,1.070602,0.6201996455373179,3.616899,2.864584,-10.127399999999966,5167.646944450901
2023-11-04 13:09:00,62.73148,1.0995369999999998,0.6743953434420661,3.8483800000000006,3.125001000000001,-10.127300000000048,5167.696944450901
2023-11-04 13:12:00,60.41667,1.0416659999999993,0.6101274700592616,3.8483789999999996,3.125001000000001,-9.837900000000047,5167.7469444509015
2023-11-04 13:15:00,63.10764,1.070601,0.6424280326380081,3.8194440000000007,3.0960660000000004,-8.96980000000002,5167.796944450902
2023-11-04 13:18:00,64.26505,1.157407,0.6499859919679705,3.7615739999999995,2.922453999999999,-8.391200000000026,5167.846944450902
2023-11-04 13:21:00,68.51852,1.1863420000000007,0.6597804616422646,3.7326379999999997,2.864584,-8.680600000000027,5167.896944450902
2023-11-04 13:24:00,69.27083,1.0995369999999998,0.6526677741424816,3.7326379999999997,2.9803239999999995,-7.233799999999974,5167.946944450902
2023-11-04 13:27:00,66.57986,1.0127309999999996,0.6427465924676117,3.906248999999999,3.2696759999999996,-8.68059999999997,5167.996944450902
2023-11-04 13:30:00,60.79282,0.8969899999999997,0.5792649816761835,3.8483789999999996,3.298611,-9.54849999999999,5168.046944450903
2023-11-04 13:33:00,69.27083,1.1284720000000004,0.6165587640844468,3.7615740000000004,2.922453999999999,-8.680499999999995,5168.096944450903
2023-11-04 13:36:00,71.99074,1.070602,0.6639263632729906,3.6747679999999994,2.9803239999999995,-8.68059999999997,5168.146944450903
2023-11-04 13:39:00,81.62616,1.2442129999999993,0.6791786103886451,3.993055,3.0671290000000004,-8.39119999999997,5168.196944450903
2023-11-04 13:42:00,75.43403,0.9548610000000002,0.6212226454192983,3.732639,3.153936,-7.233800000000031,5168.246944450903
2023-11-04 13:45:00,67.73727,0.868055,0.6074517389080691,3.5879630000000002,3.125,-7.8125,5168.2969444509035
2023-11-04 13:48:00,61.95023,0.9548609999999993,0.6212226454192981,3.8483789999999996,3.2696760000000005,-9.548600000000022,5168.346944450904
2023-11-04 13:51:00,60.41667,0.9548609999999993,0.6212226454192981,3.7615739999999995,3.1828710000000004,-8.969899999999996,5168.396944450904
2023-11-04 13:54:00,57.69676,1.0127309999999996,0.621715553086836,3.6458329999999997,2.9803240000000004,-9.837999999999965,5168.446944450904
2023-11-04 13:57:00,60.01157,1.0995369999999998,0.6068802485728233,3.616898,2.806712,-11.574100000000044,5168.496944450904
2023-11-04 14:00:00,61.16898,0.9548609999999993,0.5794364769950603,3.616897999999999,2.9803250000000006,-10.127299999999991,5168.546944450904
2023-11-04 14:03:00,56.94444,0.9548610000000002,0.60067144989428,3.6747679999999994,3.0671289999999996,-11.863400000000013,5168.596944450905
2023-11-04 14:06:00,55.00579,0.9837959999999999,0.589748965877011,3.6747679999999994,3.0092600000000003,-13.020899999999983,5168.646944450905
2023-11-04 14:09:00,54.62963,1.0127309999999996,0.5539374248377993,3.5590280000000005,2.8067130000000002,-13.020800000000008,5168.696944450905
2023-11-04 14:12:00,52.69097,0.9837959999999999,0.5674618298731671,3.501156999999999,2.8067130000000002,-12.731400000000008,5168.746944450905
2023-11-04 14:15:00,50.78125,1.0416660000000002,0.58731769437599,3.5879630000000002,2.835648,-14.178200000000004,5168.796944450905
2023-11-04 14:18:00,46.15162,0.9837959999999999,0.6112367982307416,3.501156999999999,2.8645829999999997,-15.625,5168.8469444509055
2023-11-04 14:21:00,39.61227,0.9837959999999999,0.3268140647187425,3.1539339999999996,2.228009,-17.071699999999964,5168.896944450906
2023-11-04 14:24:00,52.31481,1.359953,0.7654827133120552,3.0671290000000004,2.0833330000000005,-16.492999999999995,5168.946944450906
2023-11-04 14:27:00,55.78704,1.3020839999999998,0.3344524067527071,4.658566,3.385416,-15.046399999999949,5168.996944450906
2023-11-04 14:33:00,58.85417,1.4467590000000001,0.6328319960392357,4.07986,2.835649,-15.9144,5168.996944450906
2023-11-04 14:36:00,48.84259,1.0995369999999998,0.6068810705766486,4.050924999999999,3.2407400000000006,-15.914300000000026,5169.046944450906
2023-11-04 14:39:00,46.52778,1.1863419999999998,0.6597788306891167,4.021991,3.1539350000000006,-15.625,5169.096944450906
2023-11-04 14:42:00,50.78125,1.2152769999999995,0.6198609198601344,3.9641200000000003,3.009259,-15.335700000000031,5169.146944450907
2023-11-04 14:45:00,48.06134,1.2152769999999995,0.6452067429118461,3.9351849999999997,3.009259,-16.20369999999997,5169.196944450907
2023-11-04 14:48:00,46.52778,1.1863419999999998,0.6357206111534004,4.02199,3.125001,-16.20369999999997,5169.246944450907
2023-11-04 14:51:00,49.62384,1.273148,0.6640094965502381,3.993055,3.0092600000000003,-17.361000000000047,5169.296944450907
2023-11-04 14:54:00,50.78125,1.1574080000000002,0.6013401331875851,3.703704,2.806711999999999,-16.782400000000052,5169.346944450907
2023-11-04 14:57:00,49.4213,1.1574080000000002,0.6261712139766678,3.7615739999999995,2.8935180000000003,-15.914300000000026,5169.3969444509075
2023-11-04 15:00:00,51.53356,1.1574080000000002,0.6261703742977538,3.819445,2.9513879999999997,-15.3356,5169.446944450908
2023-11-04 15:03:00,48.84259,1.0416670000000003,0.5873196427289356,3.790509,3.038195,-16.203700000000026,5169.496944450908
2023-11-04 15:06:00,43.46065,0.9548610000000002,0.5574153351585632,3.7615739999999995,3.0960650000000003,-17.071799999999996,5169.546944450908
2023-11-04 15:09:00,42.30324,1.0416660000000002,0.5873184982959915,3.7326379999999997,2.9803240000000004,-17.650499999999965,5169.596944450908
2023-11-04 15:12:00,45.77546,1.2152780000000005,0.5932825201548972,3.732639,2.748842,-16.782399999999996,5169.646944450908
2023-11-04 15:15:00,46.93287,1.0995369999999998,0.6954682422952274,3.8483800000000006,3.1539350000000006,-15.9144,5169.696944450909
2023-11-04 15:18:00,50.78125,1.1284719999999995,0.5919896374461815,3.6458329999999997,2.7777769999999995,-15.625,5169.746944450909
2023-11-04 15:21:00,51.15741,1.0995369999999998,0.5825767958146753,3.6458340000000007,2.8067130000000002,-16.20369999999997,5169.796944450909
2023-11-04 15:24:00,46.15162,1.1284720000000004,0.6165579331941827,3.732639,2.8935179999999994,-17.36110000000002,5169.846944450909
2023-11-04 15:27:00,44.61805,1.070602,0.5971345009564268,3.819445,3.038194,-17.071799999999996,5169.896944450909
2023-11-04 15:30:00,46.15162,1.0995369999999998,0.5825776546902512,3.819445,2.9803250000000006,-16.203700000000026,5169.9469444509095
2023-11-04 15:33:00,45.37037,1.070602,0.5479168047499338,3.7615739999999995,2.922453,-15.9144,5169.99694445091
2023-11-04 15:36:00,40.36459,1.070602,0.5730989166615049,3.703704,2.8935179999999994,-17.93979999999999,5170.04694445091
2023-11-04 15:39:00,44.61805,1.1863420000000007,0.556553112713532,3.7326379999999997,2.748841999999999,-16.49309999999997,5170.09694445091
2023-11-04 15:42:00,46.55671,1.157407,0.626170882885567,3.501156999999999,2.633102,-16.782399999999996,5170.14694445091
2023-11-04 15:45:00,53.84838,1.273148,0.688788625166724,3.877314,2.922454000000001,-16.782399999999996,5170.19694445091
2023-11-04 15:48:00,55.41088,1.186343,0.6597791680475851,4.195603,3.327546000000001,-16.203700000000026,5170.246944450911
2023-11-04 15:51:00,60.01157,1.2731480000000008,0.6887877854888812,4.311342000000001,3.3564809999999996,-15.914300000000026,5170.296944450911
2023-11-04 15:54:00,61.57407,1.2442130000000002,0.6546376525123422,4.166666,3.211806,-16.492999999999995,5170.346944450911
2023-11-04 15:57:00,67.73727,1.2442130000000002,0.573830371186114,3.993056,2.951389,-14.467600000000004,5170.396944450911
2023-11-04 16:00:00,64.26505,1.157407,0.626170882885567,3.819444,2.9513890000000007,-14.757000000000005,5170.446944450911
2023-11-04 16:03:00,56.53935,0.9837960000000008,0.5897482100918838,3.8483790000000004,3.1828699999999994,-13.310299999999984,5170.4969444509115
2023-11-04 16:06:00,55.78704,1.0995370000000007,0.6068802485728235,3.8773150000000003,3.0671289999999996,-14.178299999999979,5170.546944450912
2023-11-04 16:09:00,55.41088,1.1284720000000004,0.6165595949735212,3.7615730000000003,2.922454,-15.04630000000003,5170.596944450912
2023-11-04 16:12:00,57.3206,1.0995369999999998,0.6068810705766486,3.703702999999999,2.8935180000000003,-15.046299999999974,5170.646944450912
2023-11-04 16:15:00,55.41088,1.0127309999999996,0.5774292578619338,3.7326379999999997,3.0092600000000003,-14.756899999999973,5170.696944450912
2023-11-04 16:18:00,56.53935,1.157407,0.6013406887441558,3.7615730000000003,2.8645830000000005,-14.756899999999973,5170.746944450912
2023-11-04 16:21:00,58.8831,1.1574080000000002,0.6013401331875851,3.6458340000000007,2.748842,-15.3356,5170.796944450913
2023-11-04 16:24:00,53.84838,1.0127310000000005,0.5999773941523662,3.6747690000000004,2.9803249999999997,-15.04630000000003,5170.846944450913
2023-11-04 16:27:00,46.15162,1.0995369999999998,0.6301993044518429,3.8483789999999996,3.0671300000000006,-15.335700000000031,5170.896944450913
2023-11-04 16:30:00,42.30324,1.0127310000000005,0.5774276684350084,3.90625,3.1828699999999994,-16.782399999999996,5170.946944450913
2023-11-04 16:33:00,39.20718,1.1284720000000004,0.5919896374461817,3.790509,2.922452999999999,-17.361000000000047,5170.996944450913
2023-11-04 16:36:00,37.29745,1.1284720000000004,0.5101314713623353,3.587962,2.633102,-18.51849999999996,5171.0469444509135
2023-11-04 16:39:00,42.6794,1.1284720000000004,0.566240729940199,3.2407400000000006,2.34375,-17.939800000000048,5171.096944450914
2023-11-04 16:42:00,38.83102,1.0127309999999996,0.5033971704928678,2.9803239999999995,2.170139,-18.22919999999999,5171.146944450914
2023-11-04 16:45:00,36.5162,0.9548610000000002,0.5574153351585632,3.0960639999999993,2.430555,-19.097200000000043,5171.196944450914
2023-11-04 16:48:00,36.54514,1.0416659999999993,0.5873176943759898,3.1828699999999994,2.430555,-18.229100000000017,5171.246944450914
2023-11-04 16:51:00,39.98843,1.070601,0.547916485961426,3.211805,2.3726850000000006,-17.93979999999999,5171.296944450914
2023-11-04 16:54:00,39.98843,1.070601,0.5730994372839175,3.211805,2.4016210000000004,-18.518599999999992,5171.346944450915
2023-11-04 16:57:00,42.30324,1.157407,0.6013398111004385,3.3564819999999997,2.459490999999999,-17.650500000000022,5171.396944450915
2023-11-04 17:00:00,43.8368,1.0416659999999993,0.5386606852596862,3.327546,2.5173620000000003,-17.361099999999965,5171.446944450915
2023-11-04 17:03:00,44.61805,1.070601,0.6201992987166196,3.4432860000000005,2.6909720000000004,-17.939800000000048,5171.496944450915
2023-11-04 17:06:00,49.62384,1.273148,0.8215250804259929,4.311342,3.5300920000000007,-17.65039999999999,5171.546944450915
2023-11-04 17:09:00,58.47801,1.3020839999999998,0.6198407438943249,4.861112,3.790508,-14.757000000000005,5171.5969444509155
2023-11-04 17:12:00,58.8831,1.1574080000000002,0.6261712139766663,4.253472,3.3854159999999993,-15.3356,5171.646944450916
2023-11-04 17:15:00,55.41088,1.1284720000000004,0.6401264286917626,4.108796000000001,3.298611,-14.757000000000005,5171.696944450916
2023-11-04 17:18:00,55.38194,1.157407,0.6013406887441558,3.8773150000000003,2.9803250000000006,-14.756899999999973,5171.746944450916
2023-11-04 17:21:00,54.62963,1.070601,0.5971349759499339,3.616898000000001,2.835649,-14.467600000000004,5171.796944450916
2023-11-04 17:24:00,55.03472,1.0127310000000005,0.5539374248377996,3.616898000000001,2.8645829999999997,-14.467599999999948,5171.846944450916
2023-11-04 17:27:00,52.69097,1.070602,0.5971353139717008,3.6458340000000007,2.864584,-15.335700000000031,5171.896944450917
2023-11-04 17:30:00,42.41898,0.6076389999999998,0.4995425036636387,3.530092,3.327547,-17.071699999999964,5171.946944450917
2023-11-04 17:33:00,36.14005,1.0995370000000007,0.3537738202012073,3.4722230000000005,2.430555,-18.51849999999996,5171.996944450917
2023-11-04 17:36:00,31.51042,1.070602,0.49308129207768053,2.9803240000000004,2.0833330000000005,-18.80789999999996,5172.046944450917
2023-11-04 17:39:00,30.7581,1.070602,0.5479176973494573,2.8067130000000002,1.967593,-19.09729999999996,5172.096944450917
2023-11-04 17:42:00,33.44907,1.186343,0.5843255023580581,2.8067130000000002,1.851852,-18.80789999999996,5172.1469444509175
2023-11-04 17:45:00,33.82523,1.0995369999999998,0.5016332973172899,2.748843,1.8229170000000003,-18.807799999999986,5172.196944450918
2023-11-04 17:48:00,34.60648,1.1574080000000002,0.5185760185724144,2.6620369999999998,1.6782409999999999,-19.675900000000013,5172.246944450918
2023-11-04 17:51:00,32.66782,1.070601,0.5479173785605946,2.6620360000000005,1.8229170000000003,-18.51849999999996,5172.296944450918
2023-11-04 17:54:00,32.69676,1.070602,0.5479168047499338,2.748843,1.9097220000000004,-19.097200000000043,5172.346944450918
2023-11-04 17:57:00,34.23032,1.070601,0.5213529679350918,2.7488420000000007,1.8807870000000007,-19.097199999999987,5172.396944450918
2023-11-04 18:00:00,32.66782,1.070601,0.5730994372839168,2.7488420000000007,1.9386580000000002,-19.097200000000043,5172.446944450919
2023-11-04 18:03:00,34.60648,1.186343,0.526968172774104,2.8067130000000002,1.7939810000000005,-19.386599999999987,5172.496944450919
2023-11-04 18:06:00,34.23032,1.070602,0.5213542213925659,2.6909720000000004,1.8229170000000003,-18.518500000000017,5172.546944450919
2023-11-04 18:30:00,33.44907,2.1122680000000003,0.8506438197501401,2.8935180000000003,1.0127309999999996,-19.965299999999957,5172.546944450919
2023-11-04 18:33:00,34.60648,2.0254630000000002,0.8270811501294941,2.8935180000000003,1.0995359999999996,-19.965299999999957,5172.596944450919
2023-11-04 18:36:00,36.54514,2.0833329999999997,0.9087693420560998,3.009259,1.2152780000000005,-21.12270000000001,5172.646944450919
2023-11-04 18:39:00,39.61227,2.0833329999999997,0.8428161045783849,3.1828700000000003,1.3310190000000004,-20.254599999999982,5172.69694445092
2023-11-04 18:42:00,41.14584,2.141203,0.8584492919305414,3.29861,1.3888889999999998,-18.80789999999996,5172.74694445092
2023-11-04 18:45:00,43.8368,1.9675919999999998,0.8112436817979608,3.1828700000000003,1.4467600000000003,-17.65039999999999,5172.79694445092
2023-11-04 18:48:00,46.15162,1.7939820000000006,0.7630549026993787,3.0960660000000004,1.5335650000000003,-19.097200000000043,5172.84694445092
2023-11-04 18:51:00,46.15162,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-19.386500000000012,5172.89694445092
2023-11-04 18:54:00,43.86574,1.9097229999999996,0.8277878426541886,3.3854159999999993,1.73611,-19.386599999999987,5172.9469444509205
2023-11-04 18:57:00,45.3993,2.0833329999999997,0.8428149026293967,3.4722219999999995,1.6203700000000003,-18.22909999999996,5172.996944450921
2023-11-04 19:00:00,46.55671,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.807900000000018,5173.046944450921
2023-11-04 19:03:00,46.55671,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-18.518500000000017,5173.096944450921
2023-11-04 19:06:00,48.87153,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-18.22920000000005,5173.146944450921
2023-11-04 19:09:00,49.62384,1.967593,0.8112427860961537,3.6747689999999995,1.938657,-17.650499999999965,5173.196944450921
2023-11-04 19:12:00,49.62384,1.967593,0.7763243486588671,3.6458329999999997,1.8807859999999996,-17.650400000000047,5173.246944450922
2023-11-04 19:15:00,47.71412,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.650499999999965,5173.296944450922
2023-11-04 19:18:00,47.71412,1.9386580000000002,0.7686061237630893,3.5879629999999993,1.851850999999999,-17.361199999999997,5173.346944450922
2023-11-04 19:21:00,46.93287,1.880788,0.787279555557607,3.5879629999999993,1.938656,-19.386599999999987,5173.396944450922
2023-11-04 19:24:00,45.77546,1.8807869999999998,0.7530897289309659,3.587962,1.9097210000000002,-17.071699999999964,5173.446944450922
2023-11-04 19:27:00,49.24768,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.36110000000002,5173.4969444509225
2023-11-04 19:30:00,49.24768,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.36110000000002,5173.546944450923
2023-11-04 19:33:00,46.93287,2.054398,0.8349620385426273,3.790509,1.967593,-17.36099999999999,5173.596944450923
2023-11-04 19:36:00,50.02894,2.054398,0.8349620385426273,3.790509,1.967593,-17.65039999999999,5173.646944450923
2023-11-04 19:39:00,48.09028,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.65039999999999,5173.696944450923
2023-11-04 19:42:00,46.93287,2.054398,0.8685664062328579,3.7615730000000003,1.9675920000000007,-17.361199999999997,5173.746944450923
2023-11-04 19:45:00,45.77546,2.083334,0.8069442628206938,3.790509,1.9097210000000002,-18.80789999999996,5173.796944450924
2023-11-04 19:48:00,45.3993,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-18.22919999999999,5173.846944450924
2023-11-04 19:51:00,45.3993,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-17.361000000000047,5173.896944450924
2023-11-04 19:54:00,44.61805,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-18.22919999999999,5173.946944450924
2023-11-04 19:57:00,42.30324,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-17.93979999999999,5173.996944450924
2023-11-04 20:00:00,45.3993,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-17.939899999999966,5174.0469444509245
2023-11-04 20:03:00,45.3993,2.141204,0.8221089811497478,3.819444,1.8807859999999996,-16.782399999999996,5174.096944450925
2023-11-04 20:06:00,42.30324,2.054399,0.7993263353686413,3.790509,1.938656,-18.807900000000018,5174.146944450925
2023-11-04 20:09:00,44.99421,2.141203,0.8221087199057178,3.877314,1.938657,-18.807800000000043,5174.196944450925
2023-11-04 20:12:00,45.3993,2.0833330000000005,0.7685315324865284,3.877314,1.967593,-18.22920000000005,5174.246944450925
2023-11-04 20:15:00,42.6794,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.22919999999999,5174.296944450925
2023-11-04 20:18:00,44.61805,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.22909999999996,5174.346944450926
2023-11-04 20:21:00,42.30324,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.939899999999966,5174.396944450926
2023-11-04 20:24:00,40.76968,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-17.65039999999999,5174.446944450926
2023-11-04 20:27:00,42.30324,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-18.518500000000017,5174.496944450926
2023-11-04 20:30:00,42.30324,2.256945,0.889428040629382,3.9641209999999996,1.938657,-17.071799999999996,5174.546944450926
2023-11-04 20:33:00,43.86574,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-18.22919999999999,5174.5969444509265
2023-11-04 20:36:00,40.39352,2.1990749999999997,0.8739849687701703,3.819444999999999,1.851851,-19.386599999999987,5174.646944450927
2023-11-04 20:39:00,39.61227,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-17.650400000000047,5174.696944450927
2023-11-04 20:42:00,41.14584,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-18.518400000000042,5174.746944450927
2023-11-04 20:45:00,43.86574,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.361099999999965,5174.796944450927
2023-11-04 20:48:00,45.3993,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-18.518400000000042,5174.846944450927
2023-11-04 20:51:00,43.46065,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.518599999999992,5174.896944450928
2023-11-04 20:54:00,43.46065,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-16.782399999999996,5174.946944450928
2023-11-04 20:57:00,46.15162,2.141203,0.8927066063849715,3.7615730000000003,1.8807870000000007,-17.361000000000047,5174.996944450928
2023-11-04 21:00:00,48.09028,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-17.07170000000002,5175.046944450928
2023-11-04 21:03:00,48.87153,2.054398,0.8685664062328579,3.7615739999999995,1.967593,-18.229100000000017,5175.096944450928
2023-11-04 21:06:00,50.02894,2.1122679999999994,0.8145380652492618,3.8483789999999996,1.938657,-17.361000000000047,5175.1469444509285
2023-11-04 21:09:00,50.02894,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-18.807900000000018,5175.196944450929
2023-11-04 21:12:00,48.09028,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-18.22919999999999,5175.246944450929
2023-11-04 21:15:00,46.93287,2.054398,0.8685664062328579,3.7615730000000003,1.9675920000000007,-17.93979999999999,5175.296944450929
2023-11-04 21:18:00,46.15162,2.083334,0.8766395931473133,3.790509,1.9675920000000007,-17.361099999999965,5175.346944450929
2023-11-04 21:21:00,45.3993,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-18.22919999999999,5175.396944450929
2023-11-04 21:24:00,46.93287,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-18.22919999999999,5175.44694445093
2023-11-04 21:27:00,46.93287,2.083334,0.8428151736301263,3.819445,1.9675920000000007,-18.22919999999999,5175.49694445093
2023-11-04 21:30:00,46.93287,2.1701390000000007,0.8662283981125931,3.8773150000000003,1.938657,-16.782399999999996,5175.54694445093
2023-11-04 21:33:00,45.3993,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-17.65039999999999,5175.59694445093
2023-11-04 21:36:00,45.3993,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-19.097200000000043,5175.64694445093
2023-11-04 21:39:00,47.71412,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-17.939899999999966,5175.6969444509305
2023-11-04 21:42:00,47.71412,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-17.36110000000002,5175.746944450931
2023-11-04 21:45:00,45.77546,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-17.65039999999999,5175.796944450931
2023-11-04 21:48:00,44.99421,2.1701390000000007,0.8662283981125931,3.8773150000000003,1.938657,-17.361099999999965,5175.846944450931
2023-11-04 21:51:00,44.99421,2.1122690000000004,0.8506440898903532,3.819445,1.938657,-17.650400000000047,5175.896944450931
2023-11-04 21:54:00,47.71412,2.170139,0.8296566619962558,3.90625,1.938657,-18.807799999999986,5175.946944450931
2023-11-04 21:57:00,48.87153,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-18.518599999999992,5175.996944450932
2023-11-04 22:00:00,46.15162,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-17.93979999999999,5176.046944450932
2023-11-04 22:03:00,44.99421,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-17.361099999999965,5176.096944450932
2023-11-04 22:06:00,45.3993,2.256944,0.8894290226850669,3.9351850000000006,1.9097230000000005,-17.93979999999999,5176.146944450932
2023-11-04 22:09:00,46.55671,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-18.229100000000017,5176.196944450932
2023-11-04 22:12:00,46.55671,2.1701390000000007,0.829656661996256,3.9641200000000003,1.9965269999999995,-18.80789999999996,5176.2469444509325
2023-11-04 22:15:00,48.09028,2.1701390000000007,0.829656661996256,3.9641200000000003,1.9965269999999995,-17.07170000000002,5176.296944450933
2023-11-04 22:18:00,48.09028,2.083334,0.8428163755793846,3.8483800000000006,1.9965280000000005,-17.361099999999965,5176.346944450933
2023-11-04 22:21:00,48.09028,2.0833330000000005,0.8428161045783851,3.8194440000000007,1.967593,-17.071799999999996,5176.396944450933
2023-11-04 22:24:00,44.61805,2.0254630000000002,0.7916838125702604,3.8194440000000007,1.9965270000000004,-17.361199999999997,5176.446944450933
2023-11-04 22:27:00,43.46065,2.0254629999999993,0.8270811501294948,3.7615739999999995,1.9675920000000007,-16.493100000000027,5176.496944450933
2023-11-04 22:30:00,42.70834,2.054398,0.8349620385426273,3.790509,1.967593,-18.229100000000017,5176.546944450934
2023-11-04 22:33:00,42.70834,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-17.939700000000016,5176.596944450934
2023-11-04 22:36:00,42.70834,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.807900000000018,5176.646944450934
2023-11-04 22:39:00,41.92709,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.93979999999999,5176.696944450934
2023-11-04 22:42:00,41.92709,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-17.650499999999965,5176.746944450934
2023-11-04 22:45:00,41.92709,2.1122690000000004,0.8846861578241471,3.790509,1.938657,-18.518500000000017,5176.7969444509345
2023-11-04 22:48:00,43.86574,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-17.93979999999999,5176.846944450935
2023-11-04 22:51:00,43.86574,2.1701390000000007,0.7904760845432391,3.8773150000000003,1.8807859999999996,-18.22919999999999,5176.896944450935
2023-11-04 22:54:00,41.92709,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-18.807900000000018,5176.946944450935
2023-11-04 22:57:00,39.98843,2.1122690000000004,0.8145383272947234,3.8483790000000004,1.938656,-18.229100000000017,5176.996944450935
2023-11-04 23:00:00,39.61227,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-18.807800000000043,5177.046944450935
2023-11-04 23:03:00,39.23611,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.518599999999992,5177.096944450936
2023-11-04 23:06:00,37.29745,2.170139,0.8662283981125927,3.7905089999999992,1.851851,-17.650499999999965,5177.146944450936
2023-11-04 23:09:00,36.9213,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.807900000000018,5177.196944450936
2023-11-04 23:12:00,39.61227,1.9965279999999996,0.7840167385958797,3.4722230000000005,1.6782410000000008,-17.650499999999965,5177.246944450936
2023-11-04 23:15:00,41.92709,1.7361110000000002,0.7138068097852829,3.240741,1.7071759999999996,-16.493000000000052,5177.296944450936
2023-11-04 23:18:00,42.70834,1.7361110000000002,0.7467512208003928,3.1828699999999994,1.6782399999999997,-18.22919999999999,5177.3469444509365
2023-11-04 23:21:00,40.76968,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-19.097200000000043,5177.396944450937
2023-11-04 23:24:00,42.70834,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-18.807799999999986,5177.446944450937
2023-11-04 23:27:00,42.70834,2.0254630000000002,0.7537856338177696,3.530093,1.6782399999999997,-19.386599999999987,5177.496944450937
2023-11-04 23:30:00,40.76968,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.51849999999996,5177.546944450937
2023-11-04 23:33:00,39.23611,2.054399,0.7993263353686413,3.616899,1.765046,-17.650499999999965,5177.596944450937
2023-11-04 23:36:00,38.0787,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-17.650499999999965,5177.646944450938
2023-11-04 23:39:00,38.0787,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-19.097199999999987,5177.696944450938
2023-11-04 23:42:00,38.0787,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-18.22919999999999,5177.746944450938
2023-11-04 23:45:00,39.61227,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.097199999999987,5177.796944450938
2023-11-04 23:48:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.80789999999996,5177.846944450938
2023-11-04 23:51:00,37.29745,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,-17.361099999999965,5177.8969444509385
2023-11-04 23:54:00,37.29745,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.675900000000013,5177.946944450939
2023-11-04 23:57:00,37.29745,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.518500000000017,5177.996944450939
2023-11-05 00:00:00,37.29745,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.807900000000018,5178.046944450939
2023-11-05 00:03:00,37.29745,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-17.65039999999999,5178.096944450939
2023-11-05 00:06:00,37.29745,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.36110000000002,5178.146944450939
2023-11-05 00:09:00,37.29745,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-18.807900000000018,5178.19694445094
2023-11-05 00:12:00,40.39352,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-19.675900000000013,5178.24694445094
2023-11-05 00:15:00,38.85995,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.650500000000022,5178.29694445094
2023-11-05 00:18:00,36.9213,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-19.965300000000013,5178.34694445094
2023-11-05 00:21:00,36.9213,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807800000000043,5178.39694445094
2023-11-05 00:24:00,39.23611,2.141203,0.8927066063849715,3.6458329999999997,1.765047,-18.80789999999996,5178.4469444509405
2023-11-05 00:27:00,38.0787,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.93979999999999,5178.496944450941
2023-11-05 00:30:00,38.0787,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-20.254599999999982,5178.546944450941
2023-11-05 00:33:00,37.29745,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-19.097200000000043,5178.596944450941
2023-11-05 00:36:00,36.54514,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-17.93979999999999,5178.646944450941
2023-11-05 00:39:00,39.23611,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-19.386599999999987,5178.696944450941
2023-11-05 00:42:00,39.61227,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.807900000000018,5178.746944450942
2023-11-05 00:45:00,39.61227,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-19.965300000000013,5178.796944450942
2023-11-05 00:48:00,37.29745,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-19.097200000000043,5178.846944450942
2023-11-05 00:51:00,39.61227,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.518500000000017,5178.896944450942
2023-11-05 00:54:00,39.61227,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,-19.386599999999987,5178.946944450942
2023-11-05 00:57:00,37.29745,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-18.22919999999999,5178.9969444509425
2023-11-05 01:00:00,37.29745,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,-18.22909999999996,5179.046944450943
2023-11-05 01:03:00,37.29745,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.807900000000018,5179.096944450943
2023-11-05 01:06:00,39.61227,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,-17.36099999999999,5179.146944450943
2023-11-05 01:09:00,37.29745,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-19.386599999999987,5179.196944450943
2023-11-05 01:12:00,37.29745,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-18.22919999999999,5179.246944450943
2023-11-05 01:15:00,36.9213,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-19.097199999999987,5179.296944450944
2023-11-05 01:18:00,36.54514,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-19.097199999999987,5179.346944450944
2023-11-05 01:21:00,39.23611,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-18.80789999999996,5179.396944450944
2023-11-05 01:24:00,39.98843,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.939899999999966,5179.446944450944
2023-11-05 01:27:00,37.29745,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.097199999999987,5179.496944450944
2023-11-05 01:30:00,39.61227,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-17.93979999999999,5179.5469444509445
2023-11-05 01:33:00,39.61227,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-18.807900000000018,5179.596944450945
2023-11-05 01:36:00,37.29745,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-18.807799999999986,5179.646944450945
2023-11-05 01:39:00,36.9213,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-17.93979999999999,5179.696944450945
2023-11-05 01:42:00,36.14005,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-20.25460000000004,5179.746944450945
2023-11-05 01:45:00,36.54514,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-18.807900000000018,5179.796944450945
2023-11-05 01:48:00,36.14005,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-19.097200000000043,5179.846944450946
2023-11-05 01:57:00,38.83102,2.170139,0.8662296233317893,3.530092,1.5914349999999997,-17.939800000000048,5179.996944450945
2023-11-05 02:00:00,38.85995,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.361099999999965,5180.046944450945
2023-11-05 02:03:00,38.83102,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.097200000000043,5180.096944450946
2023-11-05 02:06:00,38.85995,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.650499999999965,5180.146944450946
2023-11-05 02:09:00,38.85995,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-17.65039999999999,5180.196944450946
2023-11-05 02:12:00,36.54514,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.807900000000018,5180.246944450946
2023-11-05 02:15:00,39.23611,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-16.20360000000005,5180.296944450946
2023-11-05 02:18:00,36.9213,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.518599999999992,5180.3469444509465
2023-11-05 02:21:00,36.9213,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-17.36110000000002,5180.396944450947
2023-11-05 02:24:00,37.29745,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.22909999999996,5180.446944450947
2023-11-05 02:27:00,37.29745,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.51849999999996,5180.496944450947
2023-11-05 02:30:00,37.29745,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.386500000000012,5180.546944450947
2023-11-05 02:33:00,36.9213,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.807900000000018,5180.596944450947
2023-11-05 02:36:00,36.9213,2.170139,0.8662283981125927,3.5590279999999996,1.6203700000000003,-18.807799999999986,5180.646944450948
2023-11-05 02:39:00,39.23611,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.097200000000043,5180.696944450948
2023-11-05 02:42:00,39.23611,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-18.807799999999986,5180.746944450948
2023-11-05 02:45:00,39.61227,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,-18.51849999999996,5180.796944450948
2023-11-05 02:48:00,37.29745,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.22919999999999,5180.846944450948
2023-11-05 02:51:00,37.29745,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.22919999999999,5180.8969444509485
2023-11-05 02:54:00,37.29745,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-19.675900000000013,5180.946944450949
2023-11-05 02:57:00,38.0787,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.80789999999996,5180.996944450949
2023-11-05 03:00:00,37.29745,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-19.675900000000013,5181.046944450949
2023-11-05 03:03:00,36.9213,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-18.807799999999986,5181.096944450949
2023-11-05 03:06:00,39.23611,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-19.097199999999987,5181.146944450949
2023-11-05 03:09:00,38.85995,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-17.939899999999966,5181.19694445095
2023-11-05 03:12:00,38.85995,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-19.097200000000043,5181.24694445095
2023-11-05 03:15:00,36.54514,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-19.675899999999956,5181.29694445095
2023-11-05 03:18:00,39.23611,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.229100000000017,5181.34694445095
2023-11-05 03:21:00,39.23611,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.80789999999996,5181.39694445095
2023-11-05 03:24:00,36.9213,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-19.097200000000043,5181.4469444509505
2023-11-05 03:27:00,36.9213,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.229100000000017,5181.496944450951
2023-11-05 03:30:00,36.54514,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.09730000000002,5181.546944450951
2023-11-05 03:33:00,36.54514,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-18.80789999999996,5181.596944450951
2023-11-05 03:36:00,39.23611,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-18.518500000000017,5181.646944450951
2023-11-05 03:39:00,39.61227,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.96520000000004,5181.696944450951
2023-11-05 03:42:00,39.20718,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.518500000000017,5181.746944450952
2023-11-05 03:45:00,39.61227,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-18.807800000000043,5181.796944450952
2023-11-05 03:48:00,37.32639,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807900000000018,5181.846944450952
2023-11-05 03:51:00,37.32639,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.518500000000017,5181.896944450952
2023-11-05 03:54:00,39.61227,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-18.80789999999996,5181.946944450952
2023-11-05 03:57:00,39.98843,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-19.386500000000012,5181.9969444509525
2023-11-05 04:00:00,40.01736,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.939800000000048,5182.046944450953
2023-11-05 04:03:00,38.0787,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.93979999999999,5182.096944450953
2023-11-05 04:06:00,38.0787,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-17.65039999999999,5182.146944450953
2023-11-05 04:09:00,38.0787,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-18.229100000000017,5182.196944450953
2023-11-05 04:12:00,39.98843,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-18.807800000000043,5182.246944450953
2023-11-05 04:15:00,40.01736,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-18.51849999999996,5182.296944450954
2023-11-05 04:18:00,39.23611,1.9386580000000002,0.7314943353517342,3.443288,1.6782399999999997,-19.386500000000012,5182.346944450954
2023-11-05 04:21:00,39.23611,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.22909999999996,5182.396944450954
2023-11-05 04:24:00,39.23611,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-19.097199999999987,5182.446944450954
2023-11-05 04:27:00,39.23611,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-17.36110000000002,5182.496944450954
2023-11-05 04:30:00,39.23611,1.9386580000000002,0.8032841990010753,3.3564809999999996,1.6493049999999991,-18.518500000000017,5182.5469444509545
2023-11-05 04:33:00,41.14584,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-18.807900000000018,5182.596944450955
2023-11-05 04:36:00,40.01736,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-19.965300000000013,5182.646944450955
2023-11-05 04:39:00,40.01736,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-16.2038,5182.696944450955
2023-11-05 04:42:00,40.01736,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.650499999999965,5182.746944450955
2023-11-05 04:45:00,40.01736,1.8807869999999998,0.7872804241376854,3.3275449999999998,1.6782399999999997,-18.518599999999992,5182.796944450955
2023-11-05 04:48:00,39.61227,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-19.097199999999987,5182.846944450956
2023-11-05 04:51:00,39.61227,1.8807870000000007,0.8195449886600462,3.327546,1.7071759999999996,-18.518500000000017,5182.896944450956
2023-11-05 04:54:00,41.92709,1.938657,0.7686058565669431,3.414352000000001,1.6782410000000008,-17.650499999999965,5182.946944450956
2023-11-05 04:57:00,42.30324,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-17.07170000000002,5182.996944450956
2023-11-05 05:00:00,40.39352,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-17.939700000000016,5183.046944450956
2023-11-05 05:03:00,40.39352,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.65039999999999,5183.0969444509565
2023-11-05 05:06:00,39.98843,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-19.965300000000013,5183.146944450957
2023-11-05 05:09:00,40.01736,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.518500000000017,5183.196944450957
2023-11-05 05:12:00,41.92709,1.9097220000000004,0.7952952134323009,3.414352,1.7361110000000002,-18.229100000000017,5183.246944450957
2023-11-05 05:15:00,41.92709,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-18.807799999999986,5183.296944450957
2023-11-05 05:18:00,43.86574,1.9965279999999996,0.7840167385958797,3.443288,1.6493060000000002,-18.229100000000017,5183.346944450957
2023-11-05 05:21:00,43.86574,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.93979999999999,5183.396944450958
2023-11-05 05:24:00,39.23611,1.851852,0.8112720159125232,3.3564809999999996,1.765046,-20.254599999999982,5183.446944450958
2023-11-05 05:27:00,41.17477,1.9675920000000007,0.844184043229908,3.4432869999999998,1.7361119999999994,-19.097200000000043,5183.496944450958
2023-11-05 05:30:00,43.86574,1.938657,0.7686058565669431,3.530092,1.7939809999999996,-17.650499999999965,5183.546944450958
2023-11-05 05:33:00,42.70834,1.851852,0.7089803761761723,3.414352000000001,1.7361110000000002,-17.36110000000002,5183.596944450958
2023-11-05 05:36:00,41.17477,1.7939819999999997,0.7630549026993786,3.2696759999999996,1.7071750000000003,-18.22920000000002,5183.6469444509585
2023-11-05 05:39:00,41.14584,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-19.097199999999987,5183.696944450959
2023-11-05 05:42:00,43.46065,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-18.22920000000002,5183.746944450959
2023-11-05 05:45:00,41.17477,1.8229170000000003,0.7374635435387926,3.327547,1.7071759999999996,-17.36100000000002,5183.796944450959
2023-11-05 05:48:00,41.17477,1.8807870000000007,0.8195439027385233,3.414352000000001,1.7939809999999996,-18.807900000000018,5183.846944450959
2023-11-05 05:51:00,43.46065,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.36110000000002,5183.896944450959
2023-11-05 05:54:00,41.17477,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.650499999999994,5183.94694445096
2023-11-05 05:57:00,40.39352,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.80789999999999,5183.99694445096
2023-11-05 06:00:00,39.23611,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.22909999999996,5184.04694445096
2023-11-05 06:03:00,38.83102,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-19.675900000000013,5184.09694445096
2023-11-05 06:06:00,39.98843,1.9675919999999998,0.7763240823647656,3.4432870000000007,1.6782410000000008,-17.939899999999966,5184.14694445096
2023-11-05 06:09:00,40.01736,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-16.20369999999997,5184.1969444509605
2023-11-05 06:12:00,40.01736,1.8807870000000007,0.7165111148269099,3.414352000000001,1.7071759999999996,-16.492999999999995,5184.246944450961
