Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-05 06:15:00,38.0787,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-19.097200000000043,5184.296944450961
2023-11-05 06:18:00,40.01736,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-18.518500000000017,5184.346944450961
2023-11-05 06:21:00,40.01736,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.361099999999965,5184.396944450961
2023-11-05 06:24:00,38.85995,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-17.361099999999965,5184.446944450961
2023-11-05 06:27:00,40.76968,1.9097220000000004,0.7952963676603688,3.501157,1.8229169999999995,-17.93979999999999,5184.496944450962
2023-11-05 06:30:00,39.6412,1.9386580000000002,0.7314956670934203,3.5011579999999993,1.7361110000000002,-18.80789999999996,5184.546944450962
2023-11-05 06:33:00,39.23611,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-17.939900000000023,5184.596944450962
2023-11-05 06:36:00,39.23611,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.361199999999997,5184.646944450962
2023-11-05 06:39:00,39.23611,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.80789999999996,5184.696944450962
2023-11-05 06:42:00,39.61227,1.9386580000000002,0.8360006527558966,3.5011579999999993,1.8229169999999995,-19.386599999999987,5184.7469444509625
2023-11-05 06:45:00,41.17477,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-17.93979999999999,5184.796944450963
2023-11-05 06:48:00,41.17477,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-17.93979999999999,5184.846944450963
2023-11-05 06:51:00,41.17477,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-17.939899999999966,5184.896944450963
2023-11-05 06:54:00,41.17477,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-18.807900000000018,5184.946944450963
2023-11-05 06:57:00,41.17477,1.8807870000000007,0.7872804241376856,3.4722220000000004,1.8229169999999995,-17.650499999999965,5184.996944450963
2023-11-05 07:00:00,42.30324,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.650500000000022,5185.046944450964
2023-11-05 07:03:00,40.39352,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-18.807900000000018,5185.096944450964
2023-11-05 07:06:00,40.39352,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-18.518500000000017,5185.146944450964
2023-11-05 07:09:00,42.33218,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-19.097199999999987,5185.196944450964
2023-11-05 07:12:00,40.39352,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-19.09729999999996,5185.246944450964
2023-11-05 07:15:00,40.76968,1.851852,0.8112720159125232,3.3564819999999997,1.765047,-18.807900000000018,5185.2969444509645
2023-11-05 07:18:00,42.70834,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-18.518500000000017,5185.346944450965
2023-11-05 07:21:00,42.70834,1.7939819999999997,0.7630549026993786,3.3854169999999995,1.8229160000000002,-17.939899999999966,5185.396944450965
2023-11-05 07:24:00,40.79861,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-18.518599999999992,5185.446944450965
2023-11-05 07:27:00,40.76968,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-17.650499999999965,5185.496944450965
2023-11-05 07:30:00,40.76968,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-17.071799999999996,5185.546944450965
2023-11-05 07:33:00,42.70834,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-18.80789999999996,5185.596944450966
2023-11-05 07:36:00,40.76968,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-18.80789999999996,5185.646944450966
2023-11-05 07:39:00,38.85995,1.8229170000000003,0.8029679708647078,3.4432869999999998,1.8807869999999998,-18.518500000000017,5185.696944450966
2023-11-05 07:42:00,38.85995,1.8807870000000007,0.753089728930966,3.530092,1.851850999999999,-18.80789999999996,5185.746944450966
2023-11-05 07:45:00,38.85995,1.8807870000000007,0.753089728930966,3.4722220000000004,1.7939809999999996,-18.807900000000018,5185.796944450966
2023-11-05 07:48:00,36.9213,1.8229170000000003,0.7374635435387926,3.327546,1.7071749999999994,-18.518500000000017,5185.8469444509665
2023-11-05 07:51:00,38.0787,1.8807869999999998,0.7530897289309659,3.298611,1.6203700000000003,-18.22919999999999,5185.896944450967
2023-11-05 07:54:00,34.98264,1.851852,0.7089803761761723,3.2696760000000005,1.5914349999999997,-19.386599999999987,5185.946944450967
2023-11-05 07:57:00,36.9213,1.8807870000000007,0.7872804241376856,3.29861,1.6493049999999991,-18.518500000000017,5185.996944450967
2023-11-05 08:00:00,35.76389,1.7939819999999997,0.7630560241513036,3.2407399999999997,1.6782399999999997,-18.807800000000043,5186.046944450967
2023-11-05 08:03:00,35.76389,1.8229170000000003,0.7014231663840257,3.211806,1.5624999999999991,-19.09729999999996,5186.096944450967
2023-11-05 08:06:00,34.60648,1.851852,0.74529190181029,3.2407400000000006,1.5914349999999997,-18.518500000000017,5186.146944450968
2023-11-05 08:09:00,34.23032,1.8229170000000003,0.7014244593202478,3.1828700000000003,1.5335650000000003,-19.965299999999957,5186.196944450968
2023-11-05 08:12:00,36.14005,1.8229170000000003,0.7711597708116663,3.125001,1.5335650000000003,-18.807900000000018,5186.246944450968
2023-11-05 08:15:00,34.23032,1.8229170000000003,0.7711597708116663,3.125001,1.5335650000000003,-19.386599999999987,5186.296944450968
2023-11-05 08:18:00,33.07291,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-19.386599999999987,5186.346944450968
2023-11-05 08:21:00,34.60648,1.765047,0.75492016475076,3.211805,1.6782399999999997,-19.965299999999957,5186.3969444509685
2023-11-05 08:24:00,34.60648,1.7939819999999997,0.7296076629927987,3.211806,1.6203700000000003,-18.807900000000018,5186.446944450969
2023-11-05 08:27:00,33.07291,1.8229170000000003,0.7374635435387926,3.125001,1.5046299999999997,-19.386600000000044,5186.496944450969
2023-11-05 08:30:00,31.53935,1.7939819999999997,0.7296076629927987,3.038194,1.446758,-18.22919999999999,5186.546944450969
2023-11-05 08:33:00,30.7581,1.7939819999999997,0.7630560241513036,2.9803240000000004,1.4178240000000004,-19.676000000000045,5186.596944450969
2023-11-05 08:36:00,33.07291,1.851852,0.7452906909531057,3.038195,1.3888889999999998,-18.807799999999986,5186.646944450969
2023-11-05 08:39:00,31.53935,1.7939820000000006,0.6938376179642959,3.038195,1.4178229999999994,-18.518500000000017,5186.69694445097
2023-11-05 08:42:00,31.53935,1.765047,0.6862282460980486,2.9803239999999995,1.3888889999999998,-19.675899999999956,5186.74694445097
2023-11-05 08:45:00,33.85416,1.6203710000000004,0.7137497921111862,2.7777780000000005,1.3888889999999998,-19.675900000000013,5186.79694445097
2023-11-05 08:48:00,55.03472,1.938657,1.6158412832889348,3.298611,2.6909720000000004,-16.49309999999997,5186.84694445097
2023-11-05 08:51:00,98.23495,2.835648,0.7884702116183695,5.468748000000001,2.7199100000000005,-8.96999999999997,5186.89694445097
2023-11-05 08:54:00,98.23495,2.4884259999999996,1.0872131168687,5.381943,3.240737,-9.548600000000022,5186.9469444509705
2023-11-05 08:57:00,73.11921,0.8969899999999997,0.6377449705328364,4.600695,4.137731,-9.837900000000047,5186.996944450971
2023-11-05 09:00:00,49.24768,1.6493059999999993,0.7220518850536359,4.484954,3.0671300000000006,-15.625,5187.046944450971
2023-11-05 09:03:00,44.99421,1.8807869999999998,0.7530897289309659,4.137732,2.459491,-17.361099999999965,5187.096944450971
2023-11-05 09:06:00,43.46065,1.9097229999999996,0.7952954899707789,3.9930559999999993,2.314814,-16.782399999999996,5187.146944450971
2023-11-05 09:09:00,42.6794,1.9965279999999996,0.8191753074608654,4.021992,2.256945000000001,-17.93979999999999,5187.196944450971
2023-11-05 09:12:00,45.77546,1.9386580000000002,0.7686061237630893,4.050927000000001,2.3148150000000003,-17.071799999999996,5187.246944450972
2023-11-05 09:15:00,44.61805,1.9386580000000002,0.7686061237630893,4.050927000000001,2.3148150000000003,-17.361199999999997,5187.296944450972
2023-11-05 09:18:00,45.8044,1.9386580000000002,0.7686061237630893,4.050927000000001,2.3148150000000003,-17.650499999999965,5187.346944450972
2023-11-05 09:21:00,44.99421,1.9097220000000004,0.7240172671788625,4.050925,2.3148150000000003,-17.650400000000047,5187.396944450972
2023-11-05 09:24:00,45.3993,1.9386579999999993,0.7686061237630891,4.079862,2.343750000000001,-16.493100000000027,5187.446944450972
2023-11-05 09:27:00,44.61805,2.0254629999999993,0.7916838125702602,4.166667,2.343750000000001,-16.782399999999996,5187.4969444509725
2023-11-05 09:30:00,43.46065,2.083334,0.8069442628206938,4.195603,2.3148150000000003,-17.36110000000002,5187.546944450973
2023-11-05 09:33:00,42.6794,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-17.071799999999996,5187.596944450973
2023-11-05 09:36:00,44.99421,2.1990740000000004,0.9086727476632914,4.195601,2.256944,-17.650499999999994,5187.646944450973
2023-11-05 09:39:00,46.55671,2.1990740000000004,0.9086727476632914,4.195601,2.256944,-18.22919999999999,5187.696944450973
2023-11-05 09:42:00,43.46065,2.170139,0.8296566619962558,4.311343,2.34375,-17.361099999999993,5187.746944450973
2023-11-05 09:45:00,43.46065,2.141204,0.8584483437229035,4.195602,2.2858790000000004,-17.36110000000002,5187.796944450974
2023-11-05 09:48:00,40.76968,1.967593,0.8112439564152293,4.108796,2.3726849999999997,-17.650400000000047,5187.846944450974
2023-11-05 12:12:00,33.82523,2.430556,1.474926545076868,3.298611,1.6782409999999999,-18.518500000000017,5187.846944450974
2023-11-05 12:24:00,35.76389,2.4016199999999994,0.848095999845715,3.414351,1.1863430000000008,-17.93979999999999,5187.846944450974
2023-11-05 12:27:00,38.83102,2.1701379999999997,0.8296577070487794,3.414351,1.4467599999999994,-18.80789999999996,5187.896944450974
2023-11-05 12:30:00,40.76968,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-18.80789999999996,5187.946944450974
2023-11-05 12:33:00,39.98843,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-17.071699999999964,5187.996944450974
2023-11-05 12:36:00,38.83102,1.9965279999999996,0.7463819175885958,3.414351,1.5914350000000006,-19.965299999999957,5188.0469444509745
2023-11-05 12:39:00,37.29745,2.0254629999999993,0.8270811501294948,3.3564819999999997,1.5625000000000009,-19.965300000000013,5188.096944450975
2023-11-05 12:42:00,37.29745,2.054398,0.7611714080043162,3.414351,1.5335650000000003,-20.254700000000014,5188.146944450975
2023-11-05 12:45:00,37.29745,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-18.518500000000017,5188.196944450975
2023-11-05 12:48:00,39.98843,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-19.675999999999988,5188.246944450975
2023-11-05 12:51:00,41.14584,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.807900000000018,5188.296944450975
2023-11-05 12:54:00,39.61227,1.9965279999999996,0.7463819175885958,3.4432859999999996,1.6203700000000003,-18.807900000000018,5188.346944450976
2023-11-05 12:57:00,39.61227,2.0254630000000002,0.7537883543359152,3.4432859999999996,1.5914349999999997,-19.386599999999987,5188.396944450976
2023-11-05 13:00:00,39.61227,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-19.965299999999957,5188.446944450976
2023-11-05 13:03:00,39.23611,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-19.097199999999987,5188.496944450976
2023-11-05 13:06:00,42.70834,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-19.386599999999987,5188.546944450976
2023-11-05 13:09:00,41.14584,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-18.80789999999996,5188.5969444509765
2023-11-05 13:12:00,40.76968,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.071699999999964,5188.646944450977
2023-11-05 13:15:00,40.74074,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.650499999999965,5188.696944450977
2023-11-05 13:18:00,40.76968,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.229100000000017,5188.746944450977
2023-11-05 13:21:00,40.74074,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-19.097200000000043,5188.796944450977
2023-11-05 13:24:00,40.36459,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.386500000000012,5188.846944450977
2023-11-05 13:27:00,42.6794,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-16.49309999999997,5188.896944450978
2023-11-05 13:30:00,40.74074,2.054398,0.7611700383451934,3.6458329999999997,1.7650460000000008,-18.80789999999996,5188.946944450978
2023-11-05 13:33:00,40.36459,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-18.807900000000018,5188.996944450978
2023-11-05 13:36:00,39.61227,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-18.22919999999999,5189.046944450978
2023-11-05 13:39:00,39.23611,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-19.097199999999987,5189.096944450978
2023-11-05 13:42:00,41.14584,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-18.22909999999996,5189.1469444509785
2023-11-05 13:45:00,42.6794,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.96519999999998,5189.196944450979
2023-11-05 13:48:00,40.36459,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,-18.518500000000017,5189.246944450979
2023-11-05 13:51:00,39.61227,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-17.650499999999965,5189.296944450979
2023-11-05 13:54:00,38.83102,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.675999999999988,5189.346944450979
2023-11-05 13:57:00,38.83102,2.054398,0.8685664062328579,3.616897999999999,1.8229169999999995,-18.22919999999999,5189.396944450979
2023-11-05 14:00:00,41.14584,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-19.386599999999987,5189.44694445098
2023-11-05 14:03:00,41.92709,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-18.22919999999999,5189.49694445098
2023-11-05 14:06:00,39.98843,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-17.36110000000002,5189.54694445098
2023-11-05 14:09:00,39.98843,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-18.807900000000018,5189.59694445098
2023-11-05 14:12:00,39.23611,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-19.097200000000043,5189.64694445098
2023-11-05 14:15:00,39.23611,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.22919999999999,5189.6969444509805
2023-11-05 14:18:00,41.14584,2.1122679999999994,0.7758691665030297,3.703702999999999,1.765047,-18.229100000000017,5189.746944450981
2023-11-05 14:21:00,42.30324,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,-18.518599999999992,5189.796944450981
2023-11-05 14:24:00,42.30324,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-20.25460000000004,5189.846944450981
2023-11-05 14:27:00,40.39352,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-14.757000000000005,5189.896944450981
2023-11-05 14:30:00,40.39352,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.80789999999996,5189.946944450981
2023-11-05 14:33:00,42.2743,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-18.518599999999992,5189.996944450982
2023-11-05 14:36:00,43.46065,1.967593,0.8112439564152293,3.5590279999999996,1.8229169999999995,-18.80789999999996,5190.046944450982
2023-11-05 14:39:00,41.14584,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-18.518599999999992,5190.096944450982
2023-11-05 14:42:00,41.14584,1.967593,0.7389502866423124,3.530092999999999,1.7361110000000002,-18.229100000000017,5190.146944450982
2023-11-05 14:45:00,41.14584,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-16.49309999999997,5190.196944450982
2023-11-05 14:48:00,43.46065,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-17.07170000000002,5190.2469444509825
2023-11-05 14:51:00,43.46065,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-19.386600000000044,5190.296944450983
2023-11-05 14:54:00,41.14584,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-18.22919999999999,5190.346944450983
2023-11-05 14:57:00,41.14584,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-19.965300000000013,5190.396944450983
2023-11-05 15:00:00,40.76968,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-17.361199999999997,5190.446944450983
2023-11-05 15:03:00,43.46065,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-18.807799999999986,5190.496944450983
2023-11-05 15:06:00,43.46065,1.9386579999999993,0.7686061237630891,3.5590279999999996,1.8229160000000002,-19.386599999999987,5190.546944450984
2023-11-05 15:09:00,41.14584,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.22919999999999,5190.596944450984
2023-11-05 15:12:00,41.14584,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-19.09729999999996,5190.646944450984
2023-11-05 15:15:00,41.14584,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.807900000000018,5190.696944450984
2023-11-05 15:18:00,43.46065,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-16.782400000000052,5190.746944450984
2023-11-05 15:21:00,43.46065,2.054398,0.7611714080043162,3.703702999999999,1.8229169999999995,-17.939800000000048,5190.7969444509845
2023-11-05 15:24:00,41.17477,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-18.807900000000018,5190.846944450985
2023-11-05 15:27:00,40.76968,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-18.807900000000018,5190.896944450985
2023-11-05 15:30:00,40.36459,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-18.22920000000005,5190.946944450985
2023-11-05 15:33:00,39.61227,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-18.807800000000043,5190.996944450985
2023-11-05 15:36:00,39.23611,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-18.807900000000018,5191.046944450985
2023-11-05 15:39:00,42.30324,2.1122679999999994,0.7758677781901143,3.7326379999999997,1.7939809999999996,-17.939899999999966,5191.096944450986
2023-11-05 15:42:00,42.70834,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.807799999999986,5191.146944450986
2023-11-05 15:45:00,40.76968,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,-16.49309999999997,5191.196944450986
2023-11-05 15:48:00,40.76968,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-16.203700000000026,5191.246944450986
2023-11-05 15:51:00,40.76968,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-18.807900000000018,5191.296944450986
2023-11-05 15:54:00,40.36459,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.807900000000018,5191.3469444509865
2023-11-05 15:57:00,42.6794,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-19.965300000000013,5191.396944450987
2023-11-05 16:00:00,42.6794,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-19.097200000000043,5191.446944450987
2023-11-05 16:03:00,40.76968,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-18.518500000000017,5191.496944450987
2023-11-05 16:06:00,44.61805,2.170139,0.9007022560256334,3.5879629999999993,1.6782409999999999,-17.939800000000048,5191.546944450987
2023-11-05 16:09:00,47.71412,2.1122680000000003,0.814538065249262,3.6747679999999994,1.765045999999999,-18.22919999999999,5191.596944450987
2023-11-05 16:12:00,44.61805,1.967593,0.8112439564152293,3.616898,1.8807869999999998,-17.93979999999999,5191.646944450988
2023-11-05 16:15:00,45.37037,2.0833329999999997,0.8766404525446564,3.8773139999999993,2.054399000000001,-17.071799999999996,5191.696944450988
2023-11-05 16:18:00,49.62384,2.141203,0.7831847343133747,4.195601,2.2280100000000003,-17.071799999999996,5191.746944450988
2023-11-05 16:21:00,46.15162,1.9675919999999998,0.7389513707298518,3.993055,2.1990750000000006,-19.675900000000013,5191.796944450988
2023-11-05 16:24:00,41.14584,1.9965279999999996,0.7840167385958797,3.993055,2.1990730000000003,-17.939900000000023,5191.846944450988
2023-11-05 16:27:00,40.36459,2.0254629999999993,0.7916863389823591,3.9351839999999996,2.1122690000000004,-16.49309999999997,5191.8969444509885
2023-11-05 16:30:00,41.92709,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-19.675999999999988,5191.946944450989
2023-11-05 16:33:00,38.83102,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,-18.22919999999999,5191.996944450989
2023-11-05 16:36:00,39.23611,1.9965279999999996,0.7463805667848415,3.5590280000000005,1.7361110000000002,-16.782399999999996,5192.046944450989
2023-11-05 16:39:00,36.5162,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-18.518500000000017,5192.096944450989
2023-11-05 16:42:00,39.20718,2.0254630000000002,0.860465511061044,3.7615740000000004,1.9965269999999995,-16.78249999999997,5192.146944450989
2023-11-05 16:45:00,36.5162,2.0254630000000002,0.7916838125702604,3.8483799999999997,2.0254629999999993,-18.807900000000018,5192.19694445099
2023-11-05 16:48:00,38.83102,2.0254629999999993,0.7537856338177694,3.6747689999999995,1.8229160000000002,-18.80789999999996,5192.24694445099
2023-11-05 16:51:00,40.76968,1.967593,0.7389502866423101,3.501158,1.7071759999999996,-18.80789999999996,5192.29694445099
2023-11-05 16:54:00,36.5162,1.8807869999999998,0.716512427278907,3.327546,1.6203710000000004,-17.361099999999965,5192.34694445099
2023-11-05 16:57:00,34.23032,1.967593,0.875488575821953,3.385416,1.7071749999999994,-19.09729999999996,5192.39694445099
2023-11-05 17:00:00,37.29745,2.1122679999999994,0.8846858801824344,3.7326379999999997,1.8807870000000007,-19.965299999999957,5192.4469444509905
2023-11-05 17:03:00,35.76389,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.518500000000017,5192.496944450991
2023-11-05 17:06:00,38.04977,2.1122679999999994,0.8145380652492618,3.6458329999999997,1.7361110000000002,-17.93979999999999,5192.546944450991
2023-11-05 17:09:00,36.5162,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.807799999999986,5192.596944450991
2023-11-05 17:12:00,35.01157,1.967593,0.7389516279400565,3.385416,1.5914350000000006,-17.361000000000047,5192.646944450991
2023-11-05 17:15:00,33.82523,1.9965279999999996,0.8523383442003246,3.5590280000000005,1.8229160000000002,-18.22919999999999,5192.696944450991
2023-11-05 17:18:00,38.0787,2.1122679999999994,0.8506450294973761,3.6458329999999997,1.765047,-18.22919999999999,5192.746944450992
2023-11-05 17:21:00,39.61227,2.0254630000000002,0.7916838125702604,3.6747680000000003,1.851851,-18.518500000000017,5192.796944450992
2023-11-05 17:24:00,38.0787,2.054398,0.7197711594285148,3.530092,1.6203700000000003,-18.518500000000017,5192.846944450992
2023-11-05 17:27:00,39.61227,2.1122679999999994,0.8846858801824344,3.616897999999999,1.765047,-20.254599999999982,5192.896944450992
2023-11-05 17:30:00,40.74074,2.141203,0.8584480744269424,3.703702999999999,1.7939809999999996,-17.93979999999999,5192.946944450992
2023-11-05 17:33:00,43.8368,2.0833329999999997,0.8428161045783849,3.7615740000000004,1.9097230000000005,-17.650499999999965,5192.9969444509925
2023-11-05 17:36:00,42.6794,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-16.493100000000027,5193.046944450993
2023-11-05 17:39:00,42.6794,2.170139,0.9007022560256334,3.993055,2.0833330000000005,-16.782399999999996,5193.096944450993
2023-11-05 17:42:00,45.3993,2.1122690000000004,0.8145383272947234,4.0509260000000005,2.141203,-18.51849999999996,5193.146944450993
2023-11-05 17:45:00,43.46065,2.083334,0.8069442628206938,3.90625,2.025462,-16.782399999999996,5193.196944450993
2023-11-05 17:48:00,42.30324,2.054398,0.7993260716736706,3.8483789999999996,1.9965269999999995,-16.782399999999996,5193.246944450993
2023-11-05 17:51:00,50.78125,2.256944,0.8894302708095917,3.906248999999999,1.880788,-18.518599999999992,5193.296944450994
2023-11-05 17:54:00,52.31481,2.0833330000000005,0.8069439999584261,3.90625,2.0254629999999993,-16.20369999999997,5193.346944450994
2023-11-05 17:57:00,48.06134,2.054398,0.9004906813843466,4.0509260000000005,2.2858790000000004,-17.361000000000047,5193.396944450994
2023-11-05 18:00:00,51.93866,2.0833330000000005,0.8069439999584261,4.311342,2.430554999999999,-18.518500000000017,5193.446944450994
2023-11-05 18:03:00,49.62384,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-17.65039999999999,5193.496944450994
2023-11-05 18:06:00,52.31481,2.141203,0.8221087199057178,4.021990000000001,2.0833330000000005,-19.097200000000043,5193.5469444509945
2023-11-05 18:09:00,51.5625,2.054398,0.7993260716736706,3.90625,2.054398,-17.650499999999965,5193.596944450995
2023-11-05 18:12:00,47.68518,2.054399,0.8685666856954946,3.993055,2.1990730000000003,-17.93979999999999,5193.646944450995
2023-11-05 18:15:00,50.78125,2.0833330000000005,0.842814902629397,4.108796,2.256944,-17.65039999999999,5193.696944450995
2023-11-05 18:18:00,50.78125,2.054398,0.7993260716736706,4.0509260000000005,2.1990740000000004,-17.361099999999965,5193.746944450995
2023-11-05 18:21:00,46.55671,2.0254630000000002,0.8270835225736891,3.964119,2.1701390000000007,-16.782399999999996,5193.796944450995
2023-11-05 18:24:00,47.68518,2.0833330000000005,0.842817306524943,3.9351839999999996,2.083334,-18.229100000000017,5193.846944450996
2023-11-05 18:27:00,48.09028,2.1701380000000006,0.8296564015387805,3.877314,1.9097219999999995,-17.65039999999999,5193.896944450996
2023-11-05 18:30:00,48.84259,2.1122690000000004,0.8145383272947234,3.90625,1.9965269999999995,-17.071799999999996,5193.946944450996
2023-11-05 18:33:00,45.3993,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-17.650499999999965,5193.996944450996
2023-11-05 18:36:00,46.93287,2.1701390000000007,0.829656661996256,4.137732000000001,2.170139,-15.625,5194.046944450996
2023-11-05 18:39:00,45.3993,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-17.650499999999965,5194.0969444509965
2023-11-05 18:42:00,45.3993,2.141204,0.8221089811497478,3.993056,2.054398,-16.492999999999995,5194.146944450997
2023-11-05 18:45:00,43.8368,2.054399,0.8685678163332319,3.9641199999999994,2.1701390000000007,-17.36110000000002,5194.196944450997
2023-11-05 18:48:00,43.46065,2.1122690000000004,0.8145409047406893,3.993055,2.083334,-17.65039999999999,5194.246944450997
2023-11-05 18:51:00,43.46065,2.083334,0.7685317864629225,3.9641199999999994,2.054398,-19.097199999999987,5194.296944450997
2023-11-05 18:54:00,42.30324,2.083334,0.8428163755793846,3.8483800000000006,1.9965280000000005,-17.071699999999964,5194.346944450997
2023-11-05 18:57:00,40.74074,2.1122690000000004,0.8145383272947234,3.8483790000000004,1.938656,-17.07170000000002,5194.396944450998
2023-11-05 19:00:00,40.36459,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-17.361099999999965,5194.446944450998
2023-11-05 19:03:00,40.39352,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-17.361199999999997,5194.496944450998
2023-11-05 19:06:00,42.30324,2.228009,0.881717686536171,3.8773150000000003,1.8807870000000007,-18.51849999999996,5194.546944450998
2023-11-05 19:09:00,41.92709,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-17.071799999999996,5194.596944450998
2023-11-05 19:12:00,39.98843,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.807799999999986,5194.6469444509985
2023-11-05 19:15:00,39.98843,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-17.650499999999965,5194.696944450999
2023-11-05 19:18:00,39.98843,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-17.36110000000002,5194.746944450999
2023-11-05 19:21:00,39.98843,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.93979999999999,5194.796944450999
2023-11-05 19:24:00,39.98843,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.93979999999999,5194.846944450999
2023-11-05 19:27:00,41.92709,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-19.675899999999956,5194.896944450999
2023-11-05 19:30:00,41.92709,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-15.914299999999969,5194.946944451
2023-11-05 19:33:00,39.98843,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.518500000000017,5194.996944451
2023-11-05 19:36:00,39.61227,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-18.518400000000042,5195.046944451
2023-11-05 19:39:00,41.14584,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.361199999999997,5195.096944451
2023-11-05 19:42:00,41.14584,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.650500000000022,5195.146944451
2023-11-05 19:45:00,41.14584,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-16.782399999999996,5195.1969444510005
2023-11-05 19:48:00,41.92709,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.07170000000002,5195.246944451001
2023-11-05 19:51:00,42.6794,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-17.36110000000002,5195.296944451001
2023-11-05 19:54:00,41.17477,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-17.650499999999965,5195.346944451001
2023-11-05 19:57:00,41.14584,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.93979999999999,5195.396944451001
2023-11-05 20:00:00,41.14584,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-17.650400000000047,5195.446944451001
2023-11-05 20:03:00,40.39352,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-16.493000000000052,5195.496944451002
2023-11-05 20:06:00,39.98843,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-18.518599999999992,5195.546944451002
2023-11-05 20:09:00,39.98843,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-17.650500000000022,5195.596944451002
2023-11-05 20:12:00,38.0787,2.1701390000000007,0.8662283981125931,3.8773150000000003,1.938657,-18.22919999999999,5195.646944451002
2023-11-05 20:15:00,41.92709,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-18.22919999999999,5195.696944451002
2023-11-05 20:18:00,39.98843,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,-17.361099999999965,5195.7469444510025
2023-11-05 20:27:00,41.14584,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-18.22919999999999,5195.896944451002
2023-11-05 20:30:00,41.14584,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-17.361099999999965,5195.946944451002
2023-11-05 20:33:00,39.61227,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.071699999999964,5195.9969444510025
2023-11-05 20:36:00,38.83102,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-16.203700000000026,5196.046944451003
2023-11-05 20:39:00,40.74074,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-18.807900000000018,5196.096944451003
2023-11-05 20:42:00,41.14584,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,-17.071799999999996,5196.146944451003
2023-11-05 20:45:00,37.29745,2.0254630000000002,0.7916838125702604,3.616899,1.7939819999999997,-17.07170000000002,5196.196944451003
2023-11-05 20:48:00,36.9213,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-17.93979999999999,5196.246944451003
2023-11-05 20:51:00,39.98843,2.170139,0.8296566619962558,3.7615739999999995,1.7939809999999996,-18.518500000000017,5196.296944451004
2023-11-05 20:54:00,41.14584,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,-16.493100000000027,5196.346944451004
2023-11-05 20:57:00,37.29745,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-16.49309999999997,5196.396944451004
2023-11-05 21:00:00,36.9213,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.807900000000018,5196.446944451004
2023-11-05 21:03:00,39.98843,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,-18.22919999999999,5196.496944451004
2023-11-05 21:06:00,36.9213,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.650499999999965,5196.5469444510045
2023-11-05 21:09:00,36.9213,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-18.807900000000018,5196.596944451005
2023-11-05 21:12:00,40.76968,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-19.09729999999996,5196.646944451005
2023-11-05 21:15:00,41.92709,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.518500000000017,5196.696944451005
2023-11-05 21:18:00,38.0787,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.807800000000043,5196.746944451005
2023-11-05 21:21:00,38.0787,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.229100000000017,5196.796944451005
2023-11-05 21:24:00,41.92709,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-18.22919999999999,5196.846944451006
2023-11-05 21:27:00,38.83102,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-18.80789999999996,5196.896944451006
2023-11-05 21:30:00,38.83102,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-18.22919999999999,5196.946944451006
2023-11-05 21:33:00,42.30324,2.141203,0.8584480744269424,3.6458329999999997,1.7361110000000002,-16.78230000000002,5196.996944451006
2023-11-05 21:36:00,38.83102,2.054399,0.7993263353686413,3.616899,1.765046,-16.782399999999996,5197.046944451006
2023-11-05 21:39:00,37.29745,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-19.097199999999987,5197.0969444510065
2023-11-05 21:42:00,40.39352,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,-19.097199999999987,5197.146944451007
2023-11-05 21:45:00,38.85995,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-16.49309999999997,5197.196944451007
2023-11-05 21:48:00,38.85995,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-18.22920000000005,5197.246944451007
2023-11-05 21:51:00,38.0787,2.141204,0.8221089811497478,3.790509,1.851851,-18.807799999999986,5197.296944451007
2023-11-05 21:54:00,37.70255,2.141204,0.85844956122677,3.7615740000000004,1.851852,-18.51849999999996,5197.346944451007
2023-11-05 21:57:00,40.36459,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.80789999999996,5197.396944451008
2023-11-05 22:00:00,40.76968,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-18.229100000000017,5197.446944451008
2023-11-05 22:03:00,36.9213,1.9965279999999996,0.8191753074608654,3.501156999999999,1.73611,-18.229100000000017,5197.496944451008
2023-11-05 22:06:00,36.5162,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-18.518599999999992,5197.546944451008
2023-11-05 22:09:00,40.39352,2.1122679999999994,0.8846847349769167,3.6458329999999997,1.7939809999999996,-16.782399999999996,5197.596944451008
2023-11-05 22:12:00,43.8368,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-18.22909999999996,5197.6469444510085
2023-11-05 22:15:00,41.14584,1.967593,0.7763243486588671,3.530093,1.765046,-17.93979999999999,5197.696944451009
2023-11-05 22:18:00,38.83102,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-19.96520000000004,5197.746944451009
2023-11-05 22:21:00,38.83102,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-18.22919999999999,5197.796944451009
2023-11-05 22:24:00,42.30324,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.518500000000017,5197.846944451009
2023-11-05 22:27:00,40.39352,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-19.96519999999998,5197.896944451009
2023-11-05 22:30:00,40.36459,2.141203,0.8927054539561574,3.616898000000001,1.7361110000000002,-18.807900000000018,5197.94694445101
2023-11-05 22:33:00,40.36459,2.1122690000000004,0.8846850126183787,3.703704,1.851850999999999,-17.36110000000002,5197.99694445101
2023-11-05 22:36:00,42.30324,2.170139,0.8662283981125927,3.6747689999999995,1.7361110000000002,-18.518500000000017,5198.04694445101
2023-11-05 22:39:00,40.39352,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-16.78230000000002,5198.09694445101
2023-11-05 22:42:00,38.0787,2.054399,0.8349611163127176,3.5590279999999996,1.73611,-18.22919999999999,5198.14694445101
2023-11-05 22:45:00,37.29745,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.51849999999996,5198.1969444510105
2023-11-05 22:48:00,39.61227,2.170139,0.8662283981125927,3.6747689999999995,1.7361110000000002,-18.22919999999999,5198.246944451011
2023-11-05 22:51:00,41.92709,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-19.675999999999988,5198.296944451011
2023-11-05 22:54:00,39.61227,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-18.80789999999996,5198.346944451011
2023-11-05 22:57:00,39.23611,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-17.93979999999999,5198.396944451011
2023-11-05 23:00:00,39.23611,1.967593,0.8112427860961537,3.530092999999999,1.7939809999999996,-17.36099999999999,5198.446944451011
2023-11-05 23:03:00,39.23611,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.518599999999992,5198.496944451012
2023-11-05 23:06:00,37.29745,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.518500000000017,5198.546944451012
2023-11-05 23:09:00,52.71991,1.938657,0.8032839234330785,3.29861,1.5914349999999997,-16.782399999999996,5198.596944451012
2023-11-05 23:12:00,98.23495,0.5787040000000001,0.4867496362252867,2.7777789999999998,2.6041669999999995,-12.442099999999982,5198.646944451012
2023-11-05 23:15:00,98.23495,0.6365739999999995,0.4950024582870787,3.038194,2.7777780000000005,-12.152800000000013,5198.696944451012
2023-11-05 23:18:00,98.23495,0.4050929999999999,0.4737554835459022,3.038195,3.1828700000000003,-8.68059999999997,5198.7469444510125
2023-11-05 23:24:00,41.92709,2.1122690000000004,0.8145383272947234,3.3564820000000006,1.4467590000000001,-16.492999999999995,5198.7469444510125
2023-11-05 23:27:00,41.14584,1.938657,0.8032827611358079,3.327546,1.6203700000000003,-18.518500000000017,5198.796944451013
2023-11-05 23:30:00,43.46065,1.9097220000000004,0.7952952134323009,3.414352,1.7361110000000002,-16.782399999999996,5198.846944451013
2023-11-05 23:33:00,44.61805,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-17.650499999999965,5198.896944451013
2023-11-05 23:36:00,41.14584,1.9386579999999993,0.7686061237630891,3.414351999999999,1.6782399999999997,-17.36110000000002,5198.946944451013
2023-11-05 23:39:00,39.98843,1.880788,0.7530899979886753,3.240742,1.5625,-18.22919999999999,5198.996944451013
2023-11-05 23:42:00,37.29745,1.9386580000000002,0.8032830367035266,3.0671299999999997,1.359953,-17.65039999999999,5199.046944451014
2023-11-05 23:45:00,37.29745,1.9097229999999996,0.7608639831077914,3.038194,1.3310190000000004,-18.518500000000017,5199.096944451014
2023-11-05 23:48:00,35.76389,1.8807869999999998,0.7872792780275909,3.038194,1.3888880000000006,-19.386500000000012,5199.146944451014
2023-11-05 23:51:00,37.29745,1.8807870000000007,0.7872792780275911,3.1828710000000004,1.5335650000000003,-19.965300000000013,5199.196944451014
2023-11-05 23:54:00,40.76968,1.9097220000000004,0.7608612579679696,3.327547,1.6203709999999996,-19.386599999999987,5199.246944451014
2023-11-05 23:57:00,43.8368,1.851852,0.7452906909531057,3.2986120000000003,1.6493060000000002,-18.807800000000043,5199.2969444510145
2023-11-06 00:00:00,42.70834,1.765047,0.6862282460980486,3.211805,1.6203700000000003,-18.22919999999999,5199.346944451015
2023-11-06 00:03:00,40.76968,1.7361120000000003,0.7138070838677761,3.0960660000000004,1.5625,-19.09730000000002,5199.396944451015
2023-11-06 00:06:00,39.61227,1.8229170000000003,0.7374635435387926,3.0671299999999997,1.4467589999999992,-19.675900000000013,5199.446944451015
2023-11-06 00:09:00,38.85995,1.765047,0.75492016475076,3.0960650000000003,1.5625,-19.097200000000043,5199.496944451015
2023-11-06 00:12:00,38.04977,1.851852,0.74529190181029,3.2407400000000006,1.5914349999999997,-17.071799999999996,5199.546944451015
2023-11-06 00:15:00,40.39352,1.9675919999999998,0.8112425114791618,3.414352,1.6782410000000008,-17.93979999999999,5199.596944451016
2023-11-06 00:18:00,41.92709,1.9097220000000004,0.7240159450559319,3.4722219999999995,1.7361110000000002,-17.361199999999997,5199.646944451016
2023-11-06 00:21:00,41.92709,1.8807869999999998,0.7530897289309659,3.414352,1.7361110000000002,-17.93979999999999,5199.696944451016
2023-11-06 00:24:00,39.61227,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.361199999999997,5199.746944451016
2023-11-06 00:27:00,38.83102,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.939700000000016,5199.796944451016
2023-11-06 00:30:00,37.29745,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.807800000000043,5199.8469444510165
2023-11-06 00:33:00,37.29745,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.650499999999965,5199.896944451017
2023-11-06 00:36:00,39.61227,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.22919999999999,5199.946944451017
2023-11-06 00:39:00,39.98843,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.965300000000013,5199.996944451017
2023-11-06 00:42:00,39.98843,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-18.518599999999992,5200.046944451017
2023-11-06 00:45:00,39.98843,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-18.807800000000043,5200.096944451017
2023-11-06 00:48:00,39.98843,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.939800000000048,5200.146944451018
2023-11-06 00:51:00,39.98843,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.807900000000018,5200.196944451018
2023-11-06 00:54:00,40.76968,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-18.22909999999996,5200.246944451018
2023-11-06 00:57:00,41.14584,1.9965279999999996,0.7840167385958797,3.4722230000000005,1.6782410000000008,-16.78230000000002,5200.296944451018
2023-11-06 01:00:00,41.92709,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-19.386500000000012,5200.346944451018
2023-11-06 01:03:00,40.01736,2.0254630000000002,0.7537856338177696,3.530093,1.6782399999999997,-18.807800000000043,5200.3969444510185
2023-11-06 01:06:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.518599999999992,5200.446944451019
2023-11-06 01:09:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.518500000000017,5200.496944451019
2023-11-06 01:12:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.36110000000002,5200.546944451019
2023-11-06 01:15:00,39.61227,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-18.518599999999992,5200.596944451019
2023-11-06 01:18:00,41.17477,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-17.36110000000002,5200.646944451019
2023-11-06 01:21:00,39.61227,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.807800000000043,5200.69694445102
2023-11-06 01:24:00,39.61227,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.518500000000017,5200.74694445102
2023-11-06 01:27:00,39.23611,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-18.80789999999996,5200.79694445102
2023-11-06 01:30:00,38.83102,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-18.229100000000017,5200.84694445102
2023-11-06 01:33:00,38.83102,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-17.939700000000016,5200.89694445102
2023-11-06 01:36:00,39.61227,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-17.650400000000047,5200.9469444510205
2023-11-06 01:39:00,40.39352,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,-18.22919999999999,5200.996944451021
2023-11-06 01:42:00,40.76968,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.807799999999986,5201.046944451021
2023-11-06 01:45:00,39.23611,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.22919999999999,5201.096944451021
2023-11-06 01:48:00,39.23611,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-18.80789999999996,5201.146944451021
2023-11-06 01:51:00,39.23611,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.361099999999965,5201.196944451021
2023-11-06 01:54:00,39.23611,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-18.80789999999996,5201.246944451022
2023-11-06 01:57:00,40.36459,1.967593,0.8112427860961537,3.4722229999999996,1.7361110000000002,-18.518500000000017,5201.296944451022
2023-11-06 02:00:00,40.76968,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-16.49309999999997,5201.346944451022
2023-11-06 02:03:00,40.76968,1.9965279999999996,0.7463805667848415,3.5590280000000005,1.7361110000000002,-17.361099999999965,5201.396944451022
2023-11-06 02:06:00,39.23611,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-18.518599999999992,5201.446944451022
2023-11-06 02:09:00,39.23611,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.386599999999987,5201.4969444510225
2023-11-06 02:12:00,39.23611,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-16.49309999999997,5201.546944451023
2023-11-06 02:15:00,39.23611,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-17.071799999999996,5201.596944451023
2023-11-06 02:18:00,40.76968,1.9965279999999996,0.7840167385958797,3.5590280000000005,1.7650460000000008,-16.782399999999996,5201.646944451023
2023-11-06 02:21:00,40.76968,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-17.07170000000002,5201.696944451023
2023-11-06 02:24:00,39.23611,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-19.386599999999987,5201.746944451023
2023-11-06 02:27:00,39.23611,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,-18.22919999999999,5201.796944451024
2023-11-06 02:30:00,38.83102,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.518400000000042,5201.846944451024
2023-11-06 02:33:00,38.83102,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-17.939900000000023,5201.896944451024
2023-11-06 02:36:00,40.39352,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,-18.807800000000043,5201.946944451024
2023-11-06 02:39:00,41.14584,1.9386580000000002,0.7314956670934178,3.4722230000000005,1.7071759999999996,-18.807900000000018,5201.996944451024
2023-11-06 02:42:00,41.14584,1.8229170000000003,0.7374635435387926,3.327547,1.7071759999999996,-17.361099999999965,5202.0469444510245
2023-11-06 02:45:00,42.70834,1.765047,0.686225699736021,3.2696769999999997,1.6782399999999997,-18.518500000000017,5202.096944451025
