Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-06 02:48:00,43.86574,1.765047,0.7549190516237537,3.2118059999999993,1.6782399999999997,-17.939899999999966,5202.146944451025
2023-11-06 02:51:00,43.86574,1.765047,0.7549190516237537,3.2118059999999993,1.6782399999999997,-18.807900000000018,5202.196944451025
2023-11-06 02:54:00,43.86574,1.765047,0.7217224011262732,3.2696769999999997,1.7071759999999996,-19.675999999999988,5202.246944451025
2023-11-06 02:57:00,44.61805,1.7939820000000006,0.6938389010564424,3.3564819999999997,1.7361110000000002,-18.22919999999999,5202.296944451025
2023-11-06 03:00:00,44.61805,1.8229170000000003,0.7014231663840257,3.3564820000000006,1.7071759999999996,-17.939800000000048,5202.346944451026
2023-11-06 03:03:00,41.92709,1.851852,0.7452906909531057,3.3854170000000003,1.7361110000000002,-17.650499999999965,5202.396944451026
2023-11-06 03:06:00,41.14584,1.8807869999999998,0.7872792780275909,3.3564809999999996,1.7071750000000003,-18.518500000000017,5202.446944451026
2023-11-06 03:09:00,40.39352,1.8807869999999998,0.7165098023712834,3.414352,1.7071750000000003,-17.93979999999999,5202.496944451026
2023-11-06 03:12:00,39.98843,1.9386580000000002,0.8032830367035266,3.443288,1.7361110000000002,-19.386599999999987,5202.546944451026
2023-11-06 03:15:00,41.92709,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-18.22919999999999,5202.5969444510265
2023-11-06 03:18:00,41.92709,1.9097220000000004,0.7608612579679696,3.4432870000000007,1.7361110000000002,-17.65039999999999,5202.646944451027
2023-11-06 03:21:00,41.92709,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-16.782399999999996,5202.696944451027
2023-11-06 03:24:00,40.01736,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.07170000000002,5202.746944451027
2023-11-06 03:27:00,39.98843,1.9097220000000004,0.7240146229293335,3.414352,1.6782399999999997,-17.939899999999966,5202.796944451027
2023-11-06 03:30:00,40.01736,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.361199999999997,5202.846944451027
2023-11-06 03:33:00,41.92709,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-17.650500000000022,5202.896944451028
2023-11-06 03:36:00,41.92709,1.8807870000000007,0.753089728930966,3.414352000000001,1.7361110000000002,-16.782400000000052,5202.946944451028
2023-11-06 03:39:00,43.46065,1.8807869999999998,0.7872792780275909,3.3854169999999995,1.7361110000000002,-17.071799999999996,5202.996944451028
2023-11-06 03:42:00,44.61805,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-18.22919999999999,5203.046944451028
2023-11-06 03:45:00,41.92709,1.851852,0.7452906909531057,3.3854170000000003,1.7361110000000002,-16.78230000000002,5203.096944451028
2023-11-06 03:48:00,41.14584,1.8807870000000007,0.753089728930966,3.3854170000000003,1.7071759999999996,-17.07170000000002,5203.1469444510285
2023-11-06 03:51:00,40.76968,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-15.9144,5203.196944451029
2023-11-06 03:54:00,40.76968,1.851852,0.7792343424325576,3.327546,1.7071750000000003,-18.518599999999992,5203.246944451029
2023-11-06 03:57:00,40.76968,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-19.675900000000013,5203.296944451029
2023-11-06 04:00:00,42.6794,1.938657,0.7686058565669431,3.414352000000001,1.6782410000000008,-17.650500000000022,5203.346944451029
2023-11-06 04:03:00,42.70834,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-18.22919999999999,5203.396944451029
2023-11-06 04:06:00,40.79861,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-15.625,5203.44694445103
2023-11-06 04:09:00,40.36459,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-18.229100000000017,5203.49694445103
2023-11-06 04:12:00,39.98843,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-18.22919999999999,5203.54694445103
2023-11-06 04:15:00,41.14584,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-15.9144,5203.59694445103
2023-11-06 04:18:00,41.14584,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-17.650400000000047,5203.64694445103
2023-11-06 04:21:00,39.61227,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-18.229100000000017,5203.6969444510305
2023-11-06 04:24:00,39.61227,1.967593,0.7389489453408323,3.4722229999999996,1.6782399999999997,-17.939800000000048,5203.746944451031
2023-11-06 04:27:00,39.61227,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-17.650499999999965,5203.796944451031
2023-11-06 04:30:00,39.61227,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-19.386599999999987,5203.846944451031
2023-11-06 04:33:00,39.61227,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.36110000000002,5203.896944451031
2023-11-06 04:36:00,41.14584,1.967593,0.8441832170840895,3.501158,1.7939809999999996,-18.518500000000017,5203.946944451031
2023-11-06 04:39:00,41.17477,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.22919999999999,5203.996944451032
2023-11-06 04:42:00,39.61227,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.097199999999987,5204.046944451032
2023-11-06 04:45:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.807900000000018,5204.096944451032
2023-11-06 04:48:00,39.23611,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-18.22919999999999,5204.146944451032
2023-11-06 04:51:00,39.23611,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-17.071799999999996,5204.196944451032
2023-11-06 04:54:00,39.61227,2.0254629999999993,0.7916838125702602,3.501158,1.6782410000000008,-19.097199999999987,5204.2469444510325
2023-11-06 04:57:00,41.17477,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.650500000000022,5204.296944451033
2023-11-06 05:00:00,39.61227,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.07170000000002,5204.346944451033
2023-11-06 05:03:00,39.61227,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.807800000000043,5204.396944451033
2023-11-06 05:06:00,39.61227,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.807799999999986,5204.446944451033
2023-11-06 05:09:00,43.46065,2.0254630000000002,0.8270811501294952,3.3854169999999995,1.5914349999999997,-18.51849999999996,5204.496944451033
2023-11-06 05:12:00,45.3993,2.0254629999999993,0.8270811501294948,3.4722229999999996,1.6782410000000008,-17.36110000000002,5204.546944451034
2023-11-06 05:15:00,46.55671,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-19.097199999999987,5204.596944451034
2023-11-06 05:18:00,46.93287,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-17.939899999999966,5204.646944451034
2023-11-06 05:21:00,48.87153,1.9675919999999998,0.7763240823647656,3.5590269999999995,1.7939809999999996,-17.93979999999999,5204.696944451034
2023-11-06 05:30:00,49.24768,1.9097220000000004,0.7952952134323009,3.616898,1.938657,-18.22919999999999,5204.846944451034
2023-11-06 05:33:00,44.99421,1.851852,0.7452906909531057,3.5590269999999995,1.9097209999999993,-17.361099999999965,5204.896944451034
2023-11-06 05:36:00,43.46065,1.8807869999999998,0.7530897289309659,3.5590269999999995,1.8807859999999996,-18.51849999999999,5204.946944451034
2023-11-06 05:39:00,46.93287,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-16.78249999999997,5204.996944451034
2023-11-06 05:42:00,45.02315,1.8807869999999998,0.7530897289309659,3.4432870000000007,1.7650460000000008,-16.782399999999996,5205.0469444510345
2023-11-06 05:45:00,44.99421,1.9097220000000004,0.8277864648207914,3.501157,1.851850999999999,-17.650400000000047,5205.096944451035
2023-11-06 05:48:00,45.02315,1.851852,0.8112709376028787,3.4722220000000004,1.8807859999999996,-17.36110000000002,5205.146944451035
2023-11-06 05:51:00,43.8368,1.8229170000000003,0.7374635435387926,3.530092,1.9097209999999993,-17.361099999999965,5205.196944451035
2023-11-06 05:54:00,41.92709,1.851852,0.7452906909531057,3.530092,1.8807859999999996,-17.93979999999999,5205.246944451035
2023-11-06 05:57:00,39.61227,1.8807870000000007,0.7872804241376856,3.4722220000000004,1.8229169999999995,-18.22919999999999,5205.296944451035
2023-11-06 06:00:00,43.86574,1.938657,0.7686058565669431,3.414352000000001,1.6782410000000008,-17.071799999999996,5205.346944451036
2023-11-06 06:03:00,43.86574,1.8807870000000007,0.7872792780275911,3.4432869999999998,1.7939809999999996,-17.93979999999999,5205.396944451036
2023-11-06 06:06:00,41.92709,1.9097220000000004,0.7608612579679696,3.414352,1.7071759999999996,-17.361099999999965,5205.446944451036
2023-11-06 06:09:00,38.0787,1.765046,0.7862625107385619,3.501157,1.9965269999999995,-16.782399999999996,5205.496944451036
2023-11-06 06:12:00,42.30324,1.9675919999999998,0.8441840432299077,3.587962,1.8807870000000007,-17.650500000000022,5205.546944451036
2023-11-06 06:15:00,42.30324,1.851852,0.7452906909531057,3.530092,1.8807859999999996,-17.93979999999999,5205.5969444510365
2023-11-06 06:18:00,40.39352,1.851852,0.7452906909531057,3.414352000000001,1.7650460000000008,-17.071699999999964,5205.646944451037
2023-11-06 06:21:00,39.98843,1.8229170000000003,0.7374635435387926,3.3564820000000006,1.7361110000000002,-17.650400000000047,5205.696944451037
2023-11-06 06:24:00,39.98843,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-18.518500000000017,5205.746944451037
2023-11-06 06:27:00,39.98843,1.8229170000000003,0.7374635435387926,3.327547,1.7071759999999996,-16.782399999999996,5205.796944451037
2023-11-06 06:30:00,39.98843,1.8807869999999998,0.7872792780275909,3.327547,1.6782410000000008,-16.493100000000027,5205.846944451037
2023-11-06 06:33:00,40.01736,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-19.386599999999987,5205.896944451038
2023-11-06 06:36:00,41.92709,1.765047,0.7862628005187077,3.2986120000000003,1.7939809999999996,-15.335699999999974,5205.946944451038
2023-11-06 06:39:00,43.46065,1.765047,0.75492016475076,3.3564819999999997,1.8229169999999995,-18.518500000000017,5205.996944451038
2023-11-06 06:42:00,43.46065,1.7361110000000002,0.7467512208003928,3.2986109999999993,1.7939809999999996,-18.22919999999999,5206.046944451038
2023-11-06 06:45:00,43.46065,1.7939809999999996,0.7296073909879058,3.2696760000000005,1.6782410000000008,-17.361099999999965,5206.096944451038
2023-11-06 06:48:00,41.17477,1.6782409999999999,0.6978831721479481,3.211806,1.7361110000000002,-19.675900000000013,5206.1469444510385
2023-11-06 06:51:00,43.46065,1.6782409999999999,0.6978831721479481,3.211806,1.7361110000000002,-17.650400000000047,5206.196944451039
2023-11-06 06:54:00,57.34954,1.9386579999999993,0.7686061237630891,3.1828709999999996,1.4467590000000001,-16.493000000000052,5206.246944451039
2023-11-06 06:57:00,65.82755,1.938657,1.1248956483814767,3.5590279999999996,2.1990740000000004,-15.914299999999969,5206.296944451039
2023-11-06 07:00:00,76.62037,1.851852,0.7792332044880794,5.237267000000001,3.6168950000000004,-12.442099999999982,5206.346944451039
2023-11-06 07:03:00,60.04051,1.3888889999999998,0.7009650342892493,4.658566,3.5590330000000003,-11.574099999999987,5206.396944451039
2023-11-06 07:06:00,50.78125,1.5625,0.7267081759608233,4.3692139999999995,3.067131,-15.625,5206.44694445104
2023-11-06 07:09:00,48.09028,1.7071769999999997,0.7385515156868377,4.050927,2.5752310000000005,-16.493100000000027,5206.49694445104
2023-11-06 07:12:00,46.55671,1.6782409999999999,0.6978831721479481,3.8483800000000006,2.3726850000000006,-16.782399999999996,5206.54694445104
2023-11-06 07:15:00,45.37037,1.7071759999999996,0.7058607346127374,3.703704,2.1990740000000004,-16.782399999999996,5206.59694445104
2023-11-06 07:18:00,44.99421,1.765047,0.7862628005187077,3.7615750000000006,2.256944,-15.914299999999969,5206.64694445104
2023-11-06 07:21:00,49.24768,2.1122680000000003,0.814538065249262,3.8483790000000004,1.938657,-15.625,5206.6969444510405
2023-11-06 07:24:00,56.56829,1.9965270000000004,0.8191762120689854,3.6458330000000005,1.880788,-15.046199999999999,5206.746944451041
2023-11-06 07:27:00,61.60301,2.0254630000000002,1.058673496688693,4.282407000000001,2.719908,-13.020800000000008,5206.796944451041
2023-11-06 07:30:00,77.77778,2.2569440000000007,0.9245444403260568,5.497682000000001,3.501158,-10.706000000000017,5206.846944451041
2023-11-06 07:33:00,78.18287,1.8807869999999998,0.7872850085552026,4.774306,3.1250050000000007,-10.127200000000016,5206.896944451041
2023-11-06 07:36:00,78.15394,1.8807870000000007,0.9611594280208466,4.484954,3.0092600000000003,-12.44210000000001,5206.946944451041
2023-11-06 07:39:00,48.06134,1.5046299999999997,0.6801784993562964,4.774306,3.5011620000000008,-15.9144,5206.996944451042
2023-11-06 07:42:00,46.52778,1.7939819999999997,0.7946321583335816,4.427084,2.8935190000000004,-17.071799999999996,5207.046944451042
2023-11-06 07:45:00,50.0,1.9097220000000004,1.068964030649819,5.034727,3.645835,-15.914299999999969,5207.096944451042
2023-11-06 07:48:00,51.53356,1.851852,0.7792332044880794,5.237267000000001,3.6168950000000004,-16.49309999999997,5207.146944451042
2023-11-06 07:51:00,52.69097,1.9097220000000004,0.858669484293594,5.613427,3.993055,-15.625,5207.196944451042
2023-11-06 07:54:00,54.62963,1.649305,0.6898662001772875,5.00579,3.559025000000001,-15.625,5207.2469444510425
2023-11-06 07:57:00,51.93866,1.5914359999999999,0.7637978222691146,4.803241999999999,3.501156,-13.888899999999978,5207.296944451043
2023-11-06 08:00:00,48.09028,1.9386580000000002,0.8032888481679881,5.063658,3.3564860000000003,-15.9144,5207.346944451043
2023-11-06 08:03:00,85.09838,2.835649,1.078527441444367,5.555554000000001,2.9803250000000006,-8.391200000000026,5207.396944451043
2023-11-06 08:06:00,86.63194,2.054398,1.4539945817887932,8.680553,7.609954999999999,15.04630000000003,5207.446944451043
2023-11-06 08:09:00,98.20602,1.5335650000000003,1.2882483936100544,7.754627999999999,7.291663,22.280099999999976,5207.496944451043
2023-11-06 08:12:00,98.20602,1.2152779999999996,1.2439906516109496,6.857641999999999,6.915514000000001,25.17360000000002,5207.546944451044
2023-11-06 08:15:00,98.20602,1.2442129999999993,1.3291283656967021,6.973383,7.14699,25.173599999999965,5207.596944451044
2023-11-06 08:18:00,98.23495,0.9837959999999999,1.1222592535096585,6.0763929999999995,6.365736999999999,26.041600000000017,5207.646944451044
2023-11-06 08:21:00,85.85069,0.8680560000000002,1.0704484054574293,5.671294,6.105327999999999,26.909700000000043,5207.696944451044
2023-11-06 08:24:00,79.6875,1.070602,1.041399011459327,5.8449040000000005,5.787032,21.412000000000035,5207.746944451044
2023-11-06 08:27:00,78.90625,1.070602,0.9812385487203235,5.642364000000001,5.468751999999999,19.097199999999987,5207.7969444510445
2023-11-06 08:30:00,84.72222,1.070602,0.9965173533424552,5.613423,5.468750999999999,20.25460000000001,5207.846944451045
2023-11-06 08:33:00,90.10417,1.0127310000000005,0.9835127501282085,5.353012,5.295140999999999,22.569500000000005,5207.896944451045
2023-11-06 08:36:00,98.20602,1.0127319999999997,0.9385393524752409,5.208332,5.0636600000000005,22.28,5207.946944451045
2023-11-06 08:39:00,98.20602,1.0995369999999998,1.0102442895924673,5.439818,5.266201,24.3056,5207.996944451045
2023-11-06 08:42:00,94.7338,0.9548609999999993,0.9692594988761317,5.208333,5.237272000000001,23.726799999999997,5208.046944451045
2023-11-06 08:45:00,91.26157,0.9837959999999999,0.9692570136187446,5.179398000000001,5.150462000000001,22.280100000000004,5208.096944451046
2023-11-06 08:48:00,87.78935,0.9837959999999999,0.954571698847473,5.179398000000001,5.121532,25.46289999999999,5208.146944451046
2023-11-06 08:51:00,85.09838,0.9837959999999999,0.9692570136187446,5.266208,5.237272,25.46289999999999,5208.196944451046
2023-11-06 08:54:00,80.43981,0.8391209999999996,0.8957456300957799,5.0347230000000005,5.150462000000001,19.965300000000013,5208.246944451046
2023-11-06 08:57:00,79.28241,0.9548610000000002,0.833773396275151,4.774306,4.542826,10.995300000000015,5208.296944451046
2023-11-06 09:00:00,85.09838,1.0127310000000005,0.8270097529026011,4.716435,4.369215999999999,16.4931,5208.3469444510465
2023-11-06 09:03:00,90.88542,1.0995369999999998,0.8983738102259328,4.947915999999999,4.571761,17.650499999999994,5208.396944451047
2023-11-06 09:06:00,92.82407,1.0416669999999995,0.8891618147219073,4.976848,4.687501,17.93980000000002,5208.446944451047
2023-11-06 09:09:00,90.45139,0.9259250000000003,0.8966802976007999,5.034722,4.976852999999999,17.93980000000002,5208.496944451047
2023-11-06 09:12:00,84.69329,0.9837959999999999,0.8941821631261783,4.947917,4.7743020000000005,19.96520000000001,5208.546944451047
2023-11-06 09:15:00,82.75463,1.070601,0.9343561320760049,5.092588000000001,4.832177,17.071800000000025,5208.596944451047
2023-11-06 09:18:00,80.84491,0.9837959999999999,0.9095431268498121,5.005786,4.861111999999999,15.3356,5208.646944451048
2023-11-06 09:21:00,83.94097,0.983797,0.8786347816456938,4.890047,4.687495999999999,17.071800000000025,5208.696944451048
2023-11-06 09:24:00,88.16551,1.070602,0.8856748838691515,4.890047,4.542821,17.939799999999963,5208.746944451048
2023-11-06 09:27:00,91.26157,1.0416669999999995,0.936747719893556,5.150468,4.947921,18.807900000000018,5208.796944451048
2023-11-06 09:30:00,91.26157,1.0995369999999998,1.0405918246684833,5.7291680000000005,5.613421,19.386600000000016,5208.846944451048
2023-11-06 09:33:00,96.26736,1.0995369999999998,0.9475070818609524,5.266208,4.976851000000001,22.858800000000002,5208.8969444510485
2023-11-06 09:36:00,95.51505,1.0127309999999996,0.9076930306675758,5.150463,4.947912,19.386600000000016,5208.946944451049
2023-11-06 09:39:00,91.26157,0.8101849999999997,0.9210841929907612,4.861111,5.092593000000001,26.04159999999999,5208.996944451049
2023-11-06 09:42:00,81.59722,0.8391200000000003,0.895746066132205,4.774306,4.890048,23.148200000000003,5209.046944451049
2023-11-06 09:45:00,79.28241,0.8969909999999999,0.8824454375836811,4.861112,4.832177,19.097199999999987,5209.096944451049
2023-11-06 09:48:00,78.125,0.8969899999999997,0.8377874016575654,4.74537,4.629627000000001,17.361200000000025,5209.146944451049
2023-11-06 09:51:00,88.16551,0.6365730000000003,0.7331896338465775,4.021990000000001,4.2245349999999995,21.412000000000035,5209.19694445105
2023-11-06 09:54:00,98.20602,0.5787040000000001,0.7876378491939214,3.9351849999999997,4.398145,27.488399999999956,5209.24694445105
2023-11-06 09:57:00,84.69329,0.6365739999999995,0.8348681025643483,4.51389,4.947914000000001,26.909700000000043,5209.29694445105
2023-11-06 10:00:00,78.125,0.7523140000000001,0.8495686382207862,4.716435,4.918983,17.071799999999996,5209.34694445105
2023-11-06 10:03:00,79.6875,0.9259260000000005,0.8361206955379926,4.716435000000001,4.542826,14.467499999999973,5209.39694445105
2023-11-06 10:06:00,78.90625,0.9259259999999996,0.8204931595345599,4.658564999999999,4.456022,15.046299999999974,5209.4469444510505
2023-11-06 10:09:00,80.84491,1.1863419999999998,0.9697361092891306,5.2372689999999995,4.832177,13.020899999999983,5209.496944451051
2023-11-06 10:12:00,82.00231,1.070602,0.9021189736252243,5.005786,4.687495999999999,16.782399999999996,5209.546944451051
2023-11-06 10:15:00,82.78356,0.9259259999999996,0.8966828307428917,5.0347230000000005,4.976857000000001,18.518400000000042,5209.596944451051
2023-11-06 10:18:00,75.43403,1.0127319999999997,0.8599567897256333,5.063658,4.7743020000000005,10.416699999999992,5209.646944451051
2023-11-06 10:21:00,75.05787,1.359954,0.9143706941174969,5.35301,4.5717620000000005,8.1019,5209.696944451051
2023-11-06 10:24:00,78.90625,1.3020829999999997,0.8920366316294527,5.2083319999999995,4.484951,8.101799999999969,5209.746944451052
2023-11-06 10:27:00,82.37847,1.2442130000000002,0.9067126229965655,5.1215280000000005,4.513891,10.705900000000042,5209.796944451052
2023-11-06 10:30:00,80.84491,1.157407,0.9063074950310968,5.179394000000001,4.716437000000001,11.574099999999987,5209.846944451052
2023-11-06 10:33:00,82.37847,1.2152780000000005,0.8949621489015543,5.295134,4.716436,12.442100000000039,5209.896944451052
2023-11-06 10:36:00,79.31134,1.157407,0.8888910863962473,5.092593,4.600697,11.284700000000043,5209.946944451052
2023-11-06 10:39:00,79.6875,1.2442130000000002,0.9067132562189213,5.034722,4.427085999999999,10.995299999999986,5209.9969444510525
2023-11-06 10:42:00,84.31713,1.2731480000000008,0.9183806389452867,5.208334,4.571756,12.731400000000008,5210.046944451053
2023-11-06 10:45:00,92.79514,1.3020830000000005,0.911172037110213,5.324078,4.629625,12.731499999999983,5210.096944451053
2023-11-06 10:48:00,93.95255,1.1284719999999995,0.910964727222714,5.179392999999999,4.774301,15.04630000000003,5210.146944451053
2023-11-06 10:51:00,96.67245,1.070601,0.9501666636478722,5.237268,5.005787,18.518400000000014,5210.196944451053
2023-11-06 10:54:00,85.85069,0.8680560000000002,0.8824454375836795,4.976853,5.005788,20.25460000000001,5210.246944451053
2023-11-06 10:57:00,78.90625,1.0127319999999997,0.876081541854883,4.918982,4.658562,17.939899999999994,5210.296944451054
2023-11-06 11:00:00,78.53009,1.0416660000000002,0.8891591290095753,5.034722,4.745372000000001,15.914399999999972,5210.346944451054
2023-11-06 11:03:00,78.53009,1.0416660000000002,0.8891563342434937,4.947917,4.658562000000001,15.914299999999969,5210.396944451054
2023-11-06 11:06:00,79.31134,1.0127309999999996,0.8599597081806848,5.034720999999999,4.745372000000001,15.3356,5210.446944451054
2023-11-06 11:09:00,80.46875,1.0416659999999993,0.8891568931972318,5.034720999999999,4.745367,15.04630000000003,5210.496944451054
2023-11-06 11:12:00,76.59144,1.0416660000000002,0.8563541095189152,4.947917,4.600692,11.574099999999987,5210.5469444510545
2023-11-06 11:15:00,78.125,1.186343,0.8649631656420991,5.063658,4.484951,10.127299999999991,5210.596944451055
2023-11-06 11:18:00,82.00231,1.2152780000000005,0.9129723128455921,5.179394000000001,4.629626,11.284700000000043,5210.646944451055
2023-11-06 11:21:00,80.43981,1.1284720000000004,0.8939649078075893,5.208334,4.774302,12.442100000000039,5210.696944451055
2023-11-06 11:24:00,75.43403,1.1284720000000004,0.8591840468374057,5.150463,4.658567,8.391200000000026,5210.746944451055
2023-11-06 11:27:00,78.53009,1.1863419999999998,0.8831197663091649,5.179397,4.629627000000001,11.284699999999987,5210.796944451055
2023-11-06 11:30:00,76.59144,1.1863419999999998,0.883122254875099,5.179398,4.629632,9.83789999999999,5210.846944451056
2023-11-06 11:33:00,78.53009,1.273148,0.8997405921248961,5.179398,4.513885999999999,9.259299999999996,5210.896944451056
2023-11-06 11:36:00,82.78356,1.3020830000000005,0.9111785915211471,5.324069,4.629625999999999,12.73150000000004,5210.946944451056
2023-11-06 11:39:00,81.62616,1.157407,0.9403616880637743,5.353009,4.947912,13.310200000000009,5210.996944451056
2023-11-06 11:42:00,77.37269,1.1284720000000004,0.8939649078075893,5.2372689999999995,4.803236999999999,10.416699999999992,5211.046944451056
2023-11-06 11:45:00,75.43403,1.1284720000000004,0.8767108005898806,5.150463,4.6874970000000005,8.1019,5211.0969444510565
2023-11-06 11:48:00,77.74884,1.186343,0.8464852786716244,5.063658,4.456021000000001,9.548599999999965,5211.146944451057
2023-11-06 11:51:00,79.6875,1.0416659999999993,0.839589563229652,4.947917,4.571757,9.83789999999999,5211.196944451057
2023-11-06 11:54:00,76.21528,1.157407,0.8532045140468874,5.034722,4.484952000000001,9.548699999999997,5211.246944451057
2023-11-06 11:57:00,76.21528,1.1863419999999998,0.8464816565734132,5.092593,4.484952000000001,6.944500000000005,5211.296944451057
2023-11-06 12:00:00,73.49537,1.1284720000000004,0.8413598376125347,5.063658,4.542826999999999,5.497600000000034,5211.346944451057
2023-11-06 12:03:00,75.43403,1.1863419999999998,0.8276551590380237,4.890046,4.253477,5.208399999999983,5211.396944451058
2023-11-06 12:06:00,80.46875,1.3020830000000005,0.8725286669646086,5.005787000000001,4.253470999999999,7.8125,5211.446944451058
2023-11-06 12:09:00,82.37847,1.1863419999999998,1.9584013319698574,2.5752310000000005,4.398147,9.259200000000021,5211.496944451058
2023-11-06 12:12:00,92.41898,1.4178240000000004,0.8956919565307467,5.324074,4.42708,18.518500000000017,5211.546944451058
2023-11-06 12:15:00,82.37847,1.1284720000000004,0.9442457419172324,5.208334,4.861111999999999,19.097199999999987,5211.596944451058
2023-11-06 12:18:00,82.00231,1.070602,0.9021234886543781,5.121524000000001,4.803242,17.650500000000022,5211.6469444510585
2023-11-06 12:21:00,80.43981,1.070602,0.885677172995779,5.1504639999999995,4.803242,16.20369999999997,5211.696944451059
2023-11-06 12:24:00,76.21528,1.0416670000000003,0.8563556983180861,4.803241,4.456016999999999,12.152800000000013,5211.746944451059
2023-11-06 12:27:00,75.02894,1.070601,0.7995963754179072,4.6875,4.195607000000001,7.8125,5211.796944451059
2023-11-06 12:30:00,77.74884,1.1574080000000002,0.8162366396764719,4.658566,4.0509260000000005,8.969899999999996,5211.846944451059
2023-11-06 12:33:00,76.59144,1.1574080000000002,0.7777659349299285,4.629630000000001,3.9641160000000006,7.233800000000031,5211.896944451059
2023-11-06 12:36:00,82.37847,1.2152780000000005,0.8196039421827251,4.774305,4.079866,11.574099999999987,5211.94694445106
2023-11-06 12:39:00,81.62616,1.157407,0.8532057684180394,4.86111,4.311342000000001,11.574099999999987,5211.99694445106
2023-11-06 12:42:00,80.46875,1.1284720000000004,0.859182214428018,4.890046,4.398147,11.574099999999987,5212.04694445106
2023-11-06 12:45:00,77.74884,1.0995370000000007,0.8114489996523225,4.716436000000001,4.195596999999999,10.416699999999992,5212.09694445106
2023-11-06 12:48:00,76.59144,1.2152780000000005,0.8196039421827251,4.832175,4.137736,7.233899999999949,5212.14694445106
2023-11-06 12:51:00,83.53588,1.2442130000000002,0.8694149923836988,4.861112,4.195601,12.442199999999957,5212.1969444510605
2023-11-06 12:54:00,90.88542,1.3888890000000007,0.9643085556499011,5.208334,4.456015,12.152800000000013,5212.246944451061
2023-11-06 12:57:00,90.88542,1.157407,0.8888880536750969,5.063658000000001,4.571757,13.020800000000008,5212.296944451061
2023-11-06 13:00:00,85.09838,1.0416660000000002,0.8395930662899445,5.005787,4.629632999999999,14.46769999999998,5212.346944451061
2023-11-06 13:03:00,80.43981,1.070602,0.8348691975332467,4.861111,4.427082,13.888800000000003,5212.396944451061
2023-11-06 13:06:00,77.34375,1.157407,0.8348940296163408,4.774305,4.195602,10.706000000000017,5212.446944451061
2023-11-06 13:09:00,82.00231,1.2442130000000002,0.8694156486482699,4.890046,4.2245360000000005,13.59960000000001,5212.496944451062
2023-11-06 13:12:00,83.91204,1.1863419999999998,0.8649640266673192,4.9189810000000005,4.340277,13.59960000000001,5212.546944451062
2023-11-06 13:15:00,85.47454,1.1863419999999998,0.9009731669896288,5.092593000000001,4.571757,13.599500000000035,5212.596944451062
2023-11-06 13:18:00,82.37847,1.1284720000000004,0.8591816036241863,5.005787,4.513887,13.888899999999978,5212.646944451062
2023-11-06 13:21:00,78.90625,1.1284720000000004,0.859182214428018,4.890046,4.398147,11.863400000000013,5212.696944451062
2023-11-06 13:24:00,83.53588,1.2442130000000002,0.8694182737022663,5.034722,4.369216,14.178200000000004,5212.7469444510625
2023-11-06 13:27:00,83.91204,1.2442130000000002,0.8694149923836988,4.918982000000001,4.253471,11.284699999999987,5212.796944451063
2023-11-06 13:30:00,86.63194,1.2442130000000002,0.9248834608114207,5.063658,4.484956,14.178300000000036,5212.846944451063
2023-11-06 13:33:00,93.20023,1.359954,0.9143666209607121,5.266204000000001,4.48495,15.625,5212.896944451063
2023-11-06 13:36:00,96.26736,1.2731480000000008,0.8997431917670101,5.179394000000001,4.513886,15.625,5212.946944451063
2023-11-06 13:39:00,98.20602,1.2731480000000008,0.9367042396638373,5.410884,4.803235999999999,17.93979999999999,5212.996944451063
2023-11-06 13:42:00,95.51505,1.0416670000000003,0.9052249859735323,5.237264,4.976846999999999,22.569399999999973,5213.046944451064
2023-11-06 13:45:00,87.78935,0.9548610000000002,0.9107675782917423,4.976853,4.8900429999999995,20.83340000000004,5213.096944451064
2023-11-06 13:48:00,82.75463,1.070602,0.9021217955204339,5.005787000000001,4.687502,20.254599999999982,5213.146944451064
2023-11-06 13:51:00,80.81597,1.1284720000000004,0.9109653103667659,5.0347230000000005,4.629632,18.229100000000017,5213.196944451064
2023-11-06 13:54:00,78.90625,1.0995370000000007,0.8815348029071214,5.005787000000001,4.600697,15.914300000000026,5213.246944451064
2023-11-06 13:57:00,78.125,1.157407,0.8888916929394782,4.918982000000001,4.427087,15.3356,5213.2969444510645
2023-11-06 14:00:00,76.18634,1.157407,0.8348972229788275,4.832175,4.253477,11.574099999999987,5213.346944451065
2023-11-06 14:03:00,79.6875,1.2152780000000005,0.8766413673270047,4.861111,4.253475999999999,13.599599999999953,5213.396944451065
2023-11-06 14:06:00,81.62616,1.1574080000000002,0.8532086850532493,4.803241,4.253475999999999,14.756899999999973,5213.446944451065
2023-11-06 14:09:00,83.53588,1.0995369999999998,0.8644390963450252,4.8321760000000005,4.398147,15.04630000000003,5213.496944451065
2023-11-06 14:12:00,80.84491,1.070602,0.8348727926541203,4.774305,4.340281999999999,15.3356,5213.546944451065
2023-11-06 14:15:00,78.90625,1.1574080000000002,0.8532086850532493,4.803241,4.253475999999999,13.020899999999983,5213.596944451066
2023-11-06 14:18:00,76.59144,1.070602,0.8173888465933801,4.6875,4.2245420000000005,12.731499999999983,5213.646944451066
2023-11-06 14:21:00,79.28241,1.2442130000000002,0.8694195862266939,4.832175,4.166671,13.599500000000035,5213.696944451066
2023-11-06 14:24:00,79.28241,1.2152780000000005,0.7997967698830165,4.832175,4.108796,11.574100000000044,5213.746944451066
2023-11-06 14:27:00,83.94097,1.2731480000000008,0.8807673139249128,4.890046000000001,4.195605999999999,15.3356,5213.796944451066
2023-11-06 14:30:00,86.63194,1.0995369999999998,0.881531285332756,4.976853,4.571757,15.914300000000026,5213.8469444510665
2023-11-06 14:33:00,82.37847,1.1284720000000004,0.8939684584659093,5.063658000000001,4.629632,15.04630000000003,5213.896944451067
2023-11-06 14:42:00,76.59144,1.157407,0.7972060205568723,4.687500000000001,4.050927,11.574000000000012,5214.046944451066
2023-11-06 14:45:00,82.37847,1.3020830000000005,0.8322874170262851,4.861111,4.050931,12.731499999999983,5214.0969444510665
2023-11-06 14:48:00,82.78356,1.1574080000000002,0.8711992959274636,4.947917,4.427085999999999,14.467600000000004,5214.146944451067
2023-11-06 14:51:00,78.90625,1.070602,0.8173857994206564,4.774305,4.311342000000001,12.152800000000013,5214.196944451067
2023-11-06 15:00:00,78.53009,1.1574080000000002,0.8162340353552819,4.6875,4.0798559999999995,12.152800000000013,5214.3469444510665
2023-11-06 15:03:00,81.71296,1.070601,0.83486877399449,4.774305,4.340277,13.888899999999978,5214.396944451067
2023-11-06 15:09:00,79.6875,1.070601,0.8520663840610533,4.803240000000001,4.398147,13.020800000000008,5214.496944451067
2023-11-06 15:12:00,78.53009,1.0416660000000002,0.839590730917677,4.6875,4.311342000000001,11.574100000000044,5214.546944451067
2023-11-06 15:15:00,79.6875,1.1574080000000002,0.8348969863186847,4.716436,4.137736,12.442099999999982,5214.596944451067
2023-11-06 15:21:00,78.90625,1.070602,0.7995943050723288,4.629630000000001,4.137732000000001,13.020899999999983,5214.696944451068
2023-11-06 15:24:00,77.37269,1.0127310000000005,0.7755833372951491,4.542823,4.108796999999999,12.442099999999982,5214.746944451068
2023-11-06 15:30:00,73.49537,1.0416670000000003,0.7696963136016481,4.571759,4.0798570000000005,4.918999999999983,5214.846944451068
2023-11-06 15:33:00,78.53009,1.070601,0.7629897576433077,4.600694000000001,4.050927,7.233699999999999,5214.8969444510685
2023-11-06 15:39:00,78.15394,0.9837959999999999,0.7634193739520649,4.484952999999999,4.0798570000000005,8.101799999999997,5214.996944451069
2023-11-06 15:42:00,75.05787,1.070601,0.7629891123858366,4.542823,3.993055,7.233799999999974,5215.046944451069
2023-11-06 15:45:00,84.31713,1.070602,0.7629895111492453,4.427083,3.8773139999999993,10.416699999999992,5215.096944451069
2023-11-06 15:51:00,85.85069,1.070602,0.7995943050723288,4.484954,3.993056,11.284699999999987,5215.19694445107
2023-11-06 15:54:00,93.95255,1.157407,0.8348965843071541,4.890046000000001,4.311347,13.02090000000004,5215.24694445107
2023-11-06 16:00:00,90.88542,1.1284720000000004,0.8767120025390959,4.9189810000000005,4.456016999999999,15.3356,5215.34694445107
2023-11-06 16:03:00,82.00231,0.9837960000000008,0.8307415854595978,4.716436000000001,4.4270879999999995,14.757000000000005,5215.39694445107
2023-11-06 16:06:00,73.90046,1.157407,0.7972060205568734,4.6296289999999996,3.993056,7.233799999999974,5215.4469444510705
2023-11-06 16:12:00,72.74306,1.0995370000000007,0.7744829310573217,4.542824,3.9641210000000004,5.208300000000008,5215.546944451071
2023-11-06 16:15:00,79.6875,1.0127309999999996,0.8101518260575886,4.484953,4.108797000000001,10.127300000000048,5215.596944451071
2023-11-06 16:21:00,78.125,1.0127309999999996,0.7755802976621153,4.484952999999999,4.050922000000001,10.127399999999966,5215.696944451071
2023-11-06 16:24:00,73.11921,1.0416660000000002,0.7327274754831121,4.340277,3.7905100000000003,4.340199999999982,5215.746944451072
2023-11-06 16:30:00,73.11921,1.070601,0.7441176203582716,4.253472,3.6747680000000003,3.7614999999999554,5215.846944451072
2023-11-06 16:33:00,72.74306,1.1863419999999998,0.7053534527042362,4.282408,3.4722220000000004,2.0254999999999654,5215.896944451072
2023-11-06 16:36:00,77.37269,1.359954,0.7884317655024952,4.484954,3.530092,3.761600000000044,5215.946944451072
2023-11-06 16:39:00,76.21528,1.186343,0.7687498554080202,4.513889,3.790509,5.20840000000004,5215.9969444510725
2023-11-06 16:42:00,73.11921,1.1574079999999993,0.7777686516733879,4.484953999999999,3.8194440000000007,3.4721999999999866,5216.046944451073
2023-11-06 16:45:00,71.58565,1.3020829999999997,0.7456849483644025,4.340278,3.414352000000001,-1.7361999999999966,5216.096944451073
2023-11-06 16:51:00,73.52431,1.3310180000000003,0.7321357648941499,4.311343,3.327545999999999,-1.446799999999996,5216.196944451073
2023-11-06 16:54:00,70.8044,0.8391199999999994,0.6673759062791478,4.079860999999999,3.7615750000000006,0.867999999999995,5216.246944451073
2023-11-06 17:00:00,71.96181,1.0127309999999996,0.66315192689848,4.050924999999999,3.4432870000000007,-1.1573999999999955,5216.346944451074
2023-11-06 17:03:00,73.11921,1.0995369999999998,0.6954689601623849,4.050924999999999,3.3564810000000005,-0.8681000000000267,5216.396944451074
2023-11-06 17:06:00,73.90046,1.0995369999999998,0.6743953434420661,3.993055,3.2696760000000005,-0.28940000000000055,5216.446944451074
2023-11-06 17:12:00,74.68171,1.0127309999999996,0.6631526221297472,3.906249,3.2986120000000003,-0.2892999999999688,5216.5469444510745
2023-11-06 17:15:00,68.48958,0.868055,0.6074530497861824,3.703703,3.240742,-2.314899999999966,5216.596944451075
2023-11-06 17:18:00,66.57986,0.9837959999999999,0.6320295047347526,3.6458329999999997,3.038195,-4.340199999999982,5216.646944451075
2023-11-06 17:21:00,68.86574,1.1863420000000007,0.6597804616422646,3.7326379999999997,2.864584,-5.208300000000008,5216.696944451075
2023-11-06 17:27:00,68.86574,1.0416660000000002,0.6321112742093904,3.6747680000000003,2.9803240000000004,-4.050899999999956,5216.796944451075
2023-11-06 17:30:00,58.10185,1.070602,0.5730997659943884,3.3564819999999997,2.546297,-10.995400000000018,5216.846944451076
2023-11-06 17:36:00,58.10185,1.1284720000000004,0.6165595949735212,3.385416,2.546297,-11.574000000000012,5216.946944451076
2023-11-06 17:39:00,62.73148,1.1574080000000002,0.5753120236898912,3.4722220000000004,2.546296,-10.416699999999992,5216.996944451076
2023-11-06 17:42:00,60.01157,1.8807860000000005,0.8195436173521503,3.6747680000000003,2.054397999999999,-11.284800000000018,5217.046944451076
2023-11-06 17:48:00,44.61805,1.5914350000000006,0.639937919734617,3.7326379999999997,2.3148149999999994,-13.599500000000035,5217.146944451077
2023-11-06 17:51:00,33.44907,2.1122680000000003,0.77586916650303,3.2696749999999994,1.3310189999999995,-17.650499999999965,5217.196944451077
2023-11-06 17:57:00,30.7581,2.1122680000000003,0.7758663898733005,3.125,1.1863419999999998,-18.22920000000005,5217.296944451077
2023-11-06 18:00:00,38.83102,2.2858790000000004,0.8971166280340884,3.5300920000000007,1.475695,-16.782399999999996,5217.346944451077
2023-11-06 18:06:00,45.37037,2.34375,0.8744833797521393,3.790509,1.649305,-18.22919999999999,5217.446944451078
2023-11-06 18:09:00,51.53356,1.9965279999999996,0.7055568595787608,3.2986120000000003,1.4467590000000001,-15.9144,5217.496944451078
2023-11-06 18:12:00,41.89815,1.9097229999999996,0.6840724197050734,3.125,1.359954,-17.93979999999999,5217.546944451078
2023-11-06 18:18:00,39.20718,1.8229169999999995,0.7374647454871456,3.038193999999999,1.4178240000000004,-15.9144,5217.6469444510785
2023-11-06 18:21:00,53.84838,2.2858790000000004,0.9324406136056775,3.9351839999999996,1.9097230000000005,-15.9144,5217.696944451079
2023-11-06 18:27:00,55.41088,2.0833329999999997,0.8766381766613002,4.137732000000001,2.3148150000000003,-14.75690000000003,5217.796944451079
2023-11-06 18:30:00,50.78125,2.054399,0.7993263353686413,4.340278,2.4884249999999994,-15.046299999999974,5217.846944451079
2023-11-06 18:33:00,48.84259,2.141203,0.7831847343133747,3.877314,1.9097230000000005,-15.625,5217.896944451079
2023-11-06 18:39:00,47.68518,2.141203,0.8584505094316698,3.9351839999999996,2.0254640000000004,-16.78230000000002,5217.99694445108
2023-11-06 18:42:00,51.15741,2.1122679999999994,0.8145380652492618,3.993055,2.0833330000000005,-15.04630000000003,5218.04694445108
2023-11-06 18:48:00,52.69097,2.170139,0.8296566619962558,4.079862,2.1122690000000004,-15.335699999999974,5218.14694445108
2023-11-06 18:51:00,46.52778,2.0833330000000005,0.8069439999584261,4.108796000000001,2.228009,-15.3356,5218.1969444510805
2023-11-06 18:57:00,49.21875,2.083334,0.8069442628206938,4.079862,2.1990740000000004,-15.625,5218.296944451081
2023-11-06 19:00:00,48.84259,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-16.782399999999996,5218.346944451081
2023-11-06 19:03:00,46.52778,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-16.49309999999997,5218.396944451081
2023-11-06 19:06:00,48.09028,2.141204,0.85844956122677,3.9641200000000003,2.054398,-17.36110000000002,5218.446944451081
2023-11-06 19:12:00,50.78125,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-15.335699999999974,5218.546944451082
2023-11-06 19:15:00,50.78125,2.1701380000000006,0.8296564015387805,4.195602000000001,2.2280100000000003,-15.335699999999974,5218.596944451082
2023-11-06 19:18:00,53.84838,2.228009,0.8446847853689723,3.935186,1.9097229999999996,-13.020800000000008,5218.646944451082
2023-11-06 19:24:00,55.00579,2.0833330000000005,0.8069439999584261,3.90625,2.0254629999999993,-15.625,5218.7469444510825
2023-11-06 19:27:00,48.87153,2.1701380000000006,0.7904758328342717,4.166667,2.170139,-16.20369999999997,5218.796944451083
2023-11-06 19:33:00,50.78125,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-15.625,5218.896944451083
2023-11-06 19:36:00,51.15741,2.054398,0.8685664062328579,3.8773149999999994,2.083334,-15.9144,5218.946944451083
2023-11-06 19:42:00,52.31481,2.054398,0.8349620385426273,4.050924999999999,2.2280089999999992,-15.9144,5219.046944451084
2023-11-06 19:45:00,47.68518,2.0254630000000002,0.7916838125702604,4.195602000000001,2.3726850000000006,-16.20369999999997,5219.096944451084
2023-11-06 19:48:00,49.24768,1.9965279999999996,0.746379215977322,3.8483799999999997,2.025462,-16.203700000000026,5219.146944451084
2023-11-06 19:54:00,49.24768,1.9097220000000004,0.7240146229293335,3.732639,1.9965269999999995,-16.492999999999995,5219.246944451084
2023-11-06 19:57:00,55.41088,1.9097229999999996,0.7952966441991264,3.501158,1.8229170000000003,-15.04630000000003,5219.2969444510845
2023-11-06 20:00:00,50.78125,1.765046,0.7549209961546263,3.7615729999999994,2.2280100000000003,-16.782399999999996,5219.346944451085
2023-11-06 20:03:00,47.68518,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,-17.071799999999996,5219.396944451085
2023-11-06 20:09:00,49.62384,2.1122679999999994,0.8145406426946444,3.9351839999999996,2.0254640000000004,-17.939900000000023,5219.496944451085
2023-11-06 20:12:00,46.15162,2.0254630000000002,0.7916838125702604,3.90625,2.0833329999999997,-16.203700000000026,5219.546944451085
2023-11-06 20:18:00,45.37037,2.0254630000000002,0.7916863389823593,3.964119,2.141204,-15.914300000000026,5219.646944451086
2023-11-06 20:21:00,47.68518,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-17.071799999999996,5219.696944451086
2023-11-06 20:24:00,51.15741,2.1990740000000004,0.8739871669021476,3.993055,2.0254640000000004,-15.9144,5219.746944451086
2023-11-06 20:30:00,49.21875,2.054398,0.8349632326481954,3.964119,2.141204000000001,-15.9144,5219.8469444510865
2023-11-06 20:33:00,45.37037,2.0254630000000002,0.7916838125702604,3.935186,2.1122689999999995,-15.335700000000031,5219.896944451087
2023-11-06 20:36:00,43.86574,2.054399,0.7993263353686413,3.90625,2.054397,-16.20369999999997,5219.946944451087
2023-11-06 20:39:00,48.84259,2.1990740000000004,0.8371817933704275,3.8483800000000006,1.851852,-17.36110000000002,5219.996944451087
2023-11-06 20:45:00,46.55671,2.083334,0.7685304074519091,3.790509,1.8807859999999996,-15.914300000000026,5220.096944451087
2023-11-06 20:48:00,45.77546,2.170139,0.8662283981125927,3.819445,1.8807870000000007,-16.49309999999997,5220.146944451088
2023-11-06 20:51:00,48.06134,2.1122679999999994,0.8145380652492618,3.8773149999999994,1.967593,-15.9144,5220.196944451088
2023-11-06 20:54:00,51.15741,1.967593,0.8112439564152293,3.703704,1.967593,-17.071799999999996,5220.246944451088
2023-11-06 21:00:00,44.99421,1.8229160000000002,0.7711606209559652,3.7615740000000004,2.17014,-17.071799999999996,5220.346944451088
2023-11-06 21:03:00,42.30324,1.9965279999999996,0.8191776640464657,3.906248999999999,2.141204,-18.807900000000018,5220.3969444510885
2023-11-06 21:06:00,49.24768,2.1701380000000006,0.8296564015387805,3.8194440000000007,1.851852,-16.492999999999995,5220.446944451089
2023-11-06 21:09:00,45.37037,2.0254630000000002,0.7916838125702604,3.8483799999999997,2.0254629999999993,-17.071799999999996,5220.496944451089
2023-11-06 21:15:00,45.37037,2.0254630000000002,0.7537883543359152,3.819444,1.967593,-16.782399999999996,5220.596944451089
2023-11-06 21:18:00,44.99421,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-17.071699999999964,5220.646944451089
2023-11-06 21:24:00,47.68518,2.1701380000000006,0.8296564015387805,3.7326379999999997,1.765045999999999,-16.78230000000002,5220.74694445109
2023-11-06 21:27:00,49.21875,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-15.625,5220.79694445109
2023-11-06 21:30:00,46.15162,1.9386579999999993,0.8032853612962972,3.8483789999999996,2.141204000000001,-15.9144,5220.84694445109
2023-11-06 21:36:00,45.77546,1.9965279999999996,0.7463819175885958,3.8773139999999993,2.054398,-17.361099999999965,5220.9469444510905
2023-11-06 21:39:00,42.30324,1.9965279999999996,0.8191764857548497,3.616898,1.851852,-17.071799999999996,5220.996944451091
2023-11-06 21:45:00,44.61805,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-15.9144,5221.096944451091
2023-11-06 21:48:00,42.6794,2.054398,0.8349608444346498,3.790509,1.9675920000000007,-18.518500000000017,5221.146944451091
2023-11-06 21:54:00,42.6794,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,-19.097200000000043,5221.246944451092
2023-11-06 21:57:00,42.6794,2.054398,0.7611686686822338,3.790509,1.9097210000000002,-15.914299999999969,5221.296944451092
2023-11-06 22:00:00,46.93287,2.1122679999999994,0.8145380652492618,3.7326379999999997,1.8229160000000002,-15.914299999999969,5221.346944451092
2023-11-06 22:06:00,46.93287,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-16.782500000000027,5221.446944451092
2023-11-06 22:09:00,44.61805,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,-16.492999999999995,5221.4969444510925
2023-11-06 22:15:00,43.8368,2.0254629999999993,0.7537856338177694,3.7615739999999995,1.9097210000000002,-17.361199999999997,5221.596944451093
2023-11-06 22:18:00,44.61805,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-17.071799999999996,5221.646944451093
2023-11-06 22:24:00,42.30324,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-17.650400000000047,5221.746944451093
2023-11-06 22:27:00,46.52778,2.1122679999999994,0.8145380652492618,3.7326379999999997,1.8229160000000002,-17.650500000000022,5221.796944451094
2023-11-06 22:30:00,46.15162,2.054398,0.7611686686822338,3.7615739999999995,1.8807859999999996,-16.493000000000052,5221.846944451094
2023-11-06 22:36:00,43.46065,2.0254630000000002,0.7537869940787418,3.7615730000000003,1.9097209999999993,-18.80789999999996,5221.946944451094
2023-11-06 22:39:00,45.37037,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.361199999999997,5221.996944451094
2023-11-06 22:45:00,45.37037,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.650400000000047,5222.096944451095
2023-11-06 22:48:00,43.46065,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-17.650499999999965,5222.146944451095
2023-11-06 22:51:00,48.49537,2.141203,0.8584480744269424,3.790509,1.8807870000000007,-17.361099999999965,5222.196944451095
2023-11-06 22:57:00,45.77546,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-17.36110000000002,5222.296944451095
2023-11-06 23:00:00,44.99421,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,-16.203700000000026,5222.346944451096
2023-11-06 23:06:00,45.77546,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,-16.203700000000026,5222.446944451096
2023-11-06 23:09:00,46.15162,1.9965279999999996,0.8191764857548497,3.530093,1.765047,-17.071699999999964,5222.496944451096
2023-11-06 23:15:00,46.55671,1.7361109999999993,0.7467523255472399,3.2696759999999996,1.765047,-17.93979999999999,5222.5969444510965
2023-11-06 23:18:00,49.62384,1.5914350000000006,0.6737535049681304,3.1828700000000003,1.7939809999999996,-16.20369999999997,5222.646944451097
2023-11-06 23:21:00,49.24768,1.6203709999999996,0.7137487214621345,3.3854169999999995,1.9965270000000004,-16.493000000000052,5222.696944451097
2023-11-06 23:27:00,46.93287,1.7071769999999997,0.7385515156868377,3.4722229999999996,1.9965270000000004,-16.78249999999997,5222.796944451097
2023-11-06 23:30:00,46.55671,1.8807870000000007,0.753089728930966,3.530092,1.851850999999999,-15.914299999999969,5222.846944451097
2023-11-06 23:36:00,47.71412,1.7939819999999997,0.7296076629927987,3.501157,1.9097210000000002,-18.22909999999996,5222.946944451098
2023-11-06 23:39:00,43.8368,1.7939809999999996,0.7296073909879058,3.414351,1.8229160000000002,-16.782399999999996,5222.996944451098
2023-11-06 23:45:00,44.99421,1.7361110000000002,0.7467512208003928,3.2986109999999993,1.7939809999999996,-17.36110000000002,5223.096944451098
2023-11-06 23:48:00,46.52778,1.8229169999999995,0.7711609005348984,3.3564819999999997,1.765047,-17.650500000000022,5223.1469444510985
2023-11-06 23:51:00,47.68518,1.8229170000000003,0.7374635435387926,3.4722219999999995,1.851850999999999,-16.782399999999996,5223.196944451099
2023-11-06 23:54:00,47.68518,1.9097220000000004,0.8277875583070512,3.587962,1.938657,-17.361099999999965,5223.246944451099
2023-11-06 23:57:00,47.71412,1.9097229999999996,0.7952954899707789,3.645834,1.9675920000000007,-16.20369999999997,5223.296944451099
2023-11-07 00:00:00,42.6794,1.967593,0.8112439564152293,3.7615740000000004,2.0254630000000002,-18.518500000000017,5223.346944451099
