Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-07 00:03:00,41.92709,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,-17.071799999999996,5223.396944451099
2023-11-07 00:06:00,43.8368,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,-18.229100000000017,5223.4469444511
2023-11-07 00:09:00,43.46065,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.939899999999966,5223.4969444511
2023-11-07 00:12:00,45.77546,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-17.361000000000047,5223.5469444511
2023-11-07 00:15:00,45.3993,1.9097220000000004,0.7952963676603688,3.6458330000000005,1.967593,-17.650499999999965,5223.5969444511
2023-11-07 00:18:00,46.52778,1.9097220000000004,0.7608612579679696,3.732639,2.0254629999999993,-16.782399999999996,5223.6469444511
2023-11-07 00:21:00,44.99421,1.9097229999999996,0.7240162039831097,3.616898,1.8807859999999996,-18.22919999999999,5223.6969444511005
2023-11-07 00:24:00,43.8368,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-17.65039999999999,5223.746944451101
2023-11-07 00:27:00,45.3993,1.9386580000000002,0.7314956670934178,3.4722230000000005,1.7071759999999996,-17.650500000000022,5223.796944451101
2023-11-07 00:30:00,45.3993,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-18.80789999999996,5223.846944451101
2023-11-07 00:33:00,47.71412,2.0254629999999993,0.8604655110610436,3.703704,1.938657,-15.914299999999969,5223.896944451101
2023-11-07 00:36:00,44.61805,1.8807869999999998,0.7530897289309659,3.7615739999999995,2.0833329999999997,-17.361099999999965,5223.946944451101
2023-11-07 00:39:00,42.6794,1.9965279999999996,0.8191764857548497,3.7615740000000004,1.9965280000000005,-17.361000000000047,5223.996944451102
2023-11-07 00:42:00,41.14584,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,-18.80789999999996,5224.046944451102
2023-11-07 00:45:00,43.46065,2.141203,0.7831833367465687,3.5590280000000005,1.5914359999999999,-18.22919999999999,5224.096944451102
2023-11-07 00:48:00,45.3993,1.9965279999999996,0.7840167385958797,3.530093,1.7361110000000002,-17.65039999999999,5224.146944451102
2023-11-07 00:51:00,46.15162,1.9386579999999993,0.8032830367035264,3.616897999999999,1.9097210000000002,-16.203700000000026,5224.196944451102
2023-11-07 00:54:00,43.8368,1.9097229999999996,0.7608615260850841,3.7905099999999994,2.0833329999999997,-17.361199999999997,5224.2469444511025
2023-11-07 00:57:00,43.46065,1.9386579999999993,0.8032841990010751,3.703704,1.9965280000000005,-16.492999999999995,5224.296944451103
2023-11-07 01:00:00,44.58912,2.0254629999999993,0.7916838125702602,3.703704,1.8807870000000007,-17.361199999999997,5224.346944451103
2023-11-07 01:03:00,43.46065,1.9386579999999993,0.7314956670934201,3.530092999999999,1.7650460000000008,-18.518500000000017,5224.396944451103
2023-11-07 01:06:00,46.15162,2.0833329999999997,0.8069439999584259,3.5590280000000005,1.6782410000000008,-17.650499999999965,5224.446944451103
2023-11-07 01:09:00,42.6794,2.0254629999999993,0.8604655110610436,3.6458329999999997,1.8807859999999996,-16.782399999999996,5224.496944451103
2023-11-07 01:12:00,42.30324,2.0254630000000002,0.860465511061044,3.8194440000000007,2.054397,-17.93979999999999,5224.546944451104
2023-11-07 01:15:00,41.92709,2.054398,0.8349620385426273,3.790509,1.967593,-18.80789999999996,5224.596944451104
2023-11-07 01:18:00,41.92709,2.0254630000000002,0.8270823363527865,3.7615740000000004,1.967593,-17.36110000000002,5224.646944451104
2023-11-07 01:21:00,44.99421,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-17.361000000000047,5224.696944451104
2023-11-07 01:24:00,45.3993,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.071799999999996,5224.746944451104
2023-11-07 01:27:00,42.6794,1.967593,0.8112427860961537,3.616897999999999,1.8807859999999996,-17.650400000000047,5224.7969444511045
2023-11-07 01:30:00,42.30324,1.9386580000000002,0.8032841990010753,3.6747690000000004,1.967593,-16.492999999999995,5224.846944451105
2023-11-07 01:33:00,45.37037,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,-16.203700000000026,5224.896944451105
2023-11-07 01:36:00,43.46065,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-18.807900000000018,5224.946944451105
2023-11-07 01:39:00,46.52778,2.0833329999999997,0.8428161045783849,3.5590279999999996,1.7071769999999997,-17.36110000000002,5224.996944451105
2023-11-07 01:42:00,46.15162,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.071799999999996,5225.046944451105
2023-11-07 01:45:00,44.99421,1.9097229999999996,0.7608615260850841,3.6458329999999997,1.938656,-17.361199999999997,5225.096944451106
2023-11-07 01:48:00,46.55671,1.9386580000000002,0.8032853612962975,3.7905089999999992,2.083334,-18.22919999999999,5225.146944451106
2023-11-07 01:51:00,43.8368,1.9386579999999993,0.731494335351734,3.7905099999999994,2.025462,-17.650500000000022,5225.196944451106
2023-11-07 01:54:00,45.3993,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,-18.22919999999999,5225.246944451106
2023-11-07 01:57:00,42.30324,1.9386579999999993,0.7314956670934176,3.501158,1.7361110000000002,-17.361199999999997,5225.296944451106
2023-11-07 02:00:00,43.8368,2.0254629999999993,0.8270811501294948,3.530092999999999,1.7361110000000002,-16.20369999999997,5225.3469444511065
2023-11-07 02:03:00,46.52778,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,-16.782399999999996,5225.396944451107
2023-11-07 02:06:00,44.61805,1.9965279999999996,0.8191753074608654,3.732639,1.9675920000000007,-17.361199999999997,5225.446944451107
2023-11-07 02:09:00,42.6794,1.9965279999999996,0.8191764857548497,3.7615740000000004,1.9965280000000005,-17.07170000000002,5225.496944451107
2023-11-07 02:12:00,41.92709,2.0254629999999993,0.7537856338177694,3.7615739999999995,1.9097210000000002,-16.492999999999995,5225.546944451107
2023-11-07 02:15:00,41.92709,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,-17.36110000000002,5225.596944451107
2023-11-07 02:18:00,40.74074,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.675899999999956,5225.646944451108
2023-11-07 02:21:00,44.61805,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-18.518500000000017,5225.696944451108
2023-11-07 02:24:00,42.30324,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.939800000000048,5225.746944451108
2023-11-07 02:27:00,44.99421,2.054398,0.8685652755933769,3.790509,1.9965269999999995,-18.518500000000017,5225.796944451108
2023-11-07 02:30:00,42.30324,2.0254629999999993,0.8270823363527863,3.790509,1.9965280000000005,-17.36110000000002,5225.846944451108
2023-11-07 02:33:00,43.8368,2.0254629999999993,0.7537869940787415,3.7326379999999997,1.8807859999999996,-18.807799999999986,5225.8969444511085
2023-11-07 02:36:00,42.6794,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-15.625,5225.946944451109
2023-11-07 02:39:00,42.30324,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-16.20369999999997,5225.996944451109
2023-11-07 02:42:00,43.46065,2.141203,0.8584480744269424,3.7615739999999995,1.851852,-19.097199999999987,5226.046944451109
2023-11-07 02:45:00,43.8368,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.93979999999999,5226.096944451109
2023-11-07 02:48:00,45.3993,2.0833330000000005,0.8766393146039854,3.6458329999999997,1.8229169999999995,-17.071799999999996,5226.146944451109
2023-11-07 02:51:00,42.6794,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-16.493100000000027,5226.19694445111
2023-11-07 02:54:00,44.99421,2.054398,0.7993260716736706,3.7615730000000003,1.9097210000000002,-17.07170000000002,5226.24694445111
2023-11-07 02:57:00,41.14584,1.9965270000000004,0.7840164731855666,3.7326379999999997,1.9386569999999992,-17.361099999999965,5226.29694445111
2023-11-07 03:00:00,39.98843,2.083334,0.8428151736301263,3.7615739999999995,1.9097210000000002,-16.492999999999995,5226.34694445111
2023-11-07 03:03:00,44.99421,2.170139,0.8296566619962558,3.7615739999999995,1.7939809999999996,-17.93979999999999,5226.39694445111
2023-11-07 03:06:00,42.70834,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-19.386499999999955,5226.4469444511105
2023-11-07 03:09:00,41.92709,2.1122690000000004,0.8846861578241471,3.790509,1.938657,-18.807900000000018,5226.496944451111
2023-11-07 03:12:00,41.14584,2.1122690000000004,0.8506452996378568,3.906250000000001,2.0254630000000002,-18.807900000000018,5226.546944451111
2023-11-07 03:15:00,44.61805,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-18.229100000000017,5226.596944451111
2023-11-07 03:18:00,45.3993,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-15.914300000000026,5226.646944451111
2023-11-07 03:21:00,42.30324,2.054398,0.8685652755933769,3.6747680000000003,1.8807859999999996,-16.203700000000026,5226.696944451111
2023-11-07 03:24:00,41.14584,2.0254630000000002,0.7916838125702604,3.7615730000000003,1.938656,-18.22919999999999,5226.746944451112
2023-11-07 03:27:00,43.46065,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-16.49309999999997,5226.796944451112
2023-11-07 03:30:00,44.61805,2.054398,0.7611714080043162,3.7326379999999997,1.851852,-18.807799999999986,5226.846944451112
2023-11-07 03:33:00,45.3993,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.361099999999965,5226.896944451112
2023-11-07 03:36:00,42.30324,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-17.07170000000002,5226.946944451112
2023-11-07 03:39:00,42.70834,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-18.229100000000017,5226.9969444511125
2023-11-07 03:42:00,42.70834,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-16.203700000000026,5227.046944451113
2023-11-07 03:45:00,41.14584,2.054398,0.7993260716736706,3.7615730000000003,1.9097210000000002,-17.650499999999965,5227.096944451113
2023-11-07 03:48:00,42.6794,2.141203,0.7831847343133747,3.7326379999999997,1.765047,-17.93979999999999,5227.146944451113
2023-11-07 03:51:00,44.61805,2.0833330000000005,0.7685301534758375,3.616898000000001,1.7071759999999996,-18.807800000000043,5227.196944451113
2023-11-07 03:54:00,44.61805,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-17.650499999999965,5227.246944451113
2023-11-07 03:57:00,43.86574,2.054398,0.8349608444346498,3.703702999999999,1.8807859999999996,-17.65039999999999,5227.296944451114
2023-11-07 04:00:00,44.99421,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-16.782399999999996,5227.346944451114
2023-11-07 04:03:00,41.92709,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-17.361099999999965,5227.396944451114
2023-11-07 04:06:00,40.76968,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-18.22919999999999,5227.446944451114
2023-11-07 04:09:00,42.70834,2.1122680000000003,0.814538065249262,3.5590280000000005,1.6493060000000002,-17.36110000000002,5227.496944451114
2023-11-07 04:12:00,44.61805,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.650400000000047,5227.5469444511145
2023-11-07 04:15:00,46.55671,2.054398,0.9004906813843466,3.530092999999999,1.765045999999999,-16.20369999999997,5227.596944451115
2023-11-07 04:18:00,46.15162,1.9097229999999996,0.7952966441991264,3.703704,2.0254630000000002,-15.9144,5227.646944451115
2023-11-07 04:21:00,45.77546,1.9386579999999993,0.8032841990010751,3.703704,1.9965280000000005,-17.650500000000022,5227.696944451115
2023-11-07 04:24:00,45.3993,1.9097229999999996,0.7952977984251683,3.819443999999999,2.141204,-15.04630000000003,5227.746944451115
2023-11-07 04:27:00,43.8368,1.9097229999999996,0.7608615260850841,3.703704,1.9965270000000004,-17.65039999999999,5227.796944451115
2023-11-07 04:30:00,41.92709,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-18.22920000000005,5227.846944451116
2023-11-07 04:33:00,42.6794,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-18.22920000000005,5227.896944451116
2023-11-07 04:36:00,44.99421,1.9965279999999996,0.746379215977322,3.443288,1.6203700000000003,-17.36110000000002,5227.946944451116
2023-11-07 04:39:00,44.99421,1.9386580000000002,0.8359995517507027,3.4722230000000005,1.7939809999999996,-17.650499999999965,5227.996944451116
2023-11-07 04:42:00,45.77546,1.9097229999999996,0.8277878426541886,3.645834,1.9965280000000005,-17.36110000000002,5228.046944451116
2023-11-07 04:45:00,43.8368,1.9097229999999996,0.7608615260850841,3.732639,2.025462,-18.22919999999999,5228.0969444511165
2023-11-07 04:48:00,46.15162,2.0254630000000002,0.7537883543359152,3.732639,1.880788,-17.650499999999965,5228.146944451117
2023-11-07 04:51:00,45.02315,1.9097229999999996,0.7608615260850841,3.530093,1.8229160000000002,-16.49309999999997,5228.196944451117
2023-11-07 04:54:00,43.8368,1.9097229999999996,0.7608615260850841,3.4722230000000005,1.7650460000000008,-17.361099999999965,5228.246944451117
2023-11-07 04:57:00,46.15162,2.0254630000000002,0.8270823363527865,3.530093,1.7361119999999994,-16.203700000000026,5228.296944451117
2023-11-07 05:00:00,46.93287,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-17.36110000000002,5228.346944451117
2023-11-07 05:03:00,46.15162,1.9097229999999996,0.8277878426541886,3.616898,1.9675920000000007,-17.361199999999997,5228.396944451118
2023-11-07 05:06:00,43.8368,1.9097229999999996,0.7952966441991264,3.6747690000000004,1.9965280000000005,-17.36110000000002,5228.446944451118
2023-11-07 05:09:00,43.46065,1.9386580000000002,0.7686061237630893,3.732639,1.9965269999999995,-18.807799999999986,5228.496944451118
2023-11-07 05:12:00,46.15162,1.9386580000000002,0.7314956670934178,3.616898,1.851850999999999,-17.650499999999965,5228.546944451118
2023-11-07 05:15:00,43.8368,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-17.36110000000002,5228.596944451118
2023-11-07 05:18:00,44.99421,1.9965279999999996,0.8523394601087974,3.5011579999999993,1.765047,-17.650499999999965,5228.6469444511185
2023-11-07 05:21:00,47.71412,1.9965279999999996,0.7840167385958797,3.5879629999999993,1.7939809999999996,-17.071799999999996,5228.696944451119
2023-11-07 05:24:00,48.09028,1.967593,0.8441843255629343,3.6458329999999997,1.938657,-15.9144,5228.746944451119
2023-11-07 05:27:00,46.93287,1.9097229999999996,0.7608615260850841,3.7615739999999995,2.054397,-16.20369999999997,5228.796944451119
2023-11-07 05:30:00,44.61805,1.9097229999999996,0.8277889361387977,3.7905089999999992,2.141204000000001,-17.07170000000002,5228.846944451119
2023-11-07 05:33:00,45.8044,1.9097229999999996,0.7608615260850841,3.7615749999999997,2.054398,-17.07170000000002,5228.896944451119
2023-11-07 05:36:00,45.3993,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-17.650500000000022,5228.94694445112
2023-11-07 05:39:00,44.61805,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-16.203700000000026,5228.99694445112
2023-11-07 05:42:00,44.61805,1.967593,0.7763243486588671,3.6747679999999994,1.9097209999999993,-17.93979999999999,5229.04694445112
2023-11-07 05:45:00,46.15162,2.0254630000000002,0.7916838125702604,3.703703,1.8807859999999996,-18.80789999999996,5229.09694445112
2023-11-07 05:48:00,46.55671,1.967593,0.8112427860961537,3.6747679999999994,1.938656,-18.22920000000005,5229.14694445112
2023-11-07 05:51:00,48.09028,2.0254629999999993,0.8270835225736889,3.819443999999999,2.0254640000000004,-15.625,5229.1969444511205
2023-11-07 05:54:00,49.24768,2.0254629999999993,0.8270835225736889,3.819443999999999,2.0254640000000004,-16.782399999999996,5229.246944451121
2023-11-07 05:57:00,46.93287,1.9386580000000002,0.8032841990010753,3.6747690000000004,1.967593,-16.20369999999997,5229.296944451121
2023-11-07 06:00:00,46.52778,1.9097229999999996,0.8277878426541886,3.616898,1.9675920000000007,-17.650400000000047,5229.346944451121
2023-11-07 06:03:00,45.77546,1.9097220000000004,0.8277875583070512,3.587962,1.938657,-16.493100000000027,5229.396944451121
2023-11-07 06:06:00,48.06134,1.9965270000000004,0.7840164731855666,3.587962,1.7939809999999996,-16.20369999999997,5229.446944451121
2023-11-07 06:09:00,48.84259,1.9097220000000004,0.7952952134323009,3.616898,1.938657,-16.492999999999995,5229.496944451122
2023-11-07 06:12:00,46.93287,1.8807869999999998,0.7872804241376854,3.703703,2.054398,-16.492999999999995,5229.546944451122
2023-11-07 06:15:00,46.18055,1.9675919999999998,0.8112448521144127,3.7615729999999994,2.0254640000000004,-17.361199999999997,5229.596944451122
2023-11-07 06:18:00,50.78125,1.9386580000000002,0.7686061237630893,3.7615749999999997,2.0254629999999993,-17.93979999999999,5229.646944451122
2023-11-07 06:21:00,46.55671,1.851852,0.7089816788997174,3.5590269999999995,1.8807869999999998,-16.203700000000026,5229.696944451122
2023-11-07 06:24:00,44.99421,1.9097220000000004,0.8277875583070512,3.616898,1.967593,-17.361099999999965,5229.7469444511225
2023-11-07 06:27:00,49.62384,1.9675920000000007,0.7763240823647659,3.703704,1.9386579999999993,-15.046199999999999,5229.796944451123
2023-11-07 06:30:00,51.18634,1.8807870000000007,0.8195449886600462,3.5879630000000002,1.967593,-16.20369999999997,5229.846944451123
2023-11-07 06:33:00,46.15162,1.7361110000000002,0.777862020396599,3.703704,2.2280100000000003,-17.36110000000002,5229.896944451123
2023-11-07 06:36:00,46.15162,1.8807869999999998,0.8195460745796748,3.7615729999999994,2.141204000000001,-16.782399999999996,5229.946944451123
2023-11-07 06:39:00,49.62384,1.9097220000000004,0.7608612579679696,3.703703,1.9965269999999995,-16.2038,5229.996944451123
2023-11-07 06:42:00,46.15162,1.851852,0.7792354803747685,3.501157,1.8807869999999998,-18.22919999999999,5230.046944451124
2023-11-07 06:45:00,45.3993,1.9386580000000002,0.7686061237630893,3.616898,1.8807859999999996,-17.361099999999993,5230.096944451124
2023-11-07 06:48:00,48.87153,1.9097229999999996,0.7608615260850841,3.616898,1.9097210000000002,-15.914300000000026,5230.146944451124
2023-11-07 06:51:00,46.55671,1.9097220000000004,0.7608612579679696,3.587962,1.8807859999999996,-16.78230000000002,5230.196944451124
2023-11-07 06:54:00,53.84838,1.9675920000000007,0.8441851517065493,3.7326379999999997,2.0254640000000004,-15.914299999999969,5230.246944451124
2023-11-07 06:57:00,52.34375,1.7939819999999997,0.7296076629927987,3.7615740000000004,2.1701380000000006,-14.467599999999948,5230.296944451125
2023-11-07 07:00:00,47.71412,1.765047,0.8160739998961212,3.8483799999999997,2.3726850000000006,-16.782399999999996,5230.346944451125
2023-11-07 07:03:00,54.62963,1.9097220000000004,0.7952952134323009,3.8483799999999997,2.170139,-16.492999999999995,5230.396944451125
2023-11-07 07:06:00,51.5625,1.765047,0.75492016475076,3.5590280000000005,2.0254630000000002,-16.203700000000026,5230.446944451125
2023-11-07 07:09:00,54.62963,1.967593,0.8112451267319575,3.703703,1.9675930000000008,-15.3356,5230.496944451125
2023-11-07 07:12:00,55.03472,1.8807870000000007,0.7872792780275911,3.819445,2.170139,-14.178200000000004,5230.5469444511255
2023-11-07 07:15:00,58.50694,1.851852,0.8112720159125232,3.819445,2.2280100000000003,-13.888899999999978,5230.596944451126
2023-11-07 07:18:00,58.8831,1.851852,0.8112720159125232,4.079862,2.4884270000000006,-15.625,5230.646944451126
2023-11-07 07:21:00,65.42245,1.8807870000000007,0.8195449886600462,3.9351850000000006,2.3148150000000003,-15.04630000000003,5230.696944451126
2023-11-07 07:24:00,64.29398,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,-15.625,5230.746944451126
2023-11-07 07:27:00,68.89468,1.851852,0.7792354803747685,4.108797000000001,2.4884270000000006,-13.020899999999983,5230.796944451126
2023-11-07 07:30:00,69.67593,1.8807869999999998,0.7872792780275909,3.906251,2.256945000000001,-13.020800000000008,5230.846944451127
2023-11-07 07:33:00,68.51852,1.8229170000000003,0.8029679708647078,4.021990000000001,2.4594900000000006,-13.310200000000009,5230.896944451127
2023-11-07 07:36:00,69.29977,1.938657,0.8968202450640835,4.195602,2.5752319999999997,-11.284799999999962,5230.946944451127
2023-11-07 07:39:00,70.83333,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,-10.995400000000018,5230.996944451127
2023-11-07 07:42:00,65.79861,1.7361120000000003,0.7778612639716371,4.108797000000001,2.633101,-12.731500000000011,5231.046944451127
2023-11-07 07:45:00,65.79861,1.8229170000000003,0.7374635435387926,4.050926,2.430554999999999,-10.99539999999999,5231.0969444511275
2023-11-07 07:48:00,64.26505,1.8807869999999998,0.8795436248753677,4.282408,2.719908,-10.416699999999992,5231.146944451128
2023-11-07 07:51:00,70.05208,1.9386580000000002,0.8032934972976422,4.803237000000001,3.096069,-9.259299999999996,5231.196944451128
2023-11-07 07:54:00,74.68171,1.851852,0.7792354803747685,4.513889000000001,2.8935190000000004,-7.233799999999974,5231.246944451128
2023-11-07 07:57:00,73.14815,1.765047,0.871989360564218,4.311344,2.8935190000000004,-7.8125,5231.296944451128
2023-11-07 08:00:00,60.41667,0.08680600000000016,0.5172855770928477,3.616898,5.12153,-8.680600000000027,5231.346944451128
2023-11-07 08:03:00,58.10185,0.5208339999999998,0.7160587979374218,4.51389,4.9479180000000005,-11.284700000000043,5231.396944451129
2023-11-07 08:06:00,57.69676,1.1284719999999995,0.7060840601674553,5.063653,4.340281,-12.731499999999983,5231.446944451129
2023-11-07 08:09:00,64.26505,1.5625,0.8330897043614996,4.947917,3.761578,-12.442099999999982,5231.496944451129
2023-11-07 08:12:00,66.2037,1.0127319999999997,0.7930173179362541,4.976848,4.571756000000001,-10.706000000000017,5231.546944451129
2023-11-07 08:15:00,73.52431,1.2152779999999996,0.6929122953846263,5.2083379999999995,4.34028,-9.259299999999996,5231.596944451129
2023-11-07 08:18:00,78.93519,0.5787040000000001,,3.6747690000000004,3.6747690000000004,-6.076399999999978,5231.6469444511295
2023-11-07 08:21:00,72.74306,0.5208329999999997,0.6548911772906231,3.9641199999999994,4.253473,-7.8125,5231.69694445113
2023-11-07 08:24:00,56.91551,0.7233789999999996,0.6165721946579824,4.195601,3.993055,-11.863400000000013,5231.74694445113
2023-11-07 08:27:00,92.7662,1.938657,0.7686108055952828,7.523148000000001,5.787040999999999,0.867999999999995,5231.79694445113
2023-11-07 08:30:00,88.54167,1.3310179999999994,0.7783615526042174,4.166667,3.2407410000000008,1.7360000000000468,5231.84694445113
2023-11-07 08:33:00,95.8912,1.157407,0.9234566990398149,4.687499,4.253470999999999,15.335699999999974,5231.89694445113
2023-11-07 08:36:00,98.20602,1.1284720000000004,1.0695636396991297,5.642357,5.526625,21.41209999999998,5231.946944451131
2023-11-07 08:39:00,98.20602,1.070601,0.9657890762189081,5.266208000000001,5.063657000000001,23.14809999999997,5231.996944451131
2023-11-07 08:42:00,89.32292,0.868055,0.8966802760836357,5.034722,5.092593000000001,20.54400000000001,5232.046944451131
2023-11-07 08:45:00,77.37269,0.8680560000000002,0.8387882876470286,4.6875,4.629627999999999,15.046299999999974,5232.096944451131
2023-11-07 08:48:00,74.65278,1.0127310000000005,0.7755821214430869,4.484953000000001,4.050924999999999,7.812399999999997,5232.146944451131
2023-11-07 08:51:00,74.65278,1.0995369999999998,0.7554210815006644,4.369213,3.7615750000000006,7.523199999999974,5232.1969444511315
2023-11-07 08:54:00,79.6875,1.157407,0.7972053560264696,4.253472,3.616898,10.416699999999992,5232.246944451132
2023-11-07 08:57:00,83.94097,1.1284719999999995,0.7858871183192044,4.427083,3.819445000000001,13.888899999999978,5232.296944451132
2023-11-07 09:00:00,83.53588,1.0416659999999993,0.8563552595657428,4.745369999999999,4.398147,15.335700000000031,5232.346944451132
2023-11-07 09:03:00,78.125,0.8969909999999999,0.7755021009264254,4.398147999999999,4.166667,11.284700000000043,5232.396944451132
2023-11-07 09:06:00,79.6875,0.9548609999999993,0.7511512496787721,4.224537,3.8483800000000006,13.020899999999983,5232.446944451132
2023-11-07 09:09:00,77.74884,1.0127309999999996,0.75782680121371,4.311343,3.8483800000000006,11.574099999999987,5232.496944451133
2023-11-07 09:12:00,79.6875,1.070601,0.7814710586567789,4.484953000000001,3.9641210000000004,8.969999999999999,5232.546944451133
2023-11-07 09:15:00,79.6875,1.0995369999999998,0.7744829310573214,4.340278,3.7615750000000006,9.548599999999993,5232.596944451133
2023-11-07 09:18:00,76.59144,1.157407,0.8162368947904681,4.456018,3.8483799999999997,9.259199999999993,5232.646944451133
2023-11-07 09:21:00,80.46875,1.273148,0.8416877021326986,4.687499,3.9351839999999996,10.12730000000002,5232.696944451133
2023-11-07 09:24:00,78.15394,1.2152769999999995,0.838986227386854,4.658563999999999,3.993055,9.548699999999968,5232.7469444511335
2023-11-07 09:27:00,76.21528,1.0995370000000007,0.7931496486082076,4.484954000000001,3.935186,7.8125,5232.796944451134
2023-11-07 09:30:00,71.96181,1.0416670000000003,0.7136300165810857,4.224538000000001,3.6458329999999997,3.761599999999987,5232.846944451134
2023-11-07 09:33:00,65.79861,1.9097220000000004,0.8586715696049998,4.311342,2.6909720000000004,-7.233799999999974,5232.896944451134
2023-11-07 09:36:00,69.64699,2.0833329999999997,0.9394698375494069,4.484954,2.719908,-6.076399999999978,5232.946944451134
2023-11-07 09:39:00,79.31134,2.1990739999999995,0.9416092182543605,4.658564999999999,2.748842,-7.8125,5232.996944451134
2023-11-07 09:42:00,85.85069,2.1122689999999995,0.9479150918599256,5.063658,3.269679,-2.314799999999991,5233.046944451135
2023-11-07 09:45:00,78.09606,1.7939809999999996,0.8809726040310855,5.1215280000000005,3.674767000000001,0.5786999999999978,5233.096944451135
2023-11-07 09:48:00,70.05208,1.851852,0.8708551811299945,4.976852,3.4432860000000005,-3.4721999999999866,5233.146944451135
2023-11-07 09:51:00,66.95602,1.9386579999999993,0.8670996208652129,4.861112,3.2118100000000007,-3.761499999999984,5233.196944451135
2023-11-07 09:54:00,67.73727,1.9386580000000002,0.9253732737621537,4.832177000000001,3.2407449999999995,-3.761599999999987,5233.246944451135
2023-11-07 09:57:00,73.11921,1.8807870000000007,0.9077128922605878,4.890047000000001,3.3564800000000004,-1.1575000000000273,5233.2969444511355
2023-11-07 10:00:00,75.05787,1.8229170000000003,0.8899217407888789,5.063662,3.5879649999999996,-0.2892999999999688,5233.346944451136
2023-11-07 10:03:00,82.03125,1.4467599999999994,0.7704602057236839,4.571757999999999,3.472218,2.0255000000000223,5233.396944451136
2023-11-07 10:06:00,84.31713,1.5625,0.8079969231576314,4.71643,3.5011599999999996,2.0253999999999905,5233.446944451136
2023-11-07 10:09:00,72.3669,1.8807869999999998,0.9077128922605875,5.381944000000001,3.848377000000001,-0.28930000000002565,5233.496944451136
2023-11-07 10:12:00,71.58565,2.0833330000000005,0.9394729538951526,5.237268,3.472224999999999,-2.6041000000000167,5233.546944451136
2023-11-07 10:15:00,69.27083,2.141204,0.9861592530216727,5.410884,3.6169000000000002,-2.314799999999991,5233.596944451137
2023-11-07 10:18:00,69.27083,2.1990740000000004,1.0032632292150503,5.671298999999999,3.819444999999999,-2.0255000000000223,5233.646944451137
2023-11-07 10:21:00,66.57986,2.141204,0.9252406797707078,5.526619,3.6747650000000007,-4.340300000000013,5233.696944451137
2023-11-07 10:24:00,66.2037,2.1990740000000004,0.9416081067963197,5.295139000000001,3.385414999999999,-6.07650000000001,5233.746944451137
2023-11-07 10:27:00,70.8044,2.2858790000000004,0.9659693129212782,5.2372689999999995,3.2407399999999997,-5.208399999999983,5233.796944451137
2023-11-07 10:30:00,74.68171,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-2.0255000000000223,5233.8469444511375
2023-11-07 10:33:00,69.27083,2.256944,0.9897144500020149,5.729164999999999,3.7905110000000004,-4.629699999999957,5233.896944451138
2023-11-07 10:36:00,71.58565,2.3726849999999997,0.9901135537646154,5.584490000000001,3.501155,-2.8934999999999604,5233.946944451138
2023-11-07 10:39:00,71.99074,2.3148150000000003,0.974041151487942,5.46875,3.4432850000000004,-3.182899999999961,5233.996944451138
2023-11-07 10:42:00,73.14815,2.228009,0.949753370937138,5.555554,3.6168950000000004,-2.893599999999992,5234.046944451138
2023-11-07 10:45:00,73.11921,2.228009,0.9813968337883677,5.642364,3.7326349999999993,-2.314799999999991,5234.096944451138
2023-11-07 10:48:00,69.64699,2.256945,0.989703967410044,5.78704,3.848375,-2.893599999999992,5234.146944451139
2023-11-07 10:51:00,72.74306,2.170139,0.9006941386869182,5.3819490000000005,3.472220000000001,-1.446799999999996,5234.196944451139
2023-11-07 10:54:00,73.90046,2.256944,0.9897144500020129,5.468749000000001,3.530095,-1.736099999999965,5234.246944451139
2023-11-07 10:57:00,76.62037,2.228009,1.0410390326871444,5.758104,3.9062550000000007,-1.1574999999999704,5234.296944451139
2023-11-07 11:00:00,75.05787,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,-1.1573999999999955,5234.346944451139
2023-11-07 11:03:00,72.3669,2.0833330000000005,0.9394729538951544,5.555554,3.7905110000000004,-1.7361999999999682,5234.3969444511395
2023-11-07 11:06:00,68.48958,2.0254630000000002,0.9225029946904029,5.208334000000001,3.5011609999999997,-2.60420000000002,5234.44694445114
2023-11-07 11:09:00,71.99074,2.141203,0.9563181145946736,5.324078,3.501155,-2.6041999999999916,5234.49694445114
2023-11-07 11:12:00,72.74306,2.054398,0.9004896038364751,5.324073,3.559024999999999,-1.1573999999999955,5234.54694445114
2023-11-07 11:15:00,69.67593,2.054399,0.9602882572404551,5.2951440000000005,3.5879650000000005,-2.6041999999999916,5234.59694445114
2023-11-07 11:18:00,70.05208,2.228009,0.9813968337883696,5.468754,3.559025000000001,-2.8935000000000173,5234.64694445114
2023-11-07 11:21:00,70.05208,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,-1.446799999999996,5234.696944451141
2023-11-07 11:24:00,68.48958,1.9965279999999996,0.9139635331014828,5.4687529999999995,3.7905049999999996,-2.0253999999999905,5234.746944451141
2023-11-07 11:27:00,67.73727,2.083334,0.9087674588444105,5.353014,3.559030000000001,-3.4721999999999866,5234.796944451141
2023-11-07 11:30:00,69.64699,2.141203,0.9252403960372275,5.266208000000001,3.4143549999999996,-4.050900000000013,5234.846944451141
2023-11-07 11:33:00,70.05208,2.1122690000000004,0.9170175463155505,5.2951440000000005,3.472224999999999,-4.050899999999956,5234.896944451141
2023-11-07 11:36:00,72.74306,2.2858789999999996,1.0287146863566439,5.758104,3.819445000000001,-2.0254999999999654,5234.9469444511415
2023-11-07 11:39:00,73.52431,2.256945,0.9897147366469291,5.815969999999999,3.8773150000000003,-1.7361000000000217,5234.996944451142
2023-11-07 11:42:00,70.83333,2.2280099999999994,0.9813971213212113,5.78704,3.8773100000000005,-2.8935000000000173,5235.046944451142
2023-11-07 11:45:00,69.27083,2.3148150000000003,0.9740411514879399,5.758100000000001,3.7326349999999993,-4.050900000000013,5235.096944451142
2023-11-07 11:48:00,69.29977,2.2858789999999996,0.9979850039802595,5.642364,3.674765,-3.7615000000000123,5235.146944451142
2023-11-07 11:51:00,68.48958,2.1990739999999995,0.9416081067963215,5.613423999999999,3.7037000000000004,-4.050899999999956,5235.196944451142
2023-11-07 11:54:00,71.58565,2.314814,0.9740408729451248,5.555554,3.5300900000000004,-2.8935000000000173,5235.246944451143
2023-11-07 11:57:00,72.74306,2.1990740000000004,0.9416081067963217,5.497688999999999,3.5879649999999996,-2.6041999999999916,5235.296944451143
2023-11-07 12:00:00,70.83333,2.170139,0.9947252143069074,5.584489,3.76157,-3.761599999999987,5235.346944451143
2023-11-07 12:03:00,70.05208,2.170139,0.964715265796317,5.758099,3.906250000000001,-4.340300000000013,5235.396944451143
2023-11-07 12:06:00,72.74306,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,-2.8934999999999604,5235.446944451143
2023-11-07 12:09:00,70.05208,2.228009,0.949753370937138,5.526623999999999,3.5879649999999996,-4.050899999999956,5235.4969444511435
2023-11-07 12:12:00,78.90625,3.0671290000000004,1.054105169410559,5.613429,2.7488400000000004,-7.523199999999974,5235.546944451144
2023-11-07 12:15:00,69.64699,2.0833330000000005,0.9689410376094912,5.584494,3.848381,-4.340300000000013,5235.596944451144
2023-11-07 12:18:00,75.43403,2.256944,0.9897144500020129,5.873839,3.9351849999999997,-2.314799999999991,5235.646944451144
2023-11-07 12:21:00,79.6875,2.3726850000000006,1.0539325899282799,6.307874000000001,4.282409,-3.182900000000018,5235.696944451144
2023-11-07 12:24:00,82.00231,2.1122690000000004,0.9479150918599258,5.787034,3.993054999999999,-2.314799999999991,5235.746944451144
2023-11-07 12:27:00,78.53009,2.083334,0.9973511774193454,5.844904,4.13773,-2.6041999999999916,5235.796944451145
2023-11-07 12:30:00,78.90625,2.083334,0.968951329369682,5.787034,4.05093,-1.446799999999996,5235.846944451145
2023-11-07 12:33:00,76.21528,2.083334,0.939473246137628,5.671294,3.906250000000001,-2.6041999999999916,5235.896944451145
2023-11-07 12:36:00,71.58565,2.0254630000000002,1.0067915723044474,5.584493999999999,3.9641210000000004,-2.8934000000000424,5235.946944451145
2023-11-07 12:39:00,67.73727,2.0254630000000002,0.9796559904089011,5.5555579999999996,3.906245,-3.761599999999987,5235.996944451145
2023-11-07 12:42:00,65.79861,2.0254630000000002,0.9224927367947238,5.3819479999999995,3.6747650000000007,-5.786999999999978,5236.0469444511455
2023-11-07 12:45:00,67.73727,2.170139,0.9334373688766231,5.410883999999999,3.530095,-5.787000000000035,5236.096944451146
2023-11-07 12:48:00,72.74306,2.1990730000000003,0.9416078248566921,5.497688,3.5879650000000005,-4.340300000000013,5236.146944451146
2023-11-07 12:51:00,75.46296,2.0833330000000005,1.0248104760708225,5.671298,3.993054999999999,-3.4721999999999866,5236.196944451146
2023-11-07 12:54:00,79.31134,2.141203,0.986158956491118,5.787038000000001,3.993055000000001,-1.4466999999999643,5236.246944451146
2023-11-07 12:57:00,73.90046,1.938657,0.979514743762606,5.787038000000001,4.253471,-1.1573999999999955,5236.296944451146
2023-11-07 13:00:00,68.48958,2.054399,0.9602981889025809,5.787034,4.079865,-5.208399999999983,5236.346944451147
2023-11-07 13:03:00,70.8044,2.170139,0.9647046856921105,5.700234,3.848375,-4.629699999999957,5236.396944451147
2023-11-07 13:06:00,73.90046,2.1990740000000004,1.0032734652362272,5.729164000000001,3.87732,-1.4467000000000212,5236.446944451147
2023-11-07 13:09:00,76.21528,2.1701390000000007,1.0236511154353676,5.758104,3.964125,-2.6041000000000167,5236.496944451147
2023-11-07 13:12:00,76.62037,2.2569440000000007,1.0202574722443598,6.163194,4.253469999999999,-1.1574999999999704,5236.546944451147
2023-11-07 13:15:00,78.15394,2.141204,0.9861693683181928,6.018514000000001,4.22454,-1.7360000000000468,5236.5969444511475
2023-11-07 13:18:00,74.68171,2.170139,1.0236511154353674,5.960649,4.166670000000001,-0.8680999999999699,5236.646944451148
2023-11-07 13:21:00,70.05208,2.141204,0.9861693683181928,5.873839,4.079865,-2.8935000000000173,5236.696944451148
2023-11-07 13:24:00,72.3669,2.1990740000000004,1.0032734652362272,5.815969000000001,3.964125,-1.4467000000000212,5236.746944451148
2023-11-07 13:27:00,71.58565,2.1990740000000004,0.973063996089478,5.787039,3.9062449999999993,-4.050999999999988,5236.796944451148
2023-11-07 13:30:00,71.58565,2.170139,1.0236511154353674,5.960649,4.166670000000001,-2.6041000000000167,5236.846944451148
2023-11-07 13:33:00,74.68171,2.1990740000000004,0.9730746395725246,6.0185189999999995,4.137735,-1.1573000000000206,5236.896944451149
2023-11-07 13:36:00,72.74306,2.228009,1.0117738149226982,5.931714,4.050925,-2.8935000000000173,5236.946944451149
2023-11-07 13:39:00,75.05787,2.1701390000000007,1.0236511154353676,5.931714,4.137735,-2.8935000000000173,5236.996944451149
2023-11-07 13:42:00,80.46875,2.2569440000000007,0.9897036807672916,6.134264000000001,4.1956,-1.736099999999965,5237.046944451149
2023-11-07 13:45:00,84.31713,2.2858790000000004,1.0583156159408385,6.076384,4.166665,-2.0253999999999905,5237.096944451149
2023-11-07 13:48:00,79.6875,2.1122690000000004,1.0337725735056704,5.931714,4.2245349999999995,-1.1573999999999955,5237.1469444511495
2023-11-07 13:51:00,85.09838,2.2569440000000007,1.049690987671116,6.076384,4.1956,-1.1573000000000206,5237.19694445115
2023-11-07 13:54:00,83.56481,2.054399,1.0158174344936979,6.1053239999999995,4.456015000000001,1.446799999999996,5237.24694445115
2023-11-07 13:57:00,76.18634,1.8807869999999998,0.9866516031673996,5.989584000000001,4.542827000000001,2.314799999999991,5237.29694445115
2023-11-07 14:00:00,73.11921,2.083334,0.9973511774193454,6.018514,4.31134,0.0,5237.34694445115
2023-11-07 14:03:00,72.3669,2.054399,0.9885241095108425,5.873844,4.1956050000000005,-0.867999999999995,5237.39694445115
2023-11-07 14:06:00,69.64699,2.054399,0.9602981889025809,5.787034,4.079865,-1.736099999999965,5237.446944451151
2023-11-07 14:09:00,67.73727,2.083334,0.9394732461376261,5.815974000000001,4.05093,-2.893599999999992,5237.496944451151
2023-11-07 14:12:00,70.05208,2.170139,0.9647046856921105,5.700234,3.848375,-2.6041999999999916,5237.546944451151
2023-11-07 14:15:00,72.3669,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,-2.6041999999999916,5237.596944451151
2023-11-07 14:18:00,69.64699,2.054399,0.9602882572404551,5.584493999999999,3.8773149999999994,-2.893599999999992,5237.646944451151
2023-11-07 14:21:00,68.89468,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,-4.918999999999983,5237.6969444511515
2023-11-07 14:24:00,70.05208,2.228009,0.981407540312707,5.729164,3.819445000000001,-4.050900000000013,5237.746944451152
2023-11-07 14:27:00,71.99074,2.1990740000000004,0.973063996089478,5.642364000000001,3.76157,-2.314800000000048,5237.796944451152
2023-11-07 14:30:00,73.52431,2.1122690000000004,1.006147643047761,5.729164000000001,3.993054999999999,-2.314799999999991,5237.846944451152
2023-11-07 14:33:00,74.68171,2.170139,1.0236511154353674,5.844904,4.050925,0.0,5237.896944451152
2023-11-07 14:36:00,72.01968,2.1122690000000004,0.977574865484292,6.018514000000001,4.253475,-1.736099999999965,5237.946944451152
2023-11-07 14:39:00,70.83333,2.141204,1.0149140982707803,5.902774,4.13773,-2.6041000000000167,5237.996944451153
2023-11-07 14:42:00,70.05208,2.054399,0.9885241095108425,5.700234,4.021995,-2.8934999999999604,5238.046944451153
2023-11-07 14:45:00,69.27083,2.054399,0.9309925115690941,5.642364000000001,3.906245,-2.314799999999991,5238.096944451153
2023-11-07 14:48:00,68.86574,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,-3.182900000000018,5238.146944451153
2023-11-07 14:51:00,67.73727,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-4.050900000000013,5238.196944451153
2023-11-07 14:54:00,67.36111,2.1701390000000007,0.9334373688766233,5.584494,3.7037050000000002,-4.629600000000039,5238.2469444511535
2023-11-07 14:57:00,66.95602,2.141204,0.956328921279288,5.555554,3.732640000000001,-4.918999999999983,5238.296944451154
2023-11-07 15:00:00,65.79861,2.1122690000000004,0.9479046395537442,5.584494,3.7905049999999996,-5.787099999999953,5238.346944451154
2023-11-07 15:03:00,70.8044,2.1990740000000004,0.9730746395725227,5.642359000000001,3.7615749999999997,-4.340300000000013,5238.396944451154
2023-11-07 15:06:00,71.58565,2.256945,0.9897147366469291,5.815969999999999,3.8773150000000003,-2.6041000000000167,5238.446944451154
2023-11-07 15:09:00,68.51852,2.2280099999999994,0.9814078278477235,5.815969999999999,3.906250000000001,-3.4721999999999866,5238.496944451154
2023-11-07 15:12:00,70.08102,2.170139,0.9334373688766211,5.6712940000000005,3.7905049999999996,-4.340300000000013,5238.546944451155
2023-11-07 15:15:00,67.73727,2.228009,0.949753370937138,5.613423999999999,3.674765,-5.208399999999983,5238.596944451155
2023-11-07 15:18:00,66.95602,2.1990740000000004,0.9416081067963217,5.584489,3.674765,-5.208399999999983,5238.646944451155
2023-11-07 15:21:00,66.57986,2.1990740000000004,0.973063996089478,5.613429,3.7326349999999993,-5.208399999999983,5238.696944451155
2023-11-07 15:24:00,69.27083,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-5.208399999999983,5238.746944451155
2023-11-07 15:27:00,66.57986,2.170139,0.9334373688766231,5.613429,3.732640000000001,-5.787000000000035,5238.7969444511555
2023-11-07 15:30:00,64.26505,2.141204,0.956328921279288,5.584489,3.7615750000000006,-6.365700000000004,5238.846944451156
2023-11-07 15:33:00,66.98495,2.170139,0.9334373688766231,5.497688999999999,3.6169000000000002,-6.6551000000000045,5238.896944451156
2023-11-07 15:36:00,66.95602,2.141204,0.9252406797707078,5.4976840000000005,3.645830000000001,-6.6551000000000045,5238.946944451156
2023-11-07 15:39:00,65.42245,2.1990740000000004,0.9416081067963217,5.758099,3.848375,-7.233800000000031,5238.996944451156
2023-11-07 15:42:00,68.48958,2.170139,0.9334373688766231,5.439814,3.559025000000001,-6.94440000000003,5239.046944451156
2023-11-07 15:45:00,72.3669,2.141203,0.9252403960372293,5.497688,3.645835000000001,-4.629700000000014,5239.096944451157
2023-11-07 15:48:00,72.77199,2.141203,1.0427030998639069,5.526618000000001,3.7905050000000005,-3.7615000000000123,5239.146944451157
2023-11-07 15:51:00,76.62037,2.1701380000000006,0.9647149764313484,5.758098,3.906249999999999,-1.7361000000000217,5239.196944451157
2023-11-07 15:54:00,72.3669,2.0254630000000002,0.9796655202716991,5.526618000000001,3.8773149999999994,-1.7360000000000468,5239.246944451157
2023-11-07 15:57:00,71.58565,1.9965279999999996,0.9428906018210453,5.758103,4.108795000000001,-2.8935000000000173,5239.296944451157
2023-11-07 16:00:00,68.89468,1.9965270000000004,0.9139632378097404,5.671298,3.9930509999999995,-3.761599999999987,5239.3469444511575
2023-11-07 16:03:00,70.83333,2.0254629999999993,0.9225029946904044,5.439812999999999,3.732640000000001,-3.4721999999999866,5239.396944451158
2023-11-07 16:06:00,71.99074,2.1122679999999994,0.947904348291129,5.642363,3.848375,-2.8934000000000424,5239.446944451158
2023-11-07 16:09:00,70.05208,1.9965279999999996,0.9707753881081932,5.613428,3.9930600000000007,-2.6041999999999916,5239.496944451158
2023-11-07 16:12:00,67.73727,1.9965270000000004,0.8838495340053482,5.497688,3.7905110000000004,-4.340300000000013,5239.546944451158
2023-11-07 16:15:00,66.57986,2.0833330000000005,0.9394625660248411,5.497688,3.7326349999999993,-5.208399999999983,5239.596944451158
2023-11-07 16:18:00,68.89468,2.170139,0.9334373688766211,5.555554000000001,3.674765,-5.208300000000008,5239.646944451159
2023-11-07 16:21:00,70.83333,2.1701380000000006,0.9647043963293402,5.671298,3.8194399999999993,-3.761599999999987,5239.696944451159
2023-11-07 16:24:00,70.83333,2.141203,0.9252403960372275,5.700228000000001,3.848375,-4.3402999999999565,5239.746944451159
2023-11-07 16:27:00,64.26505,2.0254630000000002,0.8604587712492229,5.497688,3.732635,-6.365700000000004,5239.796944451159
2023-11-07 16:30:00,65.42245,2.0254630000000002,0.8921840083166995,5.266208000000001,3.5300949999999993,-6.654999999999973,5239.846944451159
2023-11-07 16:33:00,63.10764,2.0833330000000005,0.9087671732477586,5.237268,3.4432850000000004,-8.680600000000027,5239.8969444511595
2023-11-07 16:36:00,62.73148,2.054399,0.8349670868298524,5.063658,3.2407450000000004,-8.680499999999995,5239.94694445116
2023-11-07 16:39:00,64.26505,2.1701390000000007,0.9334373688766233,5.208334,3.3275449999999998,-8.1019,5239.99694445116
2023-11-07 16:42:00,65.42245,2.1990730000000003,0.9416078248566901,5.179398000000001,3.2696749999999994,-8.680600000000027,5240.04694445116
2023-11-07 16:45:00,63.88889,2.1122690000000004,0.9170175463155524,5.1504639999999995,3.3275449999999998,-8.391200000000026,5240.09694445116
2023-11-07 16:48:00,65.82755,2.1122690000000004,0.8846895934292656,5.1504639999999995,3.298614999999999,-9.259299999999996,5240.14694445116
2023-11-07 16:51:00,63.4838,2.170139,0.9007010964120067,5.092593000000001,3.1828700000000003,-8.68059999999997,5240.196944451161
2023-11-07 16:54:00,62.73148,2.1990740000000004,0.8739908655624783,5.150463,3.182875,-9.548600000000022,5240.246944451161
2023-11-07 16:57:00,61.95023,2.170139,0.9334395783742423,5.179397,3.298610000000001,-9.548600000000022,5240.296944451161
2023-11-07 17:00:00,61.57407,2.1990739999999995,0.9086785814332674,5.2083319999999995,3.26968,-9.83789999999999,5240.346944451161
2023-11-07 17:03:00,63.10764,2.2858789999999996,0.8596272665569723,5.063657,2.9803249999999997,-10.127300000000048,5240.396944451161
2023-11-07 17:06:00,60.41667,2.1990739999999995,0.9086657470706716,5.092593,3.15393,-9.838000000000022,5240.4469444511615
2023-11-07 17:09:00,61.57407,2.0833329999999997,0.8069465604847216,4.687499,2.8067140000000004,-10.127299999999991,5240.496944451162
2023-11-07 17:12:00,65.79861,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,-8.680499999999995,5240.546944451162
2023-11-07 17:15:00,57.69676,1.851852,0.8112655460265134,4.774306,3.1828649999999996,-10.127299999999991,5240.596944451162
2023-11-07 17:18:00,60.04051,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,-10.416699999999992,5240.646944451162
2023-11-07 17:21:00,61.16898,1.9965279999999996,0.8191764857548497,4.513889,2.748843,-10.70599999999996,5240.696944451162
2023-11-07 17:24:00,58.8831,1.967593,0.7763243486588671,4.484954,2.719907,-10.706099999999992,5240.746944451163
2023-11-07 17:27:00,55.00579,1.8807869999999998,0.8195449886600459,4.600694,2.9803240000000004,-14.46769999999998,5240.796944451163
2023-11-07 17:30:00,53.09606,1.967593,0.8112427860961537,4.62963,2.8935180000000003,-13.599500000000035,5240.846944451163
2023-11-07 17:33:00,55.00579,2.0833329999999997,0.8428173065249428,4.687499,2.835649000000001,-13.020899999999983,5240.896944451163
2023-11-07 17:36:00,53.87731,1.9097220000000004,0.8277875583070512,4.484953,2.835648,-13.020899999999983,5240.946944451163
2023-11-07 17:39:00,53.09606,1.9097229999999996,0.8277878426541886,4.542825,2.8935190000000004,-13.888900000000035,5240.9969444511635
2023-11-07 17:42:00,53.09606,1.9965279999999996,0.7840167385958797,4.542824,2.7488420000000007,-13.888900000000035,5241.046944451164
2023-11-07 17:45:00,49.21875,1.9097229999999996,0.8277878426541886,4.427083,2.7777770000000004,-15.625,5241.096944451164
2023-11-07 17:48:00,48.84259,1.9386579999999993,0.8032830367035264,4.398147999999999,2.6909710000000002,-13.310200000000009,5241.146944451164
2023-11-07 17:51:00,33.04398,1.7361109999999993,0.7138068097852825,4.282408,2.748843000000001,-18.807900000000018,5241.196944451164
2023-11-07 17:54:00,32.66782,1.9097229999999996,0.7608615260850841,4.224537,2.51736,-18.518400000000042,5241.246944451164
2023-11-07 17:57:00,36.9213,2.170139,0.7904760845432389,4.311343,2.314814,-17.36099999999999,5241.296944451165
2023-11-07 18:00:00,40.74074,2.0833329999999997,0.8428149026293967,4.311343,2.4594910000000008,-17.93979999999999,5241.346944451165
2023-11-07 18:12:00,34.23032,2.1122679999999994,0.7758691665030297,3.906248999999999,1.967593,-17.361099999999965,5241.346944451165
2023-11-07 18:18:00,36.14005,2.1990740000000004,0.8371817933704275,3.935186,1.9386579999999993,-17.65039999999999,5241.346944451165
2023-11-07 18:21:00,30.7581,2.0254630000000002,0.8604666343560861,4.2245360000000005,2.4594900000000006,-18.22920000000005,5241.346944451165
2023-11-07 18:30:00,31.51042,2.0254630000000002,0.7537869940787418,4.137732000000001,2.2858799999999997,-18.518500000000017,5241.346944451165
2023-11-07 18:33:00,32.66782,2.0833330000000005,0.8766393146039854,3.6458329999999997,1.8229169999999995,-18.807900000000018,5241.346944451165
2023-11-07 18:39:00,34.23032,2.0833330000000005,0.9394708763327853,3.9351839999999996,2.170139,-19.09729999999996,5241.346944451165
2023-11-07 18:42:00,36.9213,2.141203,0.8584492919305414,4.2245360000000005,2.3148150000000003,-17.93979999999999,5241.346944451165
2023-11-07 18:45:00,35.76389,2.054398,0.7993260716736706,4.253472,2.4016200000000003,-19.676000000000045,5241.346944451165
