Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-07 18:48:00,30.7581,2.0254630000000002,0.8604666343560861,4.108796,2.34375,-18.22919999999999,5241.346944451165
2023-11-07 18:54:00,33.44907,2.141203,0.8221087199057178,4.195602000000001,2.256945000000001,-17.93979999999999,5241.346944451165
2023-11-07 18:57:00,34.98264,2.1701380000000006,0.7904786463849096,4.021990000000001,2.0254640000000004,-18.22919999999999,5241.346944451165
2023-11-07 19:00:00,34.60648,2.054398,0.8349632326481954,3.964119,2.141204000000001,-17.071799999999996,5241.346944451165
2023-11-08 08:33:00,98.23495,3.703702999999999,1.3794799705649659,6.655092999999999,3.269680000000001,-15.3356,5241.346944451165
2023-11-08 08:36:00,98.23495,3.7905099999999994,1.2730106080959454,6.307867999999999,2.748838000000001,-15.625,5241.396944451165
2023-11-08 08:39:00,98.23495,3.819443999999999,1.2798786685161023,6.221067999999999,2.633104000000001,-15.9144,5241.446944451165
2023-11-08 08:42:00,98.23495,3.7615749999999997,1.3111497587926038,5.931712999999999,2.4305579999999996,-15.914299999999997,5241.496944451165
2023-11-08 08:45:00,98.23495,3.732639,1.2114739835584085,6.221063,2.6909740000000006,-15.335700000000031,5241.5469444511655
2023-11-08 08:48:00,98.23495,3.501157,1.2471330651674484,5.902776,2.662039,-15.04630000000003,5241.596944451166
2023-11-08 08:51:00,98.23495,3.5879640000000004,1.224617536312634,5.902775000000001,2.546291,-15.914300000000026,5241.646944451166
2023-11-08 08:54:00,98.23495,3.6747689999999995,1.2899200242892928,6.249998,2.835649,-14.178200000000004,5241.696944451166
2023-11-08 08:57:00,98.23495,3.5879630000000002,1.2246172959896653,6.221062999999999,2.86458,-13.59960000000001,5241.746944451166
2023-11-08 09:00:00,98.23495,3.530093,1.2542956123064937,6.076388000000001,2.8067150000000005,-14.75690000000003,5241.796944451166
2023-11-08 09:03:00,98.23495,3.616898,1.2315651319384364,6.105322999999999,2.7199050000000007,-13.599500000000035,5241.846944451167
2023-11-08 09:06:00,98.23495,3.6458330000000005,1.191303657707122,6.192127,2.748844,-13.888900000000035,5241.896944451167
2023-11-08 09:09:00,98.23495,3.5590279999999996,1.171034084908476,6.018518,2.6620399999999993,-14.178300000000036,5241.946944451167
2023-11-08 09:12:00,98.23495,3.414351999999999,1.2661555203966253,5.9895879999999995,2.864586000000001,-13.888999999999953,5241.996944451167
2023-11-08 09:15:00,98.23495,3.4722219999999995,1.1967057484637371,6.047458,2.8067159999999998,-15.335699999999974,5242.046944451167
2023-11-08 09:18:00,98.23495,3.4722209999999993,1.1967055064636871,6.163193,2.922452,-13.59960000000001,5242.0969444511675
2023-11-08 09:21:00,98.23495,3.414351,1.1826759570973453,6.0763929999999995,2.893521999999999,-14.178299999999979,5242.146944451168
2023-11-08 09:24:00,98.23495,3.414353,1.1826764428325247,6.0763940000000005,2.893521,-13.310200000000009,5242.196944451168
2023-11-08 09:27:00,98.23495,3.327546000000001,1.1615360241115302,6.047454000000001,2.9513879999999997,-13.599500000000035,5242.246944451168
2023-11-08 09:30:00,98.23495,3.4722220000000004,1.1967057484637373,6.076389000000001,2.835647,-13.888899999999978,5242.296944451168
2023-11-08 09:33:00,98.26389,3.4722230000000005,1.150661708754722,6.163194,2.893521,-14.467499999999973,5242.346944451168
2023-11-08 09:36:00,98.23495,3.7615740000000004,1.2181757892790877,5.989584,2.43056,-15.914299999999997,5242.396944451169
2023-11-08 09:39:00,98.26389,3.90625,1.2515108537796082,5.815974000000001,2.1122639999999997,-16.782399999999996,5242.446944451169
2023-11-08 09:42:00,98.26389,3.935186,1.3072445411949745,5.787037999999999,2.0833320000000004,-16.4931,5242.496944451169
2023-11-08 09:45:00,98.23495,3.9641200000000003,1.3140592518692762,5.989588,2.2569479999999995,-15.046400000000006,5242.546944451169
2023-11-08 09:48:00,98.23495,3.8483799999999997,1.2382183293702553,6.018517999999999,2.372688,-15.9144,5242.596944451169
2023-11-08 09:51:00,98.23495,3.530093,1.114273033228967,6.018517999999999,2.6620349999999995,-13.888899999999978,5242.6469444511695
2023-11-08 09:54:00,98.23495,3.443288,1.1438474683905144,5.787033,2.5462950000000006,-12.731400000000008,5242.69694445117
2023-11-08 09:57:00,98.23495,3.327547,1.243977881958619,5.8449029999999995,2.8067159999999998,-13.888900000000035,5242.74694445117
2023-11-08 10:00:00,98.26389,3.211806,1.1747794502657793,5.960647000000001,3.0092610000000004,-14.178299999999979,5242.79694445117
2023-11-08 10:03:00,98.23495,3.2407400000000006,1.0957886520580353,5.844912000000001,2.806711999999999,-12.442100000000039,5242.84694445117
2023-11-08 10:06:00,98.23495,2.748843,0.9323397713238968,5.0347230000000005,2.4594900000000006,-13.599500000000035,5242.89694445117
2023-11-08 10:09:00,98.23495,3.240741,1.0479854414668408,5.584486,2.517365,-13.310200000000009,5242.946944451171
2023-11-08 10:12:00,98.23495,3.3854170000000003,1.175642453093663,5.758098,2.6041609999999995,-13.599499999999978,5242.996944451171
2023-11-08 10:15:00,98.23495,3.327546,1.2038845575664896,5.671298,2.604172,-13.020800000000008,5243.046944451171
2023-11-08 10:18:00,98.26389,3.1828709999999996,1.1260522731013605,5.6712929999999995,2.7199120000000008,-13.310200000000009,5243.096944451171
2023-11-08 10:21:00,98.26389,3.1828699999999994,1.126037282598687,5.729168,2.7777779999999996,-13.310199999999952,5243.146944451171
2023-11-08 10:24:00,98.23495,3.298611,1.1966293249090691,5.787038,2.7488469999999996,-13.888899999999978,5243.1969444511715
2023-11-08 10:27:00,98.23495,3.327546,1.1615360241115302,5.931713,2.835647,-13.310200000000009,5243.246944451172
2023-11-08 10:30:00,98.23495,3.2986109999999993,1.1095937539375413,5.873842999999999,2.777782,-14.178200000000004,5243.296944451172
2023-11-08 10:33:00,98.23495,3.2407400000000006,1.182076691206281,5.700228000000001,2.719908,-11.863399999999956,5243.346944451172
2023-11-08 10:36:00,98.23495,3.096064,1.1454427674918328,5.700228000000001,2.8645840000000007,-13.020899999999983,5243.396944451172
2023-11-08 10:39:00,98.23495,3.096064,1.1045714785423042,5.5555579999999996,2.6909740000000006,-13.599499999999978,5243.446944451172
2023-11-08 10:42:00,98.23495,3.29861,1.236551866047307,5.931709,2.922459,-13.020899999999983,5243.496944451173
2023-11-08 10:45:00,98.26389,3.327546000000001,1.116469150401696,6.018514000000001,2.8935180000000003,-13.599500000000035,5243.546944451173
2023-11-08 10:48:00,98.23495,3.125,1.0680695668126734,5.787034,2.8645840000000007,-13.310200000000009,5243.596944451173
2023-11-08 10:51:00,98.26389,3.1539339999999996,1.1188960695182455,5.700228000000001,2.777774000000001,-12.152800000000013,5243.646944451173
2023-11-08 10:54:00,98.26389,3.1539339999999996,1.0750074267507792,5.613428000000001,2.6620340000000002,-12.152800000000013,5243.696944451173
2023-11-08 10:57:00,98.23495,3.2696749999999994,1.2291118776512484,5.873839,2.893524000000001,-12.731499999999983,5243.7469444511735
2023-11-08 11:00:00,98.23495,3.125,1.0680695668126734,5.989584,3.0671340000000002,-12.73150000000004,5243.796944451174
2023-11-08 11:03:00,98.23495,3.1539350000000006,1.1601268670122116,5.758104,2.864579,-13.888800000000003,5243.846944451174
2023-11-08 11:06:00,98.23495,3.1539350000000006,1.0750076668390183,5.584494,2.6330990000000005,-14.178200000000004,5243.896944451174
2023-11-08 11:09:00,98.26389,3.125,1.1527993672400239,5.4976840000000005,2.6331040000000003,-14.178200000000004,5243.946944451174
2023-11-08 11:12:00,98.26389,3.2407399999999997,1.1402774404438505,5.642364,2.633104000000001,-12.442100000000039,5243.996944451174
2023-11-08 11:15:00,98.23495,3.3854170000000003,1.130166505842166,5.642364000000001,2.4594869999999993,-13.599499999999978,5244.046944451175
2023-11-08 11:18:00,98.26389,3.327546,1.2038845575664896,5.700228000000001,2.633102000000001,-12.442100000000039,5244.096944451175
2023-11-08 11:21:00,98.23495,3.327546,1.2038845575664896,5.700228000000001,2.633102000000001,-13.599499999999978,5244.146944451175
2023-11-08 11:24:00,98.26389,3.124999,1.1527991132632849,5.642358000000001,2.7777790000000007,-14.757000000000005,5244.196944451175
2023-11-08 11:27:00,98.26389,3.2696749999999994,1.1026894712642128,5.758103,2.690968,-14.178200000000004,5244.246944451175
2023-11-08 11:30:00,98.23495,3.2986109999999993,1.1544632780909019,5.729163,2.662032,-14.75690000000003,5244.2969444511755
2023-11-08 11:33:00,98.23495,3.29861,1.10957746691031,5.787038000000001,2.690968,-13.020800000000008,5244.346944451176
2023-11-08 11:36:00,98.23495,3.501156,1.2037170596200726,5.815968,2.5463020000000007,-13.02090000000004,5244.396944451176
2023-11-08 11:39:00,98.23495,3.5879630000000002,1.2685823286551265,6.134258000000001,2.8067150000000005,-13.888899999999978,5244.446944451176
2023-11-08 11:42:00,98.23495,3.414353,1.1370049471791226,6.365743999999999,3.153931,-12.731499999999983,5244.496944451176
2023-11-08 11:45:00,98.23495,3.414352,1.1826761999649427,6.221064000000001,3.0381920000000004,-11.863400000000013,5244.546944451176
2023-11-08 11:48:00,98.26389,3.327546000000001,1.116469150401696,6.076384,2.9513879999999997,-12.442099999999982,5244.596944451177
2023-11-08 11:51:00,98.26389,3.29861,1.1544780413657039,5.931709,2.8645890000000005,-13.310200000000009,5244.646944451177
2023-11-08 11:54:00,98.23495,3.327546000000001,1.20388455756649,5.931714,2.8645879999999995,-12.152799999999957,5244.696944451177
2023-11-08 11:57:00,98.26389,3.414353,1.13700494717912,6.0763940000000005,2.8645809999999994,-13.020800000000008,5244.746944451177
2023-11-08 12:00:00,98.23495,3.240741,1.1402776860400452,5.9317139999999995,2.922453000000001,-13.310200000000009,5244.796944451177
2023-11-08 12:03:00,98.23495,3.327546000000001,1.20388455756649,6.018514000000001,2.9513879999999997,-12.73150000000004,5244.8469444511775
2023-11-08 12:06:00,98.23495,3.298611,1.1544632780909023,6.047454000000001,2.9803230000000003,-13.310100000000034,5244.896944451178
2023-11-08 12:09:00,98.23495,3.327546,1.2038845575664896,5.931708,2.8645820000000004,-13.02090000000004,5244.946944451178
2023-11-08 12:12:00,98.23495,3.414353,1.225568908965765,6.018514,2.8645809999999994,-12.731400000000008,5244.996944451178
2023-11-08 12:15:00,98.23495,3.3854170000000003,1.2183398474154745,6.105328,2.980321,-11.574099999999987,5245.046944451178
2023-11-08 12:18:00,98.23495,3.327546,1.1615360241115302,5.960648000000001,2.8645820000000004,-12.152799999999957,5245.096944451178
2023-11-08 12:21:00,98.23495,3.240741,1.1402776860400425,5.873844,2.8645829999999997,-13.020799999999952,5245.146944451179
2023-11-08 12:24:00,98.23495,3.327546000000001,1.243977625579906,6.018514000000001,2.980328,-14.178299999999979,5245.196944451179
2023-11-08 12:27:00,98.23495,3.4722220000000004,1.1506614734579554,6.1921289999999996,2.9224569999999996,-13.020800000000008,5245.246944451179
2023-11-08 12:30:00,98.23495,3.29861,1.1095935161042452,6.047449,2.9513890000000007,-12.152800000000013,5245.296944451179
2023-11-08 12:33:00,98.23495,3.2696749999999994,1.1473769743034887,6.0185189999999995,2.9803240000000013,-12.442099999999982,5245.346944451179
2023-11-08 12:36:00,98.23495,3.29861,1.1544630334261072,5.960649,2.8935189999999995,-14.178200000000004,5245.3969444511795
2023-11-08 12:39:00,98.23495,3.2696749999999994,1.1473769743034863,6.076389000000001,3.0381940000000007,-12.152800000000013,5245.44694445118
2023-11-08 12:42:00,98.23495,3.29861,1.1095935161042452,6.0185189999999995,2.922459,-12.731400000000008,5245.49694445118
2023-11-08 12:45:00,98.23495,3.2407399999999997,1.1402774404438478,5.989584,2.9803239999999995,-12.442099999999982,5245.54694445118
2023-11-08 12:48:00,98.23495,3.29861,1.10957746691031,5.902779000000001,2.8067089999999997,-12.442099999999982,5245.59694445118
2023-11-08 12:51:00,98.23495,3.327546000000001,1.2439641175864395,5.989584,2.9513879999999997,-12.152699999999982,5245.64694445118
2023-11-08 12:54:00,98.23495,3.414353,1.1370212798138428,6.1053239999999995,2.893521,-11.863400000000013,5245.696944451181
2023-11-08 12:57:00,98.23495,3.298611,1.1544632780909023,6.192134,3.1250029999999995,-11.863400000000013,5245.746944451181
2023-11-08 13:00:00,98.23495,3.2696750000000003,1.2290984837955516,5.989584,3.009259,-13.020800000000008,5245.796944451181
2023-11-08 13:03:00,98.26389,3.240741,1.1402776860400425,5.989584000000001,2.9803230000000003,-11.863400000000013,5245.846944451181
2023-11-08 13:06:00,98.23495,3.29861,1.1544630334261072,5.960648000000001,2.8935180000000003,-12.152800000000013,5245.896944451181
2023-11-08 13:09:00,98.26389,3.2986109999999993,1.1544632780909019,5.931713,2.8645820000000004,-13.020899999999983,5245.9469444511815
2023-11-08 13:12:00,98.23495,3.385416,1.1756422097846908,6.134264000000001,2.980328,-12.73150000000004,5245.996944451182
2023-11-08 13:15:00,98.23495,3.0671299999999997,1.0973877372513687,5.989584000000001,3.1539340000000005,-12.152800000000013,5246.046944451182
2023-11-08 13:18:00,98.23495,3.327546000000001,1.20388455756649,6.047454000000001,2.980328,-12.731499999999983,5246.096944451182
2023-11-08 13:21:00,98.26389,3.4432870000000007,1.1897125828295239,6.076384,2.864587,-13.59960000000001,5246.146944451182
2023-11-08 13:24:00,98.26389,3.4722230000000005,1.2399581945522804,6.221064000000001,3.0092610000000004,-11.863400000000013,5246.196944451182
2023-11-08 13:27:00,98.23495,3.327546,1.1615360241115302,6.163194000000001,3.0671280000000003,-12.152800000000013,5246.246944451183
2023-11-08 13:30:00,98.26389,3.2696760000000005,1.1473772194311505,5.989584000000001,2.9513879999999997,-13.020800000000008,5246.296944451183
2023-11-08 13:33:00,98.26389,3.211805,1.0888748523776046,5.931714,2.9224489999999994,-11.574000000000012,5246.346944451183
2023-11-08 13:36:00,98.23495,3.3275449999999998,1.2038843070625682,5.931714,2.8645890000000005,-12.152800000000013,5246.396944451183
2023-11-08 13:39:00,98.23495,3.5590270000000004,1.1710338508159173,6.307869,2.9513920000000002,-11.284699999999987,5246.446944451183
2023-11-08 13:42:00,98.23495,3.5300920000000007,1.1642546507453724,6.2789340000000005,2.9513920000000002,-13.020899999999983,5246.4969444511835
2023-11-08 13:45:00,98.26389,3.4722219999999995,1.1967057484637371,6.30787,3.0671280000000003,-11.574099999999987,5246.546944451184
2023-11-08 13:48:00,98.26389,3.6458319999999995,1.2385009956182937,6.2789340000000005,2.8645820000000004,-13.020800000000008,5246.596944451184
2023-11-08 13:51:00,98.23495,3.819444,1.2315477380503659,6.221063999999999,2.60417,-13.310100000000034,5246.646944451184
2023-11-08 13:54:00,98.23495,3.906249,1.300418668492108,6.539354,2.864585,-12.442099999999982,5246.696944451184
2023-11-08 13:57:00,98.23495,3.877314,1.33929342892067,6.481479,2.864585,-13.599500000000035,5246.746944451184
2023-11-08 14:00:00,98.23495,3.8773139999999993,1.2935827067245713,6.423614,2.77778,-13.888900000000035,5246.796944451185
2023-11-08 14:03:00,98.23495,3.819444,1.231530439862615,6.192134,2.5752299999999995,-14.178200000000004,5246.846944451185
2023-11-08 14:06:00,98.23495,3.8483799999999997,1.3322746967929209,6.249999999999999,2.6620399999999993,-13.310200000000009,5246.896944451185
2023-11-08 14:09:00,98.23495,3.616898,1.1845415265457797,6.134264000000001,2.719906,-13.310299999999984,5246.946944451185
2023-11-08 14:12:00,98.23495,3.4432869999999998,1.2327698613262354,5.584486,2.401619,-14.178299999999979,5246.996944451185
2023-11-08 14:15:00,98.23495,3.5590280000000005,1.1710174028798648,5.7870420000000005,2.430553999999999,-12.442099999999982,5247.0469444511855
2023-11-08 14:18:00,98.26389,3.6747679999999994,1.1980379168596857,6.018517999999999,2.5463000000000005,-12.442200000000014,5247.096944451186
2023-11-08 14:21:00,98.26389,3.7615730000000003,1.2661308309586548,6.047458000000001,2.517365,-13.599500000000035,5247.146944451186
2023-11-08 14:24:00,98.23495,3.9351839999999996,1.2581679950329827,6.163193,2.4305590000000006,-13.310299999999984,5247.196944451186
2023-11-08 14:27:00,98.26389,3.8773149999999994,1.2448784230542929,6.452543,2.7777779999999996,-13.888899999999978,5247.246944451186
2023-11-08 14:30:00,98.23495,3.906248999999999,1.3004186684921106,6.394672999999999,2.7199040000000014,-12.152800000000013,5247.296944451186
2023-11-08 14:33:00,98.26389,3.6458329999999997,1.1913036577071219,6.047452999999999,2.60417,-13.310200000000009,5247.346944451187
2023-11-08 14:36:00,98.26389,3.4432869999999998,1.1438308297457955,6.018523,2.7777759999999994,-13.310200000000009,5247.396944451187
2023-11-08 14:39:00,98.26389,3.4432869999999998,1.1438472326831766,5.873842999999999,2.6331059999999997,-13.888899999999978,5247.446944451187
2023-11-08 14:42:00,98.23495,3.4722219999999995,1.2808940768291164,5.873838,2.690976000000001,-14.178299999999979,5247.496944451187
2023-11-08 14:45:00,98.26389,3.5590279999999996,1.2176731871188982,5.960642999999999,2.6331050000000005,-12.442100000000039,5247.546944451187
2023-11-08 14:48:00,98.23495,3.530092,1.2106856629984337,6.0763940000000005,2.777782,-13.888800000000003,5247.5969444511875
2023-11-08 14:51:00,98.26389,3.29861,1.1095935161042452,5.902778,2.806718,-13.310299999999984,5247.646944451188
2023-11-08 14:54:00,98.23495,3.124998999999999,1.152785323087624,5.642363,2.777774000000001,-12.442099999999982,5247.696944451188
2023-11-08 14:57:00,98.23495,3.240741,1.1820629059902437,5.584493999999999,2.604163,-12.442099999999982,5247.746944451188
2023-11-08 15:00:00,98.23495,3.414351,1.2255684107587135,5.815973,2.6620419999999996,-13.310100000000034,5247.796944451188
2023-11-08 15:03:00,98.23495,3.501156999999999,1.2037018394355075,6.018523,2.7488460000000003,-13.020799999999952,5247.846944451188
2023-11-08 15:06:00,98.23495,3.4722219999999995,1.1967211460028582,5.9317079999999995,2.690976000000001,-13.020800000000008,5247.896944451189
2023-11-08 15:09:00,98.26389,3.327546,1.1615360241115302,5.844908,2.748842,-13.020899999999983,5247.946944451189
2023-11-08 15:12:00,98.23495,3.2407400000000006,1.140277440443848,5.700228000000001,2.690968,-13.599500000000035,5247.996944451189
2023-11-08 15:15:00,98.23495,3.124998999999999,1.111740943900654,5.526622999999999,2.633104000000001,-12.73150000000004,5248.046944451189
2023-11-08 15:18:00,98.26389,3.125,1.1117411914301074,5.555554000000001,2.6620340000000002,-11.863400000000013,5248.096944451189
2023-11-08 15:21:00,98.23495,3.1539339999999996,1.1601266135524828,5.671298,2.777774000000001,-15.046299999999974,5248.1469444511895
2023-11-08 15:24:00,98.23495,3.124998999999999,1.0680693262533905,5.613422999999999,2.6909740000000006,-12.152699999999982,5248.19694445119
2023-11-08 15:27:00,98.23495,3.182869,1.0819476722847041,5.613428000000001,2.6330989999999996,-13.888800000000003,5248.24694445119
2023-11-08 15:30:00,98.23495,3.327546,1.1164691504016957,5.642358,2.5173620000000003,-14.467600000000004,5248.29694445119
2023-11-08 15:33:00,98.26389,3.0671290000000004,1.0973874887179518,5.613428000000001,2.7777789999999998,-14.467600000000004,5248.34694445119
2023-11-08 15:36:00,98.23495,3.009259,1.0829751756112296,5.468748000000001,2.690969,-13.02090000000004,5248.39694445119
2023-11-08 15:39:00,98.26389,2.9513880000000006,1.0685021895538658,5.468748,2.7488400000000004,-13.599599999999953,5248.446944451191
2023-11-08 15:42:00,98.26389,2.922453,1.1009650529716906,5.4687529999999995,2.80671,-13.59960000000001,5248.496944451191
2023-11-08 15:45:00,98.26389,3.009259,1.0829751756112322,5.324077999999999,2.5462990000000003,-13.020899999999983,5248.546944451191
2023-11-08 15:48:00,98.23495,3.0092589999999992,1.1232682700912884,5.526622999999999,2.777774,-13.88900000000001,5248.596944451191
2023-11-08 15:51:00,98.23495,2.8935180000000003,1.0119323774016715,5.410877999999999,2.7199099999999996,-12.73150000000004,5248.646944451191
2023-11-08 15:54:00,98.26389,2.9803239999999995,1.0757464613009118,5.266208,2.5173639999999997,-13.310100000000034,5248.6969444511915
2023-11-08 15:57:00,98.23495,2.8935179999999994,1.0119173505806034,5.2951429999999995,2.604165000000001,-13.888999999999953,5248.746944451192
2023-11-08 16:00:00,98.23495,2.835648,1.078527181927977,5.324073,2.748845,-13.310199999999952,5248.796944451192
2023-11-08 16:03:00,98.23495,2.922453,1.0612426538916993,5.2951429999999995,2.604169999999999,-13.020899999999983,5248.846944451192
2023-11-08 16:06:00,98.26389,3.0671290000000004,1.138057569234211,5.5555579999999996,2.7488389999999994,-12.731499999999983,5248.896944451192
2023-11-08 16:09:00,98.23495,3.0092589999999992,1.0829751756112318,5.439812999999999,2.662034000000001,-13.59960000000001,5248.946944451192
2023-11-08 16:12:00,98.26389,2.7777779999999996,1.0634743420700976,5.324073,2.8067150000000005,-13.310199999999952,5248.996944451193
2023-11-08 16:15:00,98.26389,2.633101,0.9476105037244108,5.179392999999999,2.748842,-13.020899999999983,5249.046944451193
2023-11-08 16:18:00,98.26389,2.748842,0.9763600460697269,5.179392999999999,2.633101,-13.310299999999984,5249.096944451193
2023-11-08 16:21:00,98.26389,2.633101,0.9877441577909977,5.2951429999999995,2.893521999999999,-13.888800000000003,5249.146944451193
2023-11-08 16:24:00,98.26389,2.719907,0.9691977321826658,5.208328,2.6909710000000002,-13.310200000000009,5249.196944451193
2023-11-08 16:27:00,98.26389,2.633101,1.0255282616210033,5.208328,2.835647,-13.888800000000003,5249.2469444511935
2023-11-08 16:30:00,98.26389,2.4594900000000006,0.9793622805109389,5.092588000000001,2.8935180000000003,-12.731499999999983,5249.296944451194
2023-11-08 16:33:00,98.26389,2.430555,0.8966193470707311,4.890046,2.662037999999999,-13.020899999999983,5249.346944451194
2023-11-08 16:36:00,98.26389,2.256944,0.9245349927769433,4.803241,2.8067090000000006,-13.888900000000035,5249.396944451194
2023-11-08 16:39:00,98.26389,2.228009,0.9166188142206552,4.716435,2.748843,-13.310200000000009,5249.446944451194
2023-11-08 16:42:00,98.26389,2.1701379999999997,0.9007008205230048,4.774305,2.8645829999999997,-13.020899999999983,5249.496944451194
2023-11-08 16:45:00,98.26389,2.228009,0.8446794968407808,4.890046,2.864579000000001,-12.442099999999982,5249.546944451195
2023-11-08 16:48:00,98.26389,2.0254629999999993,0.860461017861083,4.803241,3.038190000000001,-12.731400000000008,5249.596944451195
2023-11-08 16:51:00,98.26389,2.256944,0.8894290226850669,4.774305,2.748843,-13.310199999999952,5249.646944451195
2023-11-08 16:54:00,98.26389,2.3148149999999994,0.940315085323175,4.890046,2.835648000000001,-13.02090000000004,5249.696944451195
2023-11-08 16:57:00,98.26389,2.2858790000000004,0.9324334857080073,4.8321760000000005,2.8067090000000006,-13.599500000000035,5249.746944451195
2023-11-08 17:00:00,98.26389,2.0833330000000005,0.8766393146039854,4.6875,2.864584,-12.731499999999983,5249.7969444511955
2023-11-08 17:03:00,98.26389,1.9097219999999995,0.827787558307051,4.513888,2.8645830000000005,-13.599500000000035,5249.846944451196
2023-11-08 17:06:00,98.26389,1.9097220000000004,0.8277875583070512,4.513888,2.8645829999999997,-12.731499999999983,5249.896944451196
2023-11-08 17:09:00,98.26389,1.8807869999999998,0.8195449886600459,4.571759,2.9513890000000007,-13.310200000000009,5249.946944451196
2023-11-08 17:12:00,98.23495,1.8807869999999998,0.8195449886600459,4.5428239999999995,2.922454,-13.310200000000009,5249.996944451196
2023-11-08 17:15:00,98.23495,1.7361109999999993,0.8074541287196891,4.513888,3.0671300000000006,-13.020899999999983,5250.046944451196
2023-11-08 17:18:00,98.26389,1.5914349999999997,0.7637994408753057,4.542824,3.240741,-13.888800000000003,5250.096944451197
2023-11-08 17:21:00,98.26389,1.4178239999999995,0.7100738457169424,4.4270830000000005,3.298611,-12.731499999999983,5250.146944451197
2023-11-08 17:24:00,98.26389,1.3310180000000003,0.7321357648941499,4.398148000000001,3.414351,-12.731400000000008,5250.196944451197
2023-11-08 17:27:00,98.23495,1.1574080000000002,0.7166125737806975,4.398149,3.6458329999999997,-12.152700000000038,5250.246944451197
2023-11-08 17:30:00,90.50926,0.868055,0.6074517389080691,4.195602000000001,3.7326390000000007,-12.442100000000039,5250.296944451197
2023-11-08 17:33:00,67.73727,0.5497679999999994,0.5641133169035999,3.9351839999999996,3.9641200000000003,-13.888899999999978,5250.3469444511975
2023-11-08 17:36:00,43.8368,0.6365739999999995,0.4950024582870787,4.02199,3.7615740000000004,-17.361099999999965,5250.396944451198
2023-11-08 17:39:00,47.71412,0.9259259999999996,0.5472862356452424,3.7615739999999995,3.125001,-16.782399999999996,5250.446944451198
2023-11-08 17:42:00,42.6794,0.9548609999999993,0.5794357301644771,3.7326379999999997,3.096064,-16.782399999999996,5250.496944451198
2023-11-08 17:45:00,45.3993,1.1284720000000004,0.5919905057573014,3.7615730000000003,2.8935180000000003,-17.07170000000002,5250.546944451198
2023-11-08 17:48:00,45.42824,1.0127309999999996,0.5539374248377993,3.4432869999999998,2.6909719999999995,-16.782399999999996,5250.596944451198
2023-11-08 17:51:00,39.23611,1.0127310000000005,0.5539382547451999,3.4432870000000007,2.6909730000000005,-17.939900000000023,5250.646944451199
2023-11-08 17:54:00,39.61227,1.1284720000000004,0.5919905057573014,3.4432870000000007,2.5752320000000006,-17.93979999999999,5250.696944451199
2023-11-08 17:57:00,39.61227,1.186343,0.5843245695830921,3.240741,2.2858790000000004,-18.518500000000017,5250.746944451199
2023-11-08 18:00:00,41.14584,1.1284720000000004,0.539066955281585,3.1539339999999996,2.228009,-18.518500000000017,5250.796944451199
2023-11-08 18:03:00,38.83102,1.0995370000000007,0.5825767958146763,3.125,2.2858789999999996,-18.80789999999996,5250.846944451199
2023-11-08 18:06:00,39.98843,1.157407,0.601340688744155,3.1539350000000006,2.256945,-17.071699999999964,5250.8969444511995
2023-11-08 18:09:00,38.0787,1.0995369999999998,0.5571092374605046,3.038195,2.1701390000000007,-16.782399999999996,5250.9469444512
2023-11-08 18:12:00,36.54514,1.0416670000000003,0.5386601240396945,2.9803240000000004,2.1701379999999997,-17.36110000000002,5250.9969444512
2023-11-08 18:15:00,36.14005,1.070601,0.5971341629349722,3.009259,2.228009,-18.22920000000005,5251.0469444512
2023-11-08 18:18:00,35.76389,2.0833330000000005,0.8428149026293958,3.0671290000000004,1.2152769999999995,-19.386599999999987,5251.0969444512
2023-11-08 18:21:00,36.14005,2.083334,0.7685290284370302,3.038195,1.1284710000000002,-18.518599999999992,5251.1469444512
2023-11-08 18:24:00,33.07291,2.054399,0.8685655550557606,2.922454,1.1284709999999993,-18.22919999999999,5251.196944451201
2023-11-08 18:27:00,34.98264,2.141203,0.8584480744269424,3.009259,1.0995370000000007,-18.518500000000017,5251.246944451201
2023-11-08 18:30:00,38.0787,2.141203,0.8584480744269424,3.009259,1.0995370000000007,-19.965300000000013,5251.296944451201
2023-11-08 18:33:00,38.0787,2.141203,0.8927066063849715,3.096064,1.2152780000000005,-19.386599999999987,5251.346944451201
2023-11-08 18:36:00,37.32639,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-18.518500000000017,5251.396944451201
2023-11-08 18:39:00,39.98843,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.09730000000002,5251.4469444512015
2023-11-08 18:42:00,43.46065,2.1990740000000004,0.8371817933704275,3.327546,1.3310179999999994,-17.071799999999996,5251.496944451202
2023-11-08 18:45:00,43.86574,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-17.93979999999999,5251.546944451202
2023-11-08 18:48:00,41.14584,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-20.25460000000004,5251.596944451202
2023-11-08 18:51:00,44.99421,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-18.80789999999996,5251.646944451202
2023-11-08 18:54:00,46.93287,2.2569440000000007,0.9245408975109878,3.8483790000000004,1.851852,-17.93979999999999,5251.696944451202
2023-11-08 18:57:00,52.71991,2.256945,0.8521662934297759,3.7615739999999995,1.7071749999999994,-17.071799999999996,5251.746944451203
2023-11-08 19:00:00,54.62963,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-17.93979999999999,5251.796944451203
2023-11-08 19:03:00,55.03472,2.170139,0.9334395783742423,3.9641199999999994,2.0833330000000005,-17.361000000000047,5251.846944451203
2023-11-08 19:06:00,55.78704,2.054398,0.8685652755933769,4.195602000000001,2.4016200000000003,-15.914299999999969,5251.896944451203
2023-11-08 19:09:00,58.8831,2.141203,0.8584492919305414,4.2245360000000005,2.3148150000000003,-15.335700000000031,5251.946944451203
2023-11-08 19:12:00,54.25347,1.938657,0.8670940817053776,4.195602000000001,2.546296000000001,-15.914299999999969,5251.9969444512035
2023-11-08 19:15:00,55.03472,2.1122690000000004,0.8846861578241471,4.253472,2.4016200000000003,-16.203700000000026,5252.046944451204
2023-11-08 19:18:00,50.78125,2.0254630000000002,0.7916838125702604,4.079862,2.256945,-14.467600000000004,5252.096944451204
2023-11-08 19:21:00,48.87153,2.0833330000000005,0.8428161045783851,4.108796000000001,2.256945,-15.335700000000031,5252.146944451204
2023-11-08 19:24:00,48.09028,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-16.782399999999996,5252.196944451204
2023-11-08 19:27:00,51.0706,2.1122690000000004,0.9170197287619273,4.137732,2.3148150000000003,-17.07170000000002,5252.246944451204
2023-11-08 19:30:00,48.09028,2.0254630000000002,0.7916838125702604,4.166667,2.34375,-16.492999999999995,5252.296944451205
2023-11-08 19:33:00,45.77546,2.0254630000000002,0.8270811501294952,4.166667,2.3726850000000006,-16.20360000000005,5252.346944451205
2023-11-08 19:36:00,50.02894,2.170139,0.8662283981125927,4.137732,2.1990740000000004,-15.9144,5252.396944451205
2023-11-08 19:39:00,45.3993,2.0833330000000005,0.8069439999584261,3.993056,2.1122689999999995,-16.492999999999995,5252.446944451205
2023-11-08 19:42:00,42.6794,2.0833330000000005,0.8069439999584261,3.9641200000000003,2.0833329999999997,-17.650499999999965,5252.496944451205
2023-11-08 19:45:00,45.13889,2.141204,0.7831821916262824,3.8773150000000003,1.9097210000000002,-17.361099999999965,5252.5469444512055
2023-11-08 19:48:00,45.77546,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-16.492999999999995,5252.596944451206
2023-11-08 19:51:00,43.86574,2.1122690000000004,0.8846861578241471,3.8483790000000004,1.9965270000000004,-16.49309999999997,5252.646944451206
2023-11-08 19:54:00,43.8368,2.228009,0.9166188142206552,3.993056,2.0254640000000004,-17.071699999999964,5252.696944451206
2023-11-08 19:57:00,45.77546,2.1701390000000007,0.8662296233317895,4.166666,2.2280089999999992,-17.361000000000047,5252.746944451206
2023-11-08 20:00:00,44.61805,2.141204,0.8221089811497478,4.108796000000001,2.1701380000000006,-18.518500000000017,5252.796944451206
2023-11-08 20:03:00,46.52778,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-17.65039999999999,5252.846944451207
2023-11-08 20:06:00,45.3993,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-17.361199999999997,5252.896944451207
2023-11-08 20:09:00,45.77546,2.0833330000000005,0.8766393146039854,3.790509,1.967593,-16.20369999999997,5252.946944451207
2023-11-08 20:12:00,46.15162,1.9965279999999996,0.8523405760153075,3.7905089999999992,2.054399000000001,-16.782400000000052,5252.996944451207
2023-11-08 20:15:00,46.55671,1.6782409999999999,0.7303202044956463,3.530091999999999,2.083334,-17.361000000000047,5253.046944451207
2023-11-08 20:18:00,45.77546,1.7939820000000006,0.7296076629927989,3.5879630000000002,1.9965269999999995,-17.07170000000002,5253.0969444512075
2023-11-08 20:21:00,49.24768,1.9965270000000004,0.819175033775276,3.616898,1.851852,-16.782399999999996,5253.146944451208
2023-11-08 20:24:00,44.99421,1.765046,0.75491876990339,3.4722219999999995,1.938657,-17.650499999999965,5253.196944451208
2023-11-08 20:27:00,43.46065,1.8807869999999998,0.8195449886600459,3.616898,1.9965280000000005,-17.650400000000047,5253.246944451208
2023-11-08 20:30:00,49.62384,2.0254630000000002,0.8270823363527865,3.9351849999999997,2.141203999999999,-17.071799999999996,5253.296944451208
2023-11-08 20:33:00,45.77546,1.9097229999999996,0.8277889361387977,3.819443999999999,2.1701390000000007,-16.782399999999996,5253.346944451208
2023-11-08 20:36:00,44.99421,1.9097229999999996,0.7608615260850841,3.7905099999999994,2.0833329999999997,-17.07170000000002,5253.396944451209
2023-11-08 20:39:00,43.8368,1.9386579999999993,0.7686061237630891,3.7615739999999995,2.025462,-18.518500000000017,5253.446944451209
2023-11-08 20:42:00,44.61805,1.967593,0.7763243486588671,3.616897999999999,1.851850999999999,-17.939800000000048,5253.496944451209
2023-11-08 20:45:00,42.6794,1.8807869999999998,0.7872804241376854,3.5590279999999996,1.9097229999999996,-17.361199999999997,5253.546944451209
2023-11-08 20:48:00,42.6794,2.0833329999999997,0.8766381766613002,3.7615740000000004,1.938657,-17.36110000000002,5253.596944451209
2023-11-08 20:51:00,44.99421,1.967593,0.7763243486588671,3.7615739999999995,1.9965269999999995,-16.20369999999997,5253.6469444512095
2023-11-08 20:54:00,41.14584,1.938657,0.7686058565669431,3.6747679999999994,1.9386569999999992,-17.361099999999965,5253.69694445121
2023-11-08 20:57:00,42.30324,1.967593,0.8441832170840895,3.5590279999999996,1.851850999999999,-19.386599999999987,5253.74694445121
2023-11-08 21:00:00,42.30324,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-18.229100000000017,5253.79694445121
2023-11-08 21:03:00,39.23611,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.650500000000022,5253.84694445121
2023-11-08 21:06:00,39.61227,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-18.22919999999999,5253.89694445121
2023-11-08 21:09:00,39.61227,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-18.22919999999999,5253.946944451211
2023-11-08 21:12:00,38.83102,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.93979999999999,5253.996944451211
2023-11-08 21:15:00,39.98843,1.967593,0.8441832170840895,3.501158,1.7939809999999996,-18.22919999999999,5254.046944451211
2023-11-08 21:18:00,40.39352,2.0833329999999997,0.8428149026293967,3.4722219999999995,1.6203700000000003,-18.518500000000017,5254.096944451211
2023-11-08 21:21:00,39.23611,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.36110000000002,5254.146944451211
2023-11-08 21:24:00,39.23611,1.967593,0.8441832170840895,3.414352,1.7071749999999994,-18.51849999999996,5254.1969444512115
2023-11-08 21:27:00,38.0787,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.51849999999996,5254.246944451212
2023-11-08 21:30:00,40.74074,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-16.782400000000052,5254.296944451212
2023-11-08 21:33:00,39.23611,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,-17.93979999999999,5254.346944451212
2023-11-08 21:36:00,38.83102,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-19.097200000000043,5254.396944451212
2023-11-08 21:39:00,37.29745,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-18.518400000000042,5254.446944451212
2023-11-08 21:42:00,36.9213,2.0254629999999993,0.7916850757777905,3.414351,1.5914349999999997,-18.229100000000017,5254.496944451213
2023-11-08 21:45:00,36.54514,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-18.22919999999999,5254.546944451213
2023-11-08 21:48:00,38.85995,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-19.965300000000013,5254.596944451213
2023-11-08 21:51:00,38.85995,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.650499999999965,5254.646944451213
2023-11-08 21:54:00,39.98843,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-17.650499999999965,5254.696944451213
2023-11-08 21:57:00,36.9213,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-17.939700000000016,5254.7469444512135
2023-11-08 22:00:00,39.23611,1.967593,0.7389516279400565,3.327546,1.5335650000000003,-17.939900000000023,5254.796944451214
2023-11-08 22:06:00,36.54514,2.0254630000000002,0.7537869940787418,3.298611,1.4467589999999992,-18.807900000000018,5254.896944451214
2023-11-08 22:09:00,36.54514,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-17.361199999999997,5254.946944451214
2023-11-08 22:12:00,39.23611,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-17.93979999999999,5254.996944451214
2023-11-08 22:15:00,38.0787,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.22919999999999,5255.046944451215
2023-11-08 22:21:00,38.0787,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.386499999999955,5255.146944451215
2023-11-08 22:24:00,38.0787,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.22909999999996,5255.196944451215
2023-11-08 22:27:00,41.14584,2.141203,0.8927066063849715,3.4722209999999993,1.5914349999999997,-18.80789999999996,5255.246944451215
2023-11-08 22:33:00,41.92709,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-19.965299999999957,5255.346944451216
2023-11-08 22:36:00,39.23611,2.141203,0.8584480744269424,3.501156999999999,1.5914349999999997,-18.22909999999996,5255.396944451216
2023-11-08 22:42:00,39.23611,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.93979999999999,5255.496944451216
2023-11-08 22:45:00,39.23611,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.807799999999986,5255.546944451216
2023-11-08 22:51:00,39.23611,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-18.229100000000017,5255.646944451217
2023-11-08 22:54:00,36.9213,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-18.807900000000018,5255.696944451217
2023-11-08 22:57:00,39.61227,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.51849999999999,5255.746944451217
2023-11-08 23:03:00,37.29745,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-18.80789999999999,5255.8469444512175
2023-11-08 23:06:00,37.29745,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.09730000000002,5255.896944451218
2023-11-08 23:09:00,39.98843,2.1122690000000004,0.8846861578241471,3.530092,1.6782399999999997,-18.51860000000002,5255.946944451218
2023-11-08 23:12:00,42.70834,1.6782409999999999,0.6978831721479481,3.0671299999999997,1.5914349999999997,-17.939699999999988,5255.996944451218
2023-11-08 23:18:00,43.46065,1.6493060000000002,0.7220518850536363,3.009259,1.5914349999999997,-17.650499999999994,5256.096944451218
2023-11-08 23:21:00,42.30324,1.6203709999999996,0.7439062601692614,3.038195,1.6782399999999997,-17.65039999999999,5256.146944451219
2023-11-08 23:27:00,43.86574,1.7071759999999996,0.7694264508259232,3.0960649999999994,1.6493060000000002,-17.071800000000025,5256.246944451219
2023-11-08 23:30:00,44.61805,1.6782409999999999,0.730318028864541,3.1828709999999996,1.7361110000000002,-17.361099999999993,5256.296944451219
2023-11-08 23:33:00,42.33218,1.7071759999999996,0.7058607346127374,3.125,1.6203700000000003,-17.361099999999993,5256.346944451219
2023-11-08 23:42:00,40.39352,1.7361110000000002,0.7138079846661692,3.096064,1.5624999999999991,-17.361099999999993,5256.496944451219
2023-11-08 23:48:00,40.39352,1.7361119999999994,0.7467526083760144,3.125,1.6203700000000003,-17.650400000000047,5256.596944451219
2023-11-08 23:51:00,39.61227,1.765047,0.7217224011262732,3.1828710000000004,1.6203700000000003,-18.22919999999999,5256.6469444512195
2023-11-08 23:57:00,39.61227,1.765047,0.7217224011262732,3.1828710000000004,1.6203700000000003,-17.650500000000022,5256.74694445122
2023-11-09 00:00:00,39.61227,1.765047,0.75492016475076,3.1539350000000006,1.6203700000000003,-18.518599999999992,5256.79694445122
2023-11-09 00:03:00,38.83102,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.650499999999965,5256.84694445122
2023-11-09 00:09:00,40.39352,1.9097229999999996,0.8277878426541886,3.3564809999999996,1.7071750000000003,-17.361099999999965,5256.946944451221
2023-11-09 00:12:00,40.76968,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-17.650499999999965,5256.996944451221
2023-11-09 00:15:00,38.83102,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-18.22919999999999,5257.046944451221
2023-11-09 00:18:00,38.0787,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-17.939800000000048,5257.096944451221
2023-11-09 00:21:00,38.0787,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-17.939899999999966,5257.146944451221
2023-11-09 00:27:00,38.0787,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-16.203700000000026,5257.246944451222
2023-11-09 00:30:00,38.0787,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-17.361199999999997,5257.296944451222
2023-11-09 00:33:00,36.9213,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-18.807900000000018,5257.346944451222
2023-11-09 00:39:00,36.54514,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-17.650500000000022,5257.446944451222
2023-11-09 00:42:00,38.85995,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-18.518500000000017,5257.496944451223
2023-11-09 00:45:00,38.83102,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-18.22919999999999,5257.546944451223
2023-11-09 00:48:00,39.23611,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-17.361199999999997,5257.596944451223
2023-11-09 00:54:00,36.9213,2.0833329999999997,0.8069439999584259,3.414352,1.5335650000000003,-18.51849999999996,5257.696944451223
2023-11-09 00:57:00,39.23611,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-17.361000000000047,5257.7469444512235
2023-11-09 01:00:00,36.9213,2.0254630000000002,0.8270823363527865,3.385416,1.5914349999999997,-17.93979999999999,5257.796944451224
2023-11-09 01:03:00,36.9213,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-19.675900000000013,5257.846944451224
2023-11-09 01:09:00,37.29745,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-19.965300000000013,5257.946944451224
2023-11-09 01:12:00,38.83102,2.141203,0.8927066063849715,3.530092,1.6493060000000002,-19.386599999999987,5257.996944451224
2023-11-09 01:18:00,39.23611,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.386600000000044,5258.096944451225
2023-11-09 01:21:00,36.9213,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-17.65039999999999,5258.146944451225
2023-11-09 01:24:00,40.76968,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-16.203700000000026,5258.196944451225
2023-11-09 01:30:00,41.14584,1.851852,0.8112709376028787,3.1828710000000004,1.5914349999999997,-18.22920000000005,5258.2969444512255
2023-11-09 01:33:00,42.30324,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.807900000000018,5258.346944451226
2023-11-09 01:39:00,42.30324,1.851852,0.7792354803747685,3.2407400000000006,1.6203700000000003,-18.807900000000018,5258.446944451226
2023-11-09 01:42:00,42.30324,1.938657,0.8360003694263543,3.327546,1.6493060000000002,-17.93980000000002,5258.496944451226
2023-11-09 01:48:00,42.70834,1.9097220000000004,0.7952952134323009,3.414352,1.7361110000000002,-17.93979999999999,5258.596944451227
2023-11-09 01:51:00,41.14584,1.851852,0.7452906909531057,3.2696760000000005,1.6203700000000003,-17.93980000000002,5258.646944451227
2023-11-09 01:54:00,40.39352,1.7939820000000006,0.7630560241513039,3.1539350000000006,1.5914349999999997,-18.807799999999986,5258.696944451227
2023-11-09 02:00:00,40.39352,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-18.51849999999999,5258.796944451227
2023-11-09 02:03:00,42.70834,1.8229170000000003,0.8029679708647078,3.2696759999999996,1.7071759999999996,-17.65039999999999,5258.8469444512275
2023-11-09 02:09:00,42.70834,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-18.807799999999986,5258.946944451228
2023-11-09 02:12:00,43.46065,1.8229170000000003,0.7711609005348985,3.2407399999999997,1.6493049999999991,-18.807900000000018,5258.996944451228
2023-11-09 02:15:00,40.39352,1.8229170000000003,0.7374635435387926,3.211806,1.5914349999999997,-17.361199999999997,5259.046944451228
2023-11-09 02:21:00,40.39352,1.8229170000000003,0.7374635435387926,3.211806,1.5914349999999997,-18.22920000000002,5259.146944451229
2023-11-09 02:24:00,42.30324,1.8229170000000003,0.8029679708647078,3.2696759999999996,1.7071759999999996,-18.229100000000017,5259.196944451229
2023-11-09 02:30:00,42.70834,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-18.51849999999999,5259.296944451229
2023-11-09 02:33:00,40.76968,1.8229170000000003,0.7374635435387926,3.211806,1.5914349999999997,-18.22920000000002,5259.346944451229
2023-11-09 02:39:00,40.76968,1.8229170000000003,0.7374635435387926,3.211806,1.5914349999999997,-18.807900000000018,5259.44694445123
2023-11-09 02:42:00,40.76968,1.7939819999999997,0.7296076629927987,3.211806,1.6203700000000003,-18.807799999999986,5259.49694445123
2023-11-09 02:45:00,41.92709,1.8807870000000007,0.8195449886600462,3.327546,1.7071759999999996,-19.09729999999999,5259.54694445123
2023-11-09 02:51:00,41.92709,1.8807870000000007,0.7872792780275911,3.327546,1.6782399999999997,-19.09729999999999,5259.64694445123
2023-11-09 02:54:00,40.01736,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-17.650499999999994,5259.696944451231
2023-11-09 03:00:00,40.01736,1.8807869999999998,0.7530897289309659,3.298611,1.6203700000000003,-19.675900000000013,5259.796944451231
2023-11-09 03:03:00,39.23611,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-18.51849999999999,5259.846944451231
2023-11-09 03:09:00,39.61227,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.518500000000017,5259.9469444512315
2023-11-09 03:12:00,39.61227,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.518500000000017,5259.996944451232
2023-11-09 03:15:00,38.85995,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.097200000000015,5260.046944451232
2023-11-09 03:21:00,38.85995,2.0254629999999993,0.7916838125702602,3.3564819999999997,1.5335650000000003,-17.93979999999999,5260.146944451232
2023-11-09 03:24:00,41.14584,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,-17.650500000000022,5260.196944451232
2023-11-09 03:30:00,39.61227,1.9386580000000002,0.8359995517507027,3.327547,1.6493049999999991,-18.51849999999999,5260.296944451233
2023-11-09 03:33:00,39.61227,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-17.361099999999993,5260.346944451233
2023-11-09 03:36:00,39.61227,1.8807869999999998,0.819543902738523,3.298611,1.6782399999999997,-18.807800000000015,5260.396944451233
2023-11-09 03:42:00,41.14584,1.9675919999999998,0.8441840432299077,3.3275449999999998,1.6203700000000003,-17.361099999999993,5260.4969444512335
2023-11-09 03:45:00,42.33218,1.8229170000000003,0.8029669002152064,3.211806,1.6493049999999991,-18.51849999999999,5260.546944451234
2023-11-09 03:51:00,42.30324,1.8229170000000003,0.8029669002152064,3.211806,1.6493049999999991,-18.518500000000017,5260.646944451234
2023-11-09 03:54:00,42.30324,1.765047,0.7217224011262732,3.153936,1.5914349999999997,-18.80789999999999,5260.696944451234
2023-11-09 04:00:00,42.70834,1.765047,0.7862638556984067,3.1828699999999994,1.6782399999999997,-19.386499999999984,5260.796944451235
2023-11-09 04:03:00,43.86574,1.765047,0.7549190516237537,3.2118059999999993,1.6782399999999997,-18.80789999999999,5260.846944451235
2023-11-09 04:06:00,41.14584,1.7071769999999997,0.7694257034561099,3.153936,1.7071749999999994,-18.807900000000018,5260.896944451235
2023-11-09 04:12:00,39.61227,1.7071769999999997,0.7694257034561099,3.153936,1.7071749999999994,-19.097199999999987,5260.996944451235
2023-11-09 04:15:00,41.14584,1.8229169999999995,0.8029669002152062,3.153936,1.5914349999999997,-17.93979999999999,5261.0469444512355
