Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-09 04:18:00,42.30324,1.765047,0.7217235850880265,3.125,1.5624999999999991,-19.386600000000016,5261.096944451236
2023-11-09 04:21:00,42.70834,1.765047,0.75492016475076,3.1828699999999994,1.6493049999999991,-18.22909999999999,5261.146944451236
2023-11-09 04:27:00,42.70834,1.7361119999999994,0.7138070838677759,3.153936,1.6203700000000003,-18.22920000000002,5261.246944451236
2023-11-09 04:30:00,40.76968,1.765047,0.75492016475076,3.1828699999999994,1.6493049999999991,-18.22920000000002,5261.296944451236
2023-11-09 04:33:00,40.76968,1.7939820000000006,0.7630560241513039,3.211805,1.6493049999999991,-17.939899999999994,5261.346944451237
2023-11-09 04:36:00,40.76968,1.7939820000000006,0.7630549026993787,3.240741,1.6782399999999997,-18.22920000000002,5261.396944451237
2023-11-09 04:42:00,41.17477,1.7939820000000006,0.7630549026993787,3.240741,1.6782399999999997,-17.650499999999994,5261.496944451237
2023-11-09 04:45:00,41.14584,1.7939820000000006,0.7630560241513039,3.211805,1.6493049999999991,-17.071799999999996,5261.546944451237
2023-11-09 04:48:00,41.17477,1.765047,0.7862628005187077,3.1828710000000004,1.6782399999999997,-18.51849999999999,5261.5969444512375
2023-11-09 04:51:00,40.39352,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-16.782399999999996,5261.646944451238
2023-11-09 04:57:00,40.39352,1.7939820000000006,0.7296076629927989,3.1828710000000004,1.5914349999999997,-18.22909999999999,5261.746944451238
2023-11-09 05:00:00,42.30324,1.8229170000000003,0.7711597708116663,3.2696759999999996,1.6782399999999997,-17.07170000000002,5261.796944451238
2023-11-09 05:06:00,42.30324,1.8229170000000003,0.7711609005348985,3.2407399999999997,1.6493049999999991,-18.22919999999999,5261.896944451239
2023-11-09 05:09:00,39.61227,1.7939819999999997,0.7630560241513036,3.2407399999999997,1.6782399999999997,-17.93979999999999,5261.946944451239
2023-11-09 05:12:00,41.14584,1.8807870000000007,0.753089728930966,3.2696760000000005,1.5914349999999997,-18.22919999999999,5261.996944451239
2023-11-09 05:18:00,41.14584,1.9097220000000004,0.8277864648207914,3.298611,1.6493049999999991,-18.51849999999996,5262.096944451239
2023-11-09 05:21:00,41.17477,1.9386580000000002,0.7686061237630893,3.4722230000000005,1.7361110000000002,-18.229100000000017,5262.1469444512395
2023-11-09 05:27:00,41.17477,1.9386580000000002,0.8032830367035266,3.5011579999999993,1.7939809999999996,-18.807900000000018,5262.24694445124
2023-11-09 05:30:00,43.46065,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-18.518500000000017,5262.29694445124
2023-11-09 05:36:00,43.46065,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-18.518500000000017,5262.39694445124
2023-11-09 05:39:00,40.39352,1.9097229999999996,0.7952954899707789,3.443288,1.7650460000000008,-17.650500000000022,5262.446944451241
2023-11-09 05:42:00,42.70834,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-17.93979999999999,5262.496944451241
2023-11-09 05:48:00,40.76968,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-17.650499999999994,5262.596944451241
2023-11-09 05:51:00,42.70834,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-18.22919999999999,5262.646944451241
2023-11-09 05:57:00,42.70834,1.9965279999999996,0.8523394601087974,3.4722219999999995,1.7361110000000002,-17.361099999999993,5262.746944451242
2023-11-09 06:00:00,40.01736,1.967593,0.8441843255629343,3.5879629999999993,1.8807869999999998,-18.807799999999986,5262.796944451242
2023-11-09 06:03:00,41.17477,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.22909999999999,5262.846944451242
2023-11-09 06:09:00,41.17477,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-17.93980000000002,5262.946944451242
2023-11-09 06:12:00,40.39352,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-17.650500000000022,5262.996944451243
2023-11-09 06:18:00,40.76968,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-21.412000000000006,5263.096944451243
2023-11-09 06:21:00,41.14584,1.9675919999999998,0.7763240823647656,3.414352,1.6493060000000002,-18.22919999999999,5263.146944451243
2023-11-09 06:24:00,43.46065,1.8229170000000003,0.7374635435387926,3.327547,1.7071759999999996,-17.93980000000002,5263.196944451243
2023-11-09 06:27:00,40.76968,1.7939820000000006,0.7296076629927989,3.327547000000001,1.7361110000000002,-17.650500000000022,5263.2469444512435
2023-11-09 06:33:00,40.76968,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-17.071799999999996,5263.346944451244
2023-11-09 06:36:00,40.39352,1.7939820000000006,0.7296076629927989,3.2986120000000003,1.7071759999999996,-17.650499999999965,5263.396944451244
2023-11-09 06:42:00,42.30324,1.851852,0.7792343424325576,3.2986120000000003,1.6782410000000008,-17.939800000000048,5263.496944451244
2023-11-09 06:45:00,40.39352,1.765047,0.7217224011262732,3.2696769999999997,1.7071759999999996,-17.361099999999965,5263.546944451245
2023-11-09 06:48:00,40.39352,1.765047,0.7549190516237537,3.2118059999999993,1.6782399999999997,-19.965300000000013,5263.596944451245
2023-11-09 06:51:00,49.62384,1.7939820000000006,0.7630549026993787,3.240741,1.6782399999999997,-18.22919999999999,5263.646944451245
2023-11-09 06:57:00,50.78125,1.851852,0.9519260438237359,3.501158,2.054399000000001,-18.22919999999999,5263.746944451245
2023-11-09 07:00:00,63.10764,2.054399,0.7993263353686413,4.166667,2.314814,-15.335600000000028,5263.7969444512455
2023-11-09 07:03:00,66.2037,1.8229170000000003,0.8029679708647078,3.9641200000000003,2.4016200000000003,-15.046300000000002,5263.846944451246
2023-11-09 07:06:00,55.41088,1.6203700000000003,0.7439059642904111,3.9351860000000007,2.5752319999999997,-14.467600000000004,5263.896944451246
2023-11-09 07:09:00,49.62384,1.765047,0.8160750065617646,4.079861,2.6041670000000003,-16.493000000000023,5263.946944451246
2023-11-09 07:12:00,49.24768,1.765047,0.7862638556984067,3.819445,2.3148150000000003,-14.467599999999976,5263.996944451246
2023-11-09 07:15:00,45.77546,1.7071760000000005,0.7385534243431429,3.6747680000000003,2.1990750000000006,-17.361199999999997,5264.046944451246
2023-11-09 07:18:00,50.78125,1.851852,0.811273094220291,3.6458329999999997,2.054399000000001,-16.782399999999996,5264.096944451247
2023-11-09 07:21:00,52.71991,1.7939820000000006,0.7630560241513039,3.5879630000000002,2.0254629999999993,-15.04630000000003,5264.146944451247
2023-11-09 07:24:00,61.57407,1.9386580000000002,0.8670943722961612,3.7615750000000006,2.1122680000000003,-13.888800000000003,5264.196944451247
2023-11-09 07:27:00,67.73727,1.967593,0.875489632556514,4.224537,2.546297,-15.9144,5264.246944451247
2023-11-09 07:30:00,66.98495,1.8229169999999995,0.7374635435387924,4.716436,3.0960650000000003,-14.467599999999976,5264.296944451247
2023-11-09 07:33:00,67.36111,1.9097229999999996,0.8277878426541886,4.195601999999999,2.546296,-14.467600000000004,5264.3469444512475
2023-11-09 07:36:00,72.3669,1.9097220000000004,0.7240146229293335,3.906251,2.170139,-13.59960000000001,5264.396944451248
2023-11-09 07:39:00,60.41667,1.6782400000000006,0.8706727367894714,4.021990000000001,2.719908,-12.442200000000014,5264.446944451248
2023-11-09 07:42:00,57.72569,1.649305,0.7524486277709967,4.195602000000001,2.8067130000000002,-13.310099999999977,5264.496944451248
2023-11-09 07:45:00,58.8831,1.7939810000000005,0.7630546220619681,3.9641210000000004,2.4016210000000004,-13.310200000000009,5264.546944451248
2023-11-09 07:48:00,55.41088,1.765047,0.8445893024262962,4.050926,2.6041670000000003,-13.310200000000009,5264.596944451248
2023-11-09 07:51:00,69.67593,2.083334,0.9087696276532254,4.80324,3.009258000000001,-11.284700000000043,5264.646944451249
2023-11-09 07:54:00,78.125,1.5914350000000006,0.7910525646470239,4.050925,2.7777769999999995,-10.70599999999996,5264.696944451249
2023-11-09 07:57:00,81.97338,1.6782409999999999,0.8179979077268497,4.716436000000001,3.356485,-8.391100000000051,5264.746944451249
2023-11-09 08:00:00,63.51273,1.4467589999999992,0.8183060894743638,5.063653,4.021994,-10.127200000000016,5264.796944451249
2023-11-09 08:03:00,58.10185,1.938657,0.8671035290981368,5.034718000000001,3.385420999999999,-12.442200000000014,5264.846944451249
2023-11-09 08:06:00,56.94444,1.7071750000000003,0.7694261586935236,4.74537,3.2986120000000003,-13.310099999999977,5264.8969444512495
2023-11-09 08:09:00,63.10764,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,-10.995400000000018,5264.94694445125
2023-11-09 08:12:00,70.05208,1.9097229999999996,0.8586718612580017,4.3692139999999995,2.748843000000001,-8.68059999999997,5264.99694445125
2023-11-09 08:15:00,89.72801,1.6493060000000002,0.7813728499732262,4.658563000000001,3.2986069999999996,-7.233799999999974,5265.04694445125
2023-11-09 08:18:00,69.27083,1.3310189999999995,0.8219818689200787,4.745369999999999,3.877313000000001,-1.446799999999996,5265.09694445125
2023-11-09 08:21:00,60.79282,1.9097220000000004,0.858669484293594,5.266204,3.6458320000000004,-10.127299999999991,5265.14694445125
2023-11-09 08:24:00,60.01157,2.256944,0.9245444403260565,5.208329000000001,3.211805000000001,-12.152800000000013,5265.196944451251
2023-11-09 08:27:00,66.95602,2.4016200000000003,0.96380515428069,4.890046000000001,2.748842,-9.83789999999999,5265.246944451251
2023-11-09 08:30:00,87.78935,2.633103,1.0613510400721247,4.716436,2.3726850000000006,-2.6041000000000167,5265.296944451251
2023-11-09 08:33:00,98.20602,2.4016200000000003,1.1776266752940598,6.307868,4.369218,18.807800000000015,5265.346944451251
2023-11-09 08:36:00,98.20602,2.459492,1.4186535694998195,7.581022999999999,5.844911,21.411999999999978,5265.396944451251
2023-11-09 08:39:00,81.59722,0.5787040000000001,1.114828848482506,5.8159730000000005,7.1469890000000005,19.386599999999987,5265.4469444512515
2023-11-09 08:42:00,73.90046,0.78125,0.9948418643795638,5.9895830000000005,6.4525429999999995,6.6551000000000045,5265.496944451252
2023-11-09 08:45:00,77.74884,1.0127319999999997,0.9835132404638537,5.844908,5.7870360000000005,4.629599999999982,5265.546944451252
2023-11-09 08:48:00,71.58565,0.8391200000000003,0.9232069742266329,5.555558,5.729168,2.60420000000002,5265.596944451252
2023-11-09 08:51:00,83.53588,1.2152779999999996,0.9306964866756009,5.613428,5.09259,4.629600000000011,5265.646944451252
2023-11-09 08:54:00,82.75463,0.9837959999999999,0.9095420716513296,5.324073,5.179397,7.5230999999999995,5265.696944451252
2023-11-09 08:57:00,63.4838,1.765046,0.8984230577686145,5.787037999999999,4.398152,-9.83789999999999,5265.746944451253
2023-11-09 09:00:00,63.10764,1.851852,0.8112752508301931,5.208332,3.6169000000000002,-8.101800000000026,5265.796944451253
2023-11-09 09:03:00,60.79282,1.9386580000000002,0.9253674647002963,5.121533,3.530095,-12.442199999999957,5265.846944451253
2023-11-09 09:06:00,65.42245,2.0254630000000002,0.922492736794722,5.555558,3.848375,-8.96980000000002,5265.896944451253
2023-11-09 09:09:00,68.48958,2.054398,0.9310025414020984,5.526617999999999,3.7905100000000003,-8.39119999999997,5265.946944451253
2023-11-09 09:12:00,66.95602,1.967593,0.93414508113091,5.526617999999999,3.9062449999999993,-7.233799999999974,5265.9969444512535
2023-11-09 09:15:00,66.55093,1.9965279999999996,0.9977423401012253,5.787032999999999,4.1956050000000005,-8.391200000000026,5266.046944451254
2023-11-09 09:18:00,62.70255,2.1122690000000004,0.9775648110525098,5.931714,4.166665,-9.838000000000022,5266.096944451254
2023-11-09 09:21:00,60.41667,2.228009,0.9497645521679986,5.902774,3.964125,-9.54849999999999,5266.146944451254
2023-11-09 09:24:00,63.10764,2.170139,0.9334373688766231,5.787039,3.906250000000001,-8.969899999999996,5266.196944451254
2023-11-09 09:27:00,68.48958,2.314814,1.0669134047046014,5.960649,4.021995,-9.259200000000021,5266.246944451254
2023-11-09 09:30:00,67.36111,2.0833330000000005,0.9394729538951526,6.047454000000001,4.282411,-7.233899999999949,5266.296944451255
2023-11-09 09:33:00,70.05208,2.141203,0.9861690717855405,5.931708,4.137735,-5.208300000000008,5266.346944451255
2023-11-09 09:36:00,69.27083,2.1122690000000004,1.0061476430477627,5.844904,4.108795,-6.944500000000005,5266.396944451255
2023-11-09 09:39:00,69.67593,1.9965279999999996,0.9429004092743024,5.873838,4.22454,-6.365700000000004,5266.446944451255
2023-11-09 09:42:00,71.58565,1.9097229999999996,0.9703539227921261,5.8159730000000005,4.31134,-5.7871000000000095,5266.496944451255
2023-11-09 09:45:00,65.42245,1.9386579999999993,0.9795150597650722,5.960647999999999,4.427080000000001,-8.680499999999995,5266.5469444512555
2023-11-09 09:48:00,71.58565,2.0833329999999997,0.9689510308301275,5.873837999999999,4.137734999999999,-6.076400000000007,5266.596944451256
2023-11-09 09:51:00,68.89468,1.9386580000000002,0.9253674647002963,5.700233,4.108795,-6.076399999999978,5266.646944451256
2023-11-09 09:54:00,69.27083,2.0254630000000002,0.951614552651052,5.5555520000000005,3.877319,-5.497700000000009,5266.696944451256
2023-11-09 09:57:00,75.43403,1.9675920000000007,0.934144778332991,5.700232,4.079859999999999,-4.3402999999999565,5266.746944451256
2023-11-09 10:00:00,73.52431,1.9097229999999996,0.9703539227921261,6.134263,4.62963,-4.91900000000004,5266.796944451256
2023-11-09 10:03:00,65.42245,1.8229160000000002,0.9426523692799381,5.9027769999999995,4.484951000000001,-6.365700000000004,5266.846944451257
2023-11-09 10:06:00,67.73727,1.6493060000000002,0.835671078631116,5.3530050000000005,4.050929,-6.6551000000000045,5266.896944451257
2023-11-09 10:09:00,83.94097,1.5914350000000006,0.7910461043691439,4.890048,3.6168929999999992,-3.182899999999961,5266.946944451257
2023-11-09 10:12:00,84.78009,2.054398,1.042290219226451,5.497688,3.87732,-1.7361000000000217,5266.996944451257
2023-11-09 10:15:00,76.21528,1.8229170000000003,0.9922702797796411,6.134264,4.774307,1.1573999999999955,5267.046944451257
2023-11-09 10:18:00,70.05208,1.851852,1.049274548812662,6.336808,5.0057860000000005,-1.446799999999996,5267.0969444512575
2023-11-09 10:21:00,66.95602,1.8229169999999995,0.942652690331621,6.018518,4.600691,-4.050900000000013,5267.146944451258
2023-11-09 10:24:00,66.17477,2.0254630000000002,0.951614552651052,5.9317079999999995,4.253474999999999,-6.076400000000035,5267.196944451258
2023-11-09 10:27:00,66.57986,2.1122690000000004,0.9775648110525098,5.584493999999999,3.819444999999999,-6.365700000000004,5267.246944451258
2023-11-09 10:30:00,65.42245,2.141204,0.9563289212792861,5.873844000000001,4.05093,-6.365700000000004,5267.296944451258
2023-11-09 10:33:00,66.2037,2.083334,0.939473246137628,5.844904,4.079860000000001,-6.654999999999973,5267.346944451258
2023-11-09 10:36:00,66.57986,2.170139,0.9947252143069074,5.873844,4.050925,-7.233800000000031,5267.396944451259
2023-11-09 10:39:00,66.17477,2.170139,0.9007057348541269,5.815974000000001,3.9062550000000007,-8.680600000000027,5267.446944451259
2023-11-09 10:42:00,69.27083,2.2858790000000004,1.028725101051847,5.787034000000001,3.8483850000000004,-8.101800000000026,5267.496944451259
2023-11-09 10:45:00,69.27083,2.256944,0.9897144500020129,6.047449,4.108795,-6.076400000000035,5267.546944451259
2023-11-09 10:48:00,68.89468,2.1701390000000007,1.0236511154353676,6.076384,4.282405,-6.654999999999973,5267.596944451259
2023-11-09 10:51:00,66.17477,2.0254630000000002,0.9796655202717008,6.018514,4.369211,-6.076399999999978,5267.6469444512595
2023-11-09 10:54:00,67.73727,2.1990740000000004,0.9416192212976404,5.844904,3.9351899999999995,-6.944399999999973,5267.69694445126
2023-11-09 10:57:00,69.27083,2.2569440000000007,1.0202574722443598,5.931714,4.02199,-5.787099999999953,5267.74694445126
2023-11-09 11:00:00,68.89468,2.083334,0.9973511774193438,5.729164000000001,4.02199,-6.365800000000036,5267.79694445126
2023-11-09 11:03:00,66.17477,2.0254630000000002,0.9796655202716991,5.729164000000001,4.079860999999999,-6.365700000000004,5267.84694445126
2023-11-09 11:06:00,64.26505,2.0833330000000005,0.997350872886186,5.844908,4.137735,-7.8125,5267.89694445126
2023-11-09 11:09:00,67.33218,2.141203,0.9563286309734182,5.815968,3.993055000000001,-6.6551000000000045,5267.946944451261
2023-11-09 11:12:00,61.95023,2.083334,0.9087674588444085,5.642364000000001,3.8483799999999997,-8.680499999999995,5267.996944451261
2023-11-09 11:15:00,68.48958,2.0833330000000005,0.9087671732477586,5.468748,3.674765,-4.918999999999983,5268.046944451261
2023-11-09 11:18:00,64.26505,1.9965270000000004,0.9139734301461064,5.642358,3.9641210000000004,-8.391200000000026,5268.096944451261
2023-11-09 11:21:00,62.73148,2.054398,0.9885238039095999,5.844908,4.166670000000001,-8.68059999999997,5268.146944451261
2023-11-09 11:24:00,66.2037,2.054398,0.8685697981393162,5.758103,3.964125,-6.944500000000005,5268.1969444512615
2023-11-09 11:27:00,66.2037,2.054398,0.9309922183319159,5.642363,3.9062449999999993,-7.523200000000031,5268.246944451262
2023-11-09 11:30:00,62.70255,1.9965279999999996,0.9707753881081932,5.7580979999999995,4.13773,-8.680499999999995,5268.296944451262
2023-11-09 11:33:00,62.70255,1.8807869999999998,0.9077128922605875,5.729168,4.195601,-8.96999999999997,5268.346944451262
2023-11-09 11:36:00,63.4838,1.9965279999999996,0.9139737254401192,5.9027780000000005,4.22454,-9.837999999999965,5268.396944451262
2023-11-09 11:39:00,65.42245,2.1701390000000007,0.9334484162949804,6.076384,4.195605,-7.523199999999974,5268.446944451262
2023-11-09 11:42:00,82.00231,2.6909720000000004,1.0769642282641674,7.609949,5.208337,-4.629599999999982,5268.496944451263
2023-11-09 11:45:00,68.89468,1.9965270000000004,0.9977420264633196,6.105319,4.513892,-4.629599999999982,5268.546944451263
2023-11-09 11:48:00,69.27083,2.170139,0.9947353901309491,6.047449,4.22454,-7.8125,5268.596944451263
2023-11-09 11:51:00,70.8044,2.1990740000000004,1.0323592482610309,6.105319,4.282405,-4.629600000000039,5268.646944451263
2023-11-09 11:54:00,65.79861,2.054398,1.0158171231287756,6.105324,4.456016,-6.365700000000004,5268.696944451263
2023-11-09 11:57:00,68.51852,2.1990740000000004,0.9730746395725227,6.076389000000001,4.195605,-5.787099999999953,5268.7469444512635
2023-11-09 12:00:00,71.55671,2.256944,1.0202574722443596,6.1921289999999996,4.282405,-5.787000000000035,5268.796944451264
2023-11-09 12:03:00,68.89468,2.083334,0.9973511774193454,6.018514,4.31134,-5.497700000000009,5268.846944451264
2023-11-09 12:06:00,71.58565,2.141203,0.9563286309734182,5.902778,4.079865000000001,-6.076399999999978,5268.896944451264
2023-11-09 12:09:00,71.58565,2.141203,1.014913795812066,5.844908,4.079865000000001,-4.3402999999999565,5268.946944451264
2023-11-09 12:12:00,87.76042,3.1828699999999994,1.126037282598687,6.655094,3.703704,-2.0254999999999654,5268.996944451264
2023-11-09 12:15:00,75.05787,1.967593,1.0884946328480247,6.307874,4.861111,-0.28940000000000055,5269.046944451265
2023-11-09 12:18:00,71.875,2.1122690000000004,1.0061476430477627,6.2789340000000005,4.542825000000001,-2.0255000000000223,5269.096944451265
2023-11-09 12:21:00,71.58565,2.228009,1.0117738149226982,6.134264000000001,4.253475000000001,-2.314799999999991,5269.146944451265
2023-11-09 12:24:00,69.27083,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-4.050999999999988,5269.196944451265
2023-11-09 12:27:00,73.52431,2.1122690000000004,0.9775648110525098,5.815974000000001,4.050925,-2.893599999999992,5269.246944451265
2023-11-09 12:30:00,73.52431,2.141204,1.042703407987548,5.931714,4.1956,-0.5786999999999694,5269.2969444512655
2023-11-09 12:33:00,73.11921,2.054399,0.9602882572404551,5.9317139999999995,4.2245349999999995,-0.28930000000002565,5269.346944451266
2023-11-09 12:36:00,69.27083,2.0254630000000002,0.922492736794722,5.700234,3.9930509999999995,-2.6041999999999916,5269.396944451266
2023-11-09 12:39:00,66.57986,2.054399,0.9602882572404551,5.642364000000001,3.9351850000000006,-3.182900000000018,5269.446944451266
2023-11-09 12:42:00,72.74306,2.1990740000000004,1.0032632292150503,5.671298999999999,3.819444999999999,-1.7361000000000217,5269.496944451266
2023-11-09 12:45:00,71.99074,2.170139,0.964715265796315,5.902779000000001,4.05093,-1.446799999999996,5269.546944451266
2023-11-09 12:48:00,69.64699,2.228009,1.011784110817226,5.787034000000001,3.9062550000000007,-4.050899999999956,5269.596944451267
2023-11-09 12:51:00,70.05208,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,-3.4721999999999866,5269.646944451267
2023-11-09 12:54:00,70.05208,2.170139,0.9647046856921105,5.642364000000001,3.7905050000000005,-2.314799999999991,5269.696944451267
2023-11-09 12:57:00,68.89468,2.170139,0.9947252143069074,5.584493999999999,3.7615749999999997,-4.050900000000013,5269.746944451267
2023-11-09 13:00:00,71.99074,2.1701390000000007,0.9947353901309494,6.018514000000001,4.195605,-2.314900000000023,5269.796944451267
2023-11-09 13:03:00,70.05208,2.1122690000000004,1.0337819712096425,6.018514000000001,4.311344999999999,-2.314900000000023,5269.8469444512675
2023-11-09 13:06:00,68.48958,2.083334,0.9689413361469241,5.9317139999999995,4.1956,-2.6041000000000167,5269.896944451268
2023-11-09 13:09:00,67.73727,2.1701390000000007,0.9647152657963171,5.902774,4.050925,-2.314799999999991,5269.946944451268
2023-11-09 13:12:00,71.96181,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,-2.6041999999999916,5269.996944451268
2023-11-09 13:15:00,74.68171,2.2858790000000004,0.9979958356008802,5.902779000000001,3.9351899999999995,-2.0253999999999905,5270.046944451268
2023-11-09 13:18:00,74.68171,2.1990739999999995,1.00326322921505,5.931714,4.079860000000001,0.0,5270.096944451268
2023-11-09 13:21:00,68.89468,2.1990739999999995,1.003273465236227,6.076384,4.22454,-1.7361000000000217,5270.146944451269
2023-11-09 13:24:00,70.05208,2.170139,1.0236511154353674,6.105319,4.31134,-3.4722000000000435,5270.196944451269
2023-11-09 13:27:00,73.52431,2.2858790000000004,0.9979958356008802,6.076389000000001,4.1088,-0.5787000000000262,5270.246944451269
2023-11-09 13:30:00,78.15394,2.2858790000000004,0.9979958356008802,6.047454000000001,4.079865,-0.28940000000000055,5270.296944451269
2023-11-09 13:33:00,82.78356,2.2858790000000004,1.0287146863566443,6.307874000000001,4.3692150000000005,-0.2892999999999688,5270.346944451269
2023-11-09 13:36:00,79.6875,2.1122690000000004,0.9775648110525098,6.221064,4.456015,-0.8681000000000267,5270.3969444512695
2023-11-09 13:39:00,79.31134,2.1122690000000004,1.0337725735056704,6.221064000000001,4.513885,1.1573000000000206,5270.44694445127
2023-11-09 13:42:00,75.43403,2.054398,1.0158171231287756,6.076389000000001,4.427081,0.28940000000000055,5270.49694445127
2023-11-09 13:45:00,73.11921,2.170139,1.0236511154353674,6.0185189999999995,4.22454,-1.1573999999999955,5270.54694445127
2023-11-09 13:48:00,79.6875,2.2569440000000007,1.0202678276948376,6.076384,4.166669999999999,-0.867999999999995,5270.59694445127
2023-11-09 13:51:00,81.62616,2.314814,1.0669134047046014,6.105319,4.166665,0.0,5270.64694445127
2023-11-09 13:54:00,77.77778,2.1122680000000003,1.0605544722772158,6.1631990000000005,4.484951000000001,1.1575000000000273,5270.696944451271
2023-11-09 13:57:00,84.31713,2.2569440000000007,1.0781384428258414,6.076384,4.22454,0.28930000000002565,5270.746944451271
2023-11-09 14:00:00,87.41319,2.1122690000000004,1.0605639093089188,6.1053239999999995,4.427084999999999,2.0255000000000223,5270.796944451271
2023-11-09 14:03:00,82.00231,2.0254630000000002,1.0586700093935038,6.134264,4.571761,2.0255000000000223,5270.846944451271
2023-11-09 14:06:00,73.11921,1.9097220000000004,0.9438976147932986,6.047458000000001,4.513885999999999,0.5786999999999694,5270.896944451271
2023-11-09 14:09:00,71.99074,2.083334,0.9973511774193454,5.844904,4.13773,-0.5787000000000262,5270.9469444512715
2023-11-09 14:12:00,72.3669,2.1990740000000004,0.9730746395725246,5.9317139999999995,4.05093,-1.1573999999999955,5270.996944451272
2023-11-09 14:15:00,74.68171,2.2569440000000007,1.0202678276948376,5.8449040000000005,3.9351899999999995,-1.1573999999999955,5271.046944451272
2023-11-09 14:18:00,76.21528,2.1122690000000004,1.0337819712096443,6.018514,4.311345,0.8680999999999699,5271.096944451272
2023-11-09 14:21:00,73.52431,2.054398,1.0158171231287756,5.960648000000001,4.31134,0.8680999999999699,5271.146944451272
2023-11-09 14:24:00,73.52431,2.083334,0.9689413361469241,6.0763940000000005,4.340280000000001,1.446799999999996,5271.196944451272
2023-11-09 14:27:00,74.68171,2.0833330000000005,1.0248104760708225,5.960648000000001,4.282405,-0.28940000000000055,5271.246944451273
2023-11-09 14:30:00,72.3669,2.054398,0.9602879576698082,5.844908,4.13773,-1.7361999999999966,5271.296944451273
2023-11-09 14:33:00,70.05208,2.054398,1.0158264086300348,5.815968,4.166670000000001,-0.867999999999995,5271.346944451273
2023-11-09 14:36:00,67.33218,2.0833330000000005,0.9394729538951544,5.815968,4.050925,-3.182900000000018,5271.396944451273
2023-11-09 14:39:00,72.3669,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,-1.1575000000000273,5271.446944451273
2023-11-09 14:42:00,69.64699,2.083334,0.968951329369682,5.787034,4.05093,-2.6041999999999916,5271.4969444512735
2023-11-09 14:45:00,73.52431,2.083334,1.024810786334044,5.989584000000001,4.31134,-0.5786999999999694,5271.546944451274
2023-11-09 14:48:00,72.74306,2.054399,0.9885241095108425,6.018514,4.340275,-0.5786999999999694,5271.596944451274
2023-11-09 14:51:00,69.27083,2.083334,0.9394732461376261,5.815974000000001,4.05093,-3.182799999999986,5271.646944451274
2023-11-09 14:54:00,68.89468,2.0254630000000002,0.9225029946904029,5.555554000000001,3.848381,-2.314900000000023,5271.696944451274
2023-11-09 14:57:00,71.58565,2.1701380000000006,0.9647149764313503,5.642358,3.7905100000000003,-1.446799999999996,5271.746944451274
2023-11-09 15:00:00,69.27083,2.083334,0.9973511774193454,5.873844,4.166670000000001,-2.6041999999999916,5271.796944451275
2023-11-09 15:03:00,66.95602,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,-4.050900000000013,5271.846944451275
2023-11-09 15:06:00,72.3669,2.1990740000000004,0.973063996089478,5.700234,3.8194399999999993,-3.182900000000018,5271.896944451275
2023-11-09 15:09:00,73.90046,2.141203,1.0149137958120644,5.700228000000001,3.9351849999999997,-1.1573999999999955,5271.946944451275
2023-11-09 15:12:00,68.89468,1.9965270000000004,0.9429001075719873,5.758098,4.108801,-2.6041999999999916,5271.996944451275
2023-11-09 15:15:00,72.3669,2.1701390000000007,0.9947252143069076,5.729164,3.9062449999999993,-3.182899999999961,5272.0469444512755
2023-11-09 15:18:00,69.67593,2.170139,0.9647046856921105,5.787039,3.93518,-4.340300000000013,5272.096944451276
2023-11-09 15:21:00,67.36111,2.141204,0.9861693683181928,5.873839,4.079865,-3.182899999999961,5272.146944451276
2023-11-09 15:24:00,66.57986,2.1701390000000007,0.9334373688766233,5.729164,3.848375,-3.761599999999987,5272.196944451276
2023-11-09 15:27:00,70.05208,2.083334,0.939473246137628,5.497684,3.732640000000001,-4.050999999999988,5272.246944451276
2023-11-09 15:30:00,74.68171,2.228009,0.981407540312707,5.844904,3.9351850000000006,-1.4467000000000212,5272.296944451276
2023-11-09 15:33:00,69.27083,2.0833330000000005,0.997350872886186,5.931714,4.224541,-3.4723000000000184,5272.346944451277
2023-11-09 15:36:00,65.79861,2.1122690000000004,1.0865903203744076,6.134264,4.484955,-5.787000000000035,5272.396944451277
2023-11-09 15:39:00,67.73727,2.083334,0.9087783028204256,5.787034,3.9930600000000007,-4.918999999999983,5272.446944451277
2023-11-09 15:42:00,66.57986,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,-5.497599999999977,5272.496944451277
2023-11-09 15:45:00,67.36111,2.1701390000000007,1.0236511154353658,5.613424000000001,3.819444999999999,-6.076499999999953,5272.546944451277
2023-11-09 15:48:00,73.90046,2.1990740000000004,0.9730746395725227,5.815974000000001,3.9351899999999995,-2.0255000000000223,5272.5969444512775
2023-11-09 15:51:00,71.96181,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,-3.182899999999961,5272.646944451278
2023-11-09 15:54:00,70.05208,2.083334,0.9973511774193454,5.700234,3.9930600000000007,-2.8935000000000173,5272.696944451278
2023-11-09 15:57:00,69.64699,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,-3.4721999999999866,5272.746944451278
2023-11-09 16:00:00,68.89468,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,-2.314800000000048,5272.796944451278
2023-11-09 16:03:00,67.33218,2.054399,0.9004898903921907,5.497684,3.732635,-3.4721999999999866,5272.846944451278
2023-11-09 16:06:00,67.33218,2.141203,0.9252403960372293,5.497688,3.645835000000001,-5.497699999999952,5272.896944451279
2023-11-09 16:09:00,63.88889,2.054399,0.9602882572404551,5.439814,3.732635,-6.076399999999978,5272.946944451279
2023-11-09 16:12:00,69.27083,2.1701380000000006,0.9334370860484511,5.526618000000001,3.6458299999999992,-5.787000000000035,5272.996944451279
2023-11-09 16:33:00,66.57986,2.1122690000000004,0.9170284584788023,5.121524000000001,3.298614999999999,-7.233800000000031,5273.346944451279
2023-11-09 16:36:00,63.10764,2.141204,0.9252406797707058,5.353014000000001,3.5011599999999996,-8.101800000000026,5273.3969444512795
2023-11-09 16:39:00,63.10764,2.141204,0.8927103404170792,5.179394000000001,3.298610000000001,-8.1019,5273.44694445128
2023-11-09 16:42:00,65.79861,2.228009,0.949753370937136,5.266204000000001,3.3275449999999998,-7.233799999999974,5273.49694445128
2023-11-09 16:48:00,63.10764,2.170139,0.9334373688766231,5.353009,3.472220000000001,-8.680499999999995,5273.59694445128
2023-11-09 16:51:00,61.57407,2.1990740000000004,0.9086715809030544,5.092593000000001,3.1539349999999997,-9.259200000000021,5273.64694445128
2023-11-09 16:57:00,61.95023,2.1990740000000004,0.9416092182543607,5.063658,3.1539349999999997,-10.127299999999991,5273.746944451281
2023-11-09 17:00:00,60.41667,2.170139,0.9334373688766231,5.266203999999999,3.385415,-10.127299999999991,5273.796944451281
2023-11-09 17:03:00,56.94444,2.141203,0.8926996917813874,5.092593,3.2118009999999995,-11.284799999999962,5273.846944451281
2023-11-09 17:09:00,58.8831,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,-12.152800000000013,5273.9469444512815
2023-11-09 17:12:00,57.72569,2.170139,0.9334395783742423,5.005787,3.125000000000001,-13.020899999999983,5273.996944451282
2023-11-09 17:15:00,56.56829,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,-11.863499999999988,5274.046944451282
2023-11-09 17:18:00,60.04051,2.1990740000000004,0.9086715809030544,4.9189810000000005,2.9803229999999994,-12.73150000000004,5274.096944451282
2023-11-09 17:24:00,60.41667,2.2858789999999996,0.8971166280340882,5.0347219999999995,2.9803249999999997,-11.574099999999987,5274.196944451282
2023-11-09 17:27:00,56.94444,2.2858790000000004,0.8596286051266565,4.86111,2.7777789999999998,-13.888800000000003,5274.246944451283
2023-11-09 17:33:00,55.41088,2.256944,0.9245408975109876,4.774305,2.7777780000000005,-14.178299999999979,5274.346944451283
2023-11-09 17:36:00,57.3206,2.2569440000000007,0.8894290226850671,4.976852,2.951389999999999,-12.442099999999982,5274.396944451283
2023-11-09 17:39:00,55.00579,2.141204,0.8584471262165619,4.918982000000001,3.009258,-12.442099999999982,5274.446944451283
2023-11-09 17:42:00,32.66782,1.6493060000000002,0.7220518850536363,4.74537,3.327546,-17.65039999999999,5274.4969444512835
2023-11-09 17:48:00,35.76389,1.9675920000000007,0.7763240823647659,4.542824,2.7777779999999996,-18.22909999999996,5274.596944451284
2023-11-09 17:54:00,30.7581,2.141204,0.7831849867644642,4.108796000000001,2.141204000000001,-19.676000000000045,5274.596944451284
2023-11-09 18:09:00,54.62963,2.459491,0.9039574311705448,4.311343000000001,2.054398000000001,-15.625,5274.846944451284
2023-11-09 18:12:00,55.41088,2.2858790000000004,0.8971153723478598,4.224537,2.170139,-15.625,5274.896944451284
2023-11-09 18:15:00,52.69097,2.1122680000000003,0.77586916650303,4.050924999999999,2.1122689999999995,-15.04630000000003,5274.946944451284
2023-11-09 18:18:00,48.84259,2.054399,0.8685678163332319,3.9641199999999994,2.1701390000000007,-15.625,5274.996944451284
2023-11-09 18:21:00,56.94444,1.9386580000000002,0.8032853612962975,3.6458329999999997,1.9386580000000002,-17.07170000000002,5275.046944451285
2023-11-09 18:24:00,65.42245,1.9097220000000004,0.8277875583070512,3.8483799999999997,2.1990749999999997,-16.493100000000027,5275.096944451285
2023-11-09 18:36:00,52.71991,1.9097219999999995,0.7952952134323007,4.079860999999999,2.4016200000000003,-14.178300000000036,5275.296944451285
2023-11-09 18:42:00,48.84259,1.9965279999999996,0.7840167385958797,3.9641200000000003,2.1701380000000006,-14.178299999999979,5275.396944451285
2023-11-09 18:45:00,52.31481,2.1122680000000003,0.814538065249262,3.9641200000000003,2.054398,-15.04630000000003,5275.446944451285
2023-11-09 18:48:00,51.5625,1.967593,0.8112427860961537,3.9930559999999993,2.256944,-14.178200000000004,5275.496944451285
2023-11-09 18:51:00,49.24768,2.0254629999999993,0.7916838125702602,4.166667,2.343750000000001,-13.599499999999978,5275.5469444512855
2023-11-09 18:57:00,48.84259,1.967593,0.8112439564152293,4.02199,2.2858789999999996,-17.361099999999965,5275.646944451286
2023-11-09 19:00:00,46.52778,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-16.493100000000027,5275.696944451286
2023-11-09 19:03:00,41.92709,1.9965279999999996,0.7840167385958797,3.8483789999999996,2.054397,-15.914299999999969,5275.746944451286
2023-11-09 19:09:00,46.15162,2.141203,0.8221113141807013,3.9351839999999996,1.9965289999999998,-15.625,5275.846944451287
2023-11-09 19:12:00,49.27662,2.1122679999999994,0.8846858801824344,3.7615739999999995,1.9097230000000005,-15.914299999999969,5275.896944451287
2023-11-09 19:18:00,50.0,2.0833330000000005,0.8069439999584261,3.90625,2.0254629999999993,-16.782399999999996,5275.996944451287
2023-11-09 19:21:00,46.93287,2.1122690000000004,0.8846861578241471,3.993055,2.141203,-17.93979999999999,5276.046944451287
2023-11-09 19:24:00,49.62384,2.083334,0.8766384552043769,4.079862,2.256944,-14.467600000000004,5276.0969444512875
2023-11-09 19:30:00,53.09606,2.170139,0.8662296233317893,4.108796,2.170139,-14.75690000000003,5276.196944451288
2023-11-09 19:33:00,56.56829,2.1990740000000004,0.8739871669021476,3.993055,2.0254640000000004,-15.9144,5276.246944451288
2023-11-09 19:39:00,53.87731,2.054398,0.8685664062328579,3.964119,2.1701380000000006,-15.04630000000003,5276.346944451288
2023-11-09 19:42:00,55.78704,1.765046,0.75491876990339,3.6747689999999995,2.141204,-14.75690000000003,5276.396944451289
2023-11-09 19:48:00,57.3206,1.765046,0.7549198830301076,3.5879630000000002,2.054399,-14.46750000000003,5276.496944451289
2023-11-09 19:51:00,54.25347,1.5914349999999997,0.7353268099881265,3.7326379999999997,2.4016200000000003,-14.756999999999948,5276.546944451289
2023-11-09 19:54:00,55.03472,1.8807869999999998,0.7872804241376854,3.6458330000000005,1.9965280000000005,-14.467600000000004,5276.596944451289
2023-11-09 20:00:00,49.62384,1.765046,0.8160726959046438,3.616898,2.141203,-16.20360000000005,5276.69694445129
2023-11-09 20:03:00,55.78704,1.9386580000000002,0.8032830367035266,3.9641209999999996,2.256944,-16.782399999999996,5276.74694445129
2023-11-09 20:09:00,56.94444,1.8807869999999998,0.7872804241376854,3.906249,2.256944,-14.75690000000003,5276.84694445129
2023-11-09 20:12:00,52.71991,1.9097229999999996,0.8277878426541886,3.8483789999999996,2.1990730000000003,-14.757000000000005,5276.89694445129
2023-11-09 20:15:00,51.93866,2.0833330000000005,0.8069439999584261,4.021990000000001,2.141203,-15.914299999999969,5276.946944451291
2023-11-09 20:21:00,52.71991,2.170139,0.9007022560256334,4.108796,2.1990740000000004,-15.04630000000003,5277.046944451291
2023-11-09 20:24:00,44.61805,1.851851,0.779235201831332,4.050924999999999,2.4305559999999993,-17.361099999999965,5277.096944451291
2023-11-09 20:30:00,41.14584,1.8807869999999998,0.819543902738523,3.993056,2.3726849999999997,-18.22920000000005,5277.1969444512915
2023-11-09 20:33:00,40.36459,1.938657,0.7314954090337616,3.5879629999999993,1.8229170000000003,-17.93979999999999,5277.246944451292
2023-11-09 20:39:00,39.20718,1.967593,0.7763243486588671,3.5590280000000005,1.7939810000000005,-17.361099999999965,5277.346944451292
2023-11-09 20:42:00,38.83102,2.054398,0.7611700383451934,3.616897999999999,1.7361110000000002,-16.492999999999995,5277.396944451292
2023-11-09 20:45:00,42.30324,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-18.807800000000043,5277.446944451292
2023-11-09 20:51:00,40.76968,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-16.78230000000002,5277.546944451293
2023-11-09 20:54:00,39.61227,2.0254629999999993,0.7537883543359151,3.703702999999999,1.851852,-18.22919999999999,5277.596944451293
2023-11-09 20:57:00,38.83102,2.0254629999999993,0.7916838125702602,3.5879630000000002,1.7650460000000008,-18.229100000000017,5277.646944451293
2023-11-09 21:00:00,39.98843,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-16.493000000000052,5277.696944451293
2023-11-09 21:06:00,43.8368,2.1701380000000006,0.8296564015387805,3.4722220000000004,1.5046299999999997,-15.9144,5277.796944451294
2023-11-09 21:09:00,42.30324,2.141203,0.8221087199057178,3.877314,1.938657,-18.22919999999999,5277.846944451294
2023-11-09 21:15:00,40.76968,2.054398,0.7611714080043162,3.7326379999999997,1.851852,-19.097200000000043,5277.946944451294
2023-11-09 21:18:00,37.29745,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-18.518500000000017,5277.996944451294
2023-11-09 21:24:00,37.29745,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.229100000000017,5278.096944451295
2023-11-09 21:27:00,37.29745,2.083334,0.8069442628206938,3.5590279999999996,1.6782399999999997,-19.386599999999987,5278.146944451295
2023-11-09 21:30:00,40.39352,2.228009,0.9166176403510081,3.703704000000001,1.7361110000000002,-17.65039999999999,5278.196944451295
2023-11-09 21:36:00,41.14584,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-17.361099999999965,5278.2969444512955
2023-11-09 21:39:00,41.92709,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.518500000000017,5278.346944451296
2023-11-09 21:45:00,39.61227,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.518599999999992,5278.446944451296
2023-11-09 21:48:00,40.39352,2.1122679999999994,0.850643819750141,3.501156999999999,1.6203700000000003,-16.493100000000027,5278.496944451296
2023-11-09 21:51:00,38.83102,1.9965279999999996,0.8191753074608654,3.501156999999999,1.73611,-17.650500000000022,5278.546944451296
2023-11-09 21:54:00,38.83102,2.0254630000000002,0.8270811501294952,3.5879630000000002,1.7939810000000005,-17.93979999999999,5278.596944451297
2023-11-09 22:00:00,39.23611,2.170139,0.9334395783742423,3.7615739999999995,1.8807870000000007,-17.36099999999999,5278.696944451297
2023-11-09 22:03:00,39.61227,2.0833330000000005,0.8428161045783851,3.8194440000000007,1.967593,-18.22920000000005,5278.746944451297
2023-11-09 22:06:00,40.76968,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-18.807800000000043,5278.796944451297
2023-11-09 22:09:00,39.23611,2.0254629999999993,0.7537883543359151,3.4722209999999993,1.6203700000000003,-18.80789999999996,5278.8469444512975
2023-11-09 22:12:00,41.92709,2.0833329999999997,0.8069439999584259,3.414352,1.5335650000000003,-16.782399999999996,5278.896944451298
2023-11-09 22:15:00,44.99421,2.0833329999999997,0.8766393146039851,3.732639,1.9097230000000005,-16.20369999999997,5278.946944451298
2023-11-09 22:21:00,47.71412,2.054398,0.8349608444346498,3.6747689999999995,1.851852,-17.650499999999965,5279.046944451298
2023-11-09 22:24:00,39.98843,1.9386579999999993,0.8032830367035264,3.4722229999999996,1.7650460000000008,-20.543999999999983,5279.096944451298
2023-11-09 22:30:00,39.61227,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-18.807900000000018,5279.196944451299
2023-11-09 22:33:00,39.61227,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.518599999999992,5279.246944451299
2023-11-09 22:36:00,38.83102,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,-18.80789999999996,5279.296944451299
2023-11-09 22:42:00,41.14584,2.141203,0.8584480744269424,3.501156999999999,1.5914349999999997,-18.22909999999996,5279.3969444512995
2023-11-09 22:45:00,41.92709,2.141203,0.8221087199057178,3.7326379999999997,1.7939809999999996,-18.807900000000018,5279.4469444513
2023-11-09 22:51:00,42.30324,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-19.097199999999987,5279.5469444513
2023-11-09 22:54:00,40.39352,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-19.097200000000043,5279.5969444513
2023-11-09 22:57:00,39.23611,2.054399,0.834962310420967,3.530092,1.7071749999999994,-19.386600000000044,5279.6469444513
2023-11-09 23:03:00,37.29745,2.054399,0.7611716627654814,3.530092,1.649305,-19.675900000000013,5279.746944451301
2023-11-09 23:06:00,40.76968,1.7071759999999996,0.7058607346127374,3.038195,1.5335650000000003,-18.22919999999999,5279.796944451301
2023-11-09 23:12:00,42.70834,1.5914350000000006,0.763799440875306,3.038195000000001,1.7361119999999994,-19.097200000000043,5279.896944451301
2023-11-09 23:15:00,44.99421,1.4467600000000003,0.6631517952107298,2.951389,1.73611,-17.36099999999999,5279.9469444513015
2023-11-09 23:21:00,43.46065,1.5625,0.6656420447023463,3.125000000000001,1.7650460000000008,-17.361099999999965,5280.046944451302
2023-11-09 23:24:00,46.93287,1.7071759999999996,0.7385512317240325,3.2118059999999993,1.7361110000000002,-16.49309999999997,5280.096944451302
2023-11-09 23:27:00,45.02315,1.765047,0.7217224011262732,3.4432869999999998,1.8807859999999996,-19.097200000000043,5280.146944451302
2023-11-09 23:33:00,46.15162,1.765047,0.7217224011262732,3.3564819999999997,1.7939809999999996,-17.071799999999996,5280.246944451303
2023-11-09 23:36:00,46.15162,1.765047,0.7217224011262732,3.153936,1.5914349999999997,-18.807900000000018,5280.296944451303
2023-11-09 23:42:00,43.86574,1.7361120000000003,0.7138070838677761,3.1828710000000004,1.649305,-18.22919999999999,5280.396944451303
2023-11-09 23:45:00,41.14584,1.9386580000000002,0.7314956670934178,3.616898,1.851850999999999,-17.93979999999999,5280.446944451303
2023-11-09 23:51:00,40.39352,1.9097229999999996,0.7952954899707789,3.530092999999999,1.851851,-19.386599999999987,5280.546944451304
2023-11-09 23:54:00,39.23611,1.9386579999999993,0.7314956670934176,3.501158,1.7361110000000002,-18.807900000000018,5280.596944451304
2023-11-09 23:57:00,36.9213,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.80789999999996,5280.646944451304
2023-11-10 00:03:00,39.98843,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.51849999999996,5280.746944451304
2023-11-10 00:06:00,41.14584,2.054399,0.7993263353686413,3.7615739999999995,1.9097209999999993,-18.518500000000017,5280.796944451305
2023-11-10 00:12:00,40.39352,2.141204,0.8927068831421764,3.8773150000000003,1.9965280000000005,-17.93979999999999,5280.896944451305
2023-11-10 00:15:00,42.30324,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,-18.807900000000018,5280.946944451305
2023-11-10 00:18:00,33.44907,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-19.097200000000043,5280.996944451305
2023-11-10 00:24:00,32.66782,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-17.93979999999999,5281.096944451306
2023-11-10 00:27:00,36.14005,2.2858789999999996,0.9659715756671053,3.8773139999999993,1.8807870000000007,-18.807800000000043,5281.146944451306
2023-11-10 00:33:00,40.76968,2.34375,0.8338092428664415,3.993055,1.8229170000000003,-17.650499999999965,5281.246944451306
2023-11-10 00:36:00,39.61227,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-17.93979999999999,5281.296944451306
2023-11-10 00:42:00,39.23611,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-17.650499999999965,5281.396944451307
2023-11-10 00:45:00,42.30324,2.1701380000000006,0.8662293548640745,3.501156,1.5624999999999991,-16.782399999999996,5281.446944451307
2023-11-10 00:48:00,42.6794,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-18.80789999999996,5281.496944451307
2023-11-10 00:54:00,43.46065,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,-18.807900000000018,5281.5969444513075
2023-11-10 00:57:00,38.0787,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.22919999999999,5281.646944451308
2023-11-10 01:03:00,39.61227,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-18.807900000000018,5281.746944451308
2023-11-10 01:06:00,38.85995,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-20.254599999999982,5281.796944451308
2023-11-10 01:12:00,40.76968,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-18.22909999999996,5281.896944451309
2023-11-10 01:15:00,41.14584,2.1990740000000004,0.9086715809030544,3.790509,1.851850999999999,-17.361099999999965,5281.946944451309
2023-11-10 01:18:00,39.61227,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-18.22919999999999,5281.996944451309
2023-11-10 01:24:00,42.6794,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-17.93979999999999,5282.096944451309
2023-11-10 01:27:00,41.92709,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-17.36110000000002,5282.1469444513095
2023-11-10 01:33:00,39.98843,2.1122690000000004,0.775866643079191,3.6747690000000004,1.73611,-18.518599999999992,5282.24694445131
2023-11-10 01:36:00,39.23611,2.141204,0.8584483437229035,3.6747690000000004,1.7650460000000008,-18.229100000000017,5282.29694445131
2023-11-10 01:39:00,39.98843,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.518599999999992,5282.34694445131
2023-11-10 01:45:00,39.61227,2.1122690000000004,0.7758694197095617,3.587962,1.649305,-19.386599999999987,5282.446944451311
2023-11-10 01:48:00,40.39352,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.229100000000017,5282.496944451311
2023-11-10 01:54:00,39.61227,2.083334,0.8766384552043769,3.6458340000000007,1.8229160000000002,-19.097199999999987,5282.596944451311
2023-11-10 01:57:00,42.70834,2.0833330000000005,0.8069439999584261,3.7615730000000003,1.8807859999999996,-17.65039999999999,5282.646944451311
2023-11-10 02:00:00,42.70834,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-18.518500000000017,5282.6969444513115
2023-11-10 02:09:00,39.98843,1.9965270000000004,0.8838505977202602,3.5879630000000002,1.8807869999999998,-18.518500000000017,5282.846944451311
2023-11-10 02:12:00,42.70834,2.0833330000000005,0.842814902629397,3.790509,1.938657,-17.361099999999965,5282.896944451311
2023-11-10 02:15:00,44.99421,2.170139,0.7904788980945116,3.7615739999999995,1.765047,-17.36110000000002,5282.9469444513115
2023-11-10 02:18:00,40.39352,2.054399,0.7993263353686413,3.616899,1.765046,-18.807900000000018,5282.996944451312
2023-11-10 02:21:00,39.23611,2.141204,0.8584483437229035,3.6747690000000004,1.7650460000000008,-19.96520000000004,5283.046944451312
2023-11-10 02:24:00,39.23611,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-18.807900000000018,5283.096944451312
2023-11-10 02:27:00,37.29745,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-19.097199999999987,5283.146944451312
2023-11-10 02:30:00,37.29745,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-17.65039999999999,5283.196944451312
2023-11-10 02:33:00,40.76968,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-19.09729999999996,5283.246944451313
2023-11-10 02:36:00,39.98843,2.0254630000000002,0.7916838125702604,3.616898000000001,1.7939810000000005,-18.229100000000017,5283.296944451313
2023-11-10 02:39:00,41.92709,2.0833330000000005,0.8766381766613004,3.6747680000000003,1.851850999999999,-19.675899999999956,5283.346944451313
