Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-10 02:42:00,45.3993,2.1990730000000003,0.8371815336851048,3.6747680000000003,1.6782409999999999,-17.361099999999965,5283.396944451313
2023-11-10 02:45:00,42.30324,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-19.09730000000002,5283.446944451313
2023-11-10 02:48:00,43.46065,2.0833329999999997,0.8428149026293967,3.5879629999999993,1.7361110000000002,-18.22919999999999,5283.4969444513135
2023-11-10 02:51:00,41.14584,1.9097229999999996,0.7952954899707789,3.414351999999999,1.73611,-17.071699999999964,5283.546944451314
2023-11-10 02:54:00,39.98843,1.9386579999999993,0.8670943722961609,3.4722229999999996,1.8229160000000002,-17.36110000000002,5283.596944451314
2023-11-10 02:57:00,42.6794,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.807900000000018,5283.646944451314
2023-11-10 03:00:00,40.76968,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-19.386599999999987,5283.696944451314
2023-11-10 03:03:00,39.61227,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.22919999999999,5283.746944451314
2023-11-10 03:06:00,40.01736,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.675900000000013,5283.796944451315
2023-11-10 03:09:00,41.92709,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-17.93979999999999,5283.846944451315
2023-11-10 03:12:00,41.92709,2.0833329999999997,0.8766381766613002,3.616898,1.7939809999999996,-18.518500000000017,5283.896944451315
2023-11-10 03:15:00,42.70834,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-19.675900000000013,5283.946944451315
2023-11-10 03:18:00,43.86574,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-17.939800000000048,5283.996944451315
2023-11-10 03:21:00,42.30324,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.22919999999999,5284.0469444513155
2023-11-10 03:24:00,40.39352,1.967593,0.8112439564152293,3.4432859999999996,1.7071749999999994,-18.80789999999996,5284.096944451316
2023-11-10 03:27:00,39.23611,2.0833329999999997,0.8069439999584259,3.414352,1.5335650000000003,-18.22919999999999,5284.146944451316
2023-11-10 03:30:00,45.3993,2.054398,0.7993260716736706,3.3564819999999997,1.5046299999999997,-16.782399999999996,5284.196944451316
2023-11-10 03:33:00,40.39352,1.9097229999999996,0.8586718612580017,3.414351999999999,1.7939810000000005,-18.22919999999999,5284.246944451316
2023-11-10 03:36:00,45.3993,2.054398,0.8685664062328579,3.8483789999999996,2.054398,-16.78230000000002,5284.296944451316
2023-11-10 03:39:00,43.86574,1.9097229999999996,0.7240175261063758,3.616897999999999,1.8807869999999998,-18.807800000000043,5284.346944451317
2023-11-10 03:42:00,41.92709,1.9097229999999996,0.7952954899707789,3.414351999999999,1.73611,-18.807799999999986,5284.396944451317
2023-11-10 03:45:00,39.98843,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.229100000000017,5284.446944451317
2023-11-10 03:48:00,39.61227,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-18.80789999999996,5284.496944451317
2023-11-10 03:51:00,41.92709,2.141203,0.8584480744269424,3.4722219999999995,1.5625,-18.518400000000042,5284.546944451317
2023-11-10 03:54:00,44.61805,2.0833329999999997,0.8069439999584259,3.530093,1.6493060000000002,-18.22919999999999,5284.5969444513175
2023-11-10 03:57:00,42.70834,1.9965279999999996,0.8523383442003246,3.5590280000000005,1.8229160000000002,-17.361099999999965,5284.646944451318
2023-11-10 04:00:00,41.92709,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-18.807799999999986,5284.696944451318
2023-11-10 04:03:00,41.92709,2.0254630000000002,0.7537883543359152,3.6747679999999994,1.8229169999999995,-19.097199999999987,5284.746944451318
2023-11-10 04:06:00,41.14584,1.9386579999999993,0.731494335351734,3.4722229999999996,1.7071750000000003,-18.22919999999999,5284.796944451318
2023-11-10 04:09:00,39.61227,1.9097229999999996,0.7240175261063758,3.3854159999999993,1.649305,-18.229100000000017,5284.846944451318
2023-11-10 04:12:00,39.23611,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-17.93979999999999,5284.896944451319
2023-11-10 04:15:00,43.46065,2.170139,0.9007022560256334,3.4722219999999995,1.5625,-17.939800000000048,5284.946944451319
2023-11-10 04:18:00,42.30324,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-17.93979999999999,5284.996944451319
2023-11-10 04:21:00,40.39352,2.0254629999999993,0.8604666343560858,3.6458329999999997,1.8807870000000007,-17.361099999999965,5285.046944451319
2023-11-10 04:24:00,44.99421,2.0254630000000002,0.7537883543359152,3.819444,1.967593,-17.071699999999964,5285.096944451319
2023-11-10 04:27:00,42.30324,1.9965279999999996,0.8191753074608654,3.5879629999999993,1.8229160000000002,-16.782399999999996,5285.1469444513195
2023-11-10 04:30:00,42.30324,2.1122680000000003,0.814538065249262,3.5590280000000005,1.6493060000000002,-19.675899999999956,5285.19694445132
2023-11-10 04:33:00,44.99421,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,-17.650400000000047,5285.24694445132
2023-11-10 04:36:00,41.92709,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.22919999999999,5285.29694445132
2023-11-10 04:39:00,39.98843,2.054398,0.8685664062328579,3.616897999999999,1.8229169999999995,-17.650499999999965,5285.34694445132
2023-11-10 04:42:00,44.61805,2.1122679999999994,0.8145380652492618,3.703702999999999,1.7939809999999996,-17.361099999999965,5285.39694445132
2023-11-10 04:45:00,41.92709,1.967593,0.7389502866423101,3.5590280000000005,1.765046,-17.361000000000047,5285.446944451321
2023-11-10 04:48:00,40.39352,1.967593,0.8112427860961537,3.4722219999999995,1.73611,-18.229100000000017,5285.496944451321
2023-11-10 04:51:00,39.98843,2.0254630000000002,0.7537869940787418,3.5590280000000005,1.7071759999999996,-19.386599999999987,5285.546944451321
2023-11-10 04:54:00,41.92709,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-17.071799999999996,5285.596944451321
2023-11-10 04:57:00,43.8368,2.0254629999999993,0.8270823363527863,3.3854159999999993,1.5914349999999997,-18.518500000000017,5285.646944451321
2023-11-10 05:00:00,45.3993,1.967593,0.8441843255629343,3.530092999999999,1.8229169999999995,-17.939800000000048,5285.6969444513215
2023-11-10 05:03:00,43.46065,1.967593,0.8112439564152293,3.703704,1.967593,-17.36110000000002,5285.746944451322
2023-11-10 05:06:00,42.70834,1.9386579999999993,0.7314969988314037,3.616897999999999,1.851852,-17.071799999999996,5285.796944451322
2023-11-10 05:09:00,40.76968,1.9097229999999996,0.7952954899707789,3.414351999999999,1.73611,-17.650500000000022,5285.846944451322
2023-11-10 05:12:00,39.61227,1.9097229999999996,0.7240175261063758,3.3854159999999993,1.649305,-19.097199999999987,5285.896944451322
2023-11-10 05:15:00,38.83102,1.9965279999999996,0.7840167385958797,3.414352,1.6203700000000003,-17.65039999999999,5285.946944451322
2023-11-10 05:18:00,40.39352,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-19.965299999999957,5285.996944451323
2023-11-10 05:21:00,38.83102,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-19.965299999999957,5286.046944451323
2023-11-10 05:24:00,40.76968,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-17.650500000000022,5286.096944451323
2023-11-10 05:27:00,42.70834,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-18.807900000000018,5286.146944451323
2023-11-10 05:30:00,40.39352,2.0254629999999993,0.7916838125702602,3.5590279999999996,1.7361110000000002,-18.807900000000018,5286.196944451323
2023-11-10 05:33:00,40.65393,2.1122679999999994,0.850643819750141,3.703702999999999,1.8229160000000002,-17.939800000000048,5286.2469444513235
2023-11-10 05:36:00,44.99421,2.1701380000000006,0.8296564015387805,3.7326379999999997,1.765045999999999,-19.386599999999987,5286.296944451324
2023-11-10 05:39:00,42.70834,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-18.518500000000017,5286.346944451324
2023-11-10 05:42:00,39.98843,2.0254630000000002,0.8270823363527865,3.501156,1.7071749999999994,-18.22919999999999,5286.396944451324
2023-11-10 05:45:00,40.01736,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.518599999999992,5286.446944451324
2023-11-10 05:48:00,40.76968,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-19.965300000000013,5286.496944451324
2023-11-10 05:51:00,41.92709,2.1701380000000006,0.8296564015387805,3.616898000000001,1.6493060000000002,-18.518599999999992,5286.546944451325
2023-11-10 05:54:00,39.98843,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.071699999999964,5286.596944451325
2023-11-10 05:57:00,43.46065,2.170139,0.8662283981125927,3.819445,1.8807870000000007,-18.22919999999999,5286.646944451325
2023-11-10 06:00:00,40.76968,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,-18.80789999999996,5286.696944451325
2023-11-10 06:03:00,41.92709,2.054399,0.7993263353686413,3.6458340000000007,1.7939810000000005,-19.675899999999984,5286.746944451325
2023-11-10 06:06:00,40.74074,2.054398,0.8685652755933769,3.616898000000001,1.8229160000000002,-18.807900000000018,5286.7969444513255
2023-11-10 06:09:00,44.99421,2.1701380000000006,0.866228129645144,3.790509,1.851852,-18.807799999999986,5286.846944451326
2023-11-10 06:12:00,44.61805,2.054398,0.8349620385426273,3.6747680000000003,1.851852,-17.650499999999994,5286.896944451326
2023-11-10 06:15:00,45.02315,2.054398,0.8685664062328579,3.790509,1.9965280000000005,-17.071799999999968,5286.946944451326
2023-11-10 06:18:00,42.70834,2.0254629999999993,0.7537869940787415,3.7326379999999997,1.8807859999999996,-19.965300000000013,5286.996944451326
2023-11-10 06:21:00,41.92709,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-16.782399999999996,5287.046944451326
2023-11-10 06:24:00,39.98843,1.851852,0.7452906909531057,3.414352,1.765046,-19.386500000000012,5287.096944451327
2023-11-10 06:27:00,46.93287,1.9097220000000004,0.7952952134323009,3.2696759999999996,1.5914349999999997,-17.071699999999993,5287.146944451327
2023-11-10 06:30:00,43.46065,1.7361120000000003,0.7138070838677761,3.2986120000000003,1.765046,-17.93980000000002,5287.196944451327
2023-11-10 06:33:00,51.5625,1.9965280000000005,0.819177664046466,3.6747680000000003,1.9097230000000005,-17.650499999999994,5287.246944451327
2023-11-10 06:36:00,52.34375,1.7939820000000006,0.7296076629927989,3.4722220000000004,1.8807859999999996,-15.046300000000002,5287.296944451327
2023-11-10 06:39:00,50.78125,1.765047,0.9239976623859668,3.616899,2.256944,-14.178300000000007,5287.3469444513275
2023-11-10 06:42:00,58.8831,1.9097229999999996,0.7608615260850841,4.311344,2.6041670000000003,-14.178299999999979,5287.396944451328
2023-11-10 06:45:00,57.3206,1.7361119999999994,0.7467526083760144,4.079862,2.5752320000000006,-13.888900000000007,5287.446944451328
2023-11-10 06:48:00,56.94444,1.765047,0.68622697291878,3.906251000000001,2.3148150000000003,-15.914299999999997,5287.496944451328
2023-11-10 06:51:00,53.87731,1.7071760000000005,0.7058607346127377,3.7326390000000007,2.228009,-15.625,5287.546944451328
2023-11-10 06:54:00,51.93866,1.765047,0.7549190516237537,3.819445,2.2858790000000004,-15.3356,5287.596944451328
2023-11-10 06:57:00,51.93866,1.8229170000000003,0.7374635435387926,3.7905100000000003,2.170139,-16.4931,5287.646944451329
2023-11-10 07:00:00,53.125,1.938657,0.8359992684214195,3.8483800000000006,2.170139,-13.888900000000007,5287.696944451329
2023-11-10 07:03:00,55.03472,1.9965279999999996,0.8191764857548497,3.9351849999999997,2.170139,-15.625,5287.746944451329
2023-11-10 07:06:00,53.09606,2.0254630000000002,0.8270823363527865,4.166666,2.3726849999999997,-15.914299999999997,5287.796944451329
2023-11-10 07:09:00,55.41088,2.054398,0.7611700383451909,4.456018,2.5752309999999996,-15.046300000000002,5287.846944451329
2023-11-10 07:12:00,49.62384,1.938657,0.7686058565669431,4.108797,2.372686,-15.625,5287.89694445133
2023-11-10 07:15:00,51.93866,2.1122680000000003,0.814538065249262,3.9641200000000003,2.054398,-17.361199999999997,5287.94694445133
2023-11-10 07:18:00,56.56829,2.0833329999999997,0.8428173065249428,3.8483789999999996,1.9965290000000007,-14.467600000000004,5287.99694445133
2023-11-10 07:21:00,78.55903,2.6041670000000003,1.0535181628117145,4.021992,1.7071759999999996,-17.65039999999999,5288.04694445133
2023-11-10 07:24:00,62.73148,1.5625,0.7549521480546503,4.282407000000001,3.009259,-9.837999999999965,5288.09694445133
2023-11-10 07:27:00,60.04051,1.7939810000000005,0.8246575416773829,4.976852000000001,3.4722209999999993,-12.731400000000008,5288.1469444513305
2023-11-10 07:30:00,55.78704,1.7939810000000005,0.7296085839712598,4.571759,2.9803250000000006,-12.442099999999982,5288.196944451331
2023-11-10 07:33:00,56.56829,1.9097220000000004,0.7608612579679696,4.079861,2.3726849999999997,-12.73150000000004,5288.246944451331
2023-11-10 07:36:00,61.19792,1.9675920000000007,0.8754882862708274,4.021990000000001,2.343749999999999,-12.731500000000011,5288.296944451331
2023-11-10 07:39:00,64.26505,1.8807869999999998,0.8502179858117925,4.398148,2.8067140000000004,-12.731499999999983,5288.346944451331
2023-11-10 07:42:00,67.73727,1.9097220000000004,0.8586705269501038,4.774306,3.1539349999999997,-10.995400000000018,5288.396944451331
2023-11-10 07:45:00,83.53588,2.34375,0.9820890025008792,5.092593,3.0381930000000006,-11.284699999999987,5288.446944451332
2023-11-10 07:48:00,90.50926,2.1990740000000004,0.9730746395725227,5.613427000000001,3.7326429999999995,-3.182900000000018,5288.496944451332
2023-11-10 07:51:00,78.53009,1.4467590000000001,0.7947644030242542,4.918982000000001,3.848382999999999,-2.6041999999999916,5288.546944451332
2023-11-10 07:54:00,63.10764,1.5335650000000003,0.7986760070639877,4.918982000000001,3.7326370000000004,-9.838000000000022,5288.596944451332
2023-11-10 07:57:00,64.26505,1.5914350000000006,0.8172556611784045,4.774310000000001,3.530095,-9.548600000000022,5288.646944451332
2023-11-10 08:00:00,83.53588,1.5914359999999999,0.7637978222691129,4.253477,2.951390999999999,-3.7615000000000123,5288.6969444513325
2023-11-10 08:03:00,98.20602,2.4016200000000003,0.8892539970143069,4.398148,2.1990700000000007,-1.1573999999999955,5288.746944451333
2023-11-10 08:06:00,98.20602,4.050927000000001,1.7209388851700522,7.002313,3.472225999999999,-3.761599999999987,5288.796944451333
2023-11-10 08:09:00,98.20602,5.179397000000001,1.5920402968438156,8.767357,3.81945,-2.314799999999991,5288.846944451333
2023-11-10 08:12:00,98.23495,4.774305,1.5518371296903348,8.275467,3.761572000000001,-2.0254999999999654,5288.896944451333
2023-11-10 08:15:00,98.23495,4.513890000000001,1.4910607841602863,7.986116,3.7326359999999994,-3.182900000000018,5288.946944451333
2023-11-10 08:18:00,98.20602,4.2824029999999995,1.4364216282744906,7.638893,3.616900000000001,-1.1573999999999955,5288.996944451334
2023-11-10 08:21:00,98.20602,3.1828700000000003,1.3142854594638624,8.275466999999999,5.4687470000000005,-2.8935000000000173,5289.046944451334
2023-11-10 08:24:00,98.20602,3.4722230000000005,1.357169182322031,8.767364,5.642360999999999,-2.0255000000000223,5289.096944451334
2023-11-10 08:27:00,98.20602,3.009259,1.298618651020219,8.420138,5.815969000000001,-1.446799999999996,5289.146944451334
2023-11-10 08:30:00,98.23495,2.1990739999999995,1.1399960988994828,7.667828,5.960644,-1.4467000000000212,5289.196944451334
2023-11-10 08:33:00,98.23495,2.3148150000000003,1.095670546759073,7.002313,5.092587999999999,-1.446799999999996,5289.2469444513345
2023-11-10 08:36:00,98.23495,2.5752309999999996,1.0794881828342635,6.886577999999999,4.629627000000001,-4.051000000000016,5289.296944451335
2023-11-10 08:39:00,79.6875,0.9837959999999999,0.9981941100670706,5.758103,5.787037,14.178200000000004,5289.346944451335
2023-11-10 08:42:00,76.21528,0.78125,0.9052217987854966,5.410882000000001,5.671292000000001,10.416600000000017,5289.396944451335
2023-11-10 08:45:00,75.05787,0.9259259999999996,0.8818120129407976,5.266207999999999,5.1794020000000005,7.233800000000031,5289.446944451335
2023-11-10 08:48:00,80.46875,0.983797,0.9247226916020455,5.324072999999999,5.208335999999999,10.127299999999991,5289.496944451335
2023-11-10 08:51:00,73.90046,0.8391200000000003,0.8391259999829032,5.034717,5.034727,4.629700000000014,5289.546944451336
2023-11-10 08:54:00,75.43403,0.9548610000000002,0.7849944939498359,4.8321760000000005,4.513891,3.182899999999961,5289.596944451336
2023-11-10 08:57:00,92.7662,0.43402799999999964,0.6261702798697257,3.5879630000000002,4.021989,9.548599999999965,5289.646944451336
2023-11-10 09:00:00,74.68171,0.34722200000000036,0.7028097983208725,3.9641200000000003,4.861109999999999,5.7871000000000095,5289.696944451336
2023-11-10 09:03:00,69.64699,1.0416670000000003,0.8052540073553243,4.976853,4.542826999999999,-1.7361000000000217,5289.746944451336
2023-11-10 09:06:00,78.15394,1.1284720000000004,0.8232162759502526,4.947917,4.3981460000000006,1.7361000000000217,5289.7969444513365
2023-11-10 09:09:00,82.00231,1.1284719999999995,0.8232169086260455,5.034720999999999,4.484951,4.340300000000013,5289.846944451337
2023-11-10 09:12:00,83.53588,1.070602,0.8689962413865048,5.092592,4.716432,6.6551000000000045,5289.896944451337
2023-11-10 09:15:00,71.96181,0.9837959999999999,0.8469244670325619,5.179398,4.918978,0.8681000000000267,5289.946944451337
2023-11-10 09:18:00,69.64699,1.1863419999999998,0.7888192279393625,5.179398,4.484952000000001,-2.8935000000000173,5289.996944451337
2023-11-10 09:21:00,71.58565,1.3310189999999995,0.8219818689200787,5.063657999999999,4.195601000000001,-4.050999999999988,5290.046944451337
2023-11-10 09:24:00,72.74306,1.2152780000000005,0.8196032651744972,4.890046000000001,4.195606,-0.867999999999995,5290.096944451338
2023-11-10 09:27:00,78.15394,1.157407,0.8162381969470716,4.947917,4.340281,0.5787000000000262,5290.146944451338
2023-11-10 09:30:00,75.05787,1.070602,0.7995930641563918,4.918982,4.4270819999999995,0.28930000000002565,5290.196944451338
2023-11-10 09:33:00,72.74306,1.0995370000000007,0.793149009934485,4.890046000000001,4.340277,-1.7361999999999966,5290.246944451338
2023-11-10 09:36:00,76.59144,1.2152780000000005,0.819598526102974,5.0347230000000005,4.340275999999999,-1.1575000000000273,5290.296944451338
2023-11-10 09:39:00,86.63194,1.359954,0.8742866943703853,5.1504639999999995,4.3113399999999995,2.6041000000000167,5290.3469444513385
2023-11-10 09:42:00,88.16551,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,5.787000000000035,5290.396944451339
2023-11-10 09:45:00,85.06944,1.1284720000000004,0.8591840468374057,5.034722,4.542826,6.365700000000004,5290.446944451339
2023-11-10 09:48:00,80.46875,0.8101849999999997,0.7808946749256763,4.861111,4.803243,6.94440000000003,5290.496944451339
2023-11-10 09:51:00,73.11921,0.8101849999999997,0.7508287636506233,4.658564999999999,4.542822999999999,3.4722999999999615,5290.546944451339
2023-11-10 09:54:00,77.74884,0.9837960000000008,0.7806745328436583,4.6875,4.3113459999999995,5.497600000000034,5290.596944451339
2023-11-10 09:57:00,81.62616,0.9837960000000008,0.7976284619659322,4.629630000000001,4.282405999999999,6.6551000000000045,5290.64694445134
2023-11-10 10:00:00,71.58565,0.7523149999999994,0.7377534256476218,4.6296289999999996,4.600693,1.4466999999999643,5290.69694445134
2023-11-10 10:03:00,70.83333,1.0127309999999996,0.7578286596524577,4.918982,4.456022,-1.4466999999999643,5290.74694445134
2023-11-10 10:06:00,76.59144,1.1574080000000002,0.7972097329489329,4.774305,4.137736,2.8935000000000173,5290.79694445134
2023-11-10 10:09:00,71.96181,1.070601,0.7050595609887382,4.745369,4.108797000000001,-1.1573999999999955,5290.84694445134
2023-11-10 10:12:00,73.11921,1.157407,0.7777689475201116,4.542823,3.8773150000000003,-0.8680999999999699,5290.8969444513405
2023-11-10 10:15:00,72.74306,1.0127309999999996,0.7578274206937075,4.4270830000000005,3.9641210000000004,-0.5787000000000262,5290.946944451341
2023-11-10 10:18:00,75.46296,1.0127309999999996,0.8101524133268619,5.005787,4.629632,2.8935000000000173,5290.996944451341
2023-11-10 10:21:00,70.8044,0.9837959999999999,0.7806751238347763,4.774305,4.398152,-1.1573999999999955,5291.046944451341
2023-11-10 10:24:00,73.90046,1.1574080000000002,0.7972050812413701,4.918982,4.282406,1.1573999999999955,5291.096944451341
2023-11-10 10:27:00,77.37269,1.273148,0.8008922580539342,4.86111,4.050921,1.7361999999999966,5291.146944451341
2023-11-10 10:30:00,73.52431,1.157407,0.8162362437114982,4.9189810000000005,4.311342000000001,0.0,5291.196944451342
2023-11-10 10:33:00,73.90046,1.2152780000000005,0.8195992031146851,4.976852,4.282406,1.446799999999996,5291.246944451342
2023-11-10 10:36:00,79.31134,1.186343,0.8464852786716232,5.005788000000001,4.3981509999999995,2.6041999999999916,5291.296944451342
2023-11-10 10:39:00,78.93519,1.0416660000000002,0.8563546845424775,5.063656,4.716432,2.0254000000000474,5291.346944451342
2023-11-10 10:42:00,75.43403,1.070602,0.8173845805489977,4.947917,4.484952000000001,2.6041999999999916,5291.396944451342
2023-11-10 10:45:00,73.52431,1.0416660000000002,0.8395924824473503,4.947917,4.5717620000000005,0.5787000000000262,5291.4469444513425
2023-11-10 10:48:00,91.26157,1.359953,0.8536026359253241,5.208328,4.340275000000001,6.076399999999978,5291.496944451343
2023-11-10 10:51:00,92.82407,1.0995369999999998,0.8470785939139346,5.1504579999999995,4.687501,8.680499999999995,5291.546944451343
2023-11-10 10:54:00,82.00231,0.7233799999999997,0.8204929119224069,4.687499,4.890048,11.574099999999987,5291.596944451343
2023-11-10 10:57:00,72.74306,0.868055,0.7935226828512834,4.832176,4.687503,3.182899999999961,5291.646944451343
2023-11-10 11:00:00,71.96181,1.0127309999999996,0.7397272459933891,4.716434,4.2245420000000005,1.1573999999999955,5291.696944451343
2023-11-10 11:03:00,70.02315,1.0127309999999996,0.7397272459933891,4.687499,4.195607000000001,-0.8681000000000267,5291.746944451344
2023-11-10 11:06:00,78.15394,1.1284720000000004,0.8047389295339074,4.774306,4.195605999999999,2.6042000000000485,5291.796944451344
2023-11-10 11:09:00,77.37269,0.9548610000000002,0.7682170747636636,4.687499,4.340277,3.761599999999987,5291.846944451344
2023-11-10 11:12:00,69.64699,0.8101849999999997,0.7354773900283105,4.571759999999999,4.4270830000000005,-2.0253999999999905,5291.896944451344
2023-11-10 11:21:00,76.21528,1.157407,0.7972093432016185,4.832175,4.195607000000001,2.314800000000048,5292.046944451344
2023-11-10 11:27:00,73.14815,1.1284720000000004,0.8047363498834936,4.890046000000001,4.311342000000001,0.2892999999999688,5292.146944451344
2023-11-10 11:30:00,71.58565,1.0995369999999998,0.7931483712603269,4.947917,4.398147,-0.28940000000000055,5292.196944451344
2023-11-10 11:33:00,79.6875,1.157407,0.7972046914955824,4.774306,4.1377310000000005,3.7614999999999554,5292.2469444513445
2023-11-10 11:39:00,78.15394,0.9837959999999999,0.8307415854595975,4.774305,4.484957,3.7614999999999554,5292.346944451345
2023-11-10 11:42:00,78.53009,1.186343,0.8464814110506815,5.1504639999999995,4.542821000000001,3.182899999999961,5292.396944451345
2023-11-10 11:48:00,80.84491,1.2152780000000005,0.8579942216799112,5.237264,4.600696,4.3402000000000385,5292.496944451345
2023-11-10 11:51:00,75.43403,0.868055,0.8088073228967599,4.9189810000000005,4.803243,4.050999999999988,5292.546944451346
2023-11-10 11:57:00,73.11921,1.0416670000000003,0.8395923316006368,5.1504639999999995,4.774307,1.7361999999999966,5292.646944451346
2023-11-10 12:00:00,70.02315,1.0416670000000003,0.8052540073553243,4.976853,4.542826999999999,-1.446799999999996,5292.696944451346
2023-11-10 12:03:00,83.53588,1.1284719999999995,0.8047363498834933,4.774305,4.195601000000001,4.3402000000000385,5292.746944451346
2023-11-10 12:09:00,83.94097,1.0416659999999993,0.8052517761720172,4.774305,4.340277,4.629699999999957,5292.846944451347
2023-11-10 12:12:00,76.21528,0.9548609999999993,0.8177575983266809,4.976848,4.716437000000001,2.6042000000000485,5292.896944451347
2023-11-10 12:18:00,76.21528,0.9837959999999999,0.8307370776225367,5.063657999999999,4.774302,3.4721999999999866,5292.996944451347
2023-11-10 12:21:00,72.74306,0.8969909999999999,0.7914049569977634,4.803241,4.600697,2.0253999999999905,5293.046944451347
2023-11-10 12:24:00,71.96181,0.9548610000000002,0.8177553679901234,4.918982000000001,4.658567,0.8680999999999699,5293.096944451348
2023-11-10 12:30:00,72.74306,1.070601,0.799591411759032,5.179398000000001,4.6874970000000005,0.0,5293.196944451348
2023-11-10 12:33:00,75.43403,1.1863420000000007,0.8084440769444537,4.976852000000001,4.3113459999999995,0.28940000000000055,5293.246944451348
2023-11-10 12:39:00,76.59144,1.1284720000000004,0.8413604589519367,5.063656,4.542826,1.446799999999996,5293.3469444513485
2023-11-10 12:42:00,77.37269,1.2442130000000002,0.8502438448630002,5.295134,4.600691,0.5786999999999694,5293.396944451349
2023-11-10 12:48:00,78.53009,1.2152780000000005,0.8949558717718302,5.2951440000000005,4.716435999999999,1.4466999999999643,5293.496944451349
2023-11-10 12:51:00,79.28241,1.1574080000000002,0.8711949803848217,5.208334000000001,4.687495999999999,2.314799999999991,5293.546944451349
2023-11-10 12:54:00,71.58565,1.0416670000000003,0.8052546107237277,5.092592,4.658567,-0.28940000000000055,5293.596944451349
2023-11-10 13:00:00,70.05208,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,-2.0254999999999654,5293.69694445135
2023-11-10 13:03:00,77.74884,1.2152770000000004,0.8766326625466456,5.324078,4.716431,1.446799999999996,5293.74694445135
2023-11-10 13:06:00,76.59144,1.1284720000000004,0.804737639709581,5.121528,4.542826,1.1573999999999955,5293.79694445135
2023-11-10 13:09:00,76.21528,0.9548610000000002,0.8651552316478498,5.237264,5.0636529999999995,10.995300000000043,5293.84694445135
2023-11-10 13:15:00,77.71991,1.157407,0.9234514027433443,5.353014000000001,4.918977,8.68059999999997,5293.946944451351
2023-11-10 13:18:00,80.84491,1.157407,0.9234572875157355,5.468748,5.034721,9.837999999999965,5293.996944451351
2023-11-10 13:21:00,83.94097,1.070601,0.9021173988283728,5.324078,5.005787,11.863400000000013,5294.046944451351
2023-11-10 13:24:00,84.69329,1.1574080000000002,0.957041093010711,5.497684,5.121525999999999,13.020800000000008,5294.096944451351
2023-11-10 13:30:00,84.69329,1.1284720000000004,0.9605594612713851,5.410878,5.092596,14.467600000000004,5294.196944451352
2023-11-10 13:33:00,76.59144,0.9548610000000002,0.8957508094724038,5.237264,5.121533,10.416600000000017,5294.246944451352
2023-11-10 13:39:00,76.21528,1.0127310000000005,0.8760855155501958,5.208328,4.947917,8.680600000000027,5294.346944451352
2023-11-10 13:42:00,76.59144,1.0416660000000002,0.8052535862787636,4.947917,4.513891999999999,8.391300000000001,5294.396944451352
2023-11-10 13:45:00,77.37269,1.1284720000000004,0.8591846576398319,4.9189810000000005,4.427085999999999,6.365799999999979,5294.4469444513525
2023-11-10 13:48:00,73.49537,1.0995369999999998,0.8114515060739265,4.803241,4.282406,3.182900000000018,5294.496944451353
2023-11-10 13:54:00,72.74306,1.0995369999999998,0.8114515060739265,4.803241,4.282406,2.8934999999999604,5294.596944451353
2023-11-10 13:57:00,77.37269,1.186343,0.827655552144565,4.803241,4.166671,4.91900000000004,5294.646944451353
2023-11-10 14:00:00,74.68171,1.0127319999999997,0.8101540186899058,4.716436,4.340282,3.4721999999999866,5294.696944451353
2023-11-10 14:03:00,77.37269,1.2152780000000005,0.8196039421827251,4.832175,4.137736,4.340300000000013,5294.746944451354
2023-11-10 14:09:00,76.21528,1.0995369999999998,0.7931490099344847,4.658566,4.108797000000001,3.182900000000018,5294.846944451354
2023-11-10 14:12:00,78.125,1.186343,0.8464878570772321,5.121524000000001,4.513891,4.050899999999956,5294.896944451354
2023-11-10 14:15:00,80.84491,1.0995370000000007,0.864437905672193,5.063658000000001,4.629626999999999,7.233800000000031,5294.946944451354
2023-11-10 14:21:00,76.21528,0.9548610000000002,0.8337711975927555,4.947917,4.716432999999999,6.076399999999978,5295.046944451355
2023-11-10 14:24:00,75.05787,1.1574080000000002,0.8532080578691942,5.092592,4.542826,2.6041000000000167,5295.096944451355
2023-11-10 14:30:00,75.05787,1.1574080000000002,0.8162392439905258,5.092592,4.484956,2.8935000000000173,5295.196944451355
2023-11-10 14:33:00,77.37269,1.0416670000000003,0.8225622369615665,5.092592,4.6874970000000005,5.787000000000035,5295.246944451355
2023-11-10 14:39:00,74.68171,1.0416670000000003,0.8052515938780952,4.947917,4.513887,2.8935000000000173,5295.346944451356
2023-11-10 14:42:00,73.11921,1.0995369999999998,0.8294216404792627,5.092592,4.600697,2.6041999999999916,5295.396944451356
2023-11-10 14:45:00,76.62037,1.070602,0.8173845805489977,4.947917,4.484952000000001,4.340300000000013,5295.446944451356
2023-11-10 14:51:00,76.21528,1.1574080000000002,0.8348931542787532,4.918982,4.340275999999999,3.182799999999986,5295.5469444513565
2023-11-10 14:54:00,74.68171,1.0416670000000003,0.8395923316006368,5.1504639999999995,4.774307,3.182899999999961,5295.596944451357
2023-11-10 14:57:00,72.74306,1.0995369999999998,0.8470761737933538,5.005788000000001,4.542827000000001,0.5788000000000011,5295.646944451357
2023-11-10 15:00:00,73.52431,1.157407,0.8162349415522188,4.976852000000001,4.369211000000001,0.28940000000000055,5295.696944451357
2023-11-10 15:06:00,74.68171,1.1284720000000004,0.8232200719989137,4.9189810000000005,4.369216,1.1573999999999955,5295.796944451357
2023-11-10 15:09:00,70.8044,1.070602,0.7995930641563918,4.861112,4.369212,0.2892999999999688,5295.846944451358
2023-11-10 15:12:00,72.74306,1.1284720000000004,0.8232169086260457,4.8321760000000005,4.282406,0.8681000000000267,5295.896944451358
2023-11-10 15:15:00,72.74306,1.1284720000000004,0.8047363498834936,4.803240000000001,4.2245360000000005,0.5786999999999694,5295.946944451358
2023-11-10 15:18:00,73.90046,1.0995369999999998,0.7744861898482528,4.716434,4.137736,0.8680999999999699,5295.996944451358
2023-11-10 15:21:00,76.21528,1.070602,0.7995924436978304,4.976853,4.484952000000001,2.8934999999999604,5296.046944451358
2023-11-10 15:27:00,73.11921,1.0127319999999997,0.7755825398880564,4.803241,4.369212000000001,0.8681000000000267,5296.146944451359
2023-11-10 15:30:00,68.89468,1.2152780000000005,0.7795366847003206,4.861111,4.108796,-2.8934999999999604,5296.196944451359
2023-11-10 15:36:00,76.21528,1.359954,0.8107217214415805,4.861111,3.93518,-2.0253999999999905,5296.296944451359
2023-11-10 15:39:00,69.27083,1.1284720000000004,0.7469442375506483,4.716436000000001,4.050922000000001,-2.8935000000000173,5296.346944451359
2023-11-10 15:45:00,68.48958,1.0995370000000007,0.7744822792977204,4.629629,4.050924999999999,-4.340300000000013,5296.44694445136
2023-11-10 15:48:00,71.58565,1.1284720000000004,0.726777476408384,4.629630000000001,3.9351839999999996,-4.3402999999999565,5296.49694445136
2023-11-10 15:51:00,73.9294,1.0416660000000002,0.7327242128829295,4.600694000000001,4.050922000000001,-2.0254999999999654,5296.54694445136
2023-11-10 15:57:00,73.90046,1.0416660000000002,0.7514042269157547,4.542823,4.02199,-0.8680999999999699,5296.6469444513605
2023-11-10 16:00:00,75.05787,1.070602,0.7441193310958218,4.513889000000001,3.9351860000000007,0.0,5296.696944451361
2023-11-10 16:06:00,70.05208,1.0127310000000005,0.7397240859811698,4.542824,4.050927000000001,-2.6041999999999916,5296.796944451361
2023-11-10 16:09:00,67.33218,1.0416670000000003,0.7514052676000742,4.5428239999999995,4.021991,-4.629699999999957,5296.846944451361
2023-11-10 16:12:00,72.74306,1.2731480000000008,0.7580401425337231,4.456019,3.5879629999999993,-4.3402999999999565,5296.896944451361
2023-11-10 16:18:00,74.68171,1.2152780000000005,0.7587768456612163,4.484954,3.703703999999999,-3.182899999999961,5296.996944451362
2023-11-10 16:21:00,66.57986,1.070602,0.7050585558934447,4.398149,3.7615740000000004,-5.7871000000000095,5297.046944451362
2023-11-10 16:27:00,68.89468,1.1574080000000002,0.7166125737806975,4.427084000000001,3.6747680000000003,-4.918900000000008,5297.146944451362
2023-11-10 16:30:00,70.05208,1.0995369999999998,0.7159598108450068,4.427084000000001,3.7615750000000006,-5.787000000000035,5297.1969444513625
2023-11-10 16:36:00,63.4838,1.070602,0.7050592475267893,4.3402780000000005,3.703704,-7.233799999999974,5297.296944451363
2023-11-10 16:39:00,64.26505,1.1574080000000002,0.6951072747593657,4.282408,3.501158,-8.680499999999995,5297.346944451363
2023-11-10 16:42:00,66.57986,1.0995369999999998,0.7159598108450068,4.282408,3.616899,-7.233800000000031,5297.396944451363
2023-11-10 16:45:00,70.05208,1.157407,0.7375187860463946,4.311342,3.587962,-6.944500000000005,5297.446944451363
2023-11-10 16:51:00,71.96181,1.186343,0.6829545903617154,4.369213,3.530093,-6.365800000000036,5297.546944451364
2023-11-10 16:54:00,67.33218,1.0127310000000005,0.6830001593126747,4.2245360000000005,3.6458329999999997,-6.365700000000004,5297.596944451364
2023-11-10 16:57:00,63.0787,1.2152780000000005,0.6695108461583922,4.166666,3.2696760000000005,-8.680499999999995,5297.646944451364
2023-11-10 17:03:00,61.95023,1.1284720000000004,0.6628334324109482,4.108796000000001,3.327547,-8.680600000000027,5297.7469444513645
2023-11-10 17:06:00,61.95023,1.1284720000000004,0.6165595949735212,3.964119,3.125,-10.416600000000017,5297.796944451365
2023-11-10 17:12:00,61.16898,1.0416660000000002,0.632112021040063,3.8194440000000007,3.125001,-10.127299999999991,5297.896944451365
2023-11-10 17:15:00,67.73727,1.1863420000000007,0.6597804616422646,3.9351839999999996,3.0671299999999997,-8.68059999999997,5297.946944451365
2023-11-10 17:21:00,65.42245,1.0416660000000002,0.6321112742093904,3.90625,3.211806,-9.259200000000021,5298.046944451366
2023-11-10 17:24:00,46.12268,1.2152780000000005,0.669510022532123,3.8773150000000003,2.9803239999999995,-15.9144,5298.096944451366
2023-11-10 17:27:00,49.62384,2.170139,0.8296566619962558,4.137732,2.170139,-15.625,5298.146944451366
2023-11-10 17:33:00,48.09028,2.083334,0.8428163755793846,4.108796,2.256944,-15.04630000000003,5298.246944451366
2023-11-10 17:36:00,46.15162,2.141204,0.8584483437229035,4.195602,2.2858790000000004,-15.9144,5298.2969444513665
2023-11-10 17:39:00,50.0,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-15.3356,5298.346944451367
2023-11-10 17:48:00,31.51042,2.054398,0.8685664062328579,4.108796,2.3148150000000003,-17.650499999999965,5298.346944451367
2023-11-10 17:51:00,37.29745,2.1990740000000004,0.7977501350698305,4.224538000000001,2.1990749999999997,-17.361000000000047,5298.346944451367
2023-11-10 17:57:00,34.98264,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-17.36099999999999,5298.346944451367
2023-11-10 18:00:00,38.83102,2.054398,0.8349608444346498,4.253472,2.430555000000001,-17.650499999999965,5298.346944451367
2023-11-10 18:03:00,33.07291,2.054398,0.7993260716736706,4.542823,2.6909710000000002,-18.518500000000017,5298.346944451367
2023-11-10 18:12:00,31.13426,2.1122690000000004,0.8506452996378568,4.484954000000001,2.6041670000000003,-19.097199999999987,5298.346944451367
2023-11-10 18:18:00,34.20139,2.1990740000000004,0.9416114411651686,4.658564,2.748843,-17.650500000000022,5298.346944451367
2023-11-10 18:30:00,33.82523,2.1701380000000006,0.8296564015387805,4.398148000000001,2.430556,-19.386599999999987,5298.346944451367
2023-11-10 18:33:00,34.98264,1.7071760000000005,0.7058607346127377,3.9641210000000004,2.459491,-18.807799999999986,5298.346944451367
2023-11-10 18:42:00,39.61227,2.054398,0.67399312185539,4.079861,2.141204,-19.675900000000013,5298.346944451367
2023-11-10 18:48:00,34.98264,1.880788,0.7165126870923388,3.9351849999999997,2.228009,-18.51849999999996,5298.346944451367
2023-11-10 18:51:00,33.07291,1.9097229999999996,0.6840724197050734,3.90625,2.141204,-18.51849999999996,5298.346944451367
2023-11-10 18:54:00,33.07291,2.0833329999999997,0.8428149026293967,4.195602,2.343750000000001,-18.80789999999996,5298.346944451367
2023-11-10 19:00:00,36.5162,2.141203,0.6941838967494205,4.166666,2.141204,-19.09729999999996,5298.346944451367
2023-11-10 19:03:00,35.76389,1.9097229999999996,0.7608615260850841,4.050927000000001,2.343750000000001,-19.386599999999987,5298.346944451367
2023-11-10 19:12:00,30.35301,1.8229169999999995,0.7374635435387924,3.6458329999999997,2.025462,-18.51849999999996,5298.346944451367
2023-11-10 19:21:00,30.35301,2.0254629999999993,0.7916838125702602,4.166667,2.343750000000001,-19.386599999999987,5298.346944451367
2023-11-10 19:24:00,36.54514,2.256944,0.7688609060861616,3.7615739999999995,1.6493049999999991,-19.675900000000013,5298.396944451367
2023-11-10 19:30:00,36.9213,2.1122679999999994,0.8145380652492618,3.703702999999999,1.7939809999999996,-19.675900000000013,5298.496944451367
2023-11-10 19:33:00,36.89236,2.228009,0.8050019051767511,4.629630000000001,2.5752319999999997,-19.386600000000044,5298.546944451367
2023-11-10 19:39:00,37.29745,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-19.386500000000012,5298.646944451368
2023-11-10 19:42:00,34.98264,2.141203,0.6941821838961575,3.90625,1.8807870000000007,-18.80789999999996,5298.696944451368
2023-11-10 19:48:00,34.23032,1.9965270000000004,0.7463803104076355,3.7615730000000003,1.9386569999999992,-19.386599999999987,5298.796944451368
2023-11-10 19:51:00,31.13426,2.054398,0.8685664062328579,3.90625,2.1122690000000004,-18.22909999999996,5298.8469444513685
2023-11-10 19:54:00,34.98264,2.141203,0.7831833367465711,4.311342,2.343750000000001,-19.386600000000044,5298.896944451369
2023-11-10 20:00:00,36.14005,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-19.386599999999987,5298.996944451369
2023-11-10 20:03:00,31.13426,1.9097219999999995,0.7952952134323007,3.7615739999999995,2.0833330000000005,-19.097200000000043,5299.046944451369
2023-11-10 20:09:00,34.98264,2.141203,0.8584492919305414,3.877314,1.967593,-19.097199999999987,5299.14694445137
2023-11-10 20:12:00,39.20718,2.1701380000000006,0.7904786463849096,4.2245360000000005,2.2280100000000003,-20.543999999999983,5299.19694445137
2023-11-10 20:15:00,40.76968,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-19.097200000000043,5299.24694445137
2023-11-10 20:21:00,39.23611,2.054398,0.8685664062328579,4.195601,2.4016200000000003,-20.833399999999983,5299.34694445137
2023-11-10 20:24:00,37.29745,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-18.51849999999996,5299.3969444513705
2023-11-10 20:30:00,37.29745,1.9386579999999993,0.7314956670934201,4.195601999999999,2.430555000000001,-18.22909999999996,5299.496944451371
2023-11-10 20:33:00,41.14584,2.0833329999999997,0.7685315324865283,3.9641200000000003,2.054399000000001,-18.807900000000018,5299.546944451371
2023-11-10 20:36:00,42.30324,2.0833329999999997,0.8428173065249428,3.906249,2.054399000000001,-18.51849999999996,5299.596944451371
2023-11-10 20:39:00,36.9213,1.9097219999999995,0.8277864648207912,4.166667,2.517361,-19.386599999999987,5299.646944451371
2023-11-10 20:42:00,37.29745,2.0254629999999993,0.7537869940787439,4.282406999999999,2.430555000000001,-19.675999999999988,5299.696944451372
2023-11-10 20:45:00,38.04977,2.141203,0.8221087199057178,4.311342,2.3726849999999997,-19.097200000000043,5299.746944451372
2023-11-10 20:48:00,39.61227,2.1122679999999994,0.8145380652492618,4.224537,2.3148150000000003,-18.807800000000043,5299.796944451372
2023-11-10 20:51:00,34.98264,1.9965279999999996,0.746379215977322,4.137732,2.314814,-18.80789999999996,5299.846944451372
2023-11-10 20:54:00,33.44907,2.0254629999999993,0.7537869940787415,4.166667,2.3148150000000003,-21.12270000000001,5299.896944451372
2023-11-10 20:57:00,35.76389,2.054398,0.7611686686822338,4.021991,2.141203,-19.675899999999956,5299.9469444513725
2023-11-10 21:00:00,34.23032,2.0254629999999993,0.7916838125702602,3.8773149999999994,2.054398,-18.80789999999996,5299.996944451373
2023-11-10 21:03:00,36.5162,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-18.80789999999996,5300.046944451373
2023-11-10 21:06:00,33.42014,2.0833330000000005,0.8428161045783851,4.2245360000000005,2.3726849999999997,-19.675900000000013,5300.096944451373
2023-11-10 21:09:00,34.98264,2.1122679999999994,0.850643819750141,4.224537,2.343750000000001,-20.25460000000004,5300.146944451373
2023-11-10 21:12:00,38.0787,2.1701380000000006,0.7479431192191454,4.108796,2.083334,-19.386500000000012,5300.196944451373
2023-11-10 21:15:00,34.63541,1.9965279999999996,0.7463819175885958,3.8773139999999993,2.054398,-19.965299999999957,5300.246944451374
2023-11-10 21:18:00,37.29745,2.1122679999999994,0.7758663898733003,4.021991,2.0833330000000005,-19.097199999999987,5300.296944451374
2023-11-10 21:21:00,36.5162,1.9965279999999996,0.8191776640464657,3.906248999999999,2.141204,-19.965299999999957,5300.346944451374
2023-11-10 21:24:00,34.60648,1.9965279999999996,0.8523383442003246,4.021991,2.2858789999999996,-19.675900000000013,5300.396944451374
2023-11-10 21:27:00,38.04977,2.054398,0.7611686686822338,4.137732,2.256944,-20.254700000000014,5300.446944451374
2023-11-10 21:30:00,36.9213,2.0254629999999993,0.8270823363527863,4.050924999999999,2.256944,-20.254599999999982,5300.4969444513745
2023-11-10 21:33:00,39.52546,2.141203,0.8584492919305414,4.050924999999999,2.141203999999999,-19.965299999999957,5300.546944451375
2023-11-10 21:36:00,38.0787,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,-18.80789999999996,5300.596944451375
2023-11-10 21:39:00,36.5162,1.967593,0.7763243486588671,3.9641200000000003,2.1990730000000003,-19.965300000000013,5300.646944451375
2023-11-10 21:42:00,34.60648,2.0254629999999993,0.7916838125702602,4.021991,2.1990740000000004,-19.965299999999957,5300.696944451375
2023-11-10 21:45:00,34.60648,2.054398,0.8349608444346498,4.079860999999999,2.256944,-19.675900000000013,5300.746944451375
2023-11-10 21:48:00,39.61227,1.9097220000000004,0.7240146229293335,3.906251,2.170139,-19.386600000000044,5300.796944451376
2023-11-10 21:51:00,36.5162,1.765047,0.6862282460980486,3.7326390000000007,2.141204000000001,-18.229100000000017,5300.846944451376
2023-11-10 21:54:00,33.04398,1.8229160000000002,0.7374632725379794,3.732639,2.1122689999999995,-18.80789999999996,5300.896944451376
2023-11-10 21:57:00,31.51042,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-19.097199999999987,5300.946944451376
2023-11-10 22:00:00,30.35301,1.8807869999999998,0.7530897289309659,3.587962,1.9097210000000002,-19.097199999999987,5300.996944451376
2023-11-10 22:09:00,30.7581,1.8807870000000007,0.753089728930966,3.4722220000000004,1.7939809999999996,-19.675999999999988,5300.996944451376
2023-11-10 22:15:00,36.5162,2.0254630000000002,0.7537869940787418,3.616898,1.765045999999999,-18.80789999999996,5300.996944451376
2023-11-10 22:18:00,37.29745,1.9965279999999996,0.8838508862525347,3.645834,1.938657,-19.675899999999956,5301.0469444513765
2023-11-10 22:21:00,39.20718,2.0254630000000002,0.8270811501294952,4.224538,2.430556,-18.80789999999996,5301.096944451377
2023-11-10 22:24:00,39.23611,1.9097229999999996,0.7240162039831121,4.1666669999999995,2.430555000000001,-18.80789999999996,5301.146944451377
2023-11-10 22:27:00,34.20139,1.7939819999999997,0.6550870316541395,3.9351849999999997,2.2858790000000004,-19.097199999999987,5301.196944451377
2023-11-10 22:30:00,33.82523,1.9386580000000002,0.731496998831404,3.732639,1.967593,-19.09729999999996,5301.246944451377
2023-11-10 22:33:00,33.07291,1.8229169999999995,0.7711597708116661,3.6747689999999995,2.0833330000000005,-18.807800000000043,5301.296944451377
2023-11-10 22:36:00,33.07291,1.967593,0.7763243486588671,3.7615739999999995,1.9965269999999995,-19.09729999999996,5301.346944451378
2023-11-10 22:39:00,35.76389,1.967593,0.7763243486588671,3.703704,1.938657,-19.09729999999996,5301.396944451378
2023-11-10 22:42:00,36.14005,2.054398,0.8349620385426273,3.703704,1.880788,-18.518599999999992,5301.446944451378
2023-11-10 22:45:00,33.07291,1.967593,0.8112451267319575,3.8773139999999993,2.141204,-19.09729999999996,5301.496944451378
2023-11-10 22:48:00,31.13426,2.0254630000000002,0.7916838125702604,3.9641200000000003,2.141203,-19.675999999999988,5301.546944451378
2023-11-10 22:51:00,36.89236,2.170139,0.7479449009804755,3.9641200000000003,1.9386580000000002,-19.097199999999987,5301.5969444513785
2023-11-10 22:54:00,33.47801,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,-19.386599999999987,5301.646944451379
2023-11-10 22:57:00,33.07291,1.9965279999999996,0.8523383442003246,3.616898,1.8807859999999996,-19.097199999999987,5301.696944451379
2023-11-10 23:00:00,34.98264,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-19.675900000000013,5301.746944451379
2023-11-10 23:03:00,33.82523,2.170139,0.8662296233317893,4.0509260000000005,2.1122690000000004,-20.254700000000014,5301.796944451379
2023-11-10 23:06:00,33.82523,2.1122690000000004,0.8145383272947234,4.195603,2.2858799999999997,-19.96520000000004,5301.846944451379
2023-11-10 23:09:00,34.98264,2.141203,0.7831847343133747,4.07986,2.1122690000000004,-19.097199999999987,5301.89694445138
2023-11-10 23:12:00,33.82523,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-20.254700000000014,5301.94694445138
2023-11-10 23:15:00,32.66782,1.7361119999999994,0.7467526083760144,3.3564819999999997,1.851852,-20.254599999999982,5301.99694445138
2023-11-10 23:18:00,34.23032,1.7071760000000005,0.7385523280346655,3.414352,1.9386579999999993,-19.965299999999957,5302.04694445138
2023-11-10 23:21:00,39.61227,1.5335640000000001,0.624254515930548,3.298609999999999,1.9386579999999993,-19.386599999999987,5302.09694445138
2023-11-10 23:24:00,41.92709,1.2152779999999996,0.503049186682696,2.8067129999999993,1.7361110000000002,-19.675900000000013,5302.1469444513805
2023-11-10 23:27:00,39.61227,1.0127319999999997,0.5293366358403604,2.8067129999999993,2.025462,-18.229100000000017,5302.196944451381
2023-11-10 23:30:00,37.29745,1.5335650000000003,0.7460636176914712,3.4432859999999996,2.1990730000000003,-19.386599999999987,5302.246944451381
2023-11-10 23:33:00,36.14005,1.8807869999999998,0.7872804241376854,3.906249,2.256944,-19.675900000000013,5302.296944451381
2023-11-10 23:36:00,31.51042,1.9965270000000004,0.8191773903603267,3.964119,2.1990750000000006,-20.254599999999982,5302.346944451381
2023-11-10 23:39:00,31.53935,2.054399,0.7611716627654814,3.9641199999999994,2.0833329999999997,-19.386599999999987,5302.396944451381
2023-11-10 23:42:00,33.42014,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,-17.650400000000047,5302.446944451382
2023-11-10 23:45:00,33.82523,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,-19.96519999999998,5302.496944451382
2023-11-10 23:51:00,31.13426,2.228009,0.881718927066191,4.166666,2.170139,-19.965299999999957,5302.496944451382
2023-11-10 23:54:00,33.44907,2.256944,0.7688624765016419,4.166667,2.054399000000001,-20.543999999999983,5302.496944451382
2023-11-10 23:57:00,35.76389,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,-19.386599999999987,5302.496944451382
2023-11-11 00:03:00,33.44907,2.2858789999999996,0.9659727070373204,4.108795,2.1122690000000004,-20.254599999999982,5302.496944451382
2023-11-11 00:06:00,33.07291,2.170139,0.7479433612196739,4.195602,2.1701390000000007,-19.097200000000043,5302.546944451382
2023-11-11 00:09:00,34.60648,2.228009,0.8817201675936797,4.079859999999999,2.083334,-19.965300000000013,5302.596944451382
2023-11-11 00:12:00,36.5162,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,-18.807800000000043,5302.646944451382
2023-11-11 00:15:00,33.44907,2.1122680000000003,0.814538065249262,3.790509,1.8807869999999998,-19.675900000000013,5302.6969444513825
2023-11-11 00:18:00,31.13426,2.141204,0.8927068831421764,3.8773150000000003,1.9965280000000005,-19.965299999999957,5302.746944451383
