Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-11 00:21:00,35.76389,2.2569440000000007,0.8521660352473753,4.282408000000001,2.2280100000000003,-18.229100000000017,5302.796944451383
2023-11-11 00:24:00,33.44907,2.1122690000000004,0.8506440898903532,4.195602,2.314814,-19.965300000000013,5302.846944451383
2023-11-11 00:27:00,33.44907,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,-19.097200000000043,5302.896944451383
2023-11-11 00:30:00,33.82523,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,-19.675999999999988,5302.946944451383
2023-11-11 00:33:00,32.66782,2.0833330000000005,0.8428161045783851,3.7615740000000004,1.9097229999999996,-19.097200000000043,5302.996944451384
2023-11-11 00:39:00,33.82523,2.170139,0.7904788980945116,3.9641199999999994,1.967593,-19.675900000000013,5302.996944451384
2023-11-11 00:42:00,34.20139,2.1990740000000004,0.8739859340103425,3.8483800000000006,1.880788,-18.807799999999986,5302.996944451384
2023-11-11 00:45:00,33.04398,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-19.386500000000012,5302.996944451384
2023-11-11 00:48:00,36.14005,2.141203,0.8584480744269424,3.790509,1.8807870000000007,-18.807900000000018,5302.996944451384
2023-11-11 00:51:00,31.13426,2.054398,0.8349608444346498,3.790509,1.9675920000000007,-19.675999999999988,5302.996944451384
2023-11-11 00:54:00,31.13426,2.054398,0.8685664062328579,3.8773149999999994,2.083334,-19.965300000000013,5302.996944451384
2023-11-11 00:57:00,36.14005,2.1701379999999997,0.7904786463849094,3.906248999999999,1.9097229999999996,-19.965299999999957,5302.996944451384
2023-11-11 01:00:00,31.51042,2.0254629999999993,0.712674173044279,3.7615739999999995,1.8807859999999996,-19.097199999999987,5302.996944451384
2023-11-11 01:09:00,30.7581,1.8229169999999995,0.7374635435387924,3.5590279999999996,1.938657,-20.254700000000014,5302.996944451384
2023-11-11 01:12:00,35.76389,1.8807870000000007,0.7872804241376856,3.5879630000000002,1.9386579999999993,-18.807900000000018,5302.996944451384
2023-11-11 01:15:00,32.66782,1.8229170000000003,0.7014218734442436,3.5879630000000002,1.938656,-19.386499999999955,5302.996944451384
2023-11-11 01:18:00,31.51042,1.9965279999999996,0.8838519499660303,3.7615749999999997,2.054399000000001,-19.097200000000043,5302.996944451384
2023-11-11 01:30:00,30.35301,2.0833329999999997,0.8069439999584259,3.616898,1.7361110000000002,-19.965300000000013,5302.996944451384
2023-11-11 03:30:00,30.38194,1.9675919999999998,0.7389500294324349,3.587962,1.7939809999999996,-19.386599999999987,5302.996944451384
2023-11-11 03:36:00,30.38194,1.9097220000000004,0.7608612579679696,3.3564809999999996,1.6493049999999991,-19.09729999999996,5302.996944451384
2023-11-11 03:51:00,30.7581,1.8807870000000007,0.7872792780275911,3.5879630000000002,1.938657,-19.965300000000013,5302.996944451384
2023-11-11 03:54:00,31.13426,1.8807869999999998,0.7872804241376854,3.5590280000000005,1.9097230000000005,-19.675899999999956,5302.996944451384
2023-11-11 04:03:00,30.7581,1.938657,0.7686070938283558,3.2407400000000006,1.5046299999999997,-19.965300000000013,5302.996944451384
2023-11-11 04:12:00,30.00578,1.938657,0.731496740771414,3.530092,1.765047,-19.96520000000004,5302.996944451384
2023-11-11 04:39:00,30.38194,2.0254630000000002,0.7916838125702604,3.443288,1.6203709999999996,-20.54400000000004,5302.996944451384
2023-11-11 05:09:00,31.53935,2.1122679999999994,0.850643819750141,3.703702999999999,1.8229160000000002,-19.675899999999984,5302.996944451384
2023-11-11 05:18:00,30.78703,2.054398,0.7611700383451909,3.5879630000000002,1.7071759999999996,-20.25460000000001,5302.996944451384
2023-11-11 05:54:00,30.7581,2.1122680000000003,0.8506438197501413,3.6747679999999994,1.7939809999999996,-21.412000000000006,5302.996944451384
2023-11-11 05:57:00,30.7581,1.9965279999999996,0.7463805667848415,3.5879630000000002,1.765046,-19.676000000000016,5302.996944451384
2023-11-11 06:15:00,30.38194,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-20.254700000000014,5302.996944451384
2023-11-11 07:00:00,31.53935,1.938657,0.7686058565669431,3.327546,1.5914349999999997,-19.96520000000001,5302.996944451384
2023-11-11 07:06:00,31.53935,1.8807869999999998,0.7530897289309659,3.298611,1.6203700000000003,-19.675899999999984,5303.096944451384
2023-11-11 07:09:00,36.57407,1.967593,0.7763268405754395,3.703703,1.9386580000000002,-19.676000000000016,5303.146944451384
2023-11-11 07:15:00,38.0787,1.851852,0.7452906909531057,3.5879630000000002,1.938657,-19.386599999999987,5303.2469444513845
2023-11-11 07:18:00,34.98264,1.7939819999999997,0.7296076629927987,3.501157,1.9097210000000002,-19.675900000000013,5303.296944451385
2023-11-11 07:21:00,33.82523,1.9965279999999996,0.8191764857548497,4.079861,2.3148150000000003,-19.386499999999984,5303.346944451385
2023-11-11 07:27:00,31.51042,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-19.386600000000016,5303.446944451385
2023-11-11 07:30:00,30.38194,1.9097229999999996,0.7608615260850841,3.7615739999999995,2.054397,-20.25460000000001,5303.496944451385
2023-11-11 07:36:00,32.69676,1.9097229999999996,0.7952966441991264,3.732639,2.054398,-20.54389999999998,5303.596944451386
2023-11-11 07:39:00,30.38194,1.8229160000000002,0.7711617506766703,3.7615729999999994,2.17014,-19.675900000000013,5303.646944451386
2023-11-11 07:45:00,30.38194,1.8807870000000007,0.7872815702454955,3.7615730000000003,2.1122690000000004,-19.675900000000013,5303.746944451386
2023-11-11 07:48:00,34.98264,1.9675920000000007,0.6984199705816503,3.8194440000000007,1.9965289999999998,-19.097199999999987,5303.7969444513865
2023-11-11 07:51:00,34.23032,1.8807869999999998,0.716512427278907,3.5590269999999995,1.851852,-19.097199999999987,5303.846944451387
2023-11-11 07:57:00,32.66782,1.851852,0.8708551811299945,3.732639,2.1990730000000003,-19.386500000000012,5303.946944451387
2023-11-11 08:00:00,34.98264,1.9675919999999998,0.7763240823647656,4.079861,2.3148150000000003,-19.386599999999987,5303.996944451387
2023-11-11 08:03:00,45.77546,2.1122680000000003,0.7758663898733005,3.9641210000000004,2.0254630000000002,-17.93979999999999,5304.046944451387
2023-11-11 08:06:00,40.76968,1.9097220000000004,0.8277908387543588,4.861111999999999,3.211809999999999,-18.518500000000017,5304.096944451388
2023-11-11 08:12:00,44.61805,1.9097220000000004,0.7240172671788625,4.80324,3.0671299999999997,-18.229100000000017,5304.196944451388
2023-11-11 08:15:00,34.98264,1.6782409999999999,0.6256885601957991,3.9351860000000007,2.4016200000000003,-19.965300000000013,5304.246944451388
2023-11-11 08:21:00,34.98264,1.7071760000000005,0.6709185644596763,3.7326390000000007,2.1990750000000006,-18.807799999999986,5304.3469444513885
2023-11-11 08:24:00,66.95602,2.6041669999999995,0.5722806329597065,6.105325999999999,3.5300890000000003,-15.335700000000031,5304.396944451389
2023-11-11 08:27:00,46.93287,1.7361110000000002,0.7138068097852829,3.327546,1.7939809999999996,-15.914300000000026,5304.446944451389
2023-11-11 08:33:00,45.77546,1.851852,0.7089803761761723,3.327547,1.6493059999999993,-17.93979999999999,5304.546944451389
2023-11-11 08:36:00,52.31481,2.170139,0.9007022560256334,4.02199,2.1122680000000003,-15.9144,5304.596944451389
2023-11-11 08:42:00,54.62963,2.0254629999999993,0.7537856338177694,3.935186,2.0833330000000005,-16.78249999999997,5304.69694445139
2023-11-11 08:45:00,49.62384,1.9097220000000004,0.858672612258278,3.587962,1.967593,-15.9144,5304.74694445139
2023-11-11 08:51:00,49.62384,1.851852,0.7452906909531057,3.6458330000000005,1.9965270000000004,-14.467600000000004,5304.84694445139
2023-11-11 08:54:00,48.87153,1.9097220000000004,0.8277864648207914,3.6458330000000005,1.9965269999999995,-16.49309999999997,5304.8969444513905
2023-11-11 08:57:00,46.15162,1.9965279999999996,0.8523394601087974,3.5011579999999993,1.765047,-18.229100000000017,5304.946944451391
2023-11-11 09:03:00,47.68518,1.9965279999999996,0.8191753074608654,3.5011579999999993,1.7361110000000002,-17.361000000000047,5305.046944451391
2023-11-11 09:06:00,53.87731,1.938657,0.7686058565669431,3.5590270000000004,1.8229160000000002,-15.914299999999969,5305.096944451391
2023-11-11 09:12:00,55.03472,1.8807870000000007,0.7872792780275911,3.5879630000000002,1.938657,-15.335700000000031,5305.196944451392
2023-11-11 09:15:00,58.10185,1.7071760000000005,0.7385512317240327,3.9641210000000004,2.4884260000000005,-14.178200000000004,5305.246944451392
2023-11-11 09:21:00,53.09606,1.9097220000000004,0.7608612579679696,4.166667,2.459491,-15.04630000000003,5305.346944451392
2023-11-11 09:24:00,49.62384,2.1990749999999997,0.8371820530557234,4.195602,2.1990730000000003,-15.9144,5305.396944451392
2023-11-11 09:27:00,51.93866,2.141203,0.8927066063849715,3.964119,2.0833330000000005,-15.335700000000031,5305.4469444513925
2023-11-11 09:33:00,54.62963,2.1990740000000004,0.8739871669021476,3.993055,2.0254640000000004,-16.782399999999996,5305.546944451393
2023-11-11 09:36:00,73.14815,2.141203,0.9252382000219809,4.774305,2.9224500000000004,-12.152799999999957,5305.596944451393
2023-11-11 09:42:00,75.05787,2.1701379999999997,0.8296642345524076,5.034720999999999,3.0671350000000004,-11.574099999999987,5305.696944451393
2023-11-11 09:45:00,69.67593,1.938657,0.8359992684214195,4.629630000000001,2.951389,-10.127299999999991,5305.746944451394
2023-11-11 09:48:00,53.84838,1.9965280000000005,0.8523383442003248,4.3402780000000005,2.6041659999999993,-14.178200000000032,5305.796944451394
2023-11-11 09:54:00,51.93866,2.1122680000000003,0.8506450294973763,4.340277,2.459491,-14.467600000000004,5305.896944451394
2023-11-11 09:57:00,55.78704,2.0833329999999997,0.8428161045783849,4.02199,2.170139,-13.599500000000035,5305.946944451394
2023-11-11 10:03:00,58.10185,2.1122680000000003,0.7758663898733005,4.108797,2.170139,-12.152800000000013,5306.046944451395
2023-11-11 10:06:00,55.00579,1.8807870000000007,0.753089728930966,3.8194440000000007,2.141203,-14.467600000000004,5306.096944451395
2023-11-11 10:12:00,52.71991,1.8807870000000007,0.753089728930966,3.8194440000000007,2.141203,-14.756899999999973,5306.196944451395
2023-11-11 10:15:00,57.72569,1.9097220000000004,0.8277864648207914,3.7615750000000006,2.1122689999999995,-13.888900000000035,5306.246944451395
2023-11-11 10:18:00,56.56829,1.9097220000000004,0.7608612579679696,3.993056,2.2858799999999997,-13.020899999999983,5306.296944451396
2023-11-11 10:24:00,54.57176,1.851852,0.7452906909531057,3.9351849999999997,2.2858789999999996,-13.310200000000009,5306.396944451396
2023-11-11 10:27:00,58.47801,1.967593,0.8441843255629343,4.108796,2.4016200000000003,-13.310200000000009,5306.446944451396
2023-11-11 10:33:00,61.16898,2.1122689999999995,0.8846861578241467,4.427083,2.5752310000000005,-13.88900000000001,5306.5469444513965
2023-11-11 10:36:00,60.41667,1.9675919999999998,0.7763240823647656,4.166667,2.4016210000000004,-12.152800000000013,5306.596944451397
2023-11-11 10:42:00,56.56829,1.9097219999999995,0.7952952134323007,4.137732,2.4594910000000008,-13.020899999999983,5306.696944451397
2023-11-11 10:45:00,55.78704,2.0254630000000002,0.8604666343560861,4.07986,2.314814,-13.310200000000009,5306.746944451397
2023-11-11 10:48:00,60.41667,2.1990730000000003,0.8739844334618541,4.253472,2.2858800000000006,-11.863400000000013,5306.796944451397
2023-11-11 10:54:00,58.50694,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-13.020800000000008,5306.896944451398
2023-11-11 10:57:00,52.71991,1.9965279999999996,0.8191753074608654,4.224537,2.4594900000000006,-14.467499999999973,5306.946944451398
2023-11-11 11:03:00,52.31481,1.967593,0.7763243486588671,4.137732000000001,2.3726850000000006,-16.782399999999996,5307.046944451398
2023-11-11 11:06:00,52.31481,2.0254630000000002,0.7916838125702604,4.108797,2.2858799999999997,-14.757000000000005,5307.0969444513985
2023-11-11 11:09:00,56.94444,1.9965279999999996,0.8523394601087974,3.9351849999999997,2.1990740000000004,-13.310100000000034,5307.146944451399
2023-11-11 11:15:00,55.78704,1.851852,0.7792354803747685,4.050925,2.430555,-13.599599999999953,5307.246944451399
2023-11-11 11:18:00,54.62963,1.9386580000000002,0.8032841990010753,4.079861,2.3726849999999997,-13.88900000000001,5307.296944451399
2023-11-11 11:21:00,52.69097,1.9965279999999996,0.7463819175885958,4.166666,2.343750000000001,-14.178200000000004,5307.346944451399
2023-11-11 11:24:00,53.87731,2.054398,0.8685664062328579,4.050924999999999,2.256944,-15.046299999999974,5307.3969444514
2023-11-11 11:30:00,55.78704,2.141203,0.8221087199057178,4.166667,2.2280100000000003,-14.467600000000004,5307.4969444514
2023-11-11 11:33:00,47.68518,2.0254630000000002,0.8270823363527865,3.90625,2.1122689999999995,-15.625,5307.5469444514
2023-11-11 11:39:00,48.84259,2.228009,0.8446847853689723,3.993056,1.967593,-15.9144,5307.6469444514005
2023-11-11 11:42:00,52.71991,2.314814,0.9047821378274573,4.1377310000000005,2.054399,-15.625,5307.696944451401
2023-11-11 11:48:00,52.34375,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,-15.625,5307.796944451401
2023-11-11 11:51:00,51.93866,2.1122690000000004,0.8846861578241471,3.935186,2.083334,-14.757000000000005,5307.846944451401
2023-11-11 11:54:00,57.34954,2.1701380000000006,0.9647118024164698,4.340277,2.4884259999999996,-14.757000000000005,5307.896944451401
2023-11-11 12:00:00,58.50694,2.141203,0.8584492919305414,4.398148000000001,2.4884270000000006,-13.599500000000035,5307.996944451402
2023-11-11 12:03:00,55.03472,2.054398,0.8349620385426273,4.021990000000001,2.1990740000000004,-14.467600000000004,5308.046944451402
2023-11-11 12:09:00,52.69097,1.9965279999999996,0.7840167385958797,3.8773149999999994,2.0833329999999997,-14.757000000000005,5308.146944451402
2023-11-11 12:12:00,43.8368,2.922453,1.0189974276973426,3.9351839999999996,1.2152789999999998,-18.22919999999999,5308.1969444514025
2023-11-11 12:15:00,69.27083,2.170139,0.9007010964120067,4.3402780000000005,2.430555,-14.178299999999979,5308.246944451403
2023-11-11 12:21:00,70.05208,2.141203,0.8927054539561574,4.4270830000000005,2.546296,-13.310199999999952,5308.346944451403
2023-11-11 12:24:00,55.00579,1.8229160000000002,0.7374632725379794,3.819444,2.1990739999999995,-13.888999999999953,5308.396944451403
2023-11-11 12:30:00,52.31481,1.8229169999999995,0.8029679708647075,3.6458329999999997,2.0833330000000005,-14.756899999999973,5308.496944451404
2023-11-11 12:33:00,49.62384,1.9965279999999996,0.7463819175885958,3.9641200000000003,2.141204000000001,-16.20369999999997,5308.546944451404
2023-11-11 12:39:00,51.93866,2.0833329999999997,0.8428173065249428,3.8773139999999993,2.0254640000000004,-15.3356,5308.646944451404
2023-11-11 12:42:00,50.78125,1.9965279999999996,0.7463819175885958,3.8773139999999993,2.054398,-14.178200000000004,5308.696944451404
2023-11-11 12:45:00,46.93287,2.0254630000000002,0.8270823363527865,3.819444,2.0254629999999993,-16.20369999999997,5308.7469444514045
2023-11-11 12:51:00,49.62384,2.0254630000000002,0.7916838125702604,3.8483799999999997,2.0254629999999993,-15.625,5308.846944451405
2023-11-11 12:54:00,45.77546,2.054398,0.8349608444346498,3.7615739999999995,1.938657,-15.914300000000026,5308.896944451405
2023-11-11 13:00:00,48.06134,2.1122679999999994,0.8506450294973761,3.8483789999999996,1.967593,-16.493000000000052,5308.996944451405
2023-11-11 13:03:00,44.61805,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-17.07170000000002,5309.046944451406
2023-11-11 13:09:00,45.77546,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-16.20369999999997,5309.146944451406
2023-11-11 13:12:00,43.86574,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.071699999999964,5309.196944451406
2023-11-11 13:15:00,45.77546,2.141203,0.8927066063849715,3.6458329999999997,1.765047,-17.071799999999996,5309.246944451406
2023-11-11 13:21:00,45.77546,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-17.071799999999996,5309.346944451407
2023-11-11 13:24:00,43.8368,2.0833329999999997,0.8069439999584259,3.5590280000000005,1.6782410000000008,-16.782399999999996,5309.396944451407
2023-11-11 13:30:00,44.99421,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-17.36110000000002,5309.496944451407
2023-11-11 13:33:00,43.46065,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.650499999999965,5309.546944451407
2023-11-11 13:36:00,45.3993,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-17.939800000000048,5309.596944451408
2023-11-11 13:42:00,45.3993,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-18.51849999999996,5309.696944451408
2023-11-11 13:45:00,41.14584,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-17.36110000000002,5309.746944451408
2023-11-11 13:51:00,40.76968,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.518400000000042,5309.8469444514085
2023-11-11 13:54:00,40.36459,2.0833330000000005,0.7685301534758375,3.4432870000000007,1.5335649999999994,-17.650499999999965,5309.896944451409
2023-11-11 14:00:00,41.92709,2.1122690000000004,1.033774453054506,3.3564819999999997,1.6493049999999991,-18.22909999999996,5309.996944451409
2023-11-11 14:03:00,67.36111,2.4016210000000004,0.9981270523470017,5.787034,3.674773,-13.888900000000035,5310.046944451409
2023-11-11 14:06:00,65.79861,1.9965270000000004,0.8838495340053463,5.700228000000001,3.9930509999999995,-12.152800000000013,5310.096944451409
2023-11-11 14:12:00,62.73148,1.938657,0.8670930319869188,5.613428000000001,3.9641209999999996,-12.442099999999982,5310.19694445141
2023-11-11 14:15:00,56.56829,2.0254630000000002,0.8270799639038106,5.208334000000001,3.414351,-13.310200000000009,5310.24694445141
2023-11-11 14:21:00,55.38194,2.0254630000000002,0.8604700042293294,5.092588000000001,3.3275450000000006,-13.888899999999978,5310.34694445141
2023-11-11 14:24:00,55.03472,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,-13.599500000000035,5310.3969444514105
2023-11-11 14:30:00,54.62963,2.1122690000000004,0.8506428801403946,5.208334000000001,3.3275449999999998,-14.467600000000004,5310.496944451411
2023-11-11 14:33:00,53.84838,2.083334,0.8428259910859012,5.121524000000001,3.26968,-13.888800000000003,5310.546944451411
2023-11-11 14:36:00,51.5625,2.170139,0.8662394249956147,5.208329000000001,3.26968,-15.3356,5310.596944451411
2023-11-11 14:42:00,51.5625,2.1990740000000004,0.8739908655624783,5.150463,3.182875,-14.178200000000004,5310.696944451412
2023-11-11 14:45:00,52.71991,2.170139,0.8296566619962558,5.179398,3.211805,-14.75690000000003,5310.746944451412
2023-11-11 14:48:00,53.09606,2.1990740000000004,0.9086785814332679,5.179397,3.2407449999999995,-15.3356,5310.796944451412
2023-11-11 14:51:00,52.69097,2.1122690000000004,0.8846850126183787,5.005788000000001,3.1539349999999997,-15.3356,5310.846944451412
2023-11-11 14:54:00,53.09606,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,-14.756899999999973,5310.896944451412
2023-11-11 14:57:00,52.34375,2.083334,0.8766327654594964,4.976853,3.15393,-14.46750000000003,5310.9469444514125
2023-11-11 15:00:00,53.09606,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,-15.3356,5310.996944451413
2023-11-11 15:03:00,51.93866,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,-14.756999999999948,5311.046944451413
2023-11-11 15:06:00,50.78125,2.054399,0.8349611163127176,4.976853,3.1539350000000006,-14.756999999999948,5311.096944451413
2023-11-11 15:09:00,50.0,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,-14.756899999999973,5311.146944451413
2023-11-11 15:12:00,50.78125,2.1701390000000007,0.9007010964120069,4.890046000000001,2.9803229999999994,-14.178200000000004,5311.196944451413
2023-11-11 15:15:00,50.78125,2.054399,0.7197714042782575,4.369213,2.4594900000000006,-15.914299999999969,5311.246944451414
2023-11-11 15:18:00,46.93287,2.0254630000000002,0.8270811501294952,4.253472,2.4594900000000006,-15.9144,5311.296944451414
2023-11-11 15:21:00,46.93287,2.1122690000000004,0.8846861578241471,4.253472,2.4016200000000003,-15.9144,5311.346944451414
2023-11-11 15:24:00,46.15162,2.054399,0.8349611163127176,4.195603,2.3726850000000006,-15.625,5311.396944451414
2023-11-11 15:27:00,45.77546,2.083334,0.8428151736301263,4.137732,2.2858790000000004,-15.914299999999969,5311.446944451414
2023-11-11 15:30:00,47.68518,2.1701390000000007,0.829656661996256,4.2534730000000005,2.2858799999999997,-16.782399999999996,5311.4969444514145
2023-11-11 15:33:00,46.55671,2.1701390000000007,0.9007022560256336,4.311342000000001,2.4016200000000003,-17.07170000000002,5311.546944451415
2023-11-11 15:36:00,49.62384,2.1122690000000004,0.8145383272947234,4.369213,2.4594899999999997,-15.914299999999969,5311.596944451415
2023-11-11 15:39:00,48.09028,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-16.20369999999997,5311.646944451415
2023-11-11 15:42:00,47.71412,2.141203,0.8221087199057178,4.195602000000001,2.256945000000001,-17.361000000000047,5311.696944451415
2023-11-11 15:45:00,48.09028,2.0833330000000005,0.8069439999584261,4.166667,2.2858799999999997,-16.203700000000026,5311.746944451415
2023-11-11 15:48:00,46.93287,2.0833330000000005,0.8766381766613004,4.195602000000001,2.3726849999999997,-17.36110000000002,5311.796944451416
2023-11-11 15:51:00,49.62384,2.141203,0.8584492919305414,4.2245360000000005,2.3148150000000003,-16.20369999999997,5311.846944451416
2023-11-11 15:54:00,50.0,2.0833330000000005,0.8069439999584261,4.195602000000001,2.3148150000000003,-16.20369999999997,5311.896944451416
2023-11-11 15:57:00,48.09028,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-16.782399999999996,5311.946944451416
2023-11-11 16:00:00,48.09028,2.0833330000000005,0.8766381766613004,4.195602000000001,2.3726849999999997,-16.493100000000027,5311.996944451416
2023-11-11 16:03:00,50.78125,2.0833330000000005,0.8428161045783851,4.2245360000000005,2.3726849999999997,-15.625,5312.0469444514165
2023-11-11 16:06:00,49.24768,1.9965279999999996,0.7840167385958797,4.166667,2.3726850000000006,-16.493100000000027,5312.096944451417
2023-11-11 16:09:00,51.5625,2.0254630000000002,0.8604666343560861,4.166666,2.4016200000000003,-15.625,5312.146944451417
2023-11-11 16:12:00,50.02894,1.9965279999999996,0.7840167385958797,4.137732000000001,2.343750000000001,-16.2038,5312.196944451417
2023-11-11 16:15:00,49.62384,2.0254629999999993,0.8270823363527863,4.195601,2.4016200000000003,-17.071799999999996,5312.246944451417
2023-11-11 16:18:00,48.09028,2.0254629999999993,0.7916838125702602,4.137732,2.3148150000000003,-15.914300000000026,5312.296944451417
2023-11-11 16:21:00,48.09028,2.054398,0.8685652755933769,4.021991,2.2280089999999992,-15.9144,5312.346944451418
2023-11-11 16:24:00,48.87153,2.0254630000000002,0.7916838125702604,4.137732000000001,2.3148150000000003,-15.914299999999969,5312.396944451418
2023-11-11 16:27:00,51.5625,2.141203,0.8927054539561574,4.253472,2.3726849999999997,-16.782399999999996,5312.446944451418
2023-11-11 16:30:00,49.62384,2.054398,0.7993260716736706,4.311342,2.4594899999999997,-15.9144,5312.496944451418
2023-11-11 16:33:00,49.62384,2.0254630000000002,0.8270811501294952,4.195602,2.4016200000000003,-15.914299999999969,5312.546944451418
2023-11-11 16:36:00,49.62384,2.054398,0.8685652755933769,4.166667,2.3726849999999997,-16.20369999999997,5312.5969444514185
2023-11-11 16:39:00,51.5625,2.054398,0.7993260716736706,4.195602000000001,2.343750000000001,-15.914300000000026,5312.646944451419
2023-11-11 16:42:00,51.93866,2.1701380000000006,0.8662293548640745,4.2245360000000005,2.2858799999999997,-16.493100000000027,5312.696944451419
2023-11-11 16:45:00,48.87153,2.054398,0.8349608444346498,4.253472,2.430555000000001,-15.914300000000026,5312.746944451419
2023-11-11 16:48:00,48.09028,2.083334,0.8428151736301263,4.282408,2.430555000000001,-15.9144,5312.796944451419
2023-11-11 16:51:00,46.93287,2.083334,0.8069442628206938,4.195603,2.3148150000000003,-16.782399999999996,5312.846944451419
2023-11-11 16:54:00,46.55671,2.083334,0.8428163755793846,4.108796,2.256944,-16.203700000000026,5312.89694445142
2023-11-11 16:57:00,46.15162,2.1701390000000007,0.9007010964120069,4.137732000000001,2.2280089999999992,-15.335699999999974,5312.94694445142
2023-11-11 17:00:00,48.09028,2.228009,0.881718927066191,4.166666,2.170139,-16.78249999999997,5312.99694445142
2023-11-11 17:03:00,46.93287,2.141204,0.8584483437229035,4.2534730000000005,2.343750000000001,-15.914299999999969,5313.04694445142
2023-11-11 17:06:00,46.93287,2.1701390000000007,0.9007022560256336,4.195602,2.2858799999999997,-16.492999999999995,5313.09694445142
2023-11-11 17:09:00,47.71412,2.228009,0.9166176403510081,4.282408000000001,2.3148150000000003,-16.782399999999996,5313.1469444514205
2023-11-11 17:12:00,47.71412,2.1701390000000007,0.9007010964120069,4.282408000000001,2.3726849999999997,-17.071799999999996,5313.196944451421
2023-11-11 17:15:00,49.62384,2.170139,0.8296566619962558,4.195603,2.2280100000000003,-16.20369999999997,5313.246944451421
2023-11-11 17:18:00,46.93287,2.1122690000000004,0.8506440898903532,4.2534730000000005,2.3726850000000006,-17.361099999999965,5313.296944451421
2023-11-11 17:21:00,46.93287,2.1701390000000007,0.8662283981125931,4.2534730000000005,2.3148150000000003,-16.203700000000026,5313.346944451421
2023-11-11 17:24:00,46.93287,2.1122690000000004,0.8506440898903532,4.195603,2.3148150000000003,-15.914299999999969,5313.396944451421
2023-11-11 17:27:00,48.09028,2.1122690000000004,0.8145383272947234,4.195603,2.2858799999999997,-15.914299999999969,5313.446944451422
2023-11-11 17:30:00,46.55671,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-16.782399999999996,5313.496944451422
2023-11-11 17:33:00,45.77546,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-17.36110000000002,5313.546944451422
2023-11-11 17:36:00,48.84259,2.170139,0.8662283981125927,4.195603,2.256945000000001,-16.2038,5313.596944451422
2023-11-11 17:39:00,51.18634,2.1122690000000004,0.8506452996378568,4.253472,2.3726849999999997,-16.493100000000027,5313.646944451422
2023-11-11 17:42:00,48.09028,2.1701390000000007,0.9007022560256336,4.311342000000001,2.4016200000000003,-15.914300000000026,5313.6969444514225
2023-11-11 17:45:00,48.09028,2.1122690000000004,0.8506452996378568,4.253472,2.3726849999999997,-16.203700000000026,5313.746944451423
2023-11-11 17:48:00,47.71412,2.141204,0.8221089811497478,4.2534730000000005,2.3148150000000003,-15.9144,5313.796944451423
2023-11-11 17:51:00,30.38194,1.5046290000000004,0.49702570518801276,3.616898,2.1990750000000006,-18.51849999999996,5313.846944451423
2023-11-11 18:00:00,31.53935,2.228009,0.8446847853689723,4.108796000000001,2.0833330000000005,-19.097200000000043,5313.846944451423
2023-11-11 18:03:00,32.69676,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-19.09730000000002,5313.846944451423
2023-11-11 18:06:00,30.38194,2.1701390000000007,0.7904788980945118,4.02199,2.0254629999999993,-19.675900000000013,5313.846944451423
2023-11-11 18:09:00,30.38194,2.1990740000000004,0.9086727476632914,4.021991,2.083334,-19.675900000000013,5313.846944451423
2023-11-11 18:12:00,33.44907,2.1701390000000007,0.9007034156371964,4.02199,2.1122690000000004,-19.675999999999988,5313.846944451423
2023-11-11 18:18:00,32.69676,2.1701390000000007,0.8662296233317895,4.108796000000001,2.170139,-19.675900000000013,5313.846944451423
2023-11-11 18:51:00,30.38194,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-19.676000000000045,5313.846944451423
2023-11-11 19:03:00,30.7581,1.7361109999999993,0.7138068097852825,3.211806,1.6782410000000008,-19.09729999999996,5313.846944451423
2023-11-11 19:06:00,33.82523,1.765046,0.75491876990339,3.1828709999999996,1.6493060000000002,-19.676000000000045,5313.846944451423
2023-11-11 19:09:00,30.7581,1.7361119999999994,0.7467515036288765,3.2696769999999997,1.7650460000000008,-19.097199999999987,5313.846944451423
2023-11-11 19:18:00,31.13426,1.9386579999999993,0.8032830367035264,3.616897999999999,1.9097210000000002,-19.675900000000013,5313.846944451423
2023-11-11 22:54:00,34.60648,2.459491,0.9427917835735629,3.530093,1.3020839999999998,-18.807900000000018,5313.846944451423
2023-11-11 22:57:00,37.29745,2.2858789999999996,0.8596259279840986,3.4432859999999996,1.359953,-19.386499999999955,5313.896944451423
2023-11-11 23:00:00,38.85995,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.386599999999987,5313.946944451423
2023-11-11 23:03:00,39.98843,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.965300000000013,5313.996944451424
2023-11-11 23:06:00,38.85995,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-18.518500000000017,5314.046944451424
2023-11-11 23:09:00,38.85995,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-19.386599999999987,5314.096944451424
2023-11-11 23:12:00,38.85995,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-17.939900000000023,5314.146944451424
2023-11-11 23:15:00,37.29745,2.2858799999999997,0.9324396982007012,3.5590279999999996,1.5335650000000003,-19.097199999999987,5314.196944451424
2023-11-11 23:18:00,40.39352,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-18.80789999999996,5314.2469444514245
2023-11-11 23:21:00,40.39352,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-18.807800000000043,5314.296944451425
2023-11-11 23:24:00,40.79861,1.8229170000000003,0.7711609005348985,3.1828700000000003,1.5914349999999997,-19.386500000000012,5314.346944451425
2023-11-11 23:27:00,42.70834,1.8229170000000003,0.8029669002152064,3.211806,1.6493049999999991,-19.675999999999988,5314.396944451425
2023-11-11 23:30:00,42.70834,1.8229170000000003,0.8029679708647078,3.2407399999999997,1.6782399999999997,-19.386500000000012,5314.446944451425
2023-11-11 23:33:00,45.3993,1.9675920000000007,0.844184043229908,3.327546,1.6203709999999996,-19.097200000000043,5314.496944451425
2023-11-11 23:36:00,46.18055,1.851852,0.8112720159125232,3.29861,1.7071750000000003,-17.65039999999999,5314.546944451426
2023-11-11 23:39:00,43.86574,1.851852,0.8112720159125232,3.29861,1.7071750000000003,-17.650500000000022,5314.596944451426
2023-11-11 23:42:00,42.30324,1.8807869999999998,0.8195449886600459,3.3564809999999996,1.7361110000000002,-18.229100000000017,5314.646944451426
2023-11-11 23:45:00,41.92709,1.938657,0.7686058565669431,3.3854170000000003,1.6493060000000002,-18.807900000000018,5314.696944451426
2023-11-11 23:48:00,41.14584,1.851852,0.7792354803747685,3.29861,1.6782399999999997,-18.807900000000018,5314.746944451426
2023-11-11 23:51:00,43.86574,1.8229170000000003,0.8029679708647078,3.2407399999999997,1.6782399999999997,-17.93979999999999,5314.7969444514265
2023-11-11 23:54:00,45.77546,1.9675920000000007,0.8441829347513208,3.2696760000000005,1.5624999999999991,-17.36110000000002,5314.846944451427
2023-11-12 00:03:00,47.71412,2.054398,0.8685664062328579,3.6458329999999997,1.851852,-18.80789999999996,5314.996944451426
2023-11-12 00:09:00,42.6794,1.880788,0.8195452740466448,3.3564809999999996,1.73611,-17.650500000000022,5315.096944451427
2023-11-12 00:12:00,41.92709,1.880788,0.7530899979886753,3.443288,1.765046,-17.36110000000002,5315.146944451427
2023-11-12 00:15:00,41.92709,1.9386580000000002,0.7686061237630893,3.443288,1.7071759999999996,-18.807799999999986,5315.196944451427
2023-11-12 00:21:00,40.76968,1.9386579999999993,0.8032841990010751,3.3854159999999993,1.6782399999999997,-18.22919999999999,5315.296944451427
2023-11-12 00:24:00,42.6794,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-19.09729999999996,5315.346944451428
2023-11-12 00:30:00,40.39352,2.0254629999999993,0.8604666343560858,3.501156999999999,1.7361110000000002,-16.782399999999996,5315.446944451428
2023-11-12 00:33:00,39.98843,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.518500000000017,5315.496944451428
2023-11-12 00:36:00,39.61227,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-18.807800000000043,5315.546944451428
2023-11-12 00:42:00,39.61227,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-17.361199999999997,5315.646944451429
2023-11-12 00:45:00,39.98843,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-17.650499999999965,5315.696944451429
2023-11-12 00:51:00,41.14584,2.1990740000000004,0.9086715809030544,3.703704,1.765045999999999,-19.097199999999987,5315.796944451429
2023-11-12 00:54:00,41.14584,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.518500000000017,5315.846944451429
2023-11-12 01:09:00,40.76968,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.51849999999996,5316.096944451429
2023-11-12 01:12:00,38.85995,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.965299999999957,5316.14694445143
2023-11-12 01:15:00,37.29745,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-18.80789999999996,5316.19694445143
2023-11-12 01:21:00,42.30324,2.2858790000000004,0.8971153723478598,3.703704,1.6493060000000002,-17.361199999999997,5316.29694445143
2023-11-12 01:24:00,40.76968,2.141204,0.8221089811497478,3.703704,1.765046,-19.386599999999987,5316.34694445143
2023-11-12 01:27:00,40.76968,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-17.93979999999999,5316.3969444514305
2023-11-12 01:33:00,41.92709,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-19.675900000000013,5316.496944451431
2023-11-12 01:36:00,42.70834,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-18.229100000000017,5316.546944451431
2023-11-12 01:42:00,40.76968,2.0833330000000005,0.842814902629397,3.6458329999999997,1.7939809999999996,-18.518500000000017,5316.646944451431
2023-11-12 01:45:00,39.61227,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-19.097200000000043,5316.696944451432
2023-11-12 01:51:00,38.83102,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-19.675900000000013,5316.796944451432
2023-11-12 01:54:00,43.46065,2.1990730000000003,0.9086724726259764,3.7615730000000003,1.8229170000000003,-17.650499999999965,5316.846944451432
2023-11-12 01:57:00,42.30324,1.9386579999999993,0.8032830367035264,3.530092999999999,1.8229160000000002,-19.675900000000013,5316.896944451432
2023-11-12 02:03:00,42.30324,1.9386579999999993,0.7686061237630891,3.501158,1.7650460000000008,-18.229100000000017,5316.996944451433
2023-11-12 02:06:00,43.46065,1.9386580000000002,0.7686061237630893,3.327547,1.5914349999999997,-18.22920000000005,5317.046944451433
2023-11-12 02:12:00,43.48959,1.9386579999999993,0.7686061237630891,3.3564819999999997,1.6203700000000003,-18.807900000000018,5317.146944451433
2023-11-12 02:15:00,40.39352,1.967593,0.8112439564152293,3.3854159999999993,1.6493049999999991,-19.386599999999987,5317.196944451433
2023-11-12 02:18:00,42.30324,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-18.807900000000018,5317.246944451434
2023-11-12 02:24:00,40.39352,1.9965279999999996,0.8191764857548497,3.4432859999999996,1.6782399999999997,-18.807900000000018,5317.346944451434
2023-11-12 02:27:00,42.30324,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.22919999999999,5317.396944451434
2023-11-12 02:33:00,39.98843,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-19.09730000000002,5317.4969444514345
2023-11-12 02:36:00,42.70834,1.9965279999999996,0.8191753074608654,3.4722219999999995,1.7071750000000003,-18.229100000000017,5317.546944451435
2023-11-12 02:42:00,40.76968,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-19.097199999999987,5317.646944451435
2023-11-12 02:45:00,40.76968,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,-18.51849999999996,5317.696944451435
2023-11-12 02:48:00,46.18055,1.9965279999999996,0.7840167385958797,3.327547,1.5335650000000003,-19.675899999999956,5317.746944451435
2023-11-12 02:54:00,40.76968,1.7939819999999997,0.7946321583335816,3.3564809999999996,1.8229160000000002,-18.80789999999996,5317.846944451436
2023-11-12 02:57:00,42.30324,1.9386580000000002,0.8360006527558966,3.3854169999999995,1.7071759999999996,-18.518500000000017,5317.896944451436
2023-11-12 03:03:00,42.30324,1.9097229999999996,0.7952954899707789,3.3854169999999995,1.7071750000000003,-19.386600000000044,5317.996944451436
2023-11-12 03:06:00,40.76968,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-19.386599999999987,5318.0469444514365
2023-11-12 03:12:00,40.76968,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-18.807900000000018,5318.146944451437
2023-11-12 03:15:00,42.70834,2.0254630000000002,0.7916838125702604,3.5590280000000005,1.7361110000000002,-19.965299999999957,5318.196944451437
2023-11-12 03:18:00,39.61227,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.80789999999996,5318.246944451437
2023-11-12 03:24:00,42.30324,2.1122679999999994,0.8846858801824344,3.4722209999999993,1.6203700000000003,-18.22919999999999,5318.346944451438
2023-11-12 03:27:00,42.70834,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-17.36110000000002,5318.396944451438
2023-11-12 03:30:00,40.01736,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-20.25460000000004,5318.446944451438
2023-11-12 03:33:00,40.01736,2.054399,0.8685655550557606,3.501158,1.7071749999999994,-17.93979999999999,5318.496944451438
2023-11-12 03:39:00,39.23611,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-19.097200000000043,5318.5969444514385
2023-11-12 03:42:00,41.17477,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-19.675999999999988,5318.646944451439
2023-11-12 03:48:00,43.46065,2.1990740000000004,0.8739847011160262,3.5590279999999996,1.5914349999999997,-18.807900000000018,5318.746944451439
2023-11-12 03:51:00,38.85995,2.0254630000000002,0.8604666343560861,3.5590279999999996,1.7939819999999997,-18.22919999999999,5318.796944451439
2023-11-12 03:54:00,40.39352,2.170139,0.9334384736263034,3.6747689999999995,1.7939809999999996,-18.807800000000043,5318.846944451439
2023-11-12 03:57:00,41.14584,1.9965270000000004,0.8523380628437377,3.4722220000000004,1.7361109999999993,-18.518599999999992,5318.89694445144
2023-11-12 04:03:00,40.01736,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-17.939900000000023,5318.99694445144
2023-11-12 04:06:00,41.14584,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-18.229100000000017,5319.04694445144
2023-11-12 04:09:00,40.39352,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-19.097199999999987,5319.09694445144
2023-11-12 04:15:00,40.39352,2.0254630000000002,0.8270811501294952,3.530093,1.7361110000000002,-18.807799999999986,5319.196944451441
2023-11-12 04:18:00,40.01736,2.0254630000000002,0.8604666343560861,3.4722219999999995,1.7071759999999996,-18.80789999999996,5319.246944451441
2023-11-12 04:24:00,40.01736,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-17.93979999999999,5319.346944451441
2023-11-12 04:27:00,41.92709,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-18.807900000000018,5319.396944451441
2023-11-12 04:33:00,39.61227,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-18.807900000000018,5319.496944451442
2023-11-12 04:36:00,41.17477,2.0833330000000005,0.8069439999584261,3.616898000000001,1.7361110000000002,-19.965299999999957,5319.546944451442
2023-11-12 04:39:00,40.39352,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-17.361199999999997,5319.596944451442
2023-11-12 04:45:00,39.61227,1.967593,0.7763255946186081,3.385416,1.6203699999999994,-18.518500000000017,5319.6969444514425
2023-11-12 04:48:00,40.79861,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-19.097199999999987,5319.746944451443
2023-11-12 04:54:00,40.39352,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-19.96520000000004,5319.846944451443
2023-11-12 04:57:00,42.70834,2.054398,0.8349608444346498,3.616897999999999,1.7939809999999996,-19.675999999999988,5319.896944451443
2023-11-12 05:00:00,36.9213,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-19.386599999999987,5319.946944451443
2023-11-12 05:06:00,39.61227,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-18.80789999999996,5320.046944451444
2023-11-12 05:09:00,39.23611,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-19.09729999999996,5320.096944451444
2023-11-12 05:15:00,39.23611,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-17.939800000000048,5320.196944451444
2023-11-12 05:18:00,41.92709,2.054398,0.7993260716736706,3.5590279999999996,1.7071759999999996,-18.807800000000043,5320.2469444514445
2023-11-12 05:24:00,38.85995,2.0254629999999993,0.8270811501294948,3.501156999999999,1.7071750000000003,-18.518500000000017,5320.346944451445
2023-11-12 05:27:00,37.29745,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-19.097199999999987,5320.396944451445
2023-11-12 05:30:00,39.23611,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-19.965300000000013,5320.446944451445
2023-11-12 05:36:00,36.9213,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-18.80789999999996,5320.546944451446
2023-11-12 05:39:00,40.39352,2.1122680000000003,0.8506438197501413,3.530093,1.6493060000000002,-17.65039999999999,5320.596944451446
2023-11-12 05:45:00,41.17477,2.0833329999999997,0.8766393146039851,3.4722219999999995,1.6493060000000002,-18.229100000000017,5320.696944451446
2023-11-12 05:48:00,37.29745,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-18.807900000000018,5320.746944451446
2023-11-12 05:54:00,39.61227,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-19.097199999999987,5320.846944451447
2023-11-12 05:57:00,40.39352,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-19.386600000000044,5320.896944451447
2023-11-12 06:00:00,36.54514,2.0254629999999993,0.8921861496180903,3.414351,1.6782399999999997,-18.807900000000018,5320.946944451447
2023-11-12 06:06:00,36.54514,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-19.675899999999956,5321.046944451447
2023-11-12 06:09:00,37.29745,2.054398,0.8685652755933769,3.3854170000000003,1.5914349999999997,-18.51849999999996,5321.096944451448
2023-11-12 06:15:00,37.32639,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-18.807900000000018,5321.196944451448
2023-11-12 06:18:00,39.6412,1.9965279999999996,0.8523383442003246,3.327547,1.5914349999999997,-18.807900000000018,5321.246944451448
2023-11-12 06:21:00,42.33218,1.9965279999999996,0.8523394601087974,3.3854169999999995,1.6493060000000002,-18.518500000000017,5321.296944451448
2023-11-12 06:27:00,39.61227,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-18.229100000000017,5321.396944451449
2023-11-12 06:30:00,42.70834,1.851852,0.7452906909531057,3.5590269999999995,1.9097209999999993,-17.93979999999999,5321.446944451449
2023-11-12 06:36:00,42.30324,1.8807869999999998,0.819543902738523,3.4432870000000007,1.8229160000000002,-17.939700000000016,5321.546944451449
2023-11-12 06:39:00,43.46065,1.9675919999999998,0.7763240823647656,3.298611,1.5335650000000003,-17.93979999999999,5321.596944451449
2023-11-12 06:45:00,40.01736,1.851852,0.7792343424325576,3.1828710000000004,1.5625000000000009,-19.675999999999988,5321.69694445145
2023-11-12 06:48:00,41.92709,1.8807870000000007,0.8195449886600462,3.1539350000000006,1.5335650000000003,-19.097199999999987,5321.74694445145
2023-11-12 06:51:00,36.9213,1.8807870000000007,0.7872792780275911,3.530092,1.8807859999999996,-18.518500000000017,5321.79694445145
2023-11-12 06:57:00,38.0787,1.851852,0.7452906909531057,3.530092,1.8807859999999996,-19.675900000000013,5321.8969444514505
2023-11-12 07:00:00,38.0787,1.851852,0.7792343424325576,3.211806,1.5914350000000006,-18.518500000000017,5321.946944451451
2023-11-12 07:06:00,36.14005,1.851852,0.8112720159125232,3.1539349999999997,1.5625,-18.807900000000018,5322.046944451451
2023-11-12 07:09:00,35.76389,1.9097220000000004,0.8277864648207914,3.211806,1.5624999999999991,-19.386599999999987,5322.096944451451
2023-11-12 07:12:00,37.70255,1.9675919999999998,0.8112436817979608,3.2696750000000003,1.5335650000000003,-20.543900000000008,5322.146944451451
2023-11-12 07:15:00,36.54514,1.8229170000000003,0.8029679708647078,3.0960650000000003,1.5335650000000003,-18.518500000000017,5322.196944451452
2023-11-12 07:21:00,36.54514,1.8229170000000003,0.8029679708647078,3.0671299999999997,1.5046299999999997,-19.386599999999987,5322.296944451452
2023-11-12 07:24:00,36.54514,1.7939819999999997,0.7630560241513036,3.038194,1.4756939999999998,-19.965300000000013,5322.346944451452
2023-11-12 07:27:00,38.0787,1.7939820000000006,0.7946321583335817,3.038195,1.5046299999999997,-18.518500000000017,5322.396944451452
2023-11-12 07:33:00,37.29745,1.851852,0.7792354803747685,3.0671300000000006,1.4467600000000003,-17.939800000000048,5322.496944451453
2023-11-12 07:36:00,36.16898,1.7939819999999997,0.7946310953936564,2.9803240000000004,1.446758,-19.96519999999998,5322.546944451453
2023-11-12 07:42:00,35.76389,1.8229170000000003,0.8029669002152064,2.9803240000000004,1.4178229999999994,-19.09730000000002,5322.646944451453
2023-11-12 07:45:00,37.29745,1.8229170000000003,0.8029669002152064,2.9803240000000004,1.4178229999999994,-18.807900000000018,5322.696944451453
2023-11-12 07:51:00,37.29745,1.9675920000000007,0.8754893430051466,3.096064,1.4178249999999997,-19.09729999999996,5322.796944451454
2023-11-12 07:54:00,35.76389,1.851852,0.7792354803747685,3.096064,1.4756939999999998,-19.097199999999987,5322.846944451454
2023-11-12 07:57:00,36.9213,1.8807870000000007,0.8195449886600462,3.1539350000000006,1.5335650000000003,-19.675999999999988,5322.896944451454
2023-11-12 08:03:00,34.23032,1.851852,0.8112720159125232,3.1539350000000006,1.5625000000000009,-17.939900000000023,5322.9969444514545
2023-11-12 08:06:00,33.85416,1.8807870000000007,0.8502159147150457,3.1828710000000004,1.5914349999999997,-19.965300000000013,5323.046944451455
2023-11-12 08:09:00,35.76389,1.8807870000000007,0.7872804241376856,3.2407400000000006,1.5914349999999997,-20.543999999999983,5323.096944451455
2023-11-12 08:12:00,31.53935,1.8807869999999998,0.8195449886600459,3.009258,1.3888880000000006,-19.965300000000013,5323.146944451455
2023-11-12 08:18:00,30.7581,1.8807869999999998,0.7872815702454953,2.9803229999999994,1.3310190000000004,-19.386599999999987,5323.246944451455
2023-11-12 08:27:00,30.00578,1.9386580000000002,0.8032853612962975,3.0092589999999992,1.3020839999999998,-17.93979999999999,5323.246944451455
2023-11-12 08:30:00,32.69676,1.9097220000000004,0.8277875583070512,3.009258,1.359953,-19.96520000000004,5323.296944451456
2023-11-12 08:36:00,30.38194,1.9675919999999998,0.8112448521144127,2.9803229999999994,1.2442140000000004,-20.254700000000014,5323.396944451456
2023-11-12 08:39:00,30.38194,1.8807870000000007,0.7872815702454955,2.9513879999999997,1.3020839999999998,-17.650500000000022,5323.446944451456
2023-11-12 08:42:00,30.38194,1.8807870000000007,0.8195449886600462,2.8935180000000003,1.273148,-19.965299999999957,5323.496944451456
2023-11-12 08:45:00,30.7581,1.7939820000000006,0.7946321583335817,2.8067130000000002,1.273148,-19.675900000000013,5323.5469444514565
2023-11-12 08:51:00,30.7581,1.7939820000000006,0.7946321583335817,2.8067130000000002,1.273148,-20.543999999999983,5323.646944451457
2023-11-12 08:54:00,33.07291,1.7939820000000006,0.7946321583335817,2.8935180000000003,1.359953,-19.96520000000004,5323.696944451457
2023-11-12 08:57:00,32.69676,1.8229170000000003,0.7374647454871459,2.9513879999999997,1.3310180000000003,-20.254599999999982,5323.746944451457
2023-11-12 09:03:00,31.53935,1.851852,0.7452919018102923,2.9513879999999997,1.3020830000000005,-20.254700000000014,5323.846944451458
