Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-12 09:06:00,36.9213,1.9965270000000004,0.8523391787519545,3.1828700000000003,1.4467600000000003,-19.097200000000043,5323.896944451458
2023-11-12 09:12:00,38.85995,1.9965279999999996,0.8523394601087974,3.211806,1.4756950000000009,-18.807900000000018,5323.996944451458
2023-11-12 09:15:00,35.01157,1.9097229999999996,0.7608615260850841,3.1539349999999997,1.446758,-19.386600000000044,5324.046944451458
2023-11-12 09:18:00,39.61227,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-18.518500000000017,5324.0969444514585
2023-11-12 09:27:00,33.44907,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-17.93979999999999,5324.246944451458
2023-11-12 09:36:00,31.13426,1.9965279999999996,0.8191776640464657,3.0960639999999993,1.3310190000000004,-19.965300000000013,5324.396944451458
2023-11-12 09:39:00,31.13426,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-19.097199999999987,5324.446944451458
2023-11-12 09:42:00,31.13426,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-19.675900000000013,5324.496944451458
2023-11-12 09:45:00,30.38194,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-18.51849999999999,5324.546944451458
2023-11-12 09:48:00,30.38194,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-18.807800000000043,5324.5969444514585
2023-11-12 09:51:00,33.07291,2.054398,0.8349608444346498,3.0960649999999994,1.273148,-21.122599999999977,5324.646944451459
2023-11-12 09:54:00,35.01157,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-19.965300000000013,5324.696944451459
2023-11-12 09:57:00,31.53935,1.880788,0.8502182785499158,2.951389,1.359954,-17.93979999999999,5324.746944451459
2023-11-12 10:00:00,33.44907,1.938657,0.8670951314222062,3.125,1.4756950000000009,-18.807900000000018,5324.796944451459
2023-11-12 10:03:00,36.14005,1.938657,0.8359992684214195,3.2696760000000005,1.5914349999999997,-18.518500000000017,5324.846944451459
2023-11-12 10:06:00,36.9213,1.7071759999999996,0.7385512317240325,3.038195,1.5625000000000009,-18.22919999999999,5324.89694445146
2023-11-12 10:09:00,39.23611,1.5625,0.7267081759608233,2.7777780000000005,1.4756950000000009,-19.097199999999987,5324.94694445146
2023-11-12 10:12:00,36.54514,1.7071759999999996,0.7058607346127374,2.9513879999999997,1.446758,-19.675900000000013,5324.99694445146
2023-11-12 10:15:00,34.60648,1.6493059999999993,0.7220508057903479,2.8067129999999993,1.3888880000000006,-18.229100000000017,5325.04694445146
2023-11-12 10:18:00,33.85416,1.7071759999999996,0.7694264508259232,2.835647,1.3888880000000006,-19.386599999999987,5325.09694445146
2023-11-12 10:21:00,33.07291,1.7361119999999994,0.746753713120975,2.835647999999999,1.3310190000000004,-19.097199999999987,5325.1469444514605
2023-11-12 10:24:00,34.60648,1.7361109999999993,0.7778620203965988,2.7777769999999995,1.3020830000000005,-19.097199999999987,5325.196944451461
2023-11-12 10:27:00,38.85995,1.5914350000000006,0.7353268099881268,2.633102,1.3020839999999998,-18.807799999999986,5325.246944451461
2023-11-12 10:30:00,36.16898,1.7071759999999996,0.7694264508259232,2.835647,1.3888880000000006,-20.543900000000008,5325.296944451461
2023-11-12 10:33:00,35.01157,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.965300000000013,5325.346944451461
2023-11-12 10:36:00,33.85416,2.083334,0.8428151736301263,3.414353,1.5625000000000009,-19.96520000000004,5325.396944451461
2023-11-12 10:39:00,31.13426,2.1122690000000004,0.8506452996378568,3.327546000000001,1.4467590000000001,-19.386599999999987,5325.446944451462
2023-11-12 10:42:00,30.00578,2.141204,0.9252417777759706,3.298611,1.446758,-19.965300000000013,5325.496944451462
2023-11-12 10:45:00,31.53935,2.170139,0.9007022560256334,3.3564819999999997,1.4467600000000003,-21.70139999999998,5325.546944451462
2023-11-12 10:48:00,32.69676,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-21.701400000000035,5325.596944451462
2023-11-12 10:51:00,30.38194,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-19.386500000000012,5325.646944451462
2023-11-12 10:54:00,30.00578,2.083334,0.8766395931473133,3.211805,1.3888880000000006,-19.386599999999987,5325.6969444514625
2023-11-12 10:57:00,32.69676,2.1122690000000004,0.8506465093829103,3.1828699999999994,1.3020839999999998,-19.965299999999957,5325.746944451463
2023-11-12 11:00:00,30.41088,2.054399,0.799327607128356,3.1828699999999994,1.3310180000000003,-19.386600000000044,5325.796944451463
2023-11-12 11:06:00,33.44907,2.1990740000000004,0.9416092182543607,3.501158,1.5914349999999997,-19.097199999999987,5325.796944451463
2023-11-12 11:09:00,38.85995,2.170139,0.7904788980945116,3.4722220000000004,1.4756950000000009,-17.93979999999999,5325.796944451463
2023-11-12 11:12:00,33.07291,1.9965270000000004,0.819175033775276,3.211805,1.4467590000000001,-20.254599999999982,5325.796944451463
2023-11-12 11:15:00,30.7581,2.0254630000000002,0.7916863389823593,3.182869,1.359954,-20.54400000000004,5325.796944451463
2023-11-12 11:21:00,32.69676,2.170139,0.9334395783742423,3.3564819999999997,1.4756950000000009,-19.386600000000044,5325.796944451463
2023-11-12 11:24:00,33.07291,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-18.807800000000043,5325.846944451463
2023-11-12 11:27:00,31.16319,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-18.807900000000018,5325.896944451463
2023-11-12 11:30:00,31.16319,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-19.386599999999987,5325.946944451463
2023-11-12 11:33:00,34.23032,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-20.254700000000014,5325.996944451464
2023-11-12 11:36:00,31.53935,2.0254630000000002,0.8604666343560861,3.182869,1.4178230000000003,-18.22919999999999,5326.046944451464
2023-11-12 11:39:00,30.38194,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-20.83330000000001,5326.096944451464
2023-11-12 11:42:00,33.85416,2.141203,0.8584492919305414,3.414351,1.5046299999999997,-21.70139999999998,5326.146944451464
2023-11-12 11:45:00,35.76389,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-20.543900000000008,5326.196944451464
2023-11-12 11:48:00,33.85416,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-19.675900000000013,5326.2469444514645
2023-11-12 11:51:00,32.69676,2.054398,0.8349620385426273,3.2407400000000006,1.4178240000000004,-20.833399999999983,5326.296944451465
2023-11-12 11:54:00,30.7581,2.054398,0.8685664062328579,3.182869,1.3888880000000006,-21.411999999999978,5326.346944451465
2023-11-12 12:06:00,32.69676,2.170139,0.8296579675065456,3.1828699999999994,1.2152780000000005,-21.12270000000001,5326.346944451465
2023-11-12 12:15:00,34.23032,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-19.965300000000013,5326.346944451465
2023-11-12 12:18:00,38.83102,2.1701380000000006,0.900701980136384,3.327546,1.4178249999999997,-20.254700000000014,5326.396944451465
2023-11-12 12:21:00,37.29745,1.967593,0.8441843255629343,3.2696759999999996,1.5625,-19.965300000000013,5326.446944451465
2023-11-12 12:24:00,35.76389,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-20.543900000000008,5326.496944451465
2023-11-12 12:27:00,40.39352,2.054398,0.8685664062328579,3.414351999999999,1.6203709999999996,-19.965299999999957,5326.546944451466
2023-11-12 12:30:00,41.17477,1.9097229999999996,0.7608615260850841,3.327547,1.6203700000000003,-18.80789999999996,5326.596944451466
2023-11-12 12:33:00,36.9213,1.880788,0.7530899979886753,3.1828709999999996,1.5046289999999996,-19.097199999999987,5326.646944451466
2023-11-12 12:36:00,34.60648,1.9097229999999996,0.7952954899707789,3.0960649999999994,1.4178230000000003,-20.254599999999982,5326.696944451466
2023-11-12 12:39:00,32.98611,1.967593,0.8112451267319575,3.0960639999999993,1.359954,-19.097199999999987,5326.746944451466
2023-11-12 12:42:00,31.51042,2.0254629999999993,0.8270835225736889,3.124998999999999,1.3310190000000004,-18.22919999999999,5326.7969444514665
2023-11-12 12:45:00,30.7581,2.0254629999999993,0.8270835225736889,3.124998999999999,1.3310190000000004,-19.965300000000013,5326.846944451467
2023-11-12 12:48:00,30.38194,2.0833330000000005,0.842817306524943,3.1539339999999996,1.3020839999999998,-19.097199999999987,5326.896944451467
2023-11-12 12:51:00,33.07291,2.0833330000000005,0.8766393146039854,3.211805,1.3888889999999998,-19.386599999999987,5326.946944451467
2023-11-12 12:54:00,33.07291,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-19.097200000000043,5326.996944451467
2023-11-12 12:57:00,36.54514,2.1990740000000004,0.8371831072087282,3.1828699999999994,1.186343,-20.54400000000004,5327.046944451467
2023-11-12 13:00:00,31.53935,2.0254630000000002,0.8604666343560861,3.125,1.359954,-20.54400000000004,5327.096944451468
2023-11-12 13:03:00,31.13426,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-19.96520000000004,5327.146944451468
2023-11-12 13:06:00,36.54514,2.170139,0.9007022560256334,3.530092,1.6203700000000003,-18.807900000000018,5327.196944451468
2023-11-12 13:09:00,37.29745,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.807800000000043,5327.246944451468
2023-11-12 13:12:00,34.98264,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-19.386599999999987,5327.296944451468
2023-11-12 13:15:00,34.98264,2.054398,0.7993260716736706,3.327546,1.4756939999999998,-18.807799999999986,5327.3469444514685
2023-11-12 13:18:00,33.44907,2.0254630000000002,0.8604666343560861,3.182869,1.4178230000000003,-20.543999999999983,5327.396944451469
2023-11-12 13:21:00,31.53935,2.054398,0.8349632326481954,3.1539339999999996,1.3310190000000004,-19.675899999999956,5327.446944451469
2023-11-12 13:24:00,30.7581,2.083334,0.8069455430856435,3.1828699999999994,1.3020830000000005,-20.254700000000014,5327.496944451469
2023-11-12 13:27:00,30.38194,2.1122690000000004,0.814539616019228,3.1828699999999994,1.273148,-20.543999999999983,5327.546944451469
2023-11-12 13:33:00,33.44907,2.1701380000000006,0.900701980136384,3.211805,1.3020839999999998,-20.254599999999982,5327.546944451469
2023-11-12 13:36:00,34.60648,2.054398,0.7993286151895189,3.1539339999999996,1.3020839999999998,-18.22909999999996,5327.596944451469
2023-11-12 13:39:00,32.69676,1.9965279999999996,0.8191776640464657,3.124998999999999,1.359954,-19.386499999999955,5327.64694445147
2023-11-12 13:42:00,36.14005,2.141203,0.8927066063849715,3.327546,1.4467600000000003,-19.675900000000013,5327.69694445147
2023-11-12 13:45:00,41.92709,2.1701379999999997,0.8296564015387803,3.4432869999999998,1.475695,-18.807900000000018,5327.74694445147
2023-11-12 13:48:00,42.70834,2.1122679999999994,0.8846847349769167,3.3564819999999997,1.5046299999999997,-18.22919999999999,5327.79694445147
2023-11-12 13:51:00,44.61805,2.1122679999999994,0.9170183528832504,3.4432869999999998,1.6203700000000003,-17.650500000000022,5327.84694445147
2023-11-12 13:54:00,44.64699,2.0833329999999997,0.9394698375494069,3.703703,1.938657,-18.807799999999986,5327.8969444514705
2023-11-12 13:57:00,48.87153,2.0833329999999997,0.8766381766613002,3.993056,2.170139,-17.93979999999999,5327.946944451471
2023-11-12 14:00:00,46.55671,2.0254630000000002,0.7916863389823593,3.906249,2.083334,-18.518599999999992,5327.996944451471
2023-11-12 14:03:00,42.30324,1.8807869999999998,0.7872792780275909,3.5879629999999993,1.938657,-16.493100000000027,5328.046944451471
2023-11-12 14:06:00,39.61227,1.9675919999999998,0.8441840432299077,3.4722209999999993,1.765046,-17.65039999999999,5328.096944451471
2023-11-12 14:09:00,39.98843,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.097199999999987,5328.146944451471
2023-11-12 14:12:00,36.54514,2.054399,0.7993276071283537,3.4722220000000004,1.6203699999999994,-18.80789999999996,5328.196944451472
2023-11-12 14:15:00,35.76389,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.675999999999988,5328.246944451472
2023-11-12 14:18:00,38.0787,2.170139,0.8662283981125927,3.616899,1.6782410000000008,-19.097200000000043,5328.296944451472
2023-11-12 14:21:00,41.14584,2.141203,0.8584480744269424,3.530092,1.6203700000000003,-19.965300000000013,5328.346944451472
2023-11-12 14:24:00,38.83102,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-17.361199999999997,5328.396944451472
2023-11-12 14:27:00,37.29745,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-19.097200000000043,5328.4469444514725
2023-11-12 14:30:00,36.9213,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-18.22919999999999,5328.496944451473
2023-11-12 14:33:00,36.9213,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-18.807900000000018,5328.546944451473
2023-11-12 14:36:00,38.10764,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-19.675899999999956,5328.596944451473
2023-11-12 14:39:00,39.98843,2.0254630000000002,0.7916850757777907,3.385416,1.5624999999999991,-17.939800000000048,5328.646944451473
2023-11-12 14:42:00,36.9213,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-20.25460000000004,5328.696944451473
2023-11-12 14:45:00,40.39352,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-19.097199999999987,5328.746944451474
2023-11-12 14:48:00,42.30324,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-18.807900000000018,5328.796944451474
2023-11-12 14:51:00,38.85995,1.9097229999999996,0.8586718612580017,3.3854169999999995,1.7650460000000008,-17.65039999999999,5328.846944451474
2023-11-12 14:54:00,43.46065,2.025462,0.8270808773566564,3.5590269999999995,1.765046,-18.518500000000017,5328.896944451474
2023-11-12 14:57:00,46.18055,1.9675919999999998,0.7763240823647656,3.414352,1.6493060000000002,-17.93979999999999,5328.946944451474
2023-11-12 15:00:00,39.61227,1.851852,0.74529190181029,3.298611,1.6493059999999993,-19.386599999999987,5328.9969444514745
2023-11-12 15:03:00,38.83102,1.880788,0.7872807016679827,3.298611,1.649305,-17.36110000000002,5329.046944451475
2023-11-12 15:06:00,37.29745,1.967593,0.8441843255629343,3.3854159999999993,1.6782399999999997,-19.09729999999996,5329.096944451475
2023-11-12 15:09:00,38.0787,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-19.09729999999996,5329.146944451475
2023-11-12 15:12:00,38.0787,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-18.80789999999996,5329.196944451475
2023-11-12 15:15:00,40.76968,2.0254630000000002,0.8270823363527865,3.385416,1.5914349999999997,-19.097200000000043,5329.246944451475
2023-11-12 15:18:00,37.29745,1.967593,0.8441832170840895,3.327547,1.6203699999999994,-19.386500000000012,5329.296944451476
2023-11-12 15:21:00,36.54514,2.0254629999999993,0.8921850789682324,3.3564819999999997,1.6203700000000003,-18.22909999999996,5329.346944451476
2023-11-12 15:24:00,38.85995,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-20.254599999999982,5329.396944451476
2023-11-12 15:27:00,38.83102,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-19.386599999999987,5329.446944451476
2023-11-12 15:30:00,36.54514,2.0254630000000002,0.8270823363527865,3.385416,1.5914349999999997,-19.097199999999987,5329.496944451476
2023-11-12 15:33:00,38.85995,1.967593,0.7763255946186081,3.327546,1.5624999999999991,-19.386600000000044,5329.5469444514765
2023-11-12 15:36:00,40.76968,2.0254629999999993,0.8604666343560858,3.240741,1.4756950000000009,-18.518500000000017,5329.596944451477
2023-11-12 15:39:00,37.29745,1.8807869999999998,0.7872804241376854,3.240741,1.5914359999999999,-19.386500000000012,5329.646944451477
2023-11-12 15:42:00,36.54514,1.9965279999999996,0.8523394601087974,3.2696759999999996,1.5335650000000003,-18.22919999999999,5329.696944451477
2023-11-12 15:45:00,35.76389,2.0254630000000002,0.860465511061044,3.327547,1.5624999999999991,-18.51849999999996,5329.746944451477
2023-11-12 15:48:00,40.39352,2.1122680000000003,0.8846858801824348,3.4722219999999995,1.6203709999999996,-19.965299999999957,5329.796944451477
2023-11-12 15:51:00,39.61227,2.0254629999999993,0.8604666343560858,3.501156999999999,1.7361110000000002,-19.386599999999987,5329.846944451478
2023-11-12 15:54:00,38.0787,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-20.254599999999982,5329.896944451478
2023-11-12 15:57:00,41.17477,2.1122679999999994,0.8846858801824344,3.4722209999999993,1.6203700000000003,-19.097200000000043,5329.946944451478
2023-11-12 16:00:00,38.0787,1.9965270000000004,0.8523380628437377,3.3854170000000003,1.6493059999999993,-18.229100000000017,5329.996944451478
2023-11-12 16:03:00,36.54514,2.0833330000000005,0.9689430362638016,3.530092,1.7939809999999996,-19.386500000000012,5330.046944451478
2023-11-12 16:06:00,40.76968,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-18.229100000000017,5330.0969444514785
2023-11-12 16:09:00,39.23611,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-17.93979999999999,5330.146944451479
2023-11-12 16:12:00,39.61227,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.097199999999987,5330.196944451479
2023-11-12 16:15:00,41.17477,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-19.675899999999956,5330.246944451479
2023-11-12 16:18:00,36.54514,2.0254630000000002,0.8604666343560861,3.3564810000000005,1.5914350000000006,-18.22919999999999,5330.296944451479
2023-11-12 16:21:00,35.76389,1.9965279999999996,0.942891582571957,3.327547,1.6782399999999997,-20.25460000000004,5330.346944451479
2023-11-12 16:24:00,41.14584,2.1122680000000003,0.8846858801824348,3.4722219999999995,1.6203709999999996,-17.650499999999965,5330.39694445148
2023-11-12 16:27:00,39.23611,1.9386579999999993,0.8360006527558964,3.3854159999999993,1.7071750000000003,-19.965300000000013,5330.44694445148
2023-11-12 16:30:00,38.85995,1.9965279999999996,0.8838530136778651,3.4432859999999996,1.7361110000000002,-17.93979999999999,5330.49694445148
2023-11-12 16:33:00,40.39352,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-17.93979999999999,5330.54694445148
2023-11-12 16:36:00,37.29745,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.229100000000017,5330.59694445148
2023-11-12 16:39:00,36.5162,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-19.675900000000013,5330.6469444514805
2023-11-12 16:42:00,36.14005,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-17.93979999999999,5330.696944451481
2023-11-12 16:45:00,35.76389,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.518500000000017,5330.746944451481
2023-11-12 16:48:00,34.60648,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-19.097200000000043,5330.796944451481
2023-11-12 16:51:00,34.60648,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-16.782399999999996,5330.846944451481
2023-11-12 16:54:00,36.5162,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-19.96519999999998,5330.896944451481
2023-11-12 16:57:00,35.76389,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-19.09729999999996,5330.946944451482
2023-11-12 17:00:00,35.76389,2.0254630000000002,0.8270823363527865,3.3564810000000005,1.5625,-18.518599999999992,5330.996944451482
2023-11-12 17:03:00,34.98264,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-20.543900000000008,5331.046944451482
2023-11-12 17:06:00,36.9213,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-18.80789999999996,5331.096944451482
2023-11-12 17:09:00,38.85995,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-17.361000000000047,5331.146944451482
2023-11-12 17:12:00,35.76389,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-17.07170000000002,5331.1969444514825
2023-11-12 17:15:00,34.98264,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-19.097200000000043,5331.246944451483
2023-11-12 17:18:00,35.76389,2.054398,0.8685664062328579,3.327546,1.5335650000000003,-19.965300000000013,5331.296944451483
2023-11-12 17:21:00,38.0787,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-18.518599999999992,5331.346944451483
2023-11-12 17:24:00,38.85995,2.0833329999999997,0.8766393146039851,3.4432859999999996,1.6203700000000003,-18.518500000000017,5331.396944451483
2023-11-12 17:27:00,39.23611,1.9965279999999996,0.8191764857548497,3.385416,1.6203700000000003,-19.675900000000013,5331.446944451483
2023-11-12 17:30:00,36.54514,2.0254629999999993,0.8604666343560858,3.327546,1.5625000000000009,-17.93979999999999,5331.496944451484
2023-11-12 17:33:00,35.76389,2.083334,0.8766395931473133,3.3854170000000003,1.5625000000000009,-18.807799999999986,5331.546944451484
2023-11-12 17:36:00,34.23032,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-17.36110000000002,5331.596944451484
2023-11-12 17:39:00,33.82523,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.675900000000013,5331.646944451484
2023-11-12 17:42:00,33.85416,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-20.254599999999982,5331.696944451484
2023-11-12 17:45:00,37.29745,2.170139,0.9334395783742403,3.3854170000000003,1.5046299999999997,-19.097199999999987,5331.7469444514845
2023-11-12 17:48:00,39.61227,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.807900000000018,5331.796944451485
2023-11-12 17:51:00,40.01736,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-17.939899999999966,5331.846944451485
2023-11-12 17:54:00,45.02315,2.1990730000000003,0.8739856663559058,3.501156,1.5335649999999994,-18.518599999999992,5331.896944451485
2023-11-12 17:57:00,43.48959,2.1122679999999994,0.8846858801824344,3.4722209999999993,1.6203700000000003,-19.09730000000002,5331.946944451485
2023-11-12 18:00:00,45.77546,2.0254630000000002,0.8604666343560861,3.4432859999999996,1.6782399999999997,-16.782399999999996,5331.996944451485
2023-11-12 18:03:00,49.24768,2.0833329999999997,0.9087682576527792,3.530093,1.7361110000000002,-17.650400000000047,5332.046944451486
2023-11-12 18:06:00,45.02315,1.9097219999999995,0.8586705269501035,3.616897999999999,1.9965269999999995,-16.49309999999997,5332.096944451486
2023-11-12 18:09:00,43.86574,2.054398,0.8349620385426273,3.8483789999999996,2.0254629999999993,-17.36110000000002,5332.146944451486
2023-11-12 18:12:00,47.71412,2.1122679999999994,0.8506450294973761,3.790509,1.9097230000000005,-17.36110000000002,5332.196944451486
2023-11-12 18:15:00,41.92709,1.938657,0.8032839234330785,3.501156,1.7939809999999996,-18.518500000000017,5332.246944451486
2023-11-12 18:18:00,39.61227,1.9965270000000004,0.8523380628437377,3.3854170000000003,1.6493059999999993,-17.361099999999965,5332.2969444514865
2023-11-12 18:21:00,39.23611,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-18.807900000000018,5332.346944451487
2023-11-12 18:24:00,40.76968,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-17.650499999999965,5332.396944451487
2023-11-12 18:27:00,41.17477,2.170139,0.8662283981125927,3.616899,1.6782410000000008,-17.939900000000023,5332.446944451487
2023-11-12 18:30:00,41.17477,2.054398,0.8685652755933769,3.616898000000001,1.8229160000000002,-19.097200000000043,5332.496944451487
2023-11-12 18:33:00,40.76968,2.0254629999999993,0.8270823363527863,3.4722209999999993,1.6782399999999997,-18.22920000000005,5332.546944451487
2023-11-12 18:36:00,39.23611,1.9965279999999996,0.8191764857548497,3.414351,1.649305,-19.675900000000013,5332.596944451488
2023-11-12 18:39:00,41.92709,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-19.386599999999987,5332.646944451488
2023-11-12 18:42:00,43.46065,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-18.807900000000018,5332.696944451488
2023-11-12 18:51:00,40.39352,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-18.807799999999986,5332.846944451488
2023-11-12 18:54:00,42.30324,2.1122679999999994,0.8506450294973761,3.414351,1.5335650000000003,-18.229100000000017,5332.896944451488
2023-11-12 18:57:00,42.33218,2.054398,0.8685652755933769,3.3564819999999997,1.5624999999999991,-18.807800000000043,5332.946944451488
2023-11-12 19:00:00,40.01736,2.0254629999999993,0.8270823363527863,3.414351,1.6203700000000003,-19.675900000000013,5332.996944451488
2023-11-12 19:03:00,41.92709,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-17.361099999999965,5333.046944451488
2023-11-12 19:12:00,42.33218,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-18.807900000000018,5333.196944451488
2023-11-12 19:18:00,40.39352,1.9097229999999996,0.7952966441991264,3.298611,1.6203700000000003,-19.386599999999987,5333.296944451488
2023-11-12 19:21:00,43.48959,1.8807869999999998,0.7872804241376854,3.3275449999999998,1.6782399999999997,-17.93979999999999,5333.3469444514885
2023-11-12 19:27:00,41.17477,1.9386580000000002,0.8359995517507027,3.327547,1.6493049999999991,-19.097199999999987,5333.446944451489
2023-11-12 19:30:00,40.76968,1.9097229999999996,0.7952966441991264,3.298611,1.6203700000000003,-18.518500000000017,5333.496944451489
2023-11-12 19:33:00,42.70834,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.229100000000017,5333.546944451489
2023-11-12 19:36:00,42.70834,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-15.625,5333.596944451489
2023-11-12 19:39:00,40.76968,1.967593,0.8754875190857492,3.3564819999999997,1.6782399999999997,-20.25460000000004,5333.64694445149
2023-11-12 19:42:00,42.70834,1.9097229999999996,0.8277867491676681,3.240742,1.5914349999999997,-17.939800000000048,5333.69694445149
2023-11-12 19:48:00,40.39352,1.9097229999999996,0.8277878426541886,3.211806,1.5625000000000009,-18.518400000000042,5333.79694445149
2023-11-12 19:51:00,42.30324,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-18.807900000000018,5333.84694445149
2023-11-12 19:57:00,39.61227,2.054399,0.8685655550557606,3.414353,1.6203699999999994,-20.25460000000004,5333.946944451491
2023-11-12 20:00:00,38.83102,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-18.807900000000018,5333.996944451491
2023-11-12 20:03:00,36.54514,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-17.650499999999965,5334.046944451491
2023-11-12 20:09:00,36.54514,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-20.543999999999983,5334.146944451491
2023-11-12 20:12:00,38.85995,2.170139,0.9334395783742403,3.5590270000000004,1.6782399999999997,-19.097200000000043,5334.196944451492
2023-11-12 20:18:00,40.01736,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-18.22909999999996,5334.296944451492
2023-11-12 20:21:00,40.01736,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.807800000000043,5334.346944451492
2023-11-12 20:24:00,39.23611,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.965299999999957,5334.396944451492
2023-11-12 20:30:00,39.23611,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.807800000000043,5334.496944451493
2023-11-12 20:33:00,39.23611,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-16.49309999999997,5334.546944451493
2023-11-12 20:39:00,39.23611,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-17.361099999999965,5334.646944451493
2023-11-12 20:42:00,36.9213,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-17.939700000000016,5334.696944451493
2023-11-12 20:48:00,36.9213,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-19.675900000000013,5334.796944451494
2023-11-12 20:51:00,36.16898,2.170139,0.9334406831204357,3.4432859999999996,1.5625,-18.22920000000005,5334.846944451494
2023-11-12 20:54:00,35.76389,2.3148150000000003,0.9403150853231752,3.5590279999999996,1.5046299999999997,-19.386599999999987,5334.896944451494
2023-11-12 21:00:00,35.76389,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-18.518500000000017,5334.9969444514945
2023-11-12 21:03:00,38.85995,2.3148149999999994,0.940315085323175,3.530093,1.4756950000000009,-18.518500000000017,5335.046944451495
2023-11-12 21:06:00,38.0787,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-18.518400000000042,5335.096944451495
2023-11-12 21:09:00,35.01157,2.228009,0.9497544890681932,3.530093,1.5914349999999997,-18.229100000000017,5335.146944451495
2023-11-12 21:15:00,38.85995,2.314814,0.9047821378274573,3.587962,1.5046299999999997,-17.361000000000047,5335.246944451495
2023-11-12 21:18:00,37.32639,2.1122690000000004,0.8846850126183787,3.2696760000000005,1.4178229999999994,-18.518400000000042,5335.296944451496
2023-11-12 21:24:00,39.61227,2.141203,0.8584492919305414,3.29861,1.3888889999999998,-17.93979999999999,5335.396944451496
2023-11-12 21:27:00,39.61227,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-19.097200000000043,5335.446944451496
2023-11-12 21:33:00,39.23611,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.675999999999988,5335.5469444514965
2023-11-12 21:36:00,37.29745,2.3148149999999994,0.940315085323175,3.616898,1.5625000000000009,-19.386599999999987,5335.596944451497
2023-11-12 21:39:00,38.0787,2.256945,0.8894292887567201,3.4722219999999995,1.4467589999999992,-19.386600000000044,5335.646944451497
2023-11-12 21:45:00,38.0787,2.256945,0.8894292887567201,3.4722219999999995,1.4467589999999992,-18.229100000000017,5335.746944451497
2023-11-12 21:48:00,39.23611,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-19.965300000000013,5335.796944451497
2023-11-12 21:54:00,39.61227,2.141203,0.8584480744269424,3.3854170000000003,1.4756950000000009,-19.965299999999957,5335.896944451498
2023-11-12 21:57:00,37.32639,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-18.518500000000017,5335.946944451498
2023-11-12 22:00:00,39.61227,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-17.93979999999999,5335.996944451498
2023-11-12 22:06:00,39.6412,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-20.83330000000001,5336.0969444514985
2023-11-12 22:09:00,36.54514,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.807799999999986,5336.146944451499
2023-11-12 22:15:00,36.54514,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-18.518500000000017,5336.246944451499
2023-11-12 22:18:00,38.0787,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-18.22919999999999,5336.296944451499
2023-11-12 22:24:00,38.0787,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-20.254599999999982,5336.3969444515
2023-11-12 22:27:00,39.23611,2.256944,0.9245408975109876,3.4722220000000004,1.4756950000000009,-17.361199999999997,5336.4469444515
2023-11-12 22:30:00,35.76389,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-18.229100000000017,5336.4969444515
2023-11-12 22:36:00,35.76389,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.09730000000002,5336.5969444515
2023-11-12 22:39:00,39.23611,2.256944,0.9578758731925318,3.4432869999999998,1.4756950000000009,-17.650499999999965,5336.6469444515005
2023-11-12 22:45:00,38.0787,2.170139,0.9947262318951781,3.501158,1.6782399999999997,-18.22920000000005,5336.746944451501
2023-11-12 22:48:00,38.0787,2.256945,0.9245411708904611,3.5011579999999993,1.5046299999999997,-17.650500000000022,5336.796944451501
2023-11-12 22:54:00,35.76389,2.256945,0.9245399899476332,3.414352,1.4178229999999994,-16.78249999999997,5336.896944451501
2023-11-12 22:57:00,34.60648,2.256945,0.9245411708904611,3.3564809999999996,1.359953,-18.807799999999986,5336.946944451502
2023-11-12 23:00:00,34.60648,2.3148150000000003,0.9403150853231752,3.5590279999999996,1.5046299999999997,-18.807799999999986,5336.996944451502
2023-11-12 23:06:00,34.23032,2.2858799999999997,0.9324396982007012,3.5879630000000002,1.5625000000000009,-18.518500000000017,5337.096944451502
2023-11-12 23:09:00,35.76389,2.2858799999999997,0.9324385102207067,3.4722220000000004,1.446758,-20.254700000000014,5337.146944451502
2023-11-12 23:15:00,35.01157,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-18.807799999999986,5337.246944451503
2023-11-12 23:18:00,37.29745,2.170139,0.9007022560256334,3.240741,1.3310190000000004,-19.386599999999987,5337.296944451503
2023-11-12 23:21:00,37.29745,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-19.097199999999987,5337.346944451503
2023-11-12 23:24:00,39.61227,2.0254629999999993,0.8604666343560858,3.2118059999999993,1.4467600000000003,-18.80789999999996,5337.396944451503
2023-11-12 23:30:00,40.39352,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-17.93979999999999,5337.496944451504
2023-11-12 23:33:00,38.85995,1.9097220000000004,0.8277864648207914,3.0671290000000004,1.4178229999999994,-18.22919999999999,5337.546944451504
2023-11-12 23:36:00,40.76968,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-17.650400000000047,5337.596944451504
2023-11-12 23:42:00,40.76968,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-18.518500000000017,5337.696944451504
2023-11-12 23:45:00,36.9213,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-20.254699999999957,5337.7469444515045
2023-11-12 23:51:00,36.54514,2.054399,0.8685666856954946,3.211805,1.4178230000000003,-21.412099999999953,5337.846944451505
2023-11-12 23:54:00,41.17477,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-20.254599999999982,5337.896944451505
2023-11-13 00:00:00,39.23611,2.0254630000000002,0.8604666343560861,3.3564810000000005,1.5914350000000006,-17.93979999999999,5337.996944451505
2023-11-13 00:03:00,37.29745,1.9965279999999996,0.8523383442003246,3.327547,1.5914349999999997,-17.93979999999999,5338.046944451506
2023-11-13 00:06:00,37.32639,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-17.93979999999999,5338.096944451506
2023-11-13 00:12:00,36.9213,1.9965279999999996,0.8523394601087974,3.124999,1.3888880000000006,-18.22909999999996,5338.196944451506
2023-11-13 00:15:00,36.54514,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-18.80789999999996,5338.246944451506
2023-11-13 00:21:00,35.01157,2.083334,0.9087696276532254,3.3564819999999997,1.5625000000000009,-19.965300000000013,5338.346944451507
2023-11-13 00:24:00,38.85995,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.097199999999987,5338.396944451507
2023-11-13 00:27:00,37.29745,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-19.386500000000012,5338.446944451507
2023-11-13 00:33:00,36.16898,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-19.675900000000013,5338.546944451507
2023-11-13 00:36:00,36.9213,2.1701380000000006,0.900701980136384,3.327546,1.4178249999999997,-19.097199999999987,5338.596944451508
2023-11-13 00:42:00,38.0787,2.054398,0.8349620385426273,3.2696749999999994,1.4467589999999992,-19.965299999999957,5338.696944451508
2023-11-13 00:45:00,38.85995,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-18.807800000000043,5338.746944451508
2023-11-13 00:51:00,36.54514,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-19.965300000000013,5338.8469444515085
2023-11-13 00:54:00,36.54514,1.967593,0.875489632556514,3.2407399999999997,1.5625,-18.22909999999996,5338.896944451509
2023-11-13 00:57:00,37.32639,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-19.965300000000013,5338.946944451509
2023-11-13 01:03:00,36.9213,1.9386579999999993,0.8360006527558964,3.0671289999999996,1.3888880000000006,-18.229100000000017,5339.046944451509
2023-11-13 01:06:00,34.60648,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-18.22919999999999,5339.096944451509
2023-11-13 01:09:00,35.01157,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-19.386599999999987,5339.14694445151
2023-11-13 01:12:00,35.76389,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-20.25460000000004,5339.19694445151
2023-11-13 01:18:00,35.76389,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-19.097200000000043,5339.29694445151
2023-11-13 01:21:00,35.76389,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.965300000000013,5339.34694445151
2023-11-13 01:24:00,35.79282,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.386599999999987,5339.3969444515105
2023-11-13 01:27:00,34.60648,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-19.675999999999988,5339.446944451511
2023-11-13 01:33:00,34.60648,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-19.675999999999988,5339.546944451511
2023-11-13 01:36:00,36.16898,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-20.54400000000004,5339.596944451511
2023-11-13 01:39:00,36.16898,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-19.675999999999988,5339.646944451511
2023-11-13 01:42:00,36.16898,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.097199999999987,5339.696944451512
2023-11-13 01:45:00,34.60648,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.097199999999987,5339.746944451512
2023-11-13 01:48:00,39.23611,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-19.965300000000013,5339.796944451512
2023-11-13 01:57:00,34.23032,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-19.09730000000002,5339.946944451512
2023-11-13 02:03:00,36.9213,2.141203,0.8927054539561574,3.2407400000000006,1.359953,-18.518599999999992,5340.046944451512
2023-11-13 02:06:00,38.85995,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-18.80789999999996,5340.096944451512
2023-11-13 02:12:00,38.85995,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-17.939900000000023,5340.1969444515125
2023-11-13 02:15:00,36.9213,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-19.965300000000013,5340.246944451513
2023-11-13 02:18:00,36.54514,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-19.386599999999987,5340.296944451513
2023-11-13 02:24:00,38.85995,2.0254629999999993,0.8604666343560858,3.0960649999999994,1.3310190000000004,-18.22909999999996,5340.396944451513
2023-11-13 02:27:00,36.54514,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-20.254699999999957,5340.446944451513
2023-11-13 02:30:00,36.54514,2.0254630000000002,0.8604666343560861,3.124999,1.359953,-19.386599999999987,5340.496944451514
2023-11-13 02:33:00,35.01157,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-18.518500000000017,5340.546944451514
2023-11-13 02:39:00,35.01157,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-18.807900000000018,5340.646944451514
2023-11-13 02:42:00,35.01157,1.967593,0.8112451267319575,3.0960639999999993,1.359954,-19.675999999999988,5340.696944451514
2023-11-13 02:48:00,33.85416,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.09730000000002,5340.796944451515
2023-11-13 02:51:00,39.23611,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-17.93979999999999,5340.846944451515
2023-11-13 02:57:00,36.95023,1.967593,0.8754875190857492,3.1539349999999997,1.4756929999999997,-19.097199999999987,5340.946944451515
2023-11-13 03:00:00,38.0787,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,-19.386599999999987,5340.996944451515
2023-11-13 03:03:00,36.9213,2.0254630000000002,0.8604666343560861,3.124999,1.359953,-17.939899999999966,5341.046944451516
2023-11-13 03:09:00,36.54514,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-18.807900000000018,5341.146944451516
2023-11-13 03:12:00,34.23032,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.097200000000043,5341.196944451516
2023-11-13 03:15:00,36.54514,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-18.518500000000017,5341.246944451516
2023-11-13 03:18:00,38.0787,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-19.386599999999987,5341.2969444515165
2023-11-13 03:24:00,35.79282,1.9965279999999996,0.8523383442003246,3.211805,1.4756929999999997,-17.93979999999999,5341.396944451517
2023-11-13 03:27:00,36.16898,2.141203,0.8927054539561574,3.2407400000000006,1.359953,-19.965300000000013,5341.446944451517
2023-11-13 03:33:00,37.32639,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-19.965299999999957,5341.546944451517
2023-11-13 03:36:00,38.0787,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-18.22919999999999,5341.596944451518
2023-11-13 03:39:00,36.16898,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-20.83330000000001,5341.646944451518
2023-11-13 03:45:00,36.16898,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-19.675900000000013,5341.746944451518
2023-11-13 03:48:00,32.69676,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-18.807799999999986,5341.796944451518
2023-11-13 03:54:00,34.23032,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-19.097199999999987,5341.896944451519
2023-11-13 03:57:00,35.01157,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-20.25460000000004,5341.946944451519
2023-11-13 04:09:00,35.79282,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-18.80789999999996,5342.146944451519
2023-11-13 04:12:00,36.9213,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-18.51849999999996,5342.196944451519
2023-11-13 04:15:00,36.9213,1.967593,0.8112451267319575,3.038193999999999,1.3020839999999998,-19.097199999999987,5342.246944451519
2023-11-13 04:18:00,35.79282,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-18.518599999999992,5342.296944451519
2023-11-13 04:21:00,37.32639,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-18.807800000000043,5342.346944451519
2023-11-13 04:24:00,36.9213,1.967593,0.875488575821953,3.125,1.4467589999999992,-18.22919999999999,5342.39694445152
2023-11-13 04:27:00,36.9213,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-17.361099999999965,5342.44694445152
2023-11-13 04:30:00,36.95023,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-20.543999999999983,5342.49694445152
2023-11-13 04:33:00,38.85995,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.386599999999987,5342.54694445152
2023-11-13 04:36:00,39.23611,2.0254630000000002,0.8270835225736891,3.0960639999999993,1.3020839999999998,-18.518500000000017,5342.59694445152
2023-11-13 04:39:00,38.0787,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-20.254699999999957,5342.6469444515205
2023-11-13 04:42:00,36.16898,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-19.675900000000013,5342.696944451521
2023-11-13 04:45:00,35.76389,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-18.807900000000018,5342.746944451521
2023-11-13 04:48:00,35.76389,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-18.51849999999996,5342.796944451521
2023-11-13 04:51:00,34.23032,2.054398,0.9309994444962639,3.182869,1.446758,-19.965300000000013,5342.846944451521
2023-11-13 04:54:00,36.9213,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.097200000000043,5342.896944451521
2023-11-13 04:57:00,38.85995,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-19.965300000000013,5342.946944451522
2023-11-13 05:00:00,35.76389,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.543999999999983,5342.996944451522
2023-11-13 05:03:00,35.79282,2.141203,0.9252425920455578,3.3564810000000005,1.5046299999999997,-19.675900000000013,5343.046944451522
2023-11-13 05:06:00,38.0787,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-18.518500000000017,5343.096944451522
2023-11-13 05:09:00,35.76389,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-18.518500000000017,5343.146944451522
2023-11-13 05:12:00,34.23032,2.0254629999999993,0.8604666343560858,3.1539339999999996,1.3888880000000006,-17.93979999999999,5343.1969444515225
2023-11-13 05:15:00,35.76389,2.1122679999999994,0.8506462392421605,3.124998999999999,1.2442140000000004,-19.097199999999987,5343.246944451523
2023-11-13 05:18:00,33.85416,2.0254630000000002,0.8604666343560861,3.038194,1.273148,-17.650400000000047,5343.296944451523
2023-11-13 05:21:00,35.01157,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.097199999999987,5343.346944451523
2023-11-13 05:24:00,37.32639,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-19.675899999999956,5343.396944451523
2023-11-13 05:27:00,35.01157,1.967593,0.875488575821953,3.125,1.4467589999999992,-19.965300000000013,5343.446944451523
2023-11-13 05:30:00,36.9213,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-18.807799999999986,5343.496944451524
2023-11-13 05:33:00,36.95023,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-18.807900000000018,5343.546944451524
2023-11-13 05:36:00,34.60648,1.9386579999999993,0.8360006527558964,3.0671289999999996,1.3888880000000006,-18.80789999999996,5343.596944451524
2023-11-13 05:39:00,35.79282,1.967593,0.8754885758219548,3.038193999999999,1.359953,-17.93979999999999,5343.646944451524
2023-11-13 05:42:00,35.76389,1.9386579999999993,0.8032853612962972,3.038193999999999,1.3310190000000004,-18.807800000000043,5343.696944451524
2023-11-13 05:45:00,34.23032,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-19.097199999999987,5343.7469444515245
2023-11-13 05:48:00,34.23032,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-18.80789999999996,5343.796944451525
2023-11-13 05:51:00,34.23032,2.0254630000000002,0.8604666343560861,3.124999,1.359953,-18.518500000000017,5343.846944451525
2023-11-13 05:54:00,33.85416,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-21.701300000000003,5343.896944451525
2023-11-13 05:57:00,33.47801,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-20.25460000000004,5343.946944451525
2023-11-13 06:00:00,36.54514,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-18.518599999999992,5343.996944451525
2023-11-13 06:03:00,34.23032,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-21.122799999999984,5344.046944451526
2023-11-13 06:06:00,36.16898,2.054398,0.960290937181061,3.211805,1.5046299999999997,-18.807800000000043,5344.096944451526
2023-11-13 06:09:00,36.54514,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-17.93979999999999,5344.146944451526
2023-11-13 06:12:00,36.54514,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.386500000000012,5344.196944451526
2023-11-13 06:15:00,34.63541,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.097200000000043,5344.246944451526
2023-11-13 06:18:00,34.23032,2.054398,0.9004917589305306,3.124998999999999,1.359953,-21.411999999999978,5344.2969444515265
2023-11-13 06:21:00,36.16898,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.386599999999987,5344.346944451527
2023-11-13 06:24:00,33.85416,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-20.54400000000004,5344.396944451527
2023-11-13 06:27:00,35.79282,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-19.386599999999987,5344.446944451527
