Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-13 06:30:00,38.0787,1.9386580000000002,0.8670954220132312,3.211806,1.5624999999999991,-19.097199999999987,5344.496944451527
2023-11-13 06:33:00,38.0787,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-18.80789999999996,5344.546944451527
2023-11-13 06:36:00,36.16898,1.9097220000000004,0.8277875583070512,3.038194,1.3888889999999998,-17.93979999999999,5344.596944451528
2023-11-13 06:39:00,38.0787,1.8807870000000007,0.8502179858117926,2.9803230000000003,1.3888889999999998,-19.386599999999987,5344.646944451528
2023-11-13 06:42:00,38.0787,1.8229170000000003,0.8332128340830666,2.922453,1.3888889999999998,-19.097200000000043,5344.696944451528
2023-11-13 06:45:00,35.76389,1.8807870000000007,0.8502179858117926,2.9803230000000003,1.3888889999999998,-18.807900000000018,5344.746944451528
2023-11-13 06:48:00,36.16898,1.8807870000000007,0.8502179858117926,3.096064,1.5046299999999997,-19.097200000000043,5344.796944451528
2023-11-13 06:51:00,38.85995,1.8807869999999998,0.819543902738523,3.0671290000000004,1.446758,-19.675999999999988,5344.8469444515285
2023-11-13 06:54:00,42.73727,2.025462,0.892186932731588,3.009258,1.273149,-19.675900000000013,5344.896944451529
2023-11-13 06:57:00,40.01736,1.851852,0.8417295699304719,3.0671299999999997,1.5046289999999996,-18.80789999999996,5344.946944451529
2023-11-13 07:00:00,45.02315,2.170139,1.051606734136509,3.9641199999999994,2.1990740000000004,-20.254599999999982,5344.996944451529
2023-11-13 07:03:00,50.02894,2.0254630000000002,0.8921850789682326,3.732639,1.9965269999999995,-15.046299999999974,5345.046944451529
2023-11-13 07:06:00,40.39352,1.8807860000000005,0.8195447032734111,3.501156,1.8807869999999998,-17.071799999999996,5345.096944451529
2023-11-13 07:09:00,40.01736,2.054398,0.9004928364750253,3.501156,1.7361110000000002,-18.807800000000043,5345.14694445153
2023-11-13 07:12:00,37.32639,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-18.51849999999996,5345.19694445153
2023-11-13 07:15:00,36.54514,2.083334,0.9087685432496676,3.414353,1.6203700000000003,-18.80789999999996,5345.24694445153
2023-11-13 07:18:00,38.85995,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-18.51849999999996,5345.29694445153
2023-11-13 07:21:00,38.85995,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-18.807900000000018,5345.34694445153
2023-11-13 07:24:00,36.54514,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.676000000000016,5345.3969444515305
2023-11-13 07:27:00,41.17477,2.1990739999999995,1.0323572723996302,3.501156999999999,1.6782409999999999,-20.54400000000001,5345.446944451531
2023-11-13 07:30:00,47.74305,2.1990739999999995,0.9416103297106438,3.8773149999999994,1.9675930000000008,-16.782500000000027,5345.496944451531
2023-11-13 07:33:00,48.11921,1.9675919999999998,0.9054118028158094,3.703702999999999,2.054399,-18.22909999999996,5345.546944451531
2023-11-13 07:36:00,45.3993,2.0254629999999993,0.8270811501294948,3.703702999999999,1.9097210000000002,-18.22919999999999,5345.596944451531
2023-11-13 07:39:00,46.18055,2.0254630000000002,1.0331014464634842,3.530092,1.938656,-18.22919999999999,5345.646944451531
2023-11-13 07:42:00,47.71412,1.9965270000000004,0.9139693532286648,3.90625,2.228009,-17.65039999999999,5345.696944451532
2023-11-13 07:45:00,49.62384,2.1701380000000006,0.9334381907979009,4.0509260000000005,2.170139,-17.650499999999965,5345.746944451532
2023-11-13 07:48:00,52.34375,1.9965270000000004,0.8838527251451096,3.7615730000000003,2.054399,-15.335700000000031,5345.796944451532
2023-11-13 07:51:00,49.65278,2.054398,0.960290937181061,3.7615730000000003,2.054398,-14.467600000000004,5345.846944451532
2023-11-13 07:54:00,56.97338,2.228009,0.9166188142206552,4.050926,2.083334,-18.22919999999999,5345.896944451532
2023-11-13 07:57:00,60.06944,2.0254630000000002,0.9516066568689454,4.108797,2.430556,-16.20369999999997,5345.9469444515325
2023-11-13 08:00:00,68.54745,2.141204,0.9563257663806,4.3402780000000005,2.517361,-14.75690000000003,5345.996944451533
2023-11-13 08:03:00,87.84722,2.604166,0.980300080101577,4.137731,1.765046,-11.863399999999956,5346.046944451533
2023-11-13 08:06:00,98.26389,3.1539350000000006,1.5993976966858545,5.700232,3.2118070000000003,-10.995399999999961,5346.096944451533
2023-11-13 08:09:00,98.26389,3.327546999999999,1.2439778819586187,8.564812,5.526625000000001,-12.152800000000013,5346.146944451533
2023-11-13 08:12:00,98.26389,1.5625010000000001,0.8079901860595425,3.8483799999999997,2.633101,-11.863399999999984,5346.196944451533
2023-11-13 08:15:00,98.26389,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,-12.731499999999983,5346.246944451534
2023-11-13 08:18:00,89.38079,1.7071760000000005,0.7987970304256676,4.108797000000001,2.6909729999999996,-11.574099999999987,5346.296944451534
2023-11-13 08:21:00,76.64931,1.5046290000000004,0.7893187215777142,3.993056000000001,2.835648,-11.574099999999987,5346.346944451534
2023-11-13 08:24:00,65.82755,1.6493060000000002,0.781375780955069,4.195602,2.835649,-13.020800000000008,5346.396944451534
2023-11-13 08:27:00,55.41088,1.851851,0.8988363941743263,4.079860999999999,2.5752319999999997,-14.467600000000004,5346.446944451534
2023-11-13 08:30:00,56.97338,2.0833330000000005,0.9394698375494073,4.369213,2.6041669999999995,-13.888800000000003,5346.496944451535
2023-11-13 08:33:00,55.78704,1.8229170000000003,0.9167242341468185,4.427084000000001,2.9803239999999995,-12.152800000000013,5346.546944451535
2023-11-13 08:36:00,57.34954,2.083334,0.9087696276532254,4.137732,2.343750000000001,-12.73150000000004,5346.596944451535
2023-11-13 08:39:00,53.87731,2.0833330000000005,0.9087693420560989,4.021990000000001,2.2280089999999992,-14.757000000000005,5346.646944451535
2023-11-13 08:42:00,55.03472,1.967593,0.7763243486588671,4.079862,2.3148150000000003,-14.178200000000004,5346.696944451535
2023-11-13 08:45:00,49.62384,1.8807869999999998,0.819543902738523,3.703704,2.0833329999999997,-15.625,5346.7469444515355
2023-11-13 08:48:00,51.93866,2.0254629999999993,0.922499917336793,3.6747689999999995,1.967593,-15.625,5346.796944451536
2023-11-13 08:51:00,53.87731,2.0833330000000005,0.8766393146039854,3.790509,1.967593,-15.335700000000031,5346.846944451536
2023-11-13 08:54:00,56.97338,2.228009,1.0117748445181092,4.195603,2.3148149999999994,-13.888900000000035,5346.896944451536
2023-11-13 08:57:00,55.03472,2.054399,0.9004920454867195,4.137732,2.3726850000000006,-14.467600000000004,5346.946944451536
2023-11-13 09:00:00,56.56829,2.141203,0.9252414940422584,4.166667,2.3148150000000003,-14.46750000000003,5346.996944451536
2023-11-13 09:03:00,57.34954,2.054398,0.9004906813843466,4.050927,2.2858799999999997,-14.178299999999979,5347.046944451537
2023-11-13 09:06:00,66.6088,1.6203709999999996,0.7726058888644354,3.5879640000000004,2.2569440000000007,-12.442099999999982,5347.096944451537
2023-11-13 09:09:00,61.97917,1.6782409999999999,0.7901035674242083,3.848381,2.459491,-12.152800000000013,5347.146944451537
2023-11-13 09:12:00,52.71991,1.851851,0.841731332879349,3.964119,2.4016210000000004,-15.625,5347.196944451537
2023-11-13 09:15:00,50.02894,2.1701390000000007,0.9007022560256336,3.8773150000000003,1.967593,-15.9144,5347.246944451537
2023-11-13 09:18:00,56.56829,2.3148150000000003,0.9740434273763278,4.108796000000001,2.0833329999999997,-14.178200000000004,5347.2969444515375
2023-11-13 09:21:00,58.13079,2.228009,0.9497544890681932,4.137732000000001,2.1990740000000004,-14.75690000000003,5347.346944451538
2023-11-13 09:24:00,54.65856,1.967593,0.7763243486588671,4.224538000000001,2.4594910000000008,-13.888999999999953,5347.396944451538
2023-11-13 09:27:00,47.71412,2.0254630000000002,0.8604666343560861,3.935186,2.17014,-15.914300000000026,5347.446944451538
2023-11-13 09:30:00,50.78125,2.228009,0.9497544890681932,3.8773150000000003,1.938657,-15.914299999999969,5347.496944451538
2023-11-13 09:33:00,52.34375,2.1701390000000007,0.9334406831204359,3.8483790000000004,1.967593,-14.75690000000003,5347.546944451538
2023-11-13 09:36:00,53.125,2.228009,0.9814043283713756,4.108796000000001,2.1990740000000004,-14.75690000000003,5347.596944451539
2023-11-13 09:39:00,51.93866,2.1701390000000007,0.9334406831204359,3.9641200000000003,2.083334,-14.756900000000002,5347.646944451539
2023-11-13 09:42:00,51.5625,2.1122690000000004,0.9170186375395967,3.8773150000000003,2.054397,-15.914300000000026,5347.696944451539
2023-11-13 09:45:00,50.02894,2.141204,0.9252417777759706,3.90625,2.054397,-14.467600000000004,5347.746944451539
2023-11-13 09:48:00,49.24768,2.2569440000000007,0.8894277745579908,3.819444,1.7939809999999996,-16.49309999999997,5347.796944451539
2023-11-13 09:51:00,52.71991,2.2569440000000007,0.9578758731925322,3.819444,1.851852,-14.75690000000003,5347.8469444515395
2023-11-13 09:54:00,52.74884,2.054398,0.8685664062328579,3.7615730000000003,1.9675920000000007,-14.467600000000004,5347.89694445154
2023-11-13 09:57:00,71.99074,1.8807860000000005,0.8795423326007358,3.90625,2.34375,-13.310200000000009,5347.94694445154
2023-11-13 10:00:00,82.40741,1.3310179999999994,0.7078363467739819,3.8483789999999996,2.835649000000001,-10.416699999999992,5347.99694445154
2023-11-13 10:03:00,89.75694,1.273148,0.6887869458099394,3.5879630000000002,2.633100999999999,-10.12730000000002,5348.04694445154
2023-11-13 10:06:00,77.77778,0.43402799999999964,0.6261710838913763,3.125,3.5590279999999996,12.442099999999982,5348.09694445154
2023-11-13 10:21:00,52.34375,2.5173619999999994,0.9578535843885307,3.530093,1.2442130000000002,-15.625,5348.09694445154
2023-11-13 10:24:00,70.08102,1.765046,0.84458899798946,3.616897,2.1701390000000007,-13.020800000000008,5348.146944451541
2023-11-13 10:27:00,75.08681,1.3310180000000003,0.707836346773982,3.414351,2.4016210000000004,-10.127399999999966,5348.196944451541
2023-11-13 10:30:00,65.91435,1.2731480000000008,0.6887886251667242,3.2407399999999997,2.2858799999999997,-9.259199999999964,5348.246944451541
2023-11-13 10:33:00,50.02894,1.8229170000000003,0.8332118128824295,3.1539350000000006,1.6203700000000003,-14.467600000000004,5348.296944451541
2023-11-13 10:36:00,48.09028,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-17.361099999999993,5348.346944451541
2023-11-13 10:39:00,46.93287,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-16.20369999999997,5348.3969444515415
2023-11-13 10:42:00,51.18634,2.1701380000000006,0.9334392955456053,3.616898000000001,1.7361119999999994,-15.625,5348.446944451542
2023-11-13 10:48:00,55.41088,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-15.04630000000003,5348.546944451542
2023-11-13 10:51:00,53.87731,2.1122690000000004,0.9775678273955178,3.906250000000001,2.141204,-14.178299999999979,5348.596944451542
2023-11-13 10:54:00,54.65856,2.1990740000000004,0.9416114411651686,3.993055,2.083334,-13.599499999999978,5348.646944451542
2023-11-13 10:57:00,54.65856,2.1701390000000007,0.9647120917807777,3.8773150000000003,2.0254629999999993,-14.178299999999979,5348.696944451543
2023-11-13 11:00:00,53.87731,2.054399,0.8685666856954946,3.993055,2.1990730000000003,-13.310200000000009,5348.746944451543
2023-11-13 11:03:00,55.81597,2.083334,0.9087696276532254,3.935186,2.141204000000001,-12.442099999999982,5348.796944451543
2023-11-13 11:06:00,56.56829,2.1990740000000004,0.9730703821974175,3.935186,2.054398,-13.59960000000001,5348.846944451543
2023-11-13 11:09:00,63.88889,2.228009,0.9497567253249922,4.369213,2.4305570000000003,-12.731499999999983,5348.896944451543
2023-11-13 11:12:00,62.73148,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,-11.284699999999987,5348.9469444515435
2023-11-13 11:15:00,58.50694,2.054399,0.9310007700386339,4.340278,2.6041670000000003,-11.284699999999987,5348.996944451544
2023-11-13 11:18:00,60.82176,2.1122690000000004,0.9170186375395967,4.224538000000001,2.4016200000000003,-9.837999999999965,5349.046944451544
2023-11-13 11:21:00,63.13657,2.2569440000000007,0.8894290226850671,4.687500000000001,2.662038,-11.863400000000013,5349.096944451544
2023-11-13 11:24:00,63.13657,2.228009,0.9497556071974772,4.484954000000001,2.546297,-11.284799999999962,5349.146944451544
2023-11-13 11:27:00,58.50694,2.054398,0.8685652755933769,4.369213,2.5752309999999996,-11.284699999999987,5349.196944451544
2023-11-13 11:30:00,58.8831,2.1990740000000004,0.8371817933704275,4.427083,2.430554999999999,-11.863499999999988,5349.246944451545
2023-11-13 11:33:00,58.8831,2.170139,0.9007010964120067,4.311343000000001,2.4016200000000003,-12.442200000000014,5349.296944451545
2023-11-13 11:36:00,60.82176,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,-10.127399999999966,5349.346944451545
2023-11-13 11:39:00,66.6088,2.3726850000000006,0.9559968277455541,4.716436000000001,2.6041669999999995,-11.284699999999987,5349.396944451545
2023-11-13 11:42:00,60.82176,2.1122680000000003,0.9170183528832506,4.484954,2.6620369999999998,-11.574099999999987,5349.446944451545
2023-11-13 11:48:00,58.10185,2.2858789999999996,0.9659715756671036,4.369212,2.3726849999999997,-13.02090000000004,5349.546944451546
2023-11-13 11:51:00,58.10185,2.2858789999999996,0.8971153723478595,4.311343,2.256945000000001,-11.574099999999987,5349.596944451546
2023-11-13 11:54:00,61.57407,2.256944,0.9578758731925318,4.427083,2.4594910000000008,-11.574100000000044,5349.646944451546
2023-11-13 11:57:00,63.88889,2.1701390000000007,0.9334395783742425,4.398148,2.517361,-10.995400000000018,5349.696944451546
2023-11-13 12:00:00,60.82176,2.054399,0.9004920454867176,4.253472,2.4884249999999994,-10.995400000000018,5349.746944451546
2023-11-13 12:03:00,56.94444,2.0833330000000005,0.9087682576527795,4.2534730000000005,2.459491,-12.731499999999983,5349.796944451547
2023-11-13 12:06:00,59.72222,2.1122690000000004,0.9170186375395967,4.282408000000001,2.4594900000000006,-10.706099999999992,5349.846944451547
2023-11-13 12:09:00,55.03472,2.0833330000000005,0.8766393146039854,4.166666,2.34375,-13.59960000000001,5349.896944451547
2023-11-13 12:12:00,52.31481,3.125,1.068063320027127,4.195603,1.273149,-15.335700000000031,5349.946944451547
2023-11-13 12:15:00,71.61458,2.3726850000000006,1.1131052366764962,4.484954000000001,2.517361,-12.152800000000013,5349.996944451547
2023-11-13 12:18:00,70.05208,2.1990740000000004,0.9086727476632914,4.774305,2.835648,-10.995400000000018,5350.0469444515475
2023-11-13 12:21:00,70.05208,2.141204,0.9252417777759706,4.542824,2.6909710000000002,-10.705999999999989,5350.096944451548
2023-11-13 12:24:00,66.98495,2.1122690000000004,0.9170197287619254,4.571759000000001,2.748842,-11.284699999999987,5350.146944451548
2023-11-13 12:27:00,61.95023,1.9965280000000005,0.883850886252535,4.456019,2.748842,-8.68059999999997,5350.196944451548
2023-11-13 12:30:00,55.41088,1.967593,0.8754875190857492,4.282408,2.604166,-13.310200000000009,5350.246944451548
2023-11-13 12:33:00,56.56829,2.1122690000000004,0.8846850126183787,4.224538000000001,2.3726849999999997,-13.888899999999978,5350.296944451548
2023-11-13 12:36:00,60.04051,2.170139,0.9334384736263034,4.224538000000001,2.343750000000001,-12.442099999999982,5350.346944451549
2023-11-13 12:39:00,61.19792,2.1990740000000004,0.9086727476632914,4.253472,2.3148150000000003,-12.731499999999983,5350.396944451549
2023-11-13 12:42:00,55.81597,2.0254630000000002,0.8604666343560861,4.137732,2.372686,-12.731499999999983,5350.446944451549
2023-11-13 12:45:00,58.8831,2.0833330000000005,0.8766381766613004,4.253472,2.430554999999999,-10.995399999999961,5350.496944451549
2023-11-13 12:48:00,55.03472,1.9965270000000004,0.819175033775276,4.166667,2.4016210000000004,-13.020899999999983,5350.546944451549
2023-11-13 12:51:00,53.87731,2.0254630000000002,0.8921872202662773,4.07986,2.34375,-13.599500000000035,5350.5969444515495
2023-11-13 12:54:00,57.72569,2.1990740000000004,0.9730703821974175,4.195603,2.3148150000000003,-13.31019999999998,5350.64694445155
2023-11-13 12:57:00,58.10185,2.0254630000000002,0.8604666343560861,4.2245360000000005,2.4594900000000006,-12.731499999999983,5350.69694445155
2023-11-13 13:00:00,56.94444,2.054399,0.8349611163127176,4.195603,2.3726850000000006,-13.310100000000006,5350.74694445155
2023-11-13 13:03:00,55.03472,2.054398,0.9004906813843466,4.166667,2.4016200000000003,-14.178200000000032,5350.79694445155
2023-11-13 13:06:00,54.65856,2.054398,0.8685664062328579,4.108796,2.3148150000000003,-13.888900000000007,5350.84694445155
2023-11-13 13:09:00,56.94444,2.228009,0.9814032577212224,4.282408000000001,2.3726849999999997,-12.152799999999985,5350.896944451551
2023-11-13 13:12:00,61.57407,2.1990740000000004,0.9416092182543607,4.282408,2.3726849999999997,-12.44210000000001,5350.946944451551
2023-11-13 13:15:00,61.57407,2.170139,0.9647120917807775,4.369213,2.517361,-12.442200000000014,5350.996944451551
2023-11-13 13:18:00,58.10185,1.9965270000000004,0.8523391787519545,4.2245360000000005,2.4884260000000005,-12.442200000000014,5351.046944451551
2023-11-13 13:21:00,56.56829,2.054399,0.8685666856954946,4.253472,2.4594900000000006,-11.863499999999988,5351.096944451551
2023-11-13 13:24:00,51.5625,1.967593,0.8441832170840895,4.079862,2.3726849999999997,-14.757000000000005,5351.1469444515515
2023-11-13 13:27:00,57.72569,2.1990730000000003,1.0877333663836803,4.0509260000000005,2.2858800000000006,-14.178200000000004,5351.196944451552
2023-11-13 13:30:00,71.61458,2.1990730000000003,0.9730700937567466,5.034722,3.1539350000000006,-9.837900000000047,5351.246944451552
2023-11-13 13:33:00,80.87384,2.2858790000000004,0.8971216507532735,5.034722,2.9803290000000002,-8.1019,5351.296944451552
2023-11-13 13:36:00,72.77199,1.9386580000000002,0.9253694010591306,4.918982,3.327546,-8.680499999999995,5351.346944451552
2023-11-13 13:39:00,63.13657,1.9097220000000004,0.8586673989757253,4.8321760000000005,3.2118020000000005,-10.12730000000002,5351.396944451552
2023-11-13 13:42:00,63.88889,2.1701390000000007,0.93343515937203,4.890046000000001,3.0092550000000005,-11.284700000000043,5351.446944451553
2023-11-13 13:45:00,63.13657,2.170139,0.9647120917807775,5.063657,3.211805,-9.259299999999968,5351.496944451553
2023-11-13 13:48:00,63.88889,2.141204,0.9252428757795055,4.803241,2.9513890000000007,-9.259199999999993,5351.546944451553
2023-11-13 13:51:00,69.29977,2.314814,1.0371522116786045,5.092593000000001,3.125005,-8.391199999999998,5351.596944451553
2023-11-13 13:54:00,74.68171,2.343749,1.0455516515315981,5.642364,3.645835,-6.944499999999977,5351.646944451553
2023-11-13 13:57:00,71.61458,2.1122680000000003,0.9775645135282188,5.3819490000000005,3.6169010000000004,-6.076399999999978,5351.6969444515535
2023-11-13 14:00:00,69.29977,2.141204,0.9563247147447341,5.1215280000000005,3.298610000000001,-6.944500000000005,5351.746944451554
2023-11-13 14:03:00,66.57986,2.0254630000000002,0.9796664732519141,4.976853,3.3275509999999997,-6.944499999999977,5351.796944451554
2023-11-13 14:06:00,64.26505,2.1122690000000004,0.9479119561835452,5.005787000000001,3.211805,-8.391200000000026,5351.846944451554
2023-11-13 14:09:00,61.95023,2.1122680000000003,0.9479158458173825,5.063658,3.2696810000000003,-7.8125,5351.896944451554
2023-11-13 14:12:00,60.04051,2.141204,0.9252417777759706,4.861111,3.009258,-11.574099999999987,5351.946944451554
2023-11-13 14:15:00,65.42245,2.228009,0.9814000457616419,4.803241,2.8935150000000007,-8.969899999999996,5351.996944451555
2023-11-13 14:18:00,67.7662,2.141203,0.9563202178823075,4.890046,3.067125,-7.233799999999974,5352.046944451555
2023-11-13 14:21:00,66.6088,2.054398,0.9602939166809519,4.976852000000001,3.26968,-8.1019,5352.096944451555
2023-11-13 14:24:00,65.45139,2.0254630000000002,0.8921861496180925,4.918982,3.1828710000000004,-7.5230999999999995,5352.146944451555
2023-11-13 14:27:00,63.13657,2.1122690000000004,0.9170197287619254,4.918982000000001,3.0960649999999994,-9.259199999999993,5352.196944451555
2023-11-13 14:30:00,66.98495,2.170139,0.9334351593720298,4.8321760000000005,2.951385000000001,-7.5230999999999995,5352.2469444515555
2023-11-13 14:33:00,67.7662,2.228009,0.9814086109567742,5.0347230000000005,3.1250050000000007,-7.233800000000002,5352.296944451556
2023-11-13 14:36:00,71.99074,2.314814,1.0371459274815438,5.2372689999999995,3.2696749999999994,-7.8125,5352.346944451556
2023-11-13 14:39:00,70.86227,2.141204,0.9252406797707058,5.295139000000001,3.4432849999999995,-6.944500000000005,5352.396944451556
2023-11-13 14:42:00,63.88889,2.0833330000000005,0.9689430362638016,4.976852,3.240741,-8.391200000000026,5352.446944451556
2023-11-13 14:45:00,61.95023,2.0833330000000005,0.9394739926741457,5.0347230000000005,3.2696810000000003,-8.1019,5352.496944451556
2023-11-13 14:48:00,66.2037,2.170139,0.9334340546171171,4.947917,3.067125,-7.8125,5352.546944451557
2023-11-13 14:51:00,69.29977,2.2569440000000007,1.0202595433451305,4.976852,3.0671299999999997,-7.233800000000002,5352.596944451557
2023-11-13 14:54:00,66.57986,2.054399,0.9310038669407914,4.976853,3.2407450000000004,-7.812499999999972,5352.646944451557
2023-11-13 14:57:00,64.29398,2.054399,0.900496355655527,5.005788000000001,3.2407450000000004,-7.812499999999972,5352.696944451557
2023-11-13 15:00:00,61.95023,2.054399,0.9602902435829802,4.861112,3.1539350000000006,-8.969999999999999,5352.746944451557
2023-11-13 15:03:00,61.57407,2.1990739999999995,1.003265276429798,4.976852,3.125000000000001,-8.969899999999996,5352.7969444515575
2023-11-13 15:06:00,61.97917,2.1990739999999995,0.9416092182543605,4.918981,3.009258,-9.259299999999968,5352.846944451558
2023-11-13 15:09:00,64.29398,2.256944,0.9578758731925296,4.947917,2.9803249999999997,-8.1019,5352.896944451558
2023-11-13 15:12:00,60.82176,2.170139,0.9947272494821464,4.947917,3.125000000000001,-9.259200000000021,5352.946944451558
2023-11-13 15:15:00,65.45139,2.2858790000000004,0.9979925861309115,5.034722,3.0671299999999997,-8.680600000000027,5352.996944451558
2023-11-13 15:18:00,65.42245,2.256945,0.9578705295465175,5.092593,3.1249949999999993,-8.68059999999997,5353.046944451558
2023-11-13 15:21:00,61.57407,2.1990740000000004,0.9416092182543607,4.890046,2.9803229999999994,-9.548599999999965,5353.096944451559
2023-11-13 15:24:00,62.76042,2.256944,1.0202595433451302,4.947917,3.038195000000001,-10.127300000000048,5353.146944451559
2023-11-13 15:27:00,63.51273,2.1990739999999995,0.9416092182543605,5.092593,3.1828700000000003,-9.837999999999965,5353.196944451559
2023-11-13 15:30:00,61.97917,2.170139,0.9006964579368698,4.947917,3.038190000000001,-10.705999999999989,5353.246944451559
2023-11-13 15:33:00,64.29398,2.170139,0.9334351593720298,4.947916,3.0671250000000008,-9.259299999999968,5353.296944451559
2023-11-13 15:36:00,61.19792,2.170139,0.9007022560256334,4.832176,2.922454,-9.83789999999999,5353.3469444515595
2023-11-13 15:39:00,63.51273,2.314814,1.0371522116786045,5.179398,3.211809999999999,-9.838000000000022,5353.39694445156
2023-11-13 15:42:00,63.13657,2.2280099999999994,0.9497558882652333,5.063657999999999,3.125000000000001,-9.83789999999999,5353.44694445156
2023-11-13 15:45:00,61.57407,2.170139,0.9334406831204357,4.832176,2.95139,-9.548500000000018,5353.49694445156
2023-11-13 15:48:00,61.97917,2.228009,0.9497556071974772,4.74537,2.8067129999999993,-10.12730000000002,5353.54694445156
2023-11-13 15:51:00,61.19792,2.170139,0.9334384736263034,4.890046,3.009258,-9.548500000000047,5353.59694445156
2023-11-13 15:54:00,60.41667,2.083334,0.9087696276532254,4.716436,2.922454000000001,-10.995400000000018,5353.646944451561
2023-11-13 15:57:00,55.78704,1.967593,0.875489632556514,4.571759,2.8935190000000004,-12.442099999999982,5353.696944451561
2023-11-13 16:00:00,60.41667,2.141203,0.9252425920455598,4.513888,2.6620370000000007,-10.70599999999996,5353.746944451561
2023-11-13 16:03:00,64.29398,2.1990730000000003,0.9730658363583645,4.890046,3.0092549999999996,-9.837999999999965,5353.796944451561
2023-11-13 16:06:00,67.36111,2.054398,0.9602949098450584,4.890046,3.182875,-8.1019,5353.846944451561
2023-11-13 16:09:00,68.51852,2.1122679999999994,0.9775645135282185,5.237273,3.472225000000001,-7.8125,5353.8969444515615
2023-11-13 16:12:00,63.88889,2.0254630000000002,0.9516046829108986,5.179398000000001,3.5011550000000007,-8.680600000000027,5353.946944451562
2023-11-13 16:15:00,62.73148,2.054399,0.9310048992386107,5.092592,3.3564849999999993,-8.680600000000027,5353.996944451562
2023-11-13 16:18:00,60.04051,1.967593,0.9341509280203678,5.005788000000001,3.385421,-9.837999999999965,5354.046944451562
2023-11-13 16:21:00,57.72569,2.141204,0.9252428757795055,4.976852,3.125000000000001,-11.863499999999988,5354.096944451562
2023-11-13 16:24:00,57.72569,2.141203,0.9252382000219809,4.947916,3.0960610000000006,-10.416600000000017,5354.146944451562
2023-11-13 16:27:00,60.04051,2.2858789999999996,0.9659715756671036,4.976852,2.9803249999999997,-10.416699999999992,5354.196944451563
2023-11-13 16:30:00,55.41088,2.141204,0.9252384837549917,4.9189810000000005,3.0671250000000008,-13.020800000000008,5354.246944451563
2023-11-13 16:33:00,58.8831,2.228009,0.9497544890681932,4.918981,2.9803229999999994,-11.284700000000043,5354.296944451563
2023-11-13 16:36:00,58.44907,2.256944,0.9578758731925296,4.947917,2.9803249999999997,-11.574099999999987,5354.346944451563
2023-11-13 16:39:00,57.72569,2.228009,0.9497544890681932,4.918981,2.9803229999999994,-12.442100000000039,5354.396944451563
2023-11-13 16:42:00,57.34954,2.1990749999999997,0.9086730227005771,4.716435,2.7777770000000004,-11.863400000000013,5354.4469444515635
2023-11-13 16:45:00,53.87731,2.170139,0.8662296233317893,4.600694,2.6620369999999998,-14.178200000000004,5354.496944451564
2023-11-13 16:48:00,53.125,2.170139,0.8662283981125927,4.369213,2.430555000000001,-15.3356,5354.546944451564
2023-11-13 16:51:00,51.18634,2.1990739999999995,0.9086727476632912,4.224536,2.2858790000000004,-14.467600000000004,5354.596944451564
2023-11-13 16:54:00,49.62384,2.256945,0.9245411708904611,4.2534719999999995,2.256944,-16.49309999999997,5354.646944451564
2023-11-13 16:57:00,53.87731,2.3148149999999994,0.940315085323175,4.2534719999999995,2.1990740000000004,-15.335699999999974,5354.696944451564
2023-11-13 17:00:00,51.18634,2.170139,0.8662296233317893,4.166666,2.228009,-15.3356,5354.746944451565
2023-11-13 17:03:00,51.93866,2.228009,0.9497556071974772,4.166666,2.2280089999999992,-15.046299999999974,5354.796944451565
2023-11-13 17:06:00,51.96759,2.228009,0.9497544890681932,4.195602,2.256944,-14.178299999999979,5354.846944451565
2023-11-13 17:09:00,49.62384,2.141203,0.9252425920455598,4.2534719999999995,2.4016210000000004,-15.3356,5354.896944451565
2023-11-13 17:12:00,47.71412,2.1990749999999997,0.873986201664751,4.195602,2.228009,-15.335700000000031,5354.946944451565
2023-11-13 17:15:00,46.93287,2.2858799999999997,0.9659718550369398,4.137732,2.141204000000001,-16.20360000000005,5354.9969444515655
2023-11-13 17:18:00,50.02894,2.3148150000000003,0.9740445653178045,4.195601,2.170139,-15.3356,5355.046944451566
2023-11-13 17:21:00,47.71412,2.2858799999999997,0.9324408861785662,4.166665999999999,2.141204000000001,-16.49309999999997,5355.096944451566
2023-11-13 17:24:00,47.71412,2.256945,0.8894292887567201,4.108796,2.0833329999999997,-15.625,5355.146944451566
2023-11-13 17:27:00,45.3993,2.2280099999999994,0.8817191939220752,4.050926,2.054398,-15.625,5355.196944451566
2023-11-13 17:30:00,36.16898,2.083334,0.9087696276532254,4.079861999999999,2.2858800000000006,-17.939800000000048,5355.246944451566
2023-11-13 17:33:00,32.69676,2.1990749999999997,0.9416095001941908,4.427084,2.51736,-19.965299999999957,5355.296944451567
2023-11-13 17:36:00,36.14005,2.34375,0.8744833797521393,4.369214,2.2280100000000003,-18.80789999999996,5355.346944451567
2023-11-13 17:45:00,30.7581,2.34375,0.8744833797521393,3.877314,1.73611,-19.965300000000013,5355.346944451567
2023-11-13 22:24:00,30.00578,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-20.83330000000001,5355.346944451567
2023-11-13 22:27:00,33.07291,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-20.543999999999983,5355.396944451567
2023-11-13 22:30:00,33.07291,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.09730000000002,5355.446944451567
2023-11-13 22:33:00,30.78703,1.8807869999999998,0.7872792780275909,2.835648,1.1863420000000007,-19.965300000000013,5355.496944451567
2023-11-13 22:36:00,30.38194,1.765047,0.8160729932289336,2.6041670000000003,1.1284710000000002,-20.543999999999983,5355.5469444515675
2023-11-13 22:45:00,30.00578,1.7361120000000003,0.8074534279332167,2.633102,1.1863419999999998,-20.25460000000004,5355.696944451567
2023-11-13 22:48:00,30.00578,1.8229170000000003,0.8621349779014724,2.6620369999999998,1.157407,-20.254700000000014,5355.746944451567
2023-11-13 22:51:00,33.07291,1.8807869999999998,0.9077148031631868,2.835648,1.3020830000000005,-21.122799999999984,5355.7969444515675
2023-11-13 22:54:00,35.76389,1.938657,0.8968212510646196,3.096064,1.4756950000000009,-20.254599999999982,5355.846944451568
2023-11-13 22:57:00,34.60648,1.938657,0.8670951314222053,2.835648,1.186343,-19.097200000000043,5355.896944451568
2023-11-13 23:03:00,35.76389,1.9675919999999998,0.8754872295348652,2.835648,1.157407,-18.807900000000018,5355.996944451568
2023-11-13 23:06:00,30.38194,1.851852,0.8417305983291077,2.8067130000000002,1.2442130000000002,-20.543999999999983,5356.046944451568
2023-11-13 23:09:00,36.54514,2.0833329999999997,0.939470876332785,3.3854159999999993,1.6203710000000004,-19.965299999999957,5356.096944451569
2023-11-13 23:15:00,37.32639,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097200000000043,5356.196944451569
2023-11-13 23:18:00,30.00578,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-20.254700000000014,5356.246944451569
2023-11-13 23:27:00,31.19213,2.1701379999999997,0.994726953926139,2.922453,1.0995369999999998,-20.254599999999982,5356.246944451569
2023-11-13 23:33:00,33.07291,2.0833329999999997,0.9087693420560998,2.8935180000000003,1.0995370000000007,-18.80789999999996,5356.246944451569
2023-11-13 23:36:00,30.00578,1.9097229999999996,0.9165589960012784,2.8067130000000002,1.244212,-20.25460000000004,5356.246944451569
2023-11-13 23:39:00,37.32639,2.054398,0.9004917589305306,3.3854169999999995,1.6203710000000004,-18.807900000000018,5356.246944451569
2023-11-13 23:45:00,38.85995,1.9386580000000002,0.8032841990010753,3.211806,1.5046299999999997,-17.65039999999999,5356.246944451569
2023-11-13 23:48:00,30.00578,1.9097229999999996,0.8586708186028609,2.8935189999999995,1.2731469999999998,-21.122799999999984,5356.246944451569
2023-11-14 00:00:00,31.16319,2.141203,0.9252425920455588,2.9513880000000006,1.0995370000000007,-19.965300000000013,5356.246944451569
2023-11-14 00:09:00,32.69676,2.1701380000000006,1.0516054761868225,3.327546,1.5624999999999991,-20.254599999999982,5356.246944451569
2023-11-14 00:15:00,35.01157,2.1701380000000006,0.9334392955456053,3.4432860000000005,1.5624999999999991,-19.097199999999987,5356.246944451569
2023-11-14 00:18:00,30.38194,2.054399,0.9004920454867186,3.0671299999999997,1.3020829999999997,-19.386599999999987,5356.246944451569
2023-11-14 00:33:00,30.00578,2.1701390000000007,0.9334395783742415,3.0381940000000007,1.157407,-21.70139999999998,5356.246944451569
2023-11-14 00:39:00,31.53935,2.2569440000000007,1.07813070466225,3.414352,1.5624999999999991,-20.254599999999982,5356.246944451569
2023-11-14 00:45:00,34.60648,2.2569440000000007,0.9578758731925301,3.5300920000000007,1.5624999999999991,-19.96519999999998,5356.246944451569
2023-11-14 00:48:00,30.00578,2.1122690000000004,0.9170197287619264,3.125,1.3020829999999997,-20.25460000000004,5356.246944451569
2023-11-14 01:00:00,31.16319,2.054398,0.9309994444962639,3.009259,1.273148,-20.83330000000001,5356.246944451569
2023-11-14 01:06:00,30.00578,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-20.83330000000001,5356.246944451569
2023-11-14 01:09:00,35.76389,2.1701379999999997,0.9334381907979007,3.4432869999999998,1.5625,-19.965300000000013,5356.246944451569
2023-11-14 01:15:00,36.54514,2.1122679999999994,0.8846858801824344,3.327546,1.4756950000000009,-19.097200000000043,5356.246944451569
2023-11-14 01:18:00,33.07291,1.9965279999999996,0.8523394601087974,3.0671289999999996,1.3310180000000003,-21.12270000000001,5356.246944451569
2023-11-14 01:39:00,33.47801,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.097199999999987,5356.246944451569
2023-11-14 01:45:00,31.16319,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-19.386599999999987,5356.246944451569
2023-11-14 01:48:00,30.38194,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-20.25460000000004,5356.246944451569
2023-11-14 01:51:00,31.53935,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-19.96519999999998,5356.246944451569
2023-11-14 02:03:00,32.69676,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-20.254699999999957,5356.246944451569
2023-11-14 02:06:00,32.69676,2.0833329999999997,0.9087682576527792,2.951389,1.157407,-20.543900000000008,5356.246944451569
2023-11-14 02:12:00,30.78703,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.965300000000013,5356.246944451569
2023-11-14 02:15:00,30.00578,1.967593,0.9341470300989859,2.8935180000000003,1.2731469999999998,-19.675900000000013,5356.246944451569
2023-11-14 02:21:00,34.63541,1.967593,0.8441843255629343,3.0671289999999996,1.359953,-20.254599999999982,5356.246944451569
2023-11-14 02:27:00,31.53935,1.9386579999999993,0.8670954220132319,2.951389,1.3020830000000005,-19.675900000000013,5356.246944451569
2023-11-14 02:30:00,30.78703,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-20.254700000000014,5356.246944451569
2023-11-14 02:36:00,30.38194,1.9386579999999993,0.8968205424977137,2.8935189999999995,1.273148,-19.386600000000044,5356.246944451569
2023-11-14 02:39:00,30.00578,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-20.254700000000014,5356.246944451569
2023-11-14 02:42:00,31.53935,1.9097229999999996,0.8586718612580007,2.922454,1.3020830000000005,-19.386599999999987,5356.246944451569
2023-11-14 02:48:00,31.16319,1.9097229999999996,0.8586718612580007,2.8935189999999995,1.273148,-20.83340000000004,5356.246944451569
2023-11-14 02:51:00,30.38194,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-20.543999999999983,5356.246944451569
2023-11-14 02:54:00,32.69676,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.09730000000002,5356.246944451569
2023-11-14 03:03:00,30.7581,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-21.41210000000001,5356.246944451569
2023-11-14 03:06:00,31.53935,1.967593,0.8754885758219538,3.009259,1.3310180000000003,-20.544099999999958,5356.246944451569
2023-11-14 03:12:00,30.7581,1.967593,0.8754885758219538,2.9803239999999995,1.3020829999999997,-18.807900000000018,5356.246944451569
2023-11-14 03:15:00,31.53935,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-18.518500000000017,5356.246944451569
2023-11-14 03:21:00,30.00578,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.386599999999987,5356.246944451569
2023-11-14 03:27:00,31.53935,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-20.543900000000008,5356.246944451569
2023-11-14 03:30:00,30.78703,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.675999999999988,5356.246944451569
2023-11-14 03:39:00,31.53935,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-20.543999999999983,5356.246944451569
2023-11-14 03:48:00,30.7581,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-18.807799999999986,5356.246944451569
2023-11-14 03:51:00,33.85416,2.1122679999999994,0.9170205353257241,3.1539339999999996,1.3310190000000004,-20.543999999999983,5356.246944451569
2023-11-14 03:54:00,31.16319,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-19.675999999999988,5356.246944451569
2023-11-14 03:57:00,30.06366,1.967593,0.9341470300989859,2.8935180000000003,1.2731469999999998,-19.386599999999987,5356.246944451569
2023-11-14 04:06:00,33.47801,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-19.386599999999987,5356.246944451569
2023-11-14 04:12:00,34.63541,2.054398,0.8685664062328579,3.1828699999999994,1.3888889999999998,-19.386599999999987,5356.246944451569
2023-11-14 04:15:00,31.16319,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.675899999999956,5356.246944451569
2023-11-14 04:27:00,33.85416,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-20.254700000000014,5356.246944451569
2023-11-14 04:33:00,31.94444,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.965300000000013,5356.246944451569
2023-11-14 04:36:00,30.38194,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-19.675900000000013,5356.246944451569
2023-11-14 04:48:00,31.53935,1.967593,0.8754885758219538,3.009259,1.3310180000000003,-19.675999999999988,5356.246944451569
2023-11-14 04:54:00,30.7581,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-20.543999999999983,5356.246944451569
2023-11-14 05:03:00,30.38194,2.141203,0.9861609795603502,2.9513880000000006,1.157407,-19.965300000000013,5356.246944451569
2023-11-14 05:15:00,34.63541,2.228009,1.0410370454020954,3.530092,1.6782409999999999,-20.25460000000004,5356.246944451569
2023-11-14 05:18:00,31.53935,1.8807869999999998,0.8502169502642195,2.922453999999999,1.3310189999999995,-21.411999999999978,5356.246944451569
2023-11-14 05:24:00,30.7581,1.9097229999999996,0.8586708186028609,2.8935189999999995,1.2731469999999998,-19.965300000000013,5356.246944451569
2023-11-14 05:36:00,30.00578,1.9386579999999993,0.8670954220132319,2.835648,1.1863420000000007,-19.386599999999987,5356.246944451569
2023-11-14 05:39:00,33.47801,1.9965279999999996,0.9139706677534963,2.7777779999999996,1.0995370000000007,-17.650499999999965,5356.246944451569
2023-11-14 05:45:00,30.00578,1.880788,0.8795439245414403,2.7777779999999996,1.2152770000000004,-18.807900000000018,5356.246944451569
2023-11-14 05:48:00,36.54514,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-18.807799999999986,5356.246944451569
2023-11-14 05:54:00,39.6412,2.054398,0.8349608444346498,3.414352,1.5914350000000006,-19.386599999999987,5356.246944451569
2023-11-14 05:57:00,30.7581,1.851852,0.870856166978404,2.864584,1.3310189999999995,-19.965300000000013,5356.246944451569
2023-11-14 06:03:00,30.38194,1.880788,0.850216207452676,2.864584,1.2731469999999998,-20.254599999999982,5356.246944451569
2023-11-14 06:15:00,30.7581,1.9675919999999998,0.9054107901805141,2.748842,1.0995370000000007,-20.254699999999957,5356.246944451569
2023-11-14 06:27:00,31.53935,1.851852,0.8417305983291077,2.835648,1.273148,-19.675900000000013,5356.246944451569
2023-11-14 06:33:00,31.16319,1.8229170000000003,0.8621349779014714,2.8067130000000002,1.3020829999999997,-19.097199999999987,5356.3469444515695
2023-11-14 06:36:00,30.38194,1.851852,0.8417295699304719,2.8067130000000002,1.244212,-19.675999999999988,5356.39694445157
2023-11-14 06:39:00,33.44907,1.9097220000000004,0.8881980828295672,2.7777779999999996,1.186343,-20.254599999999982,5356.44694445157
2023-11-14 06:45:00,33.85416,1.8229170000000003,0.8621349779014714,2.748843,1.2442129999999993,-19.965300000000013,5356.54694445157
2023-11-14 06:48:00,30.00578,1.8229170000000003,0.8899245684638928,2.7777779999999996,1.3020839999999998,-19.097200000000043,5356.59694445157
2023-11-14 06:54:00,33.07291,1.8807869999999998,0.9077148031631868,2.8935179999999994,1.359953,-19.965299999999957,5356.696944451571
2023-11-14 06:57:00,35.79282,1.851852,0.8112720159125232,2.8935180000000003,1.3020830000000005,-19.09730000000002,5356.746944451571
2023-11-14 07:00:00,30.7581,1.8807869999999998,0.8502159147150453,2.835648,1.244212,-19.386500000000012,5356.796944451571
2023-11-14 07:06:00,33.07291,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.097200000000043,5356.8969444515715
2023-11-14 07:09:00,30.38194,1.967593,0.9054110865328928,2.922453999999999,1.273148,-19.386599999999987,5356.946944451572
2023-11-14 07:15:00,30.38194,1.967593,1.0146289028936408,3.0671289999999996,1.5335650000000003,-19.097199999999987,5357.046944451572
2023-11-14 07:18:00,35.76389,1.9965279999999996,0.8838530136778651,3.0671289999999996,1.359954,-17.939899999999994,5357.096944451572
2023-11-14 07:24:00,33.85416,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.386599999999987,5357.196944451573
2023-11-14 07:27:00,31.16319,1.938657,0.9253690971399251,2.8935180000000003,1.3020829999999997,-17.650499999999994,5357.246944451573
2023-11-14 07:30:00,33.85416,2.0254630000000002,0.95160764384609,3.0960650000000003,1.4178249999999997,-18.518500000000017,5357.296944451573
2023-11-14 07:36:00,36.54514,2.0254630000000002,0.8921850789682326,3.0671299999999997,1.3310179999999994,-18.80789999999999,5357.396944451573
2023-11-14 07:39:00,38.85995,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-18.80789999999996,5357.4469444515735
2023-11-14 08:27:00,32.69676,1.7361110000000002,0.8074521300692824,2.719907,1.2731469999999998,-19.965300000000013,5357.4469444515735
2023-11-14 08:30:00,35.76389,1.9097220000000004,0.7952963676603688,2.9513890000000007,1.273149,-19.965300000000013,5357.496944451574
2023-11-14 08:33:00,33.07291,1.8807869999999998,0.8795436248753687,2.748842,1.1863420000000007,-19.96519999999998,5357.546944451574
2023-11-14 08:36:00,40.01736,2.2280099999999994,1.2234557054518747,3.7615739999999995,2.1122680000000003,-18.80789999999999,5357.596944451574
2023-11-14 08:39:00,46.93287,2.256944,0.8122317402396584,5.4687529999999995,3.3854189999999997,-19.676000000000016,5357.646944451574
2023-11-14 08:42:00,41.17477,2.0254630000000002,0.9796664732519141,4.947917,3.298615,-17.93980000000002,5357.696944451574
2023-11-14 08:45:00,30.00578,1.9097220000000004,0.858672612258278,4.745369,3.125,-18.80789999999996,5357.746944451575
2023-11-14 08:48:00,34.98264,2.228009,0.8446847853689723,4.629630000000001,2.6041670000000003,-19.097200000000043,5357.796944451575
2023-11-14 08:51:00,33.85416,1.938657,0.8360003694263543,4.108796,2.430556,-19.386599999999987,5357.846944451575
2023-11-14 08:54:00,34.23032,2.0833330000000005,0.9394708763327853,3.877314,2.1122690000000004,-17.939899999999966,5357.896944451575
2023-11-14 08:57:00,39.23611,2.2858790000000004,1.193344507836226,4.253472,2.4884259999999996,-18.80789999999996,5357.946944451575
2023-11-14 09:00:00,39.23611,2.054399,0.7993276071283537,4.513889000000001,2.6620369999999998,-17.93979999999999,5357.9969444515755
2023-11-14 09:03:00,33.44907,1.9386580000000002,0.8670943722961612,4.224538000000001,2.5752310000000005,-19.675899999999956,5358.046944451576
2023-11-14 09:06:00,37.70255,2.1990740000000004,0.9416114411651686,4.369213,2.459492,-18.80789999999996,5358.096944451576
2023-11-14 09:09:00,35.76389,2.0254630000000002,0.8921850789682326,4.195603,2.459491,-18.22919999999999,5358.146944451576
2023-11-14 09:12:00,36.54514,2.170139,0.9334395783742403,4.253472,2.3726849999999997,-20.254599999999982,5358.196944451576
2023-11-14 09:15:00,39.23611,2.2858790000000004,0.8971178837177459,4.050925,1.9965290000000007,-19.097200000000043,5358.246944451576
2023-11-14 09:18:00,33.07291,1.9097219999999995,0.827787558307051,3.501156999999999,1.851852,-18.80789999999996,5358.296944451577
2023-11-14 09:21:00,30.00578,2.0254630000000002,0.9516066568689454,3.530092,1.851851,-19.09729999999996,5358.346944451577
2023-11-14 09:27:00,30.7581,2.1990740000000004,1.0032652764297982,3.90625,2.054398,-19.097200000000043,5358.346944451577
2023-11-14 09:30:00,31.16319,2.228009,0.9166176403510081,4.137732000000001,2.170139,-19.965300000000013,5358.346944451577
2023-11-14 09:33:00,36.54514,2.256944,1.0202605788935133,4.07986,2.170139,-18.80789999999999,5358.346944451577
2023-11-14 09:36:00,35.79282,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-19.965300000000013,5358.346944451577
2023-11-14 09:42:00,30.38194,2.2569440000000007,1.1056981798280996,3.7615740000000004,1.9386579999999993,-20.254599999999982,5358.346944451577
2023-11-14 09:51:00,31.53935,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-19.386500000000012,5358.346944451577
2023-11-14 09:54:00,31.16319,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-19.675900000000013,5358.346944451577
2023-11-14 10:03:00,33.85416,2.3148150000000003,0.9740434273763299,3.7615739999999995,1.7361110000000002,-19.675900000000013,5358.346944451577
2023-11-14 10:06:00,40.79861,2.1990730000000003,0.9730711581025678,3.5879630000000002,1.7071769999999997,-19.097200000000043,5358.346944451577
2023-11-14 10:09:00,39.6412,2.083334,1.024814523052843,3.790509,2.1122690000000004,-18.80789999999996,5358.346944451577
2023-11-14 10:12:00,42.33218,2.054398,0.960290937181061,4.340277,2.633102,-18.22919999999999,5358.346944451577
2023-11-14 10:15:00,35.76389,1.9097219999999995,0.8586726122582777,3.8483789999999996,2.2280100000000003,-19.675899999999984,5358.346944451577
2023-11-14 10:21:00,31.53935,1.8807870000000007,0.9348807231702243,4.021990000000001,2.517361,-19.09729999999996,5358.346944451577
2023-11-14 10:24:00,40.01736,1.6782409999999999,0.6978831721479481,3.501158,2.0254630000000002,-16.78249999999997,5358.396944451577
2023-11-14 10:27:00,34.23032,1.7071760000000005,0.7987960384913011,3.4722220000000004,2.054397,-19.097199999999987,5358.446944451577
2023-11-14 10:30:00,43.86574,1.7361119999999994,0.9146097725027909,3.211806,1.8807860000000005,-17.071799999999996,5358.496944451577
2023-11-14 10:33:00,39.61227,1.7939819999999997,0.8246588517760958,3.935186,2.430555,-19.097199999999987,5358.5469444515775
2023-11-14 10:36:00,33.85416,2.054398,1.0158189802369397,4.079860999999999,2.430554999999999,-18.22919999999999,5358.596944451578
2023-11-14 10:39:00,30.7581,2.054398,0.9004928364750253,4.340277,2.5752320000000006,-19.965300000000013,5358.646944451578
2023-11-14 10:42:00,35.76389,2.1990740000000004,1.0323572723996304,3.9641199999999994,2.141203999999999,-19.097200000000043,5358.696944451578
2023-11-14 10:45:00,35.76389,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-18.518500000000017,5358.746944451578
2023-11-14 10:48:00,36.9213,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.097199999999987,5358.796944451578
2023-11-14 10:51:00,31.16319,2.0254630000000002,0.9224988915493806,3.703704000000001,1.9965269999999995,-19.965299999999957,5358.846944451579
2023-11-14 10:54:00,36.16898,2.1990740000000004,1.0032663000352002,4.0509260000000005,2.1990749999999997,-19.386600000000044,5358.896944451579
2023-11-14 10:57:00,38.85995,2.1990740000000004,0.9730714465434573,4.0509260000000005,2.170139,-17.650500000000022,5358.946944451579
2023-11-14 11:00:00,34.60648,1.9097220000000004,0.8881970835032992,3.935186,2.34375,-20.543900000000008,5358.996944451579
2023-11-14 11:03:00,40.01736,2.170139,0.9947282670678095,3.993055,2.170139,-18.807799999999986,5359.046944451579
2023-11-14 11:06:00,41.14584,2.228009,0.9497556071974793,3.9641199999999994,2.0254630000000002,-19.675900000000013,5359.0969444515795
2023-11-14 11:09:00,34.23032,2.0833330000000005,0.9394708763327853,3.9641200000000003,2.1990750000000006,-19.386599999999987,5359.14694445158
2023-11-14 11:12:00,33.47801,2.0254630000000002,0.95160764384609,3.906250000000001,2.2280100000000003,-19.386500000000012,5359.19694445158
2023-11-14 11:15:00,33.07291,2.141204,0.9252428757795035,3.906250000000001,2.054398,-19.386599999999987,5359.24694445158
2023-11-14 11:18:00,31.53935,2.1701390000000007,0.9334406831204359,4.166666,2.2858799999999997,-19.675899999999984,5359.29694445158
2023-11-14 11:21:00,34.60648,2.228009,0.881718927066191,3.9641200000000003,1.967593,-18.807900000000018,5359.34694445158
2023-11-14 11:24:00,33.44907,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-19.09730000000002,5359.396944451581
2023-11-14 11:27:00,31.53935,2.0833330000000005,1.0514413410944736,3.703704000000001,2.054399,-19.676000000000016,5359.446944451581
