Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-14 11:30:00,32.69676,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-20.254700000000014,5359.496944451581
2023-11-14 11:33:00,40.01736,2.1990740000000004,0.9730703821974156,3.6458340000000007,1.765045999999999,-18.807900000000018,5359.546944451581
2023-11-14 11:36:00,40.01736,2.170139,0.9647120917807775,4.484954,2.633102,-18.51849999999999,5359.596944451581
2023-11-14 11:39:00,41.14584,2.1990730000000003,0.8371815336851048,4.456018,2.459491,-19.097200000000015,5359.6469444515815
2023-11-14 11:42:00,41.92709,1.6782409999999999,0.7901035674242083,3.645834,2.256944,-17.650499999999994,5359.696944451582
2023-11-14 11:45:00,68.54745,0.983797,0.6522060663441774,3.3564820000000006,2.7777770000000004,-14.467500000000001,5359.746944451582
2023-11-14 11:48:00,50.02894,1.7071760000000005,0.7385534243431429,3.6747680000000003,2.1990750000000006,-16.782399999999996,5359.796944451582
2023-11-14 11:51:00,42.70834,1.765047,0.8160739998961212,3.5879629999999993,2.1122680000000003,-18.51849999999999,5359.846944451582
2023-11-14 11:54:00,33.85416,1.851851,0.9258207049210704,3.906248999999999,2.4305559999999993,-19.386600000000016,5359.896944451582
2023-11-14 11:57:00,38.83102,2.228009,0.9166176403510081,4.195602000000001,2.228009,-18.807800000000015,5359.946944451583
2023-11-14 12:00:00,35.01157,1.967593,0.875488575821953,3.8483800000000006,2.170139,-18.807800000000015,5359.996944451583
2023-11-14 12:21:00,34.23032,3.29861,1.6181079229211404,4.542823,1.8807880000000008,-18.807900000000018,5359.996944451583
2023-11-14 12:24:00,31.53935,2.8935179999999994,1.0935074311160549,4.311342,1.6782410000000008,-19.097200000000015,5359.996944451583
2023-11-14 12:33:00,32.69676,3.1828699999999994,1.2066913063069529,4.484954,1.5914350000000006,-20.254699999999985,5359.996944451583
2023-11-14 12:36:00,34.98264,3.240741,1.2216454814299724,4.658566,1.7071760000000005,-20.254699999999985,5359.996944451583
2023-11-14 12:39:00,32.69676,3.038194,1.2056005130735858,4.658564,1.938658000000001,-19.386600000000016,5359.996944451583
2023-11-14 12:42:00,31.53935,3.0671290000000004,1.2823394974822608,4.803240000000001,2.1122690000000004,-19.386600000000016,5359.996944451583
2023-11-14 12:51:00,31.13426,3.124998999999999,1.2287328339064096,4.427083,1.6203710000000004,-19.675999999999988,5359.996944451583
2023-11-14 12:54:00,37.29745,3.1828699999999994,1.3796424604862185,4.600695,1.851851,-17.071699999999993,5359.996944451583
2023-11-14 12:57:00,34.25926,3.0960650000000003,1.256370137787114,5.1504639999999995,2.4016189999999993,-18.229100000000017,5359.996944451583
2023-11-14 13:00:00,35.76389,3.0671299999999997,1.0076084001344336,5.092592,2.1990740000000004,-19.097199999999987,5359.996944451583
2023-11-14 13:03:00,30.23727,3.0671299999999997,1.0541146936188566,4.629630000000001,1.7650460000000008,-19.96520000000001,5359.996944451583
2023-11-14 13:06:00,31.53935,3.096064,1.1841481410335684,4.542823,1.7361120000000003,-18.807900000000018,5359.996944451583
2023-11-14 13:09:00,33.47801,3.1539339999999996,1.1601363101512827,4.513888,1.6203710000000004,-20.254699999999985,5359.996944451583
2023-11-14 13:12:00,34.60648,3.0671289999999996,1.2133270160059348,4.716434,1.9675919999999998,-21.412000000000006,5359.996944451583
2023-11-14 13:15:00,37.29745,3.124998999999999,1.1916828010011817,4.947917,2.112274000000001,-19.96520000000001,5359.996944451583
2023-11-14 13:21:00,42.30324,3.1539339999999996,1.027846997146911,4.803240000000001,1.8229180000000014,-18.51849999999999,5359.996944451583
2023-11-14 13:24:00,38.0787,3.1828699999999994,1.527601462183113,4.8321760000000005,2.228014,-18.51860000000002,5360.046944451583
2023-11-14 13:27:00,39.23611,3.0671299999999997,1.2133322476674984,4.976853,2.228014000000001,-18.807800000000015,5360.096944451583
2023-11-14 13:30:00,37.29745,3.0671290000000004,1.1765977026517038,5.179398000000001,2.4016189999999993,-17.93979999999999,5360.146944451583
2023-11-14 13:33:00,42.70834,3.124998999999999,1.1916828010011817,5.005787,2.1701440000000005,-18.518500000000017,5360.1969444515835
2023-11-14 13:36:00,39.23611,3.009259,1.1614589542918412,4.890046,2.1701390000000007,-18.51849999999999,5360.246944451584
2023-11-14 13:39:00,38.0787,3.0671290000000004,1.2485102233411527,4.976852000000001,2.2569489999999996,-18.80789999999999,5360.296944451584
2023-11-14 13:42:00,38.0787,3.096064,1.1841468363585648,5.063656,2.2569440000000007,-18.80789999999999,5360.346944451584
2023-11-14 13:45:00,40.39352,3.211805,1.2876696766274425,5.353014,2.488429,-18.807900000000018,5360.396944451584
2023-11-14 13:48:00,45.77546,3.240741,1.1820769431618448,5.266204,2.285883,-17.65039999999999,5360.446944451584
2023-11-14 13:51:00,46.93287,3.2696760000000005,1.2669717977139678,5.237264,2.2858780000000003,-17.361099999999993,5360.496944451585
2023-11-14 13:54:00,46.55671,3.125,1.1916751979274411,5.410883999999999,2.575234,-17.071799999999996,5360.546944451585
2023-11-14 13:57:00,42.70834,2.9803240000000004,1.153861153269382,5.410883999999999,2.7199099999999996,-17.93979999999999,5360.596944451585
2023-11-14 14:00:00,38.0787,3.0671290000000004,1.1765977026517063,5.3819479999999995,2.6041689999999997,-18.518500000000017,5360.646944451585
2023-11-14 14:03:00,38.0787,3.0671289999999996,1.1765977026517036,5.237273,2.4594939999999994,-18.807900000000018,5360.696944451585
2023-11-14 14:06:00,48.09028,3.0960649999999994,1.290356901125761,5.295138,2.5752330000000008,-18.80789999999999,5360.7469444515855
2023-11-14 14:09:00,47.71412,2.9803239999999995,1.115863507357248,5.468748000000001,2.748844000000001,-19.09729999999999,5360.796944451586
2023-11-14 14:12:00,41.92709,2.951389,1.1462492548726995,5.179398,2.517359000000001,-18.22920000000002,5360.846944451586
2023-11-14 14:15:00,39.98843,2.9803239999999995,1.115863507357248,5.092592999999999,2.3726889999999994,-18.80789999999999,5360.896944451586
2023-11-14 14:18:00,42.70834,3.0671289999999996,1.176597702651706,5.381943,2.604164000000001,-17.939899999999994,5360.946944451586
2023-11-14 14:21:00,41.92709,3.0671289999999996,1.176597702651706,5.208333,2.4305540000000008,-17.36110000000002,5360.996944451586
2023-11-14 14:24:00,38.85995,2.8645829999999997,1.1233109655247437,5.1215280000000005,2.5462949999999998,-17.650499999999994,5361.046944451587
2023-11-14 14:27:00,42.30324,2.9803239999999995,1.115863507357248,5.121528,2.401624,-16.782399999999996,5361.096944451587
2023-11-14 14:30:00,51.5625,3.1539349999999997,1.1601268670122116,5.613428,2.7199030000000004,-16.4931,5361.146944451587
2023-11-14 14:33:00,60.04051,3.2986109999999993,1.1544632780909048,5.526622999999999,2.459492000000001,-16.492999999999995,5361.196944451587
2023-11-14 14:36:00,55.41088,2.922453,1.2419961740225587,5.410878,2.864585000000001,-16.782399999999996,5361.246944451587
2023-11-14 14:39:00,43.86574,2.8067130000000002,1.209368278974584,5.324077999999999,2.893515,-18.51860000000002,5361.2969444515875
2023-11-14 14:42:00,43.08449,3.29861,1.1966149145193212,5.497688,2.4594880000000003,-18.807900000000018,5361.346944451588
2023-11-14 14:45:00,45.77546,3.124999,1.1117409439006518,5.179398,2.2858789999999996,-17.361099999999993,5361.396944451588
2023-11-14 14:48:00,39.98843,2.922453,1.1386201937942197,5.266208000000001,2.6331049999999996,-20.254699999999985,5361.446944451588
2023-11-14 14:51:00,41.95602,2.4594900000000006,0.9793622805109389,4.427078,2.228007999999999,-18.51849999999999,5361.496944451588
2023-11-14 14:54:00,48.09028,1.9097210000000002,0.8586691926410444,3.8483799999999997,2.228009,-17.93979999999999,5361.546944451588
2023-11-14 14:57:00,48.84259,2.6909719999999995,1.0769642282641672,4.745366,2.3437540000000006,-16.4931,5361.596944451589
2023-11-14 15:00:00,37.29745,2.922454,1.1009786601166296,5.324069,2.6620349999999995,-18.807799999999986,5361.646944451589
2023-11-14 15:03:00,40.76968,3.1539350000000006,1.1601407192594504,5.208334,2.314818999999999,-17.361099999999993,5361.696944451589
2023-11-14 15:06:00,41.14584,3.0671290000000004,1.1765977026517038,5.266208000000001,2.488428999999999,-19.097199999999987,5361.746944451589
2023-11-14 15:09:00,39.23611,3.0671290000000004,1.0973874887179518,5.324078,2.488428999999999,-18.229100000000017,5361.796944451589
2023-11-14 15:12:00,36.5162,3.0671290000000004,1.1380657684903035,4.976852000000001,2.170139,-19.386500000000012,5361.8469444515895
2023-11-14 15:15:00,38.83102,3.182869,1.1260385104568806,4.947917,1.9965290000000007,-18.807900000000018,5361.89694445159
2023-11-14 15:18:00,39.20718,3.211805,1.2517271829632226,5.092592,2.1990789999999993,-19.097199999999987,5361.94694445159
2023-11-14 15:21:00,42.70834,3.2696750000000003,1.2291118776512464,5.179394000000001,2.1990789999999993,-18.807900000000018,5361.99694445159
2023-11-14 15:24:00,44.61805,3.096064,1.2563698662037326,5.121528,2.3726839999999996,-17.361099999999993,5362.04694445159
2023-11-14 15:27:00,41.14584,3.125,1.1916883029957213,5.295134,2.4594940000000003,-17.650499999999994,5362.09694445159
2023-11-14 15:30:00,42.33218,3.2407399999999997,1.1820626540367989,5.410884,2.4305540000000008,-18.51849999999999,5362.146944451591
2023-11-14 15:33:00,45.3993,3.125,1.1117411914301074,5.642364000000001,2.748844,-16.492999999999995,5362.196944451591
2023-11-14 15:36:00,51.93866,3.2407399999999997,1.2216438898821556,5.555554,2.604164000000001,-17.650499999999994,5362.246944451591
2023-11-14 15:39:00,49.24768,3.1539349999999997,1.1188963165552641,5.613423999999999,2.690969000000001,-16.782399999999996,5362.296944451591
2023-11-14 15:42:00,57.72569,3.3564810000000005,1.3617281325059958,6.076389000000001,3.096067999999999,-14.178200000000004,5362.346944451591
2023-11-14 15:45:00,65.82755,3.5300920000000007,1.2542953649956778,6.047454000000001,2.777782,-15.9144,5362.3969444515915
2023-11-14 15:48:00,75.46296,3.29861,1.1966149145193212,6.105328,3.0671280000000003,-14.467600000000004,5362.446944451592
2023-11-14 15:51:00,61.19792,3.0381940000000007,1.2056029844185276,6.047454000000001,3.3275499999999996,-14.467500000000001,5362.496944451592
2023-11-14 15:54:00,50.78125,2.9803249999999997,1.1158637640107978,5.989579999999999,3.2696749999999994,-16.782399999999996,5362.546944451592
2023-11-14 15:57:00,55.00579,3.327546,1.5427898954368906,5.815969000000001,3.0381929999999997,-14.756999999999977,5362.596944451592
2023-11-14 16:00:00,60.41667,2.546297,1.1347842043066938,7.378474000000001,5.208336999999999,-11.284699999999987,5362.646944451592
2023-11-14 16:03:00,55.41088,2.922453,1.0190004479754327,6.192128,3.472225000000001,-12.442099999999982,5362.696944451593
2023-11-14 16:06:00,51.93866,3.125,1.1916751979274411,5.960649,3.1249990000000007,-13.310100000000006,5362.746944451593
2023-11-14 16:09:00,55.03472,3.2696750000000003,1.2291118776512486,5.902774,2.922459,-13.599500000000006,5362.796944451593
2023-11-14 16:12:00,56.94444,3.1539339999999996,1.2364151128882421,5.960648000000001,3.1250040000000006,-13.310200000000009,5362.846944451593
2023-11-14 16:15:00,60.04051,3.009259,1.1614563802133413,5.989588,3.269678999999999,-12.152799999999985,5362.896944451593
2023-11-14 16:18:00,60.79282,3.124999,1.1527991132632849,5.9317079999999995,3.0671289999999996,-13.020899999999983,5362.9469444515935
2023-11-14 16:21:00,60.41667,3.2407399999999997,1.2954537128564323,6.307874000000001,3.414354000000001,-12.152800000000013,5362.996944451594
2023-11-14 16:24:00,58.50694,3.0381940000000007,1.169048087027724,6.018514000000001,3.26968,-12.44210000000001,5363.046944451594
2023-11-14 16:27:00,55.78704,3.038195,1.169035419350578,5.9317139999999995,3.182869,-13.020800000000008,5363.096944451594
2023-11-14 16:30:00,56.56829,3.0960650000000003,1.1454430219900664,5.844904,3.0092589999999992,-13.310200000000009,5363.146944451594
2023-11-14 16:33:00,55.03472,3.125,1.191675197927439,5.729164000000001,2.8935139999999997,-13.599500000000006,5363.196944451594
2023-11-14 16:36:00,55.00579,3.2696749999999994,1.2290984837955512,5.960649,2.9803240000000013,-12.731499999999983,5363.246944451595
2023-11-14 16:39:00,52.37269,3.1539349999999997,1.1991902974538167,5.787033999999999,2.9224490000000003,-14.467599999999976,5363.296944451595
2023-11-14 16:42:00,52.71991,3.211805,1.2141744518185376,5.729169000000001,2.8067139999999995,-15.046300000000002,5363.346944451595
2023-11-14 16:45:00,55.41088,3.2696749999999994,1.1893599253315383,5.902779000000001,2.893524000000001,-13.888900000000007,5363.396944451595
2023-11-14 16:48:00,53.87731,3.125,1.191675197927439,5.787034000000001,2.951384,-15.335700000000003,5363.446944451595
2023-11-14 16:51:00,49.62384,3.0960650000000003,1.1841444875371723,5.729164,2.9224490000000003,-14.757000000000005,5363.4969444515955
2023-11-14 16:54:00,49.62384,3.0960650000000003,1.1454430219900664,5.555554000000001,2.7199090000000004,-15.046300000000002,5363.546944451596
2023-11-14 16:57:00,50.02894,3.0671299999999997,1.1380714896365567,5.439814,2.6331040000000003,-15.625,5363.596944451596
2023-11-14 17:00:00,51.93866,3.2696750000000003,1.2290984837955492,5.613424000000001,2.6330989999999996,-14.467600000000004,5363.646944451596
2023-11-14 17:03:00,50.02894,3.125,1.1916751979274411,5.729164,2.8935140000000006,-14.178300000000007,5363.696944451596
2023-11-14 17:06:00,50.78125,3.2696749999999994,1.2290984837955488,5.729169000000001,2.748844,-14.178200000000004,5363.746944451596
2023-11-14 17:09:00,51.93866,3.211805,1.21417445181854,5.642364,2.7199090000000004,-15.3356,5363.796944451597
2023-11-14 17:12:00,46.93287,3.1828709999999996,1.2066902431050226,5.58449,2.690969000000001,-15.3356,5363.846944451597
2023-11-14 17:15:00,47.71412,3.211805,1.1747652220741933,5.526623999999999,2.5752289999999993,-16.782399999999967,5363.896944451597
2023-11-14 17:18:00,46.15162,3.1539350000000006,1.2364028005223742,5.410884,2.5752289999999993,-15.625,5363.946944451597
2023-11-14 17:21:00,45.77546,3.125,1.1916751979274411,5.4976840000000005,2.662034000000001,-16.203699999999998,5363.996944451597
2023-11-14 17:24:00,48.09028,3.1539350000000006,1.1188963165552617,5.410884,2.488428999999999,-16.782399999999996,5364.0469444515975
2023-11-14 17:27:00,43.86574,3.0960650000000003,1.1841444875371723,5.353014,2.5462990000000003,-16.782399999999996,5364.096944451598
2023-11-14 17:30:00,42.70834,3.0671290000000004,1.1766106907664775,5.208328,2.4305589999999997,-16.203700000000026,5364.146944451598
2023-11-14 17:33:00,42.70834,3.0671290000000004,1.1380712346100528,5.208328,2.4016189999999993,-16.493100000000027,5364.196944451598
2023-11-14 17:36:00,42.30324,3.0671299999999997,1.1380714896365567,5.1504639999999995,2.3437539999999997,-17.65040000000002,5364.246944451598
2023-11-14 17:54:00,33.85416,3.2696760000000005,1.1893545374718577,4.513889000000001,1.5046289999999996,-19.09729999999996,5364.246944451598
2023-11-14 17:57:00,36.9213,3.1828699999999994,1.1260387570078607,4.340278,1.3888890000000007,-17.361099999999965,5364.296944451598
2023-11-14 18:00:00,38.85995,3.0671290000000004,1.097388936365083,4.311342,1.4756939999999998,-18.229100000000017,5364.346944451599
2023-11-14 18:03:00,35.76389,3.096064,1.2563710629336344,4.398148000000001,1.649305,-19.675900000000013,5364.396944451599
2023-11-14 18:06:00,37.29745,3.096064,1.1045743872845195,4.600694000000001,1.7361120000000003,-17.650500000000022,5364.446944451599
2023-11-14 18:09:00,35.01157,3.0960650000000003,1.1454375308651956,4.427084000000001,1.5914349999999997,-17.93979999999999,5364.496944451599
2023-11-14 18:12:00,33.47801,3.0671299999999997,1.1766018601944914,4.369213,1.5914360000000007,-18.22919999999999,5364.546944451599
2023-11-14 18:15:00,35.76389,3.1828700000000003,1.1674630934350767,4.4270830000000005,1.5046300000000006,-18.51849999999996,5364.5969444515995
2023-11-14 18:18:00,33.85416,3.1539350000000006,1.1601351783916753,4.3402780000000005,1.4467589999999992,-19.097199999999987,5364.6469444516
2023-11-14 18:21:00,33.85416,3.0960650000000003,1.104573180943404,4.340278,1.4756939999999998,-17.93979999999999,5364.6969444516
2023-11-14 18:24:00,33.85416,3.0960650000000003,1.1841484015692785,4.369213,1.5625010000000001,-18.80789999999996,5364.7469444516
2023-11-14 18:27:00,33.85416,3.1828700000000003,1.2066913063069533,4.456019,1.5625,-19.097200000000043,5364.7969444516
2023-11-14 18:30:00,33.85416,3.1828700000000003,1.206693950557682,4.456018,1.5625010000000001,-16.20369999999997,5364.8469444516
2023-11-14 18:33:00,36.16898,3.211805,1.1747736075497703,4.513889000000001,1.5625,-19.09730000000002,5364.896944451601
2023-11-14 18:36:00,36.16898,3.211805,1.2141757797227328,4.484954,1.5625,-18.807900000000018,5364.946944451601
2023-11-14 18:39:00,33.85416,3.211805,1.2141771076247143,4.542824,1.6203709999999996,-19.386599999999987,5364.996944451601
2023-11-14 18:42:00,33.85416,3.211805,1.2141771076247143,4.542824,1.6203709999999996,-19.386599999999987,5365.046944451601
2023-11-14 18:45:00,33.47801,3.211805,1.214178435524486,4.484953,1.5625010000000001,-20.254599999999982,5365.096944451601
2023-11-14 18:48:00,33.47801,3.211805,1.2141771076247165,4.456017999999999,1.5335650000000003,-18.80789999999999,5365.1469444516015
2023-11-14 18:51:00,36.54514,3.2407399999999997,1.140278928096777,4.456017999999999,1.4467590000000001,-18.51860000000002,5365.196944451602
2023-11-14 18:54:00,33.44907,3.1828700000000003,1.2440741176078445,4.456018,1.5914349999999997,-19.675900000000013,5365.246944451602
2023-11-14 18:57:00,35.76389,3.1828700000000003,1.2066926284334185,4.600694,1.7071760000000005,-19.675900000000013,5365.296944451602
2023-11-14 19:00:00,34.63541,3.0960650000000003,1.1454375308651956,4.427084000000001,1.5914349999999997,-19.675900000000013,5365.346944451602
2023-11-14 19:03:00,33.85416,3.0960650000000003,1.1454389036502604,4.369213,1.5335650000000003,-21.990699999999975,5365.396944451602
2023-11-14 19:06:00,35.76389,3.0960650000000003,1.104573180943404,4.340278,1.4756939999999998,-19.097200000000015,5365.446944451603
2023-11-14 19:09:00,33.47801,3.038194,1.1690364506496769,4.253472,1.5046290000000004,-17.93979999999999,5365.496944451603
2023-11-14 19:12:00,33.07291,3.096064,1.1841468363585648,4.311342,1.5046300000000006,-21.990700000000004,5365.546944451603
2023-11-14 19:15:00,33.50695,3.0960650000000003,1.1841457922167025,4.398149,1.5914349999999997,-17.93979999999999,5365.596944451603
2023-11-14 19:18:00,32.69676,3.1828699999999994,1.1674630934350767,4.369213,1.4467600000000012,-19.96520000000001,5365.646944451603
2023-11-14 19:21:00,32.69676,3.0960650000000003,1.1841457922167025,4.282408,1.4756939999999998,-18.80789999999999,5365.6969444516035
2023-11-14 19:24:00,32.69676,3.096064,1.1841468363585648,4.311342,1.5046300000000006,-18.51849999999999,5365.746944451604
2023-11-14 19:27:00,35.01157,3.124998999999999,1.1916775589659776,4.282406999999999,1.4467600000000012,-18.518500000000017,5365.796944451604
2023-11-14 19:30:00,36.9213,3.0671289999999996,1.176599001472857,4.224537,1.4467590000000001,-18.22919999999999,5365.846944451604
2023-11-14 19:33:00,33.85416,2.8067130000000002,1.107933765009605,4.050926,1.5335650000000003,-17.93979999999999,5365.896944451604
2023-11-14 19:36:00,36.54514,2.7777779999999996,1.1002168543804016,4.166667,1.6782409999999999,-18.51849999999999,5365.946944451604
2023-11-14 19:39:00,34.63541,2.835648,1.1156313035178047,4.108797,1.5625,-17.361199999999997,5365.996944451605
2023-11-14 19:42:00,33.85416,2.835648,1.0393702086673078,4.108796,1.5046290000000004,-18.80789999999999,5366.046944451605
2023-11-14 19:45:00,33.47801,2.922453,1.100974397556533,4.050925,1.3888890000000007,-19.965300000000013,5366.096944451605
2023-11-14 19:48:00,33.47801,2.922454,1.1386217269449443,4.021992,1.3888889999999998,-18.807800000000015,5366.146944451605
2023-11-14 19:51:00,31.53935,2.922453999999999,1.1745175820394849,4.108796,1.5046290000000004,-19.675900000000013,5366.196944451605
2023-11-14 19:54:00,32.69676,3.038194,1.16903774358912,4.3402780000000005,1.5914359999999999,-18.80789999999999,5366.2469444516055
2023-11-14 19:57:00,35.01157,3.124998999999999,1.152794976237663,4.340278,1.475696000000001,-17.939899999999966,5366.296944451606
2023-11-14 20:00:00,35.76389,3.0671289999999996,1.0973889363650828,4.282406999999999,1.4467590000000001,-18.807900000000018,5366.346944451606
2023-11-14 20:03:00,33.85416,3.0671289999999996,1.1380657684903033,4.224537,1.4178239999999995,-18.518500000000017,5366.396944451606
2023-11-14 20:06:00,33.07291,3.0092589999999992,1.1614589542918385,4.195601,1.4756939999999998,-18.807799999999986,5366.446944451606
2023-11-14 20:09:00,31.53935,3.038194,1.2055992773983628,4.282407,1.5625,-19.965299999999985,5366.496944451606
2023-11-14 20:12:00,31.16319,3.009259,1.1614589542918412,4.2534719999999995,1.5335650000000003,-19.965300000000013,5366.546944451607
2023-11-14 20:15:00,31.16319,2.9803239999999995,1.153863715501321,4.108796,1.4178239999999995,-19.097200000000043,5366.596944451607
2023-11-14 20:18:00,33.85416,2.922454,1.1009733203975145,4.050927000000001,1.3888889999999998,-19.386599999999987,5366.646944451607
2023-11-14 20:21:00,34.23032,2.9803239999999995,1.1900918130010065,4.079862,1.4178239999999995,-19.965300000000013,5366.696944451607
2023-11-14 20:24:00,34.23032,3.009259,1.1614602413279012,4.282407,1.5625010000000001,-18.22919999999999,5366.746944451607
2023-11-14 20:27:00,34.23032,3.009259,1.1614576672536536,4.311343,1.5914349999999997,-17.93979999999999,5366.7969444516075
2023-11-14 20:30:00,32.69676,3.0671289999999996,1.176601599108711,4.311342,1.5335660000000004,-18.807800000000043,5366.846944451608
2023-11-14 20:33:00,31.16319,3.0671290000000004,1.097388936365083,4.311342,1.4756939999999998,-19.097199999999987,5366.896944451608
2023-11-14 20:36:00,32.69676,3.096064,1.1841455316813965,4.253472,1.4467590000000001,-19.09729999999996,5366.946944451608
2023-11-14 20:39:00,31.53935,3.0960650000000003,1.1454389036502604,4.253472,1.4178240000000004,-19.965300000000013,5366.996944451608
2023-11-14 20:42:00,31.53935,3.0960650000000003,1.1841470968940708,4.253472,1.4467589999999992,-20.83329999999995,5367.046944451608
2023-11-14 20:45:00,30.7581,3.125,1.1117426525049305,4.340278,1.4467590000000001,-19.386500000000012,5367.096944451609
2023-11-14 20:48:00,34.23032,3.1828700000000003,1.2066913063069533,4.3402780000000005,1.4467590000000001,-19.386500000000012,5367.146944451609
2023-11-14 20:51:00,31.53935,3.1539350000000006,1.1991929301174233,4.398148,1.5335650000000003,-19.965300000000013,5367.196944451609
2023-11-14 20:54:00,31.16319,3.1828700000000003,1.2440741176078445,4.4270830000000005,1.5625,-19.675899999999956,5367.246944451609
2023-11-14 20:57:00,35.01157,3.0960650000000003,1.104573180943404,4.340278,1.4756939999999998,-19.965299999999957,5367.296944451609
2023-11-14 21:00:00,32.69676,3.0671290000000004,1.1765990014728571,4.195602000000001,1.4178240000000004,-20.254599999999982,5367.3469444516095
2023-11-14 21:03:00,30.7581,3.0960650000000003,1.2210383958384095,4.253472,1.4756939999999998,-18.807799999999986,5367.39694445161
2023-11-14 21:06:00,34.23032,3.2407399999999997,1.2216465571994526,4.484954000000001,1.5335660000000004,-19.675900000000013,5367.44694445161
2023-11-14 21:09:00,35.01157,3.211805,1.1747750051198549,4.484953,1.5335650000000003,-20.254599999999982,5367.49694445161
2023-11-14 21:12:00,31.53935,3.1828699999999994,1.2066913063069529,4.398148,1.5046290000000004,-18.80789999999996,5367.54694445161
2023-11-14 21:15:00,30.7581,3.2407399999999997,1.2216465571994548,4.456017999999999,1.5046300000000006,-18.80789999999996,5367.59694445161
2023-11-14 21:18:00,33.47801,3.2407399999999997,1.2216452235419162,4.398148,1.4467590000000001,-18.518599999999992,5367.646944451611
2023-11-14 21:21:00,33.44907,3.1828700000000003,1.2066926284334185,4.427083,1.5335650000000003,-18.518500000000017,5367.696944451611
2023-11-14 21:24:00,34.60648,3.2696750000000003,1.2291011625845785,4.484954000000001,1.5046309999999998,-19.96519999999998,5367.746944451611
2023-11-14 21:27:00,33.47801,3.125,1.1527952302137576,4.4270830000000005,1.5625000000000009,-19.675900000000013,5367.796944451611
2023-11-14 21:30:00,31.53935,3.0960650000000003,1.1841484015692785,4.369213,1.5625010000000001,-19.675900000000013,5367.846944451611
2023-11-14 21:33:00,30.38194,3.2407399999999997,1.2216452235419162,4.456019,1.5046300000000006,-19.965299999999957,5367.8969444516115
2023-11-14 21:36:00,30.00578,3.0960650000000003,1.1841470968940728,4.340278,1.5335650000000003,-18.807900000000018,5367.946944451612
2023-11-14 21:57:00,30.00578,3.1539350000000006,1.1601365636125105,4.166666,1.273148,-18.80789999999999,5367.946944451612
2023-11-14 22:09:00,31.16319,3.240741,1.1820713283248532,4.282408,1.3020829999999997,-19.96520000000001,5367.946944451612
2023-11-14 22:27:00,30.00578,3.1828700000000003,1.2066926284334185,4.224537,1.3310190000000004,-19.386599999999987,5367.946944451612
2023-11-14 23:21:00,30.7581,3.038194,1.16903774358912,4.166666,1.4178239999999995,-19.965299999999985,5367.946944451612
2023-11-14 23:30:00,30.38194,2.835648,1.0393716016156747,3.7615740000000004,1.1574080000000002,-18.80789999999999,5367.946944451612
2023-11-14 23:36:00,30.00578,2.835647999999999,1.1510189345961221,3.848381,1.3310190000000013,-19.097200000000015,5367.946944451612
2023-11-14 23:39:00,31.16319,2.748842,1.0924800592064476,3.8483800000000006,1.3888890000000007,-17.93980000000002,5367.946944451612
2023-11-14 23:48:00,31.53935,2.6909719999999995,1.0025837454418978,3.616898,1.1574080000000002,-21.41209999999998,5367.946944451612
2023-11-14 23:57:00,31.16319,2.8645829999999997,1.1233134799166384,3.90625,1.3310189999999995,-19.96520000000001,5367.946944451612
2023-11-15 00:00:00,31.53935,2.7777779999999996,1.100215615373089,3.8773160000000004,1.3888890000000007,-22.5694,5367.946944451612
2023-11-15 00:21:00,30.7581,2.748842,1.092481292101864,3.7615739999999995,1.3020840000000007,-19.96520000000001,5367.946944451612
2023-11-15 00:30:00,30.00578,2.748842,1.0924800592064476,3.703704,1.2442130000000002,-21.990700000000004,5367.946944451612
2023-11-15 00:36:00,30.00578,2.6909719999999995,1.0769532429720068,3.7905100000000003,1.3888890000000007,-19.675899999999984,5367.946944451612
2023-11-15 00:39:00,31.53935,2.6620369999999998,1.0691611552076203,3.7615749999999997,1.3888889999999998,-19.675999999999988,5367.946944451612
2023-11-15 00:57:00,31.16319,2.806711999999999,1.1079322535321232,3.8483800000000006,1.3310190000000013,-19.675900000000013,5367.946944451612
2023-11-15 01:06:00,30.00578,2.6620369999999998,1.1364524259071727,3.5590269999999995,1.2442129999999993,-19.386599999999987,5367.946944451612
2023-11-15 01:09:00,30.00578,2.719907,1.1194293334560554,3.6747680000000003,1.273148,-20.254699999999985,5367.946944451612
2023-11-15 01:15:00,30.00578,2.7777779999999996,1.100215615373089,3.935186,1.4467590000000001,-20.254699999999985,5367.946944451612
2023-11-15 01:18:00,32.69676,2.748843,1.0924803268605057,3.8773160000000004,1.4178240000000004,-18.22919999999999,5367.946944451612
2023-11-15 01:21:00,30.00578,2.748843,1.092482792649749,3.7615739999999995,1.3020839999999998,-19.96520000000001,5367.946944451612
2023-11-15 01:30:00,30.38194,2.748842,1.0924812921018618,3.6747680000000003,1.2152779999999996,-19.965300000000013,5367.946944451612
2023-11-15 01:36:00,30.7581,2.6909719999999995,1.111482109224156,3.7615749999999997,1.3888890000000007,-19.386600000000044,5367.946944451612
2023-11-15 01:39:00,30.7581,2.6620369999999998,1.033149420276922,3.7905100000000003,1.3888889999999998,-19.097199999999987,5367.946944451612
2023-11-15 01:57:00,30.00578,2.748843,1.160781802122118,3.7905099999999994,1.3888889999999998,-18.807799999999986,5367.946944451612
2023-11-15 02:21:00,30.00578,2.8067130000000002,1.1079325199154342,3.8773160000000004,1.359954,-19.675900000000013,5367.946944451612
2023-11-15 02:30:00,30.38194,2.8935179999999994,1.1309767910146078,3.7615740000000004,1.1574080000000002,-20.254599999999982,5367.946944451612
2023-11-15 02:39:00,30.00578,2.835648,1.1156325546743828,3.9641200000000003,1.4178239999999995,-21.122600000000034,5367.946944451612
2023-11-15 03:12:00,30.00578,2.835647999999999,1.1156325546743824,3.703704,1.1574080000000002,-19.965300000000013,5367.946944451612
2023-11-15 03:30:00,30.00578,2.719907,1.0847261163195239,3.703704,1.273148,-20.833399999999983,5367.946944451612
2023-11-15 03:39:00,30.00578,2.806711999999999,1.1079322535321232,3.8483800000000006,1.3310190000000013,-19.965300000000013,5367.946944451612
2023-11-15 03:42:00,31.16319,2.748842,1.0924800592064476,3.819445,1.359954,-19.675999999999988,5367.946944451612
2023-11-15 03:45:00,31.16319,2.719907,1.08472856983453,3.7326379999999997,1.3020839999999998,-20.54400000000001,5367.946944451612
2023-11-15 03:54:00,30.00578,2.835647999999999,1.1510201308484485,3.703704,1.1863430000000008,-20.25460000000001,5367.946944451612
2023-11-15 03:57:00,30.7581,2.835647999999999,1.1510201308484485,3.703704,1.1863430000000008,-20.254700000000014,5367.946944451612
2023-11-15 04:06:00,30.7581,2.835647999999999,1.1156313035178047,3.848381,1.3020840000000007,-19.96519999999998,5367.946944451612
2023-11-15 04:24:00,30.00578,2.719907,1.0847261163195239,3.819445,1.3888889999999998,-19.097200000000043,5367.946944451612
2023-11-15 04:27:00,30.00578,2.719907,1.0847261163195239,3.819445,1.3888889999999998,-19.386500000000012,5367.946944451612
2023-11-15 04:36:00,30.00578,2.8645829999999997,1.1233122227217232,3.73264,1.1574080000000002,-18.518500000000017,5367.946944451612
2023-11-15 04:39:00,30.7581,2.8067130000000002,1.1431509932824857,3.7326390000000007,1.2442130000000002,-19.675900000000013,5367.946944451612
2023-11-15 04:48:00,31.53935,2.8067130000000002,1.1079337650096026,3.9351850000000006,1.4178239999999995,-19.386599999999987,5367.946944451612
2023-11-15 05:12:00,30.38194,2.7777779999999996,1.1002168543804038,3.7905099999999994,1.3020840000000007,-17.650499999999994,5367.946944451612
2023-11-15 05:24:00,30.38194,2.8067130000000002,1.1431509932824857,3.7615750000000006,1.273149,-20.83340000000001,5367.946944451612
2023-11-15 05:27:00,31.16319,2.7777780000000005,1.1352618592294137,3.8773160000000004,1.4178240000000004,-19.386599999999987,5367.946944451612
2023-11-15 05:30:00,31.16319,2.8067130000000002,1.1079337650096026,3.9351850000000006,1.4178239999999995,-17.93980000000002,5367.946944451612
2023-11-15 05:48:00,30.38194,2.835647999999999,1.1156313035178047,3.73264,1.1863430000000008,-18.807900000000018,5367.946944451612
2023-11-15 06:09:00,30.00578,2.719907,1.0847273430780247,3.6747680000000003,1.2442129999999993,-21.122699999999952,5367.946944451612
2023-11-15 06:21:00,30.00578,2.806711999999999,1.107933498626084,3.7615739999999995,1.2442140000000013,-18.80789999999996,5367.946944451612
2023-11-15 07:03:00,30.38194,2.8645829999999997,1.1233147371094936,3.790509,1.2152790000000007,-18.807900000000018,5367.946944451612
2023-11-15 07:09:00,31.16319,2.7777780000000005,1.1352630440159381,3.7326390000000007,1.273148,-19.676000000000016,5367.946944451612
2023-11-15 07:12:00,31.53935,2.8067130000000002,1.176901190036711,3.8483799999999997,1.3888889999999998,-19.386599999999987,5367.996944451612
2023-11-15 07:15:00,30.00578,2.8067130000000002,1.2407290895082141,3.993056,1.5914349999999997,-20.83330000000001,5368.046944451612
2023-11-15 07:18:00,35.04051,2.922453,1.1386227321979607,4.050926,1.4178250000000006,-19.386600000000016,5368.096944451612
2023-11-15 07:21:00,35.01157,2.835648,1.1156313035178047,3.9351860000000007,1.3888890000000007,-21.122600000000006,5368.146944451612
2023-11-15 07:24:00,48.11921,2.2858790000000004,1.0583136059906317,4.021990000000001,2.1122690000000004,-18.22920000000002,5368.196944451613
2023-11-15 07:27:00,37.29745,1.8229170000000003,0.8899245684638919,4.398148000000001,2.922454,-19.09730000000002,5368.246944451613
2023-11-15 07:30:00,34.60648,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,-18.807900000000018,5368.296944451613
2023-11-15 07:33:00,37.29745,1.9965270000000004,0.8838505977202602,4.282407,2.5752309999999996,-17.93979999999999,5368.346944451613
2023-11-15 07:36:00,36.54514,1.8229170000000003,0.8621359569443294,4.311342,2.8067130000000002,-19.965300000000013,5368.396944451613
2023-11-15 07:39:00,41.17477,1.9097220000000004,0.8881980828295665,4.079861,2.4884259999999996,-19.386500000000012,5368.4469444516135
2023-11-15 07:42:00,42.33218,1.9097220000000004,0.9439050467136179,4.282407,2.748843,-19.097199999999987,5368.496944451614
2023-11-15 07:45:00,40.39352,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,-18.518500000000017,5368.546944451614
2023-11-15 07:48:00,53.87731,2.517361,1.029902930148037,4.398148000000001,2.170139,-17.36110000000002,5368.596944451614
2023-11-15 07:51:00,67.39005,2.141204,0.6941841283645545,4.716435000000001,2.6909720000000004,-14.467599999999976,5368.646944451614
2023-11-15 07:54:00,54.62963,1.8229170000000003,0.8899245684638919,4.398148000000001,2.922454,-13.888900000000035,5368.696944451614
2023-11-15 07:57:00,50.02894,1.6782409999999999,0.790104551915026,3.9641200000000003,2.5752309999999996,-15.625,5368.746944451615
2023-11-15 08:00:00,50.81019,1.7939819999999997,0.8533802700949379,3.819444,2.343750000000001,-15.914299999999997,5368.796944451615
2023-11-15 08:03:00,52.34375,1.938657,0.8670940817053776,3.9351860000000007,2.2858800000000006,-15.335700000000003,5368.846944451615
2023-11-15 08:06:00,67.91088,1.4756940000000007,0.7281589812994844,3.096064,1.9097229999999996,-14.757000000000005,5368.896944451615
2023-11-15 08:09:00,73.17708,1.359953,0.7172767015226305,3.125,2.0833330000000005,-13.020800000000008,5368.946944451615
2023-11-15 08:12:00,72.01968,1.5914359999999999,0.9139332378599254,3.935186,2.8067130000000002,-13.31019999999998,5368.9969444516155
2023-11-15 08:15:00,66.98495,1.7361110000000002,0.8357571347702407,4.571759,3.153931000000001,-13.888900000000007,5369.046944451616
2023-11-15 08:18:00,56.56829,1.6782399999999997,0.8179957107655418,4.3402769999999995,2.9803250000000006,-14.467600000000004,5369.096944451616
2023-11-15 08:21:00,53.09606,1.880788,0.8502182785499158,4.195602,2.6041670000000003,-13.888900000000035,5369.146944451616
2023-11-15 08:24:00,51.5625,1.9965279999999996,0.8838519499660303,4.050926,2.343750000000001,-14.757000000000005,5369.196944451616
2023-11-15 08:27:00,49.24768,1.967593,0.8754875190857492,3.993056,2.314814,-16.492999999999995,5369.246944451616
2023-11-15 08:30:00,48.09028,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,-15.625,5369.296944451617
2023-11-15 08:33:00,47.71412,1.9965279999999996,0.9139706677534954,4.021991,2.34375,-15.914299999999969,5369.346944451617
2023-11-15 08:36:00,49.24768,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,-17.650500000000022,5369.396944451617
2023-11-15 08:39:00,51.18634,2.1122680000000003,0.9170194441053463,4.050926,2.2280100000000003,-16.782400000000024,5369.446944451617
2023-11-15 08:42:00,53.09606,1.967593,0.875488575821953,3.90625,2.2280089999999992,-16.492999999999995,5369.496944451617
2023-11-15 08:45:00,52.34375,1.9386579999999993,0.8968195364955484,3.7905099999999994,2.1701380000000006,-15.046299999999974,5369.5469444516175
2023-11-15 08:48:00,47.71412,1.9097229999999996,0.8586718612579998,3.90625,2.2858789999999996,-15.914300000000026,5369.596944451618
2023-11-15 08:51:00,51.5625,2.141203,0.9563254760753928,3.993055,2.170139,-15.625,5369.646944451618
2023-11-15 08:54:00,54.65856,2.141203,1.0149118429866628,4.2245360000000005,2.4594910000000008,-15.625,5369.696944451618
2023-11-15 08:57:00,55.81597,2.1701390000000007,0.9334406831204359,4.74537,2.864584,-13.888900000000007,5369.746944451618
2023-11-15 09:00:00,57.34954,2.228009,1.0117769037049604,4.629629,2.748843,-13.31019999999998,5369.796944451618
2023-11-15 09:03:00,48.11921,1.8807869999999998,0.8502159147150453,4.224538000000001,2.633102000000001,-15.625,5369.846944451619
2023-11-15 09:06:00,49.24768,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,-16.203699999999998,5369.896944451619
2023-11-15 09:09:00,50.81019,2.054398,0.9004906813843466,4.021991,2.256944,-15.046400000000006,5369.946944451619
2023-11-15 09:12:00,50.02894,2.0254629999999993,0.9516076438460898,3.9351839999999996,2.256944,-15.9144,5369.996944451619
2023-11-15 09:15:00,53.87731,2.1122680000000003,0.9775665244244195,4.050926,2.2858799999999997,-13.599599999999981,5370.046944451619
2023-11-15 09:18:00,55.43981,2.1122680000000003,0.9775665244244195,4.2534719999999995,2.4884259999999996,-14.467600000000004,5370.0969444516195
2023-11-15 09:21:00,52.34375,1.967593,0.875488575821953,4.166666,2.4884249999999994,-15.335700000000003,5370.14694445162
2023-11-15 09:24:00,51.96759,2.0254629999999993,0.8921861496180923,4.079860999999999,2.343750000000001,-15.914299999999997,5370.19694445162
2023-11-15 09:27:00,50.81019,1.9965279999999996,0.8838519499660303,3.906248999999999,2.1990730000000003,-15.625,5370.24694445162
2023-11-15 09:30:00,49.65278,1.967593,0.905411086532892,3.9641200000000003,2.314814,-15.9144,5370.29694445162
2023-11-15 09:33:00,51.96759,2.1122680000000003,0.9479116649193761,3.9641200000000003,2.170139,-16.203599999999994,5370.34694445162
2023-11-15 09:36:00,54.65856,2.0833329999999997,0.9394698375494069,3.993056,2.2280100000000003,-15.9144,5370.396944451621
2023-11-15 09:39:00,48.87153,1.938657,0.8968202450640835,3.993056,2.372686,-15.9144,5370.446944451621
2023-11-15 09:42:00,51.5625,2.0254630000000002,0.9225009431227686,3.8773139999999993,2.170139,-17.07170000000002,5370.496944451621
2023-11-15 09:45:00,54.65856,2.1122680000000003,0.9479116649193761,3.993056,2.1990749999999997,-17.071799999999996,5370.546944451621
2023-11-15 09:48:00,49.65278,1.938657,0.8670951314222043,3.9641200000000003,2.3148149999999994,-15.914299999999997,5370.596944451621
2023-11-15 09:51:00,51.93866,2.0833329999999997,0.9087693420561007,3.8773139999999993,2.0833330000000005,-15.046400000000006,5370.6469444516215
2023-11-15 09:54:00,49.65278,1.9675919999999998,0.9054107901805131,3.7615739999999995,2.1122689999999995,-15.914299999999997,5370.696944451622
2023-11-15 09:57:00,49.24768,2.0254630000000002,0.9225009431227686,4.07986,2.3726850000000006,-16.4931,5370.746944451622
2023-11-15 10:00:00,46.93287,2.0254629999999993,0.922499917336793,4.021991,2.3148150000000003,-15.914299999999997,5370.796944451622
2023-11-15 10:03:00,46.18055,2.0254629999999993,0.8921861496180903,3.993055,2.256944,-14.757000000000005,5370.846944451622
2023-11-15 10:06:00,66.98495,1.273148,0.7580401425337228,2.8067129999999993,1.9386569999999992,-11.863400000000013,5370.896944451622
2023-11-15 10:09:00,80.87384,1.2442130000000002,0.7902502537691204,3.8194440000000007,3.0381929999999997,-1.4466999999999928,5370.946944451623
2023-11-15 10:12:00,56.59722,1.5335650000000003,0.7728837047316442,4.1377310000000005,2.922453,-11.863400000000013,5370.996944451623
2023-11-15 10:15:00,50.02894,1.9386580000000002,0.8968195364955468,4.224538000000001,2.6041659999999993,-15.046300000000002,5371.046944451623
2023-11-15 10:18:00,50.02894,2.170139,0.9647120917807775,4.0509260000000005,2.1990740000000004,-16.203699999999998,5371.096944451623
2023-11-15 10:21:00,52.34375,2.228009,1.0117758741121978,4.195602,2.3148150000000003,-15.046300000000002,5371.146944451623
2023-11-15 10:24:00,51.18634,2.1990739999999995,0.9730703821974173,4.311343,2.430555000000001,-15.046300000000002,5371.1969444516235
2023-11-15 10:27:00,51.18634,2.170139,0.9334395783742403,4.369212,2.4884249999999994,-15.046200000000027,5371.246944451624
2023-11-15 10:30:00,52.71991,2.2858789999999996,0.9659715756671036,4.369212,2.3726849999999997,-15.9144,5371.296944451624
2023-11-15 10:33:00,52.71991,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,-14.756899999999973,5371.346944451624
2023-11-15 10:36:00,50.02894,2.228009,0.9814043283713756,4.369212,2.4594899999999997,-15.046300000000002,5371.396944451624
2023-11-15 10:39:00,51.18634,2.141204,0.9252417777759706,4.369213,2.51736,-15.3356,5371.446944451624
2023-11-15 10:42:00,51.5625,2.256944,0.9578769979583847,4.195601,2.2280100000000003,-15.3356,5371.496944451625
2023-11-15 10:45:00,52.71991,2.2858789999999996,0.9979936692891133,4.224536,2.256945000000001,-15.625,5371.546944451625
2023-11-15 10:48:00,54.65856,2.228009,0.9814032577212242,4.311343,2.4016200000000003,-15.046300000000002,5371.596944451625
2023-11-15 10:51:00,55.41088,2.170139,0.9647131497874554,4.427083,2.5752320000000006,-13.888900000000007,5371.646944451625
2023-11-15 10:54:00,52.34375,2.141204,0.9563268180149823,4.427083,2.6041670000000003,-14.467600000000004,5371.696944451625
2023-11-15 10:57:00,50.78125,2.170139,1.023648168870529,4.513889000000001,2.719907,-15.625,5371.7469444516255
2023-11-15 11:00:00,54.65856,2.228009,0.9497556071974772,4.629629,2.6909719999999995,-13.310200000000009,5371.796944451626
2023-11-15 11:03:00,51.93866,2.1701390000000007,0.9647120917807777,4.4270830000000005,2.5752309999999996,-15.625,5371.846944451626
2023-11-15 11:06:00,52.34375,2.1122690000000004,0.9170186375395967,4.224538000000001,2.4016200000000003,-15.046300000000002,5371.896944451626
2023-11-15 11:09:00,50.02894,2.083334,0.9973482831220287,4.137732,2.430555000000001,-15.914299999999997,5371.946944451626
2023-11-15 11:12:00,56.56829,2.1990739999999995,0.9416092182543605,4.224537,2.314814,-15.046300000000002,5371.996944451626
2023-11-15 11:15:00,52.71991,1.967593,0.875488575821953,4.166666,2.4884249999999994,-14.756900000000002,5372.046944451627
2023-11-15 11:18:00,55.81597,2.0833329999999997,0.9087682576527792,4.195602,2.4016200000000003,-14.178300000000007,5372.096944451627
2023-11-15 11:21:00,53.87731,2.1122679999999994,0.9170183528832504,4.137732,2.3148150000000003,-15.914299999999997,5372.146944451627
2023-11-15 11:24:00,51.18634,1.9675919999999998,0.8754893430051464,4.311342,2.633103,-16.203699999999998,5372.196944451627
2023-11-15 11:27:00,51.5625,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,-15.625,5372.246944451627
2023-11-15 11:30:00,51.96759,2.170139,0.9334384736263034,4.195603,2.3148150000000003,-15.3356,5372.2969444516275
2023-11-15 11:33:00,56.56829,2.2858790000000004,0.9979925861309115,4.311342000000001,2.34375,-14.757000000000005,5372.346944451628
2023-11-15 11:36:00,64.29398,2.228009,0.9166188142206552,4.6875,2.719908,-13.020800000000008,5372.396944451628
2023-11-15 11:39:00,55.78704,1.9386580000000002,0.8968215484984802,4.5428239999999995,2.922454,-13.310200000000009,5372.446944451628
2023-11-15 11:42:00,52.71991,2.170139,0.9334395783742403,4.513889000000001,2.633102,-15.625,5372.496944451628
2023-11-15 11:45:00,51.93866,2.170139,0.9647120917807775,4.340277,2.4884250000000003,-13.310100000000006,5372.546944451628
2023-11-15 11:48:00,46.18055,2.0254630000000002,0.8921861496180925,4.398148,2.6620370000000007,-16.493100000000027,5372.596944451629
2023-11-15 11:51:00,50.78125,2.170139,0.9334406831204357,4.108796,2.2280100000000003,-15.3356,5372.646944451629
2023-11-15 11:54:00,52.34375,2.2569440000000007,0.9897112192476915,4.137732000000001,2.1990749999999997,-15.625,5372.696944451629
2023-11-15 11:57:00,55.03472,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,-14.756900000000002,5372.746944451629
2023-11-15 12:00:00,50.78125,2.054399,0.900493123031452,4.369213,2.6041670000000003,-15.335700000000003,5372.796944451629
2023-11-15 12:03:00,53.125,2.083334,0.9394711685748122,4.340278,2.5752320000000006,-14.467600000000004,5372.8469444516295
2023-11-15 12:06:00,51.93866,2.141204,0.9252428757795055,4.398148,2.546296000000001,-15.9144,5372.89694445163
2023-11-15 12:09:00,55.41088,2.170139,0.9007010964120067,4.282408,2.3726849999999997,-14.178200000000004,5372.94694445163
2023-11-15 12:12:00,37.23959,2.8067130000000002,0.8439846173215954,4.398149,1.7071760000000005,-18.807799999999986,5372.99694445163
2023-11-15 12:15:00,63.88889,2.228009,1.0967302284228306,4.195603,2.4016210000000004,-13.599599999999981,5373.04694445163
2023-11-15 12:18:00,64.29398,2.1701390000000007,0.9647120917807777,4.716436000000001,2.864584,-12.731500000000011,5373.09694445163
2023-11-15 12:21:00,55.78704,1.9097220000000004,0.8586715696049979,4.513889000000001,2.8935189999999995,-13.31019999999998,5373.146944451631
2023-11-15 12:24:00,56.56829,2.256944,0.957874748424892,4.571759,2.604166,-14.467600000000004,5373.196944451631
2023-11-15 12:27:00,55.03472,2.1122680000000003,0.8506438197501413,4.282408,2.4016210000000004,-13.888900000000007,5373.246944451631
2023-11-15 12:30:00,49.24768,2.0833330000000005,0.9087693420560989,4.108796000000001,2.3148149999999994,-15.3356,5373.296944451631
2023-11-15 12:33:00,55.03472,2.2858790000000004,0.997991502971167,4.2534730000000005,2.2858800000000006,-14.756999999999977,5373.346944451631
2023-11-15 12:36:00,60.82176,2.2858790000000004,0.9979925861309115,4.542824,2.5752319999999997,-15.046300000000002,5373.3969444516315
2023-11-15 12:39:00,67.7662,2.34375,0.9481677346703471,4.6875,2.6041670000000003,-13.020900000000012,5373.446944451632
2023-11-15 12:42:00,60.41667,1.938657,0.8670940817053776,4.3402780000000005,2.6909720000000004,-13.888899999999978,5373.496944451632
2023-11-15 12:45:00,51.5625,1.9965280000000005,0.8838519499660287,4.108796000000001,2.4016199999999994,-15.9144,5373.546944451632
2023-11-15 12:48:00,52.71991,2.256944,1.0202585077954112,4.282408,2.3726849999999997,-15.914299999999997,5373.596944451632
2023-11-15 12:51:00,54.25347,2.256944,0.957874748424892,4.571759,2.604166,-14.757000000000005,5373.646944451632
2023-11-15 12:54:00,55.81597,2.2858790000000004,0.9659704442950904,4.369213,2.3726849999999997,-15.046300000000002,5373.696944451633
2023-11-15 12:57:00,57.72569,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-14.467700000000008,5373.746944451633
2023-11-15 13:00:00,57.72569,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,-14.467600000000004,5373.796944451633
2023-11-15 13:03:00,58.8831,2.2569440000000007,0.9897122961673328,4.398148,2.459492,-13.59960000000001,5373.846944451633
2023-11-15 13:06:00,58.50694,2.170139,0.9647120917807775,4.571759,2.719907,-12.152800000000013,5373.896944451633
2023-11-15 13:09:00,65.82755,2.314814,0.9740431488330599,4.6296289999999996,2.6041670000000003,-13.020800000000008,5373.9469444516335
2023-11-15 13:12:00,57.72569,1.9675919999999998,0.875488286270829,4.427083,2.748843000000001,-12.44210000000001,5373.996944451634
2023-11-15 13:15:00,50.78125,1.9965280000000005,0.8523383442003248,4.282408000000001,2.546296,-16.203699999999998,5374.046944451634
2023-11-15 13:18:00,53.87731,2.170139,0.9647131497874554,4.108796,2.256945000000001,-15.046299999999974,5374.096944451634
2023-11-15 13:21:00,55.78704,2.1990740000000004,0.9730703821974156,4.224538000000001,2.343749999999999,-14.467600000000004,5374.146944451634
2023-11-15 13:24:00,58.50694,2.170139,0.9334406831204357,4.369213,2.4884270000000006,-13.888900000000007,5374.196944451634
2023-11-15 13:27:00,60.82176,2.1701390000000007,0.9647120917807777,4.311342000000001,2.4594899999999997,-15.046400000000006,5374.246944451635
2023-11-15 13:30:00,57.34954,2.054399,0.9309997377350143,4.253472,2.51736,-14.467700000000008,5374.296944451635
2023-11-15 13:33:00,54.65856,2.054399,0.9004920454867195,4.340278,2.5752310000000005,-13.888900000000007,5374.346944451635
2023-11-15 13:36:00,56.94444,2.1122690000000004,0.8506440898903532,4.195603,2.3148150000000003,-14.467700000000008,5374.396944451635
2023-11-15 13:39:00,55.38194,2.170139,0.9647110337726021,4.224538000000001,2.3726849999999997,-14.178200000000004,5374.446944451635
2023-11-15 13:42:00,57.34954,2.141204,0.8927057307131134,4.3402780000000005,2.4594899999999997,-13.599500000000006,5374.4969444516355
2023-11-15 13:45:00,58.50694,2.1701390000000007,0.9947272494821469,4.398148,2.5752309999999996,-14.467500000000001,5374.546944451636
2023-11-15 13:48:00,73.14815,2.3726850000000006,1.0539357671295717,4.629629,2.6041669999999995,-12.15270000000001,5374.596944451636
2023-11-15 13:51:00,77.77778,2.2858790000000004,0.9979925861309115,5.005787000000001,3.038195,-9.83789999999999,5374.646944451636
