Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-15 13:54:00,66.6088,1.938657,0.9253700653172933,4.861111,3.2696769999999997,-9.837900000000019,5374.696944451636
2023-11-15 13:57:00,60.41667,2.0254630000000002,0.8604666343560861,4.600694,2.835648,-10.99539999999999,5374.746944451636
2023-11-15 14:00:00,65.45139,2.228009,0.9497556071974793,4.774306,2.835649000000001,-10.99539999999999,5374.796944451637
2023-11-15 14:03:00,61.57407,2.141204,0.9563257663806,4.687500000000001,2.8645830000000005,-10.416699999999992,5374.846944451637
2023-11-15 14:06:00,58.10185,2.0254630000000002,0.8270823363527865,4.484954,2.6909729999999996,-11.574099999999987,5374.896944451637
2023-11-15 14:09:00,54.62963,2.054398,0.8349608444346498,4.311342,2.4884250000000003,-14.467600000000004,5374.946944451637
2023-11-15 14:12:00,55.03472,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,-14.467600000000004,5374.996944451637
2023-11-15 14:15:00,60.82176,2.1990740000000004,0.9416092182543607,4.398149,2.4884259999999996,-11.863499999999988,5375.0469444516375
2023-11-15 14:18:00,63.10764,2.141203,0.9252425920455578,4.484953000000001,2.633102,-11.863499999999988,5375.096944451638
2023-11-15 14:21:00,61.19792,2.0833330000000005,0.9087682576527795,4.456018,2.6620359999999996,-10.995400000000018,5375.146944451638
2023-11-15 14:24:00,63.13657,2.141203,0.9563254760753928,4.484953000000001,2.6620370000000007,-11.863400000000013,5375.196944451638
2023-11-15 14:27:00,66.98495,2.141203,0.9252425920455598,4.6875,2.835649000000001,-11.28479999999999,5375.246944451638
2023-11-15 14:30:00,58.8831,1.9675919999999998,0.9341457528174264,4.369213,2.748842,-11.574000000000012,5375.296944451638
2023-11-15 14:33:00,57.34954,1.9675919999999998,0.8754872295348652,4.224537,2.546296,-12.44210000000001,5375.346944451639
2023-11-15 14:36:00,57.72569,2.0833330000000005,0.9394708763327853,4.311342,2.546297,-12.731500000000011,5375.396944451639
2023-11-15 14:39:00,60.04051,2.0254630000000002,0.9224999173367934,4.311343,2.6041669999999995,-11.284700000000015,5375.446944451639
2023-11-15 14:42:00,57.72569,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,-11.574000000000012,5375.496944451639
2023-11-15 14:45:00,57.34954,2.054398,0.9004928364750253,4.658564,2.8935190000000004,-11.574000000000012,5375.546944451639
2023-11-15 14:48:00,57.34954,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,-11.574100000000016,5375.5969444516395
2023-11-15 14:51:00,58.10185,2.0833329999999997,0.9394698375494069,4.311343,2.546297,-12.731500000000011,5375.64694445164
2023-11-15 14:54:00,55.41088,2.0254630000000002,0.9796636143079636,4.253472,2.6041670000000003,-12.731400000000008,5375.69694445164
2023-11-15 14:57:00,60.04051,2.1701380000000006,0.9647118024164698,4.340277,2.4884259999999996,-12.442099999999982,5375.74694445164
2023-11-15 15:00:00,62.73148,2.0254630000000002,0.9224999173367934,4.398148,2.6909719999999995,-10.706000000000017,5375.79694445164
2023-11-15 15:03:00,56.97338,1.9097219999999995,0.888198082829566,4.311342,2.719907,-12.44210000000001,5375.84694445164
2023-11-15 15:06:00,53.87731,1.967593,0.8754885758219548,4.340278,2.6620370000000007,-13.599500000000006,5375.896944451641
2023-11-15 15:09:00,54.65856,2.0254630000000002,0.9516066568689454,4.253472,2.5752310000000005,-13.020800000000008,5375.946944451641
2023-11-15 15:12:00,53.87731,2.141203,0.9252414940422584,4.253472,2.4016200000000003,-14.467599999999976,5375.996944451641
2023-11-15 15:15:00,57.72569,2.1701390000000007,0.9334384736263036,4.282408000000001,2.4016200000000003,-13.310200000000009,5376.046944451641
2023-11-15 15:18:00,60.85069,2.314814,0.974044286774308,4.456018,2.4305570000000003,-12.731500000000011,5376.096944451641
2023-11-15 15:21:00,60.41667,2.1122690000000004,0.9170197287619254,4.571759000000001,2.748842,-11.863400000000013,5376.1469444516415
2023-11-15 15:24:00,58.50694,2.083334,0.9394701297912107,4.369213,2.604166,-13.020900000000012,5376.196944451642
2023-11-15 15:27:00,58.50694,2.083334,0.8428163755793846,4.629630000000001,2.7777780000000005,-13.02079999999998,5376.246944451642
2023-11-15 15:30:00,56.56829,2.1122690000000004,0.9170208199825404,4.369213,2.546297,-13.599500000000006,5376.296944451642
2023-11-15 15:33:00,60.04051,2.054398,0.931000476799659,4.282406999999999,2.546297,-13.020899999999983,5376.346944451642
2023-11-15 15:36:00,55.41088,2.0254630000000002,0.8921861496180906,4.427084000000001,2.6909729999999996,-13.888899999999978,5376.396944451642
2023-11-15 15:39:00,53.87731,2.0254630000000002,0.8921850789682326,4.224538000000001,2.4884260000000005,-13.310100000000006,5376.446944451643
2023-11-15 15:42:00,61.97917,2.3148150000000003,0.9403079153985519,4.976853,2.9224489999999994,-13.020800000000008,5376.496944451643
2023-11-15 15:45:00,61.97917,2.083334,0.9087696276532236,4.513889000000001,2.719907,-12.44210000000001,5376.546944451643
2023-11-15 15:48:00,61.19792,2.1122690000000004,0.9170208199825404,4.369213,2.546297,-13.020800000000008,5376.596944451643
2023-11-15 15:51:00,58.13079,2.054399,0.9004920454867195,4.137732,2.3726850000000006,-12.15270000000001,5376.646944451643
2023-11-15 15:54:00,58.50694,2.170139,0.9334384736263034,4.398149,2.517361,-13.599500000000006,5376.6969444516435
2023-11-15 15:57:00,61.19792,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,-12.442199999999985,5376.746944451644
2023-11-15 16:00:00,61.97917,2.170139,0.9334384736263034,4.398149,2.517361,-12.442199999999985,5376.796944451644
2023-11-15 16:03:00,63.13657,2.054399,0.9309997377350143,4.398149,2.6620369999999998,-11.574100000000016,5376.846944451644
2023-11-15 16:06:00,60.04051,2.054399,0.9602902435829802,4.484954,2.7777770000000004,-12.442099999999982,5376.896944451644
2023-11-15 16:09:00,60.04051,2.0254630000000002,0.95160764384609,4.571759,2.8935189999999995,-11.863399999999984,5376.946944451644
2023-11-15 16:12:00,57.72569,2.083334,0.9087696276532236,4.513889000000001,2.719907,-12.731400000000008,5376.996944451645
2023-11-15 16:15:00,57.34954,2.141204,0.9252428757795035,4.571759000000001,2.719907,-13.310200000000009,5377.046944451645
2023-11-15 16:18:00,61.60301,2.2569440000000007,1.0202605788935135,4.629629,2.7199079999999993,-11.863400000000013,5377.096944451645
2023-11-15 16:21:00,56.97338,1.9097220000000004,0.8586715696049998,4.5428239999999995,2.922454,-12.731499999999983,5377.146944451645
2023-11-15 16:24:00,54.65856,2.054399,0.9004920454867176,4.253472,2.4884249999999994,-12.442199999999985,5377.196944451645
2023-11-15 16:27:00,53.87731,2.170139,0.9947272494821464,4.282408,2.4594910000000008,-14.178200000000004,5377.2469444516455
2023-11-15 16:30:00,55.03472,2.083334,0.9087685432496676,4.282408,2.4884250000000003,-13.020800000000008,5377.296944451646
2023-11-15 16:33:00,52.71991,2.083334,0.9087685432496676,4.195603,2.4016200000000003,-12.731500000000011,5377.346944451646
2023-11-15 16:36:00,52.71991,2.1122690000000004,0.9170197287619273,4.340278,2.517361,-13.888900000000007,5377.396944451646
2023-11-15 16:39:00,52.71991,2.1122690000000004,0.9170186375395967,4.282408000000001,2.4594900000000006,-14.178200000000004,5377.446944451646
2023-11-15 16:42:00,55.41088,2.2569440000000007,0.9897101423265174,4.282408000000001,2.343749999999999,-13.310200000000009,5377.496944451646
2023-11-15 16:45:00,54.65856,2.141204,0.9252417777759706,4.2534730000000005,2.4016200000000003,-14.178299999999979,5377.546944451647
2023-11-15 16:48:00,51.5625,2.0833330000000005,0.9087693420561009,4.195602,2.4016210000000004,-13.888999999999982,5377.596944451647
2023-11-15 16:51:00,50.78125,2.141204,0.9563247147447341,4.282408,2.4594900000000006,-14.467600000000004,5377.646944451647
2023-11-15 16:54:00,51.93866,2.228009,0.9814032577212224,4.282408000000001,2.3726849999999997,-14.46769999999998,5377.696944451647
2023-11-15 16:57:00,52.71991,2.228009,0.9497556071974793,4.2534719999999995,2.3148150000000003,-15.335700000000003,5377.746944451647
2023-11-15 17:00:00,55.81597,2.314814,1.006249970975531,4.224536,2.2280100000000003,-14.467600000000004,5377.7969444516475
2023-11-15 17:03:00,55.03472,2.170139,0.9647110337726021,4.3402780000000005,2.4884249999999994,-14.756900000000002,5377.846944451648
2023-11-15 17:06:00,55.78704,2.256944,0.9245408975109876,4.484954,2.4884270000000006,-14.178300000000007,5377.896944451648
2023-11-15 17:09:00,51.18634,2.1990739999999995,0.9730703821974154,4.3402780000000005,2.4594899999999997,-15.046200000000027,5377.946944451648
2023-11-15 17:12:00,47.71412,2.141203,0.8927066063849715,4.224536,2.34375,-17.361200000000025,5377.996944451648
2023-11-15 17:15:00,44.99421,2.1990749999999997,0.873986201664751,4.050926,2.0833329999999997,-17.361099999999993,5378.046944451648
2023-11-15 17:18:00,46.93287,2.228009,0.9497544890681932,3.9351849999999997,1.9965269999999995,-16.493000000000023,5378.096944451649
2023-11-15 17:21:00,50.02894,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-15.3356,5378.146944451649
2023-11-15 17:24:00,47.71412,2.1990740000000004,0.9730703821974175,4.021991,2.141203,-17.071800000000025,5378.196944451649
2023-11-15 17:27:00,46.55671,2.1122690000000004,0.8506452996378568,3.9641200000000003,2.0833329999999997,-16.782399999999996,5378.246944451649
2023-11-15 17:30:00,43.86574,2.141204,0.9252428757795055,4.021991,2.1701390000000007,-18.807800000000015,5378.296944451649
2023-11-15 17:33:00,43.86574,2.141204,0.8927080355691924,4.02199,2.141204000000001,-17.071800000000025,5378.3469444516495
2023-11-15 17:36:00,42.30324,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,-17.93980000000002,5378.39694445165
2023-11-15 17:39:00,43.86574,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-17.07170000000002,5378.44694445165
2023-11-15 17:42:00,40.76968,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-18.51849999999999,5378.49694445165
2023-11-15 17:45:00,41.17477,2.1701390000000007,0.9334395783742425,3.819444,1.938657,-17.361099999999993,5378.54694445165
2023-11-15 18:12:00,34.60648,2.4884260000000005,1.021987968190975,3.327546,1.1284709999999993,-18.51849999999996,5378.54694445165
2023-11-15 18:15:00,39.23611,2.2569440000000007,0.9578758731925301,3.327546000000001,1.3599539999999992,-17.36110000000002,5378.59694445165
2023-11-15 18:18:00,42.70834,2.2858790000000004,0.9659715756671038,3.4432870000000007,1.4467599999999994,-19.097200000000015,5378.646944451651
2023-11-15 18:21:00,42.70834,2.170139,0.9334395783742403,3.5590270000000004,1.6782399999999997,-19.386499999999984,5378.696944451651
2023-11-15 18:24:00,40.39352,2.0833330000000005,0.9689430362638016,3.616898,1.8807869999999998,-18.807799999999986,5378.746944451651
2023-11-15 18:27:00,45.74653,2.3148150000000003,0.9403150853231752,3.587962,1.5335640000000001,-19.386599999999987,5378.796944451651
2023-11-15 18:30:00,42.33218,2.1122680000000003,0.8846858801824348,3.327546,1.475695,-17.939899999999966,5378.846944451651
2023-11-15 18:33:00,40.01736,2.141204,0.9563268180149823,3.2696749999999994,1.4467590000000001,-19.96520000000001,5378.8969444516515
2023-11-15 18:36:00,48.09028,2.34375,1.0144819241345366,3.616897,1.5914350000000006,-17.93979999999999,5378.946944451652
2023-11-15 18:39:00,46.93287,2.170139,0.9947272494821464,3.790509,1.9675920000000007,-17.36110000000002,5378.996944451652
2023-11-15 18:42:00,45.3993,2.1990739999999995,0.9730703821974173,4.050926,2.1701380000000006,-15.3356,5379.046944451652
2023-11-15 18:45:00,45.3993,2.141203,0.8927066063849715,3.906249,2.0254630000000002,-17.65039999999999,5379.096944451652
2023-11-15 18:48:00,40.01736,2.0833329999999997,0.8766381766613002,3.616898,1.7939809999999996,-19.675899999999956,5379.146944451652
2023-11-15 18:51:00,39.61227,2.1990739999999995,0.9416103297106421,3.587962,1.6782399999999997,-18.51849999999996,5379.196944451653
2023-11-15 18:54:00,38.85995,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-18.807799999999986,5379.246944451653
2023-11-15 18:57:00,40.01736,2.1122690000000004,0.9170186375395967,3.501158,1.6782399999999997,-18.22919999999999,5379.296944451653
2023-11-15 19:00:00,43.86574,2.228009,0.9497556071974772,3.3854170000000003,1.4467599999999994,-18.80789999999999,5379.346944451653
2023-11-15 19:03:00,41.92709,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-17.361099999999993,5379.396944451653
2023-11-15 19:06:00,40.79861,2.1122690000000004,0.9170186375395967,3.501158,1.6782399999999997,-18.51849999999999,5379.4469444516535
2023-11-15 19:09:00,42.70834,2.170139,0.9334395783742403,3.6458340000000007,1.765047,-19.96520000000001,5379.496944451654
2023-11-15 19:12:00,40.76968,2.083334,0.9087696276532236,3.6458340000000007,1.851852,-16.2038,5379.546944451654
2023-11-15 19:15:00,38.85995,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-18.807799999999986,5379.596944451654
2023-11-15 19:18:00,40.39352,2.054398,0.9004906813843466,3.3854170000000003,1.6203700000000003,-17.93980000000002,5379.646944451654
2023-11-15 19:21:00,44.64699,2.170139,0.8662296233317893,3.327546,1.3888889999999998,-17.65039999999999,5379.696944451654
2023-11-15 19:24:00,37.29745,2.1122690000000004,0.9479119561835452,3.414352,1.6203699999999994,-17.361099999999993,5379.746944451655
2023-11-15 19:27:00,36.9213,2.170139,0.9647120917807775,3.703704,1.851852,-18.22909999999999,5379.796944451655
2023-11-15 19:30:00,41.17477,2.1701390000000007,0.9007010964120069,3.703704000000001,1.7939809999999996,-19.386499999999984,5379.846944451655
2023-11-15 19:33:00,38.0787,2.054399,0.8685655550557606,3.414353,1.6203699999999994,-19.675999999999988,5379.896944451655
2023-11-15 19:36:00,73.87153,1.3888889999999998,0.7009614068578085,3.038195,1.9386579999999993,-13.599500000000006,5379.946944451655
2023-11-15 19:39:00,98.26389,0.578703,0.5186841204114907,2.835647,2.7199079999999993,-8.969900000000024,5379.9969444516555
2023-11-15 19:42:00,34.20139,1.157407,0.6729280743990153,2.9803240000000004,2.17014,-17.939800000000048,5380.046944451656
2023-11-15 19:45:00,36.14005,2.228009,0.9814043283713756,3.2407400000000006,1.3310180000000003,-20.254699999999957,5380.096944451656
2023-11-15 19:48:00,43.86574,2.1122680000000003,0.9170183528832506,3.414352,1.5914349999999997,-18.518599999999992,5380.146944451656
2023-11-15 19:51:00,46.18055,2.025462,0.8604663539558037,3.1828700000000003,1.4178250000000006,-18.807800000000043,5380.196944451656
2023-11-15 19:54:00,47.71412,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-17.650400000000047,5380.246944451656
2023-11-15 19:57:00,46.18055,2.0833329999999997,0.9087693420560988,3.298611,1.5046299999999997,-17.36110000000002,5380.296944451657
2023-11-15 20:00:00,46.18055,1.9965279999999996,0.8838508862525347,3.4432869999999998,1.73611,-17.36110000000002,5380.346944451657
2023-11-15 20:03:00,44.61805,2.054398,0.9004906813843466,3.616897999999999,1.851850999999999,-18.22919999999999,5380.396944451657
2023-11-15 20:06:00,43.86574,1.9965279999999996,0.8523394601087974,3.4722209999999993,1.73611,-17.36110000000002,5380.446944451657
2023-11-15 20:09:00,42.30324,2.0254630000000002,0.860465511061044,3.3854170000000003,1.6203699999999994,-17.650500000000022,5380.496944451657
2023-11-15 20:12:00,44.61805,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-19.386599999999987,5380.5469444516575
2023-11-15 20:15:00,43.86574,2.0254630000000002,0.8921861496180925,3.327546,1.5914350000000006,-18.807799999999986,5380.596944451658
2023-11-15 20:18:00,43.86574,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-18.518500000000017,5380.646944451658
2023-11-15 20:21:00,45.02315,2.083334,0.9087685432496676,3.616899,1.8229160000000002,-17.650500000000022,5380.696944451658
2023-11-15 20:24:00,44.61805,2.228009,0.9166188142206552,3.587962,1.6203700000000003,-18.807800000000043,5380.746944451658
2023-11-15 20:27:00,41.92709,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,-16.782399999999996,5380.796944451658
2023-11-15 20:30:00,44.61805,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,-17.939800000000048,5380.846944451659
2023-11-15 20:33:00,46.93287,2.1990740000000004,1.0032642528230802,3.414353,1.5624999999999991,-18.807900000000018,5380.896944451659
2023-11-15 20:36:00,43.86574,2.0254630000000002,0.8921850789682326,3.501158,1.765046,-18.22920000000002,5380.946944451659
2023-11-15 20:39:00,47.71412,2.170139,0.9334384736263034,3.616899,1.7361110000000002,-17.93979999999999,5380.996944451659
2023-11-15 20:42:00,49.65278,2.0833330000000005,0.908770426457719,3.501156,1.7071759999999996,-18.51849999999999,5381.046944451659
2023-11-15 20:51:00,45.3993,2.256944,0.957874748424892,3.5879630000000002,1.6203700000000003,-17.93979999999999,5381.196944451659
2023-11-15 20:54:00,43.48959,2.141204,0.9252428757795035,3.5590270000000004,1.7071749999999994,-18.51849999999999,5381.246944451659
2023-11-15 20:57:00,42.33218,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,-19.965299999999985,5381.296944451659
2023-11-15 21:03:00,44.61805,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-18.518500000000017,5381.39694445166
2023-11-15 21:06:00,42.70834,2.054399,0.9310007700386339,3.530092,1.7939810000000005,-18.229100000000017,5381.44694445166
2023-11-15 21:09:00,42.70834,2.1122690000000004,0.9170186375395967,3.616899,1.7939809999999996,-18.518500000000017,5381.49694445166
2023-11-15 21:12:00,50.02894,2.1990730000000003,0.8739844334618541,3.7326379999999997,1.765046,-15.9144,5381.54694445166
2023-11-15 21:15:00,48.87153,2.0254629999999993,0.8921861496180923,3.501156999999999,1.7650460000000008,-16.782399999999996,5381.59694445166
2023-11-15 21:18:00,43.86574,1.9965270000000004,0.9139713916902363,3.501156,1.8229170000000003,-18.518500000000017,5381.646944451661
2023-11-15 21:21:00,43.46065,2.0833330000000005,0.8766381766613004,3.616898000000001,1.7939809999999996,-17.071799999999996,5381.696944451661
2023-11-15 21:24:00,43.48959,1.9965279999999996,0.8523394601087974,3.4432859999999996,1.7071750000000003,-17.650499999999965,5381.746944451661
2023-11-15 21:27:00,42.70834,1.9386579999999993,0.8032841990010751,3.327546,1.6203700000000003,-17.650499999999965,5381.796944451661
2023-11-15 21:30:00,41.14584,1.967593,0.8754875190857492,3.327547,1.649305,-17.650499999999965,5381.846944451661
2023-11-15 21:33:00,45.02315,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-17.65040000000002,5381.8969444516615
2023-11-15 21:36:00,49.62384,2.1122680000000003,0.8846858801824348,3.4722219999999995,1.6203709999999996,-18.22920000000002,5381.946944451662
2023-11-15 21:39:00,48.09028,1.9965279999999996,0.8838530136778651,3.4432859999999996,1.7361110000000002,-17.36110000000002,5381.996944451662
2023-11-15 21:42:00,45.3993,1.967593,0.9341470300989867,3.4722219999999995,1.851851,-16.492999999999995,5382.046944451662
2023-11-15 21:45:00,43.86574,1.967593,0.8754875190857492,3.530093,1.851851,-19.097200000000043,5382.096944451662
2023-11-15 21:48:00,42.70834,2.0254629999999993,0.8921850789682324,3.5590279999999996,1.8229160000000002,-18.229100000000017,5382.146944451662
2023-11-15 21:51:00,45.77546,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-17.071799999999996,5382.196944451663
2023-11-15 21:54:00,46.93287,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-17.650499999999994,5382.246944451663
2023-11-15 21:57:00,45.3993,2.054398,0.931000476799659,3.501156,1.7650460000000008,-17.36110000000002,5382.296944451663
2023-11-15 22:00:00,46.55671,2.1122679999999994,0.9170183528832504,3.616897999999999,1.7939809999999996,-18.518500000000017,5382.346944451663
2023-11-15 22:03:00,45.02315,1.9965279999999996,0.8523383442003246,3.5590280000000005,1.8229160000000002,-16.782399999999996,5382.396944451663
2023-11-15 22:06:00,42.70834,2.0254630000000002,0.8921872202662773,3.4432859999999996,1.7071759999999996,-17.650499999999965,5382.4469444516635
2023-11-15 22:09:00,42.70834,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-17.071799999999996,5382.496944451664
2023-11-15 22:57:00,30.00578,3.0960639999999993,1.221039376373811,3.8773139999999993,1.0995380000000008,-20.54400000000004,5382.496944451664
2023-11-15 23:00:00,33.07291,3.1539339999999996,1.236410081927603,4.137732,1.3020840000000007,-19.965299999999985,5382.496944451664
2023-11-15 23:03:00,34.60648,3.096064,1.1454372763678249,4.195602000000001,1.359954,-19.675899999999984,5382.496944451664
2023-11-15 23:06:00,30.7581,3.0671299999999997,1.1765992625582316,4.224538000000001,1.446759000000001,-18.22919999999999,5382.496944451664
2023-11-15 23:09:00,32.69676,3.125,1.1916765084440548,4.282408,1.4467590000000001,-17.361099999999993,5382.496944451664
2023-11-15 23:12:00,32.69676,3.1539350000000006,1.1601351783916753,4.282408000000001,1.3888889999999998,-19.386600000000016,5382.496944451664
2023-11-15 23:15:00,30.38194,3.1828700000000003,1.2066926284334185,4.224537,1.3310190000000004,-17.65040000000002,5382.496944451664
2023-11-15 23:21:00,33.07291,3.1539339999999996,1.1991926706609737,4.108796,1.2442140000000013,-19.386600000000016,5382.496944451664
2023-11-15 23:24:00,33.85416,2.922454,1.1386229961459755,4.079861,1.4467589999999992,-20.83330000000001,5382.546944451664
2023-11-15 23:27:00,33.47801,2.922453,1.17451731228495,4.166666,1.5625,-20.83340000000001,5382.596944451664
2023-11-15 23:30:00,35.01157,2.8935179999999994,1.0935074311160549,4.108797,1.475696000000001,-20.543999999999983,5382.646944451664
2023-11-15 23:33:00,33.85416,2.7777780000000005,1.0634691311787698,3.906251000000001,1.3888889999999998,-18.229100000000017,5382.696944451664
2023-11-15 23:36:00,33.07291,2.8067130000000002,1.1079325199154342,3.906251,1.3888889999999998,-19.386599999999987,5382.746944451665
2023-11-15 23:39:00,32.69676,2.8645830000000005,1.1233122227217234,3.9641210000000004,1.3888889999999998,-20.25460000000001,5382.796944451665
2023-11-15 23:42:00,34.23032,2.8935180000000003,1.1309755278050624,3.993056000000001,1.3888890000000007,-19.097199999999987,5382.846944451665
2023-11-15 23:45:00,36.54514,2.7777780000000005,1.0634691311787698,3.906251000000001,1.3888889999999998,-19.965300000000013,5382.896944451665
2023-11-15 23:48:00,33.47801,2.7199079999999993,1.0847276113817128,3.90625,1.4756939999999998,-19.965300000000013,5382.946944451665
2023-11-15 23:51:00,35.01157,2.8067130000000002,1.1079325199154342,4.079862,1.5625,-18.518500000000017,5382.9969444516655
2023-11-15 23:54:00,36.16898,2.8067130000000002,1.0320464365301365,4.021991,1.4467590000000001,-18.807900000000018,5383.046944451666
2023-11-15 23:57:00,33.07291,2.748843,1.0924803268605057,3.906251000000001,1.446759000000001,-19.097199999999987,5383.096944451666
2023-11-16 00:00:00,32.69676,2.7777780000000005,1.1002168543804018,3.9351850000000006,1.4467589999999992,-17.93979999999999,5383.146944451666
2023-11-16 00:03:00,32.69676,2.7777780000000005,1.100215615373089,3.906251000000001,1.4178240000000004,-21.122600000000034,5383.196944451666
2023-11-16 00:06:00,35.01157,2.8067130000000002,1.1079325199154342,3.906251000000001,1.3888890000000007,-19.675900000000013,5383.246944451666
2023-11-16 00:09:00,35.76389,2.8935179999999994,1.1309755278050624,3.9351860000000007,1.3310190000000013,-19.097200000000015,5383.296944451667
2023-11-16 00:12:00,33.07291,2.8067130000000002,1.1431521838118288,4.021991,1.5335660000000004,-20.25460000000004,5383.346944451667
2023-11-16 00:15:00,33.44907,2.7777779999999996,1.100218093385693,4.021991,1.5335660000000004,-19.386599999999987,5383.396944451667
2023-11-16 00:18:00,33.07291,2.7777780000000005,1.1002168543804018,3.9351850000000006,1.4467589999999992,-19.386599999999987,5383.446944451667
2023-11-16 00:21:00,31.53935,2.8067130000000002,1.0710042227434249,3.9351860000000007,1.3888889999999998,-20.25460000000004,5383.496944451667
2023-11-16 00:27:00,31.53935,2.8067130000000002,1.1079325199154342,3.8773160000000004,1.359954,-23.4375,5383.496944451667
2023-11-16 00:30:00,33.85416,2.8067130000000002,1.1079325199154342,3.8773160000000004,1.359954,-18.807800000000043,5383.5469444516675
2023-11-16 00:33:00,34.23032,2.8645830000000005,1.1233134799166409,3.90625,1.3310190000000004,-19.675899999999956,5383.596944451668
2023-11-16 00:36:00,32.69676,2.8067130000000002,1.1431498027513955,3.9351860000000007,1.4467589999999992,-17.93979999999999,5383.646944451668
2023-11-16 00:39:00,31.53935,2.835648,1.1510213270990193,4.050926,1.5335660000000004,-19.965299999999957,5383.696944451668
2023-11-16 00:42:00,35.76389,2.835647999999999,1.1510201308484485,4.137732,1.6203710000000004,-16.49309999999997,5383.746944451668
2023-11-16 00:45:00,36.16898,2.7199079999999993,1.0483457497860345,3.935186,1.4756939999999998,-18.807800000000043,5383.796944451668
2023-11-16 00:48:00,33.47801,2.719908,1.0847276113817153,3.819445,1.3888890000000007,-19.386600000000044,5383.846944451669
2023-11-16 00:51:00,33.07291,2.8067130000000002,1.1079325199154342,3.8773160000000004,1.359954,-17.93979999999999,5383.896944451669
2023-11-16 00:54:00,30.7581,2.8067130000000002,1.1079325199154342,3.9351860000000007,1.4178240000000004,-19.675900000000013,5383.946944451669
2023-11-16 00:57:00,32.69676,2.9513879999999997,1.146250266684309,4.0509260000000005,1.3888890000000007,-17.93979999999999,5383.996944451669
2023-11-16 01:00:00,31.53935,2.8935180000000003,1.1309755278050624,4.021991000000001,1.4178240000000004,-19.675900000000013,5384.046944451669
2023-11-16 01:03:00,32.69676,2.8645830000000005,1.123314737109494,3.877314,1.3020839999999998,-18.807900000000018,5384.0969444516695
2023-11-16 01:06:00,30.00578,2.748843,1.0924815597561337,3.819445,1.359954000000001,-19.386599999999987,5384.14694445167
2023-11-16 01:12:00,34.23032,2.9803230000000003,1.153864733833985,4.1377310000000005,1.4467610000000004,-20.83330000000001,5384.14694445167
2023-11-16 01:15:00,33.47801,2.8935180000000003,1.0539687988676039,3.993056,1.3310190000000004,-18.807900000000018,5384.19694445167
2023-11-16 01:18:00,32.69676,2.8645830000000005,1.1588707238527165,4.021990000000001,1.4756939999999998,-21.12270000000001,5384.24694445167
2023-11-16 01:21:00,31.53935,2.8935180000000003,1.1309767910146102,4.108796,1.5046300000000006,-18.80789999999996,5384.29694445167
2023-11-16 01:24:00,31.53935,2.8935180000000003,1.093507431116055,4.021990000000001,1.3888890000000007,-19.675900000000013,5384.34694445167
2023-11-16 01:27:00,31.53935,2.835648,1.0785232348878775,3.9641200000000003,1.3888890000000007,-17.93979999999999,5384.396944451671
2023-11-16 01:30:00,31.13426,2.7777779999999996,1.1002168543804038,3.8483799999999997,1.359954000000001,-20.83330000000001,5384.446944451671
2023-11-16 01:33:00,30.00578,2.748843,1.0924803268605057,3.8773160000000004,1.4178240000000004,-20.254599999999982,5384.496944451671
2023-11-16 01:36:00,33.85416,2.8645829999999997,1.1233122227217232,3.9641210000000004,1.3888890000000007,-19.386599999999987,5384.546944451671
2023-11-16 01:39:00,35.01157,2.7777780000000005,1.024706036617365,3.8773160000000004,1.3310190000000004,-19.097199999999987,5384.596944451671
2023-11-16 01:42:00,30.7581,2.748843,1.0924803268605057,3.906251000000001,1.446759000000001,-20.25460000000004,5384.6469444516715
2023-11-16 01:45:00,30.38194,2.748843,1.160781802122118,3.935186,1.5335650000000003,-20.543900000000008,5384.696944451672
2023-11-16 01:48:00,33.47801,2.7777779999999996,1.1002168543804038,3.9930559999999993,1.5046300000000006,-20.83330000000001,5384.746944451672
2023-11-16 01:51:00,30.7581,2.835647999999999,1.1156313035178047,3.848381,1.3020840000000007,-19.386599999999987,5384.796944451672
2023-11-16 01:54:00,30.7581,2.748843,1.0559176890850894,3.7615739999999995,1.273148,-18.807799999999986,5384.846944451672
2023-11-16 02:00:00,31.16319,2.748842,1.0924800592064476,3.819445,1.359954,-20.543999999999983,5384.846944451672
2023-11-16 02:03:00,33.13079,2.748842,1.0173485147458168,3.819445,1.3020840000000007,-19.386600000000044,5384.896944451672
2023-11-16 02:06:00,31.16319,2.6909719999999995,1.0769532429720068,3.8483800000000006,1.446759000000001,-21.412000000000035,5384.946944451673
2023-11-16 02:09:00,34.23032,2.806711999999999,1.107933498626084,3.9641199999999994,1.4467600000000012,-18.80789999999996,5384.996944451673
2023-11-16 02:12:00,33.85416,2.719907,1.0847261163195239,4.021991,1.5914349999999997,-19.965300000000013,5385.046944451673
2023-11-16 02:15:00,34.63541,2.719907,1.0483454878304974,3.90625,1.4467589999999992,-20.543999999999983,5385.096944451673
2023-11-16 02:18:00,32.69676,2.6620369999999998,0.9951730175907147,3.819445,1.3888890000000007,-19.386599999999987,5385.146944451673
2023-11-16 02:21:00,30.7581,2.6620369999999998,1.0691623696149863,3.703703999999999,1.3310190000000004,-19.675900000000013,5385.1969444516735
2023-11-16 02:24:00,33.85416,2.6909719999999995,1.0769532429720068,3.7905100000000003,1.3888890000000007,-20.543900000000008,5385.246944451674
2023-11-16 02:27:00,30.7581,2.6041669999999995,1.0535193647620287,3.703703999999999,1.3888890000000007,-19.386599999999987,5385.296944451674
2023-11-16 02:30:00,30.38194,2.6909719999999995,1.111482109224154,3.7905100000000003,1.4178239999999995,-20.25460000000004,5385.346944451674
2023-11-16 02:33:00,34.60648,2.748842,1.0924812921018618,3.877314,1.4178239999999995,-19.965299999999957,5385.396944451674
2023-11-16 02:36:00,33.15972,2.6620369999999998,1.0331506967688386,3.7615739999999995,1.359954,-19.097199999999987,5385.446944451674
2023-11-16 02:39:00,30.00578,2.719907,1.0847261163195239,3.819445,1.3888889999999998,-19.96520000000004,5385.496944451675
2023-11-16 02:42:00,30.00578,2.6909719999999995,1.0769532429720068,3.90625,1.5046290000000004,-20.254699999999957,5385.546944451675
2023-11-16 02:45:00,33.07291,2.835647999999999,1.0785219192029851,3.935186,1.359954,-21.990700000000004,5385.596944451675
2023-11-16 02:48:00,33.07291,2.748843,1.0173487693088958,3.848381,1.3310190000000004,-19.386599999999987,5385.646944451675
2023-11-16 02:54:00,33.07291,2.8067130000000002,1.1079325199154342,3.906251000000001,1.3888890000000007,-19.097200000000043,5385.646944451675
2023-11-16 02:57:00,30.38194,2.748843,1.0924815597561337,3.7905099999999994,1.3310190000000004,-20.544099999999958,5385.646944451675
2023-11-16 03:06:00,33.07291,2.7777779999999996,1.0634704339051997,3.7615739999999995,1.2442130000000002,-18.807900000000018,5385.646944451675
2023-11-16 03:09:00,33.07291,2.748843,1.0924803268605057,3.73264,1.273148,-19.675999999999988,5385.696944451675
2023-11-16 03:12:00,31.53935,2.7777780000000005,1.100215615373089,3.906251000000001,1.4178240000000004,-19.097199999999987,5385.7469444516755
2023-11-16 03:15:00,31.16319,2.7777780000000005,1.100216854380404,4.021991,1.5335650000000003,-21.701300000000003,5385.796944451676
2023-11-16 03:18:00,31.16319,2.8067130000000002,1.071005531961966,4.0509260000000005,1.5046300000000006,-19.965300000000013,5385.846944451676
2023-11-16 03:21:00,32.69676,2.7777779999999996,1.0634691311787694,3.935186,1.4178239999999995,-20.543900000000008,5385.896944451676
2023-11-16 03:24:00,31.16319,2.7199079999999993,1.0099743888852646,3.848381,1.359954000000001,-18.807799999999986,5385.946944451676
2023-11-16 03:27:00,30.00578,2.748842,1.0559174277526553,3.7326379999999997,1.2442130000000002,-19.965300000000013,5385.996944451676
2023-11-16 03:30:00,33.07291,2.748842,1.0924800592064476,3.703704,1.2442130000000002,-18.807800000000043,5386.046944451677
2023-11-16 03:33:00,30.38194,2.6620369999999998,1.0691623696149863,3.703703999999999,1.3310190000000004,-18.807900000000018,5386.096944451677
2023-11-16 03:36:00,33.85416,2.7777769999999995,1.1002165873661092,3.819444,1.3310189999999995,-20.543999999999983,5386.146944451677
2023-11-16 03:39:00,36.54514,2.748841999999999,1.055917427752655,3.9351849999999997,1.4467600000000012,-19.097199999999987,5386.196944451677
2023-11-16 03:42:00,34.23032,2.633101999999999,1.0255247159238001,3.819444,1.446759000000001,-19.386599999999987,5386.246944451677
2023-11-16 03:45:00,31.53935,2.633101999999999,1.0613507697610267,3.819444,1.4756939999999998,-20.254700000000014,5386.2969444516775
2023-11-16 03:48:00,31.53935,2.719907,1.048346777493573,3.877314,1.4178240000000004,-20.254700000000014,5386.346944451678
2023-11-16 03:51:00,30.7581,2.719907,1.0847273430780269,3.7615739999999995,1.3310190000000004,-22.280100000000004,5386.396944451678
2023-11-16 03:54:00,30.7581,2.748843,1.0559176890850894,3.7615739999999995,1.273148,-19.386599999999987,5386.446944451678
2023-11-16 03:57:00,30.00578,2.7199079999999993,1.0847288381384306,3.7615739999999995,1.3310190000000004,-19.965300000000013,5386.496944451678
2023-11-16 04:00:00,31.53935,2.7777779999999996,1.168851374377265,3.935186,1.5046300000000006,-19.96519999999998,5386.546944451678
2023-11-16 04:03:00,33.85416,2.7777779999999996,1.1002168543804038,3.9930559999999993,1.5046300000000006,-19.386599999999987,5386.596944451679
2023-11-16 04:06:00,31.53935,2.748843,1.055916392876934,3.906251000000001,1.4178240000000004,-18.518500000000017,5386.646944451679
2023-11-16 04:15:00,32.69676,2.835647999999999,1.151021327099019,3.7615739999999995,1.2442140000000013,-20.543999999999983,5386.646944451679
2023-11-16 04:18:00,33.44907,2.748843,1.092482792649749,3.7615739999999995,1.3020839999999998,-18.22919999999999,5386.696944451679
2023-11-16 04:21:00,33.85416,2.719907,1.1194293334560554,3.877314,1.4756939999999998,-18.807900000000018,5386.746944451679
2023-11-16 04:24:00,32.69676,2.719907,1.0847273430780269,3.9641199999999994,1.5335650000000003,-20.254599999999982,5386.796944451679
2023-11-16 04:27:00,31.53935,2.748843,1.0924815597561337,3.9930559999999993,1.5335650000000003,-18.518599999999992,5386.8469444516795
2023-11-16 04:30:00,34.23032,2.7777779999999996,1.0634691311787694,3.935186,1.4178239999999995,-20.254599999999982,5386.89694445168
2023-11-16 04:33:00,30.7581,2.7199079999999993,1.0847288381384306,3.7615739999999995,1.3310190000000004,-19.675900000000013,5386.94694445168
2023-11-16 04:36:00,30.00578,2.719907,1.0847261163195239,3.703704,1.273148,-18.22919999999999,5386.99694445168
2023-11-16 04:39:00,30.00578,2.719907,1.0847273430780247,3.6747680000000003,1.2442129999999993,-19.675900000000013,5387.04694445168
2023-11-16 04:42:00,30.7581,2.748841999999999,1.0924812921018638,3.703703999999999,1.2442140000000013,-21.411999999999978,5387.09694445168
2023-11-16 04:45:00,34.60648,2.7777769999999995,1.1002165873661092,3.819444,1.3310189999999995,-19.675999999999988,5387.146944451681
2023-11-16 04:48:00,31.53935,2.6620369999999998,1.0691623696149846,3.819444,1.4467589999999992,-19.675899999999956,5387.196944451681
2023-11-16 04:51:00,34.23032,2.748842,1.1273569145549338,3.9641199999999994,1.5335660000000004,-19.097200000000043,5387.246944451681
2023-11-16 04:54:00,31.53935,2.633101999999999,1.0255247159238001,3.819444,1.446759000000001,-19.675999999999988,5387.296944451681
2023-11-16 04:57:00,31.13426,2.6620369999999998,1.0691623696149863,3.703703999999999,1.3310190000000004,-19.386599999999987,5387.346944451681
2023-11-16 05:00:00,31.16319,2.719907,1.048346777493573,3.7326379999999997,1.273148,-20.833399999999983,5387.3969444516815
2023-11-16 05:06:00,32.69676,2.835647999999999,1.1510189345961201,3.8773160000000004,1.359954,-16.782399999999996,5387.3969444516815
2023-11-16 05:09:00,33.07291,2.7777779999999996,1.100215615373089,3.8773160000000004,1.3888890000000007,-19.675899999999956,5387.446944451682
2023-11-16 05:12:00,30.00578,2.7199079999999993,1.1194284345062686,3.848381,1.446759000000001,-18.807799999999986,5387.496944451682
2023-11-16 05:15:00,32.69676,2.7777779999999996,1.100215615373089,3.8773160000000004,1.3888890000000007,-20.833399999999983,5387.546944451682
2023-11-16 05:18:00,30.7581,2.748843,1.0559176890850894,3.7905099999999994,1.3020839999999998,-20.254599999999982,5387.596944451682
2023-11-16 05:21:00,32.69676,2.7777779999999996,1.100218093385693,3.7615739999999995,1.273149,-19.097200000000043,5387.646944451682
2023-11-16 05:24:00,33.07291,2.806711999999999,1.1079334986260818,3.877314,1.359954,-18.51849999999996,5387.696944451683
2023-11-16 05:27:00,30.38194,2.719907,1.0847261163195239,3.8483800000000006,1.4178240000000004,-20.543999999999983,5387.746944451683
2023-11-16 05:30:00,33.44907,2.6909719999999995,1.076954463567963,3.819444,1.4178239999999995,-18.518500000000017,5387.796944451683
2023-11-16 05:33:00,33.47801,2.719907,1.048346777493573,3.7615739999999995,1.3020839999999998,-17.93980000000002,5387.846944451683
2023-11-16 05:36:00,32.69676,2.748842,1.0924800592064476,3.819445,1.359954,-19.965299999999985,5387.896944451683
2023-11-16 05:39:00,35.01157,2.748842,1.0924812921018618,3.877314,1.4178239999999995,-19.96520000000001,5387.9469444516835
2023-11-16 05:42:00,34.23032,2.719907,1.0483454878304974,3.8483800000000006,1.3888889999999998,-22.28,5387.996944451684
2023-11-16 05:45:00,33.07291,2.6909719999999995,1.0769532429720068,3.8483800000000006,1.446759000000001,-19.386500000000012,5388.046944451684
2023-11-16 05:48:00,33.82523,2.835647999999999,1.1510201308484485,3.90625,1.3888890000000007,-18.518500000000017,5388.096944451684
2023-11-16 05:51:00,33.85416,2.7777779999999996,1.0247060366173646,3.9930559999999993,1.4467590000000001,-19.965299999999985,5388.146944451684
2023-11-16 05:54:00,31.53935,2.7199079999999993,1.0847263846229995,3.848381,1.4178240000000004,-19.097200000000015,5388.196944451684
2023-11-16 05:57:00,33.47801,2.8067130000000002,1.1079325199154342,3.906251000000001,1.3888890000000007,-21.412000000000035,5388.246944451685
2023-11-16 06:06:00,33.07291,2.8067130000000002,1.107933765009605,4.021991,1.5046300000000006,-19.965299999999985,5388.396944451684
2023-11-16 06:09:00,34.23032,2.7777780000000005,1.1002168543804018,3.9351850000000006,1.4467589999999992,-18.807900000000018,5388.446944451684
2023-11-16 06:12:00,30.7581,2.8067130000000002,1.0710042227434249,3.906251000000001,1.359954,-19.675900000000013,5388.496944451685
2023-11-16 06:15:00,33.44907,2.835647999999999,1.1156325546743824,3.90625,1.359954,-17.071699999999993,5388.546944451685
2023-11-16 06:18:00,36.16898,2.7777779999999996,1.0634691311787694,3.8773160000000004,1.359954,-18.807800000000015,5388.596944451685
2023-11-16 06:24:00,30.38194,2.7777779999999996,1.168851374377265,3.935186,1.5046300000000006,-18.80789999999999,5388.696944451685
2023-11-16 06:27:00,34.23032,2.835647999999999,1.1156338058289135,4.021991,1.475696000000001,-17.071799999999996,5388.7469444516855
2023-11-16 06:30:00,31.53935,2.719907,1.0483454878304974,3.8483800000000006,1.3888889999999998,-19.965300000000013,5388.796944451686
2023-11-16 06:33:00,30.7581,2.6909719999999995,1.0407579577021304,3.7615739999999995,1.3310190000000004,-18.807799999999986,5388.846944451686
2023-11-16 06:36:00,30.38194,2.719907,1.048346777493573,3.7326379999999997,1.273148,-18.518399999999986,5388.896944451686
2023-11-16 06:39:00,33.47801,2.806711999999999,1.1079347437180063,3.7326379999999997,1.2152790000000007,-17.07170000000002,5388.946944451686
2023-11-16 06:42:00,31.16319,2.6909719999999995,1.1445819330929514,3.7615739999999995,1.4178240000000004,-19.965300000000013,5388.996944451686
2023-11-16 06:45:00,33.82523,2.806711999999999,1.1769009121713896,3.90625,1.4467600000000012,-19.676000000000016,5389.046944451687
2023-11-16 06:48:00,34.60648,2.7777779999999996,1.0247074156305513,4.137732,1.5914359999999999,-19.386499999999984,5389.096944451687
2023-11-16 06:51:00,32.69676,2.7199079999999993,1.0847276113817128,3.90625,1.4756939999999998,-19.675900000000013,5389.146944451687
2023-11-16 06:54:00,31.53935,2.748843,1.0924815597561337,3.7905099999999994,1.3310190000000004,-19.96520000000001,5389.196944451687
2023-11-16 06:57:00,31.16319,2.7777780000000005,1.100216854380404,3.819445,1.3310190000000004,-19.386599999999987,5389.246944451687
2023-11-16 07:00:00,35.76389,2.8645829999999997,1.0466775867627338,3.8773160000000004,1.2442140000000013,-17.93979999999999,5389.2969444516875
2023-11-16 07:03:00,35.76389,2.7777780000000005,1.1002168543804018,3.9351850000000006,1.4467589999999992,-19.386599999999987,5389.346944451688
2023-11-16 07:06:00,33.07291,2.8935179999999994,1.1667030328998882,4.079861,1.5046300000000006,-22.280100000000004,5389.396944451688
2023-11-16 07:09:00,38.0787,2.922453,1.0612454811952823,4.195602,1.5046309999999998,-19.386600000000016,5389.446944451688
2023-11-16 07:12:00,35.76389,2.7777779999999996,1.0247060366173646,4.050926,1.5046290000000004,-17.650499999999965,5389.496944451688
2023-11-16 07:15:00,34.60648,2.8067130000000002,1.1079325199154342,3.993056,1.4756939999999998,-17.939699999999988,5389.546944451688
2023-11-16 07:18:00,34.63541,2.7777780000000005,1.1002168543804018,3.9351850000000006,1.4467589999999992,-19.09729999999996,5389.596944451689
2023-11-16 07:24:00,41.92709,1.938657,0.9253690971399261,3.993056,2.4016210000000004,-19.386599999999987,5389.596944451689
2023-11-16 07:27:00,36.54514,1.6493060000000002,0.9790047138417614,4.484953,3.3564860000000003,-19.386500000000012,5389.646944451689
2023-11-16 07:30:00,35.01157,1.7939819999999997,0.8533783257061149,4.774306,3.298610000000001,-18.229100000000017,5389.696944451689
2023-11-16 07:33:00,36.16898,1.8229170000000003,0.7711609005348985,4.542824,2.951389,-19.097200000000043,5389.746944451689
2023-11-16 07:36:00,36.14005,1.7939819999999997,0.7946321583335816,4.079861,2.546296000000001,-17.939899999999966,5389.796944451689
2023-11-16 07:39:00,35.76389,1.938657,0.8360003694263543,4.021990000000001,2.343750000000001,-19.675900000000013,5389.8469444516895
2023-11-16 07:42:00,34.60648,1.8229170000000003,0.8332107916802206,3.9641210000000004,2.430555,-19.386599999999987,5389.89694445169
2023-11-16 07:45:00,36.9213,1.9386580000000002,0.8670943722961612,4.050927000000001,2.4016200000000003,-18.807900000000018,5389.94694445169
2023-11-16 07:48:00,36.14005,1.9097220000000004,0.7952952134323009,4.137731,2.4594899999999997,-20.543900000000008,5389.99694445169
2023-11-16 07:51:00,38.0787,1.8807870000000007,0.8195439027385233,3.993056000000001,2.3726849999999997,-19.097200000000015,5390.04694445169
2023-11-16 07:54:00,33.44907,1.7939810000000005,0.7946329326266653,3.7326379999999997,2.1990750000000006,-19.097199999999987,5390.09694445169
2023-11-16 07:57:00,42.30324,1.9965270000000004,0.819175033775276,4.166667,2.4016210000000004,-18.807900000000018,5390.146944451691
2023-11-16 08:00:00,34.60648,1.7939810000000005,0.9075910615235884,3.90625,2.4884260000000005,-20.25460000000004,5390.196944451691
2023-11-16 08:03:00,35.01157,1.765047,0.8160739998961194,4.079862,2.6041669999999995,-19.675900000000013,5390.246944451691
2023-11-16 08:06:00,40.39352,0.6365740000000004,0.4773728066849054,3.5300920000000007,3.240741,-19.097199999999987,5390.296944451691
2023-11-16 08:09:00,35.76389,1.070602,0.5971361269858202,3.8483790000000004,3.0671300000000006,-17.36110000000002,5390.346944451691
2023-11-16 08:12:00,38.83102,1.2152769999999995,0.59328315406029,3.6458319999999995,2.6620369999999998,-18.807799999999986,5390.3969444516915
2023-11-16 08:15:00,39.90162,1.0127309999999996,0.5999773941523657,3.1539339999999996,2.4594899999999997,-19.09729999999996,5390.446944451692
2023-11-16 08:18:00,46.55671,1.186343,0.6829538034080036,3.1828709999999996,2.34375,-17.650500000000022,5390.496944451692
2023-11-16 08:21:00,41.14584,0.8391200000000003,0.5574631318619137,3.2696750000000003,2.7777779999999996,-16.493100000000027,5390.546944451692
2023-11-16 08:24:00,40.76968,0.983797,0.671835259348858,3.530093,2.9803239999999995,-17.93979999999999,5390.596944451692
2023-11-16 08:27:00,67.36111,1.3020829999999997,0.673324392860775,3.414352,2.4016200000000003,-14.178200000000004,5390.646944451692
2023-11-16 08:30:00,76.62037,0.983797,0.6112371618538713,3.153936,2.517361,-13.310099999999977,5390.696944451693
2023-11-16 08:33:00,64.26505,0.8101849999999997,0.7198948516294644,4.166667,3.993056,-12.731499999999983,5390.746944451693
2023-11-16 08:36:00,57.72569,1.1284720000000004,0.7858858019531509,5.005787,4.398147,-15.335699999999974,5390.796944451693
2023-11-16 08:39:00,52.31481,1.3888889999999998,0.7752975160442808,4.745369999999999,3.732639,-15.046300000000002,5390.846944451693
2023-11-16 08:42:00,46.55671,1.1863419999999998,0.6597788306891167,4.427084,3.5590280000000005,-16.4931,5390.896944451693
2023-11-16 08:45:00,43.86574,1.0995369999999998,0.6301985139610498,4.658565,3.8773150000000003,-16.782399999999996,5390.9469444516935
2023-11-16 08:48:00,42.6794,1.1284719999999995,0.6165587640844465,3.9641200000000003,3.125,-18.229199999999963,5390.996944451694
2023-11-16 08:51:00,43.8368,1.157407,0.6261700432069549,3.7615739999999995,2.8935179999999994,-16.49309999999997,5391.046944451694
2023-11-16 08:54:00,48.87153,1.2152780000000005,0.7374630780638909,3.5590280000000005,2.748842,-17.361199999999997,5391.096944451694
2023-11-16 09:33:00,30.72917,3.298611,1.3109781507416043,4.571759000000001,1.6203710000000004,-19.675900000000013,5391.096944451694
2023-11-16 09:36:00,34.98264,3.2407399999999997,1.259345597827471,4.976852,2.0543940000000003,-18.807900000000018,5391.096944451694
2023-11-16 09:39:00,39.98843,3.298611,1.2365521229236216,5.179394000000001,2.1701429999999995,-17.650499999999994,5391.096944451694
2023-11-16 09:42:00,36.95023,3.1828700000000003,1.3142971380643171,5.208334,2.401624,-19.386600000000016,5391.096944451694
2023-11-16 09:45:00,39.61227,3.1539349999999997,1.1601268670122116,5.3819490000000005,2.488424000000001,-19.386600000000016,5391.096944451694
2023-11-16 09:48:00,36.14005,3.096064,1.1045860221292574,5.237264000000001,2.3726899999999995,-18.80789999999999,5391.096944451694
2023-11-16 09:51:00,30.7581,3.2118059999999993,1.1747822453827659,5.237267999999999,2.2858840000000002,-19.386499999999984,5391.096944451694
2023-11-16 10:00:00,33.44907,3.2696750000000003,1.3032291834974632,5.063658000000001,2.141209,-18.518599999999992,5391.096944451694
2023-11-16 10:03:00,36.54514,3.211805,1.1331731524730178,5.034722,2.0544030000000006,-19.386599999999987,5391.146944451694
2023-11-16 10:06:00,48.09028,3.298611,1.4124125749539451,4.918982000000001,2.054397,-18.80789999999996,5391.196944451694
2023-11-16 10:09:00,45.77546,2.8935180000000003,1.3262996509906486,5.410877999999999,2.98032,-17.939899999999966,5391.246944451695
2023-11-16 10:12:00,38.0787,2.8067130000000002,1.0320450505327767,5.497687999999999,2.9224550000000002,-18.51849999999996,5391.296944451695
2023-11-16 10:15:00,35.76389,3.009259,1.040100636769178,5.266208,2.4594890000000005,-17.939800000000048,5391.346944451695
2023-11-16 10:18:00,35.01157,2.922454,1.1386217269449443,4.803242,2.170139,-17.93979999999999,5391.396944451695
2023-11-16 10:21:00,33.82523,2.922453999999999,1.1009746553310054,4.803241,2.141204000000001,-17.361000000000047,5391.446944451695
2023-11-16 10:24:00,36.14005,2.546296,1.037795629202077,4.513888,2.2569440000000007,-18.807800000000043,5391.4969444516955
2023-11-16 10:27:00,43.48959,2.1701379999999997,0.9006938627994021,4.282412000000001,2.3726840000000013,-17.939899999999966,5391.546944451696
2023-11-16 10:30:00,45.3993,1.359953,0.6918034985364084,3.298611,2.228014,-17.939899999999966,5391.596944451696
2023-11-16 10:33:00,48.87153,1.8229160000000002,0.8899214321380685,4.13773,2.6620340000000002,-17.361199999999997,5391.646944451696
2023-11-16 10:36:00,44.99421,2.459491,1.1954888517466014,5.179396,3.182875,-17.07170000000002,5391.696944451696
2023-11-16 10:39:00,38.0787,2.835648,1.078527181927977,5.381943,2.8067149999999996,-17.650499999999965,5391.746944451696
2023-11-16 10:42:00,33.07291,2.8645829999999997,1.0860277544832575,5.034718000000001,2.430555000000001,-19.386499999999984,5391.796944451697
2023-11-16 10:45:00,68.89468,0.8969909999999999,0.5993220103145632,4.021991,3.501156,-14.467499999999973,5391.846944451697
2023-11-16 10:48:00,90.1331,1.3020839999999998,0.7901382331587635,4.774306,3.9062479999999997,-13.31019999999998,5391.896944451697
2023-11-16 10:51:00,54.22454,0.9548610000000002,0.7849956439935335,4.774306,4.456023,-11.863400000000013,5391.946944451697
