Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-16 10:54:00,36.54514,3.0960650000000003,1.1454430219900664,5.179394000000001,2.3437490000000007,-17.361000000000047,5391.996944451697
2023-11-16 10:57:00,35.76389,3.1539350000000006,1.1991902974538171,5.4976840000000005,2.6330990000000005,-18.22909999999996,5392.0469444516975
2023-11-16 11:00:00,34.60648,3.0671290000000004,1.1765977026517038,5.266208000000001,2.488428999999999,-18.518599999999992,5392.096944451698
2023-11-16 11:03:00,36.5162,3.038194,1.1306870368196607,5.034720999999999,2.2569489999999996,-18.80789999999996,5392.146944451698
2023-11-16 11:06:00,40.39352,3.0671289999999996,1.0541051694105588,5.2951429999999995,2.4305540000000008,-18.807799999999986,5392.196944451698
2023-11-16 11:09:00,42.6794,2.2858789999999996,0.8971141166590553,4.311343000000001,2.2569440000000007,-16.20369999999997,5392.246944451698
2023-11-16 11:12:00,36.5162,1.9965279999999996,0.8523383442003246,3.9641210000000004,2.228009,-19.386599999999987,5392.296944451698
2023-11-16 11:15:00,34.60648,2.459491,0.9427917835735629,4.195602,1.967593,-18.518400000000042,5392.346944451699
2023-11-16 11:18:00,33.04398,2.806711999999999,1.0320461831329744,4.340278,1.765047000000001,-19.386599999999987,5392.396944451699
2023-11-16 11:21:00,36.5162,2.922453,1.174511245868915,4.716435,2.1122639999999997,-19.097199999999987,5392.446944451699
2023-11-16 11:24:00,39.61227,3.1539349999999997,1.1991902974538167,5.266208,2.4016230000000007,-17.650400000000047,5392.496944451699
2023-11-16 11:27:00,34.98264,3.0092589999999992,1.1232682700912884,5.353012999999999,2.604164,-18.22919999999999,5392.546944451699
2023-11-16 11:30:00,36.5162,3.0671290000000004,1.1765977026517038,5.353008000000001,2.5752289999999993,-18.22919999999999,5392.5969444516995
2023-11-16 11:33:00,37.29745,3.1539350000000006,1.2364103470207377,5.1215280000000005,2.2858790000000004,-18.807900000000018,5392.6469444517
2023-11-16 11:36:00,39.23611,3.1828709999999996,1.0819639136179322,5.381939999999999,2.401619,-18.518500000000017,5392.6969444517
2023-11-16 11:39:00,41.92709,3.3854159999999993,1.2972714746491425,5.55556,2.488424,-17.650499999999965,5392.7469444517
2023-11-16 11:42:00,38.83102,3.298611,1.2745594807796732,5.72917,2.7488389999999994,-19.965300000000013,5392.7969444517
2023-11-16 11:45:00,41.92709,3.327546,1.1615360241115327,5.787039999999999,2.6909740000000006,-17.65039999999999,5392.8469444517
2023-11-16 11:48:00,39.23611,3.327546,1.2439641175864395,5.5844949999999995,2.5462990000000003,-17.93979999999999,5392.896944451701
2023-11-16 11:51:00,33.82523,3.2696759999999996,1.1893460784040992,5.758105,2.7488390000000003,-20.254599999999982,5392.946944451701
2023-11-16 11:54:00,42.6794,3.4432869999999998,1.2327553998130802,5.49769,2.314813000000001,-19.96520000000001,5392.996944451701
2023-11-16 11:57:00,39.61227,2.633102,1.1282997172457456,4.6296289999999996,2.343749,-20.25460000000001,5393.046944451701
2023-11-16 12:00:00,45.77546,2.2858789999999996,0.9324311097250813,4.398153000000001,2.3726840000000013,-17.36110000000002,5393.096944451701
2023-11-16 12:03:00,36.14005,2.6041669999999995,1.1201246217018068,4.947922,2.690975000000001,-19.675899999999984,5393.1469444517015
2023-11-16 12:06:00,41.14584,3.1539339999999996,1.1188960695182455,5.237268,2.314814,-18.807900000000018,5393.196944451702
2023-11-16 12:09:00,38.0787,3.1828700000000003,1.2440779072266404,5.324069,2.4594890000000005,-19.386599999999987,5393.246944451702
2023-11-16 12:15:00,42.30324,3.0671299999999997,1.0541054109224708,5.353014,2.488424000000001,-17.93979999999999,5393.246944451702
2023-11-16 12:18:00,34.23032,2.8935180000000003,1.1666945794787598,5.324077999999999,2.7488400000000004,-18.518599999999992,5393.296944451702
2023-11-16 12:21:00,41.17477,3.0671289999999996,1.0541206404919976,5.237268,2.3726889999999994,-18.807800000000043,5393.346944451702
2023-11-16 12:24:00,38.83102,2.8935189999999995,1.200932862522765,5.150468,2.6041690000000006,-18.518599999999992,5393.396944451702
2023-11-16 12:27:00,41.17477,3.2407399999999997,1.2216438898821531,5.295138000000001,2.3437479999999997,-19.386500000000012,5393.446944451703
2023-11-16 12:30:00,42.30324,2.604166,1.053516689859034,4.687500000000001,2.3726839999999996,-17.93980000000002,5393.496944451703
2023-11-16 12:33:00,39.23611,2.546295999999999,1.0714392959656238,4.774309999999999,2.5462940000000014,-17.93979999999999,5393.546944451703
2023-11-16 12:36:00,41.14584,2.9513879999999997,1.1084155263885127,5.179402,2.488424,-17.93979999999999,5393.596944451703
2023-11-16 12:39:00,36.14005,2.633102,1.0613483533744743,4.890047000000001,2.5462949999999998,-18.807800000000043,5393.646944451703
2023-11-16 12:42:00,38.0787,2.864584,1.1588746006952768,5.0636529999999995,2.517359000000001,-19.386599999999987,5393.6969444517035
2023-11-16 12:45:00,32.66782,2.922453,1.1009784023414955,5.092588000000001,2.430555000000001,-18.807900000000018,5393.746944451704
2023-11-16 12:48:00,34.60648,3.125,1.2287368563149483,5.266204,2.4594939999999994,-18.807900000000018,5393.796944451704
2023-11-16 12:51:00,39.23611,3.1828699999999994,1.2066899841782883,5.381944000000001,2.488424,-18.22919999999999,5393.846944451704
2023-11-16 12:54:00,30.78703,2.7777779999999996,0.9835063366427896,5.150463,2.5752349999999993,-18.229100000000017,5393.896944451704
2023-11-16 13:00:00,37.29745,3.211805,1.1747791978143667,5.092588000000001,2.141203000000001,-18.80789999999996,5393.896944451704
2023-11-16 13:03:00,38.0787,3.096064,1.1841442270020683,5.121528,2.314814,-18.807900000000018,5393.946944451704
2023-11-16 13:06:00,38.83102,3.0671299999999997,1.1380714896365567,5.555554000000001,2.748844000000001,-18.518599999999992,5393.996944451705
2023-11-16 13:09:00,36.9213,3.1828700000000003,1.167467267637805,5.468749000000001,2.5462990000000003,-17.650499999999965,5394.046944451705
2023-11-16 13:12:00,36.9213,3.1828699999999994,1.0345644151617712,5.324074,2.314814000000001,-19.675899999999956,5394.096944451705
2023-11-16 13:15:00,30.38194,3.0671299999999997,1.2133334888823266,5.237267999999999,2.4884299999999993,-19.965300000000013,5394.146944451705
2023-11-16 13:18:00,33.44907,3.2407399999999997,1.2954537128564323,5.555554,2.6620340000000002,-19.965299999999957,5394.196944451705
2023-11-16 13:21:00,36.5162,3.2118059999999993,1.0888750915461864,5.4976899999999995,2.488424000000001,-19.097199999999987,5394.2469444517055
2023-11-16 13:24:00,30.7581,3.0960649999999994,1.1841444875371698,5.52662,2.719905,-19.386599999999987,5394.296944451706
2023-11-16 13:27:00,36.5162,3.2696759999999996,1.2290987411735503,5.4976899999999995,2.5173640000000006,-18.807799999999986,5394.346944451706
2023-11-16 13:30:00,33.44907,3.2118059999999993,1.214182677615778,5.150464,2.228014000000001,-19.675900000000013,5394.396944451706
2023-11-16 13:33:00,40.76968,3.4722219999999995,1.2808802867654128,5.555559999999999,2.372688,-19.097199999999987,5394.446944451706
2023-11-16 13:36:00,48.90046,3.4722220000000004,1.10110341894242,5.90278,2.6041679999999996,-17.36110000000002,5394.496944451706
2023-11-16 13:39:00,44.99421,3.240741,1.1820769431618448,5.52662,2.5462990000000003,-16.782399999999996,5394.546944451707
2023-11-16 13:42:00,41.14584,3.2118059999999993,1.3555889088464732,5.555559999999999,2.748844000000001,-17.650499999999994,5394.596944451707
2023-11-16 13:45:00,41.14584,3.0671290000000004,1.1765977026517038,5.526618000000001,2.7488389999999994,-16.782399999999996,5394.646944451707
2023-11-16 13:48:00,53.09606,2.0833330000000005,0.8766427284199544,4.079860000000001,2.2569470000000003,-16.4931,5394.696944451707
2023-11-16 13:51:00,48.87153,2.170139,0.9006941386869182,4.803243999999999,2.893515,-16.782399999999996,5394.746944451707
2023-11-16 13:54:00,43.46065,2.7777779999999996,1.0634743420700976,5.2083330000000005,2.690975000000001,-17.93979999999999,5394.7969444517075
2023-11-16 13:57:00,36.9213,2.9513880000000006,1.2821758689512712,5.3819479999999995,2.8356500000000002,-18.51849999999999,5394.846944451708
2023-11-16 14:00:00,42.30324,3.182869,1.1260370360479393,5.468748,2.517359000000001,-17.93979999999999,5394.896944451708
2023-11-16 14:03:00,39.61227,3.038195,1.169035419350578,5.353014,2.6041690000000006,-18.807799999999986,5394.946944451708
2023-11-16 14:06:00,39.20718,3.211805,1.2517246456650675,5.584489,2.6909740000000006,-19.097200000000015,5394.996944451708
2023-11-16 14:09:00,46.15162,3.3564810000000005,1.2111260412807134,5.758099,2.662037999999999,-17.071699999999993,5395.046944451708
2023-11-16 14:12:00,37.67361,3.125,1.1916751979274411,5.758104,2.922454000000001,-19.675899999999984,5395.096944451709
2023-11-16 14:15:00,38.83102,3.0671290000000004,1.1380712346100528,5.642359000000001,2.8356500000000002,-19.386599999999987,5395.146944451709
2023-11-16 14:18:00,50.0,3.616898,1.2756922080997837,5.353014000000001,1.9965260000000011,-17.650500000000022,5395.196944451709
2023-11-16 14:21:00,89.35185,3.5879640000000004,,6.79977,3.067126,-14.178200000000004,5395.246944451709
2023-11-16 14:24:00,98.23495,2.5752319999999997,1.045677412667264,5.092587999999999,2.8067159999999998,-14.467599999999976,5395.296944451709
2023-11-16 14:27:00,94.38657,2.6909720000000004,1.144579690184487,5.8159719999999995,3.472219999999999,-11.574099999999987,5395.3469444517095
2023-11-16 14:30:00,74.65278,2.6909730000000005,1.0407620695507094,6.018514000000001,3.587961,-11.863400000000013,5395.39694445171
2023-11-16 14:33:00,54.22454,2.8067130000000002,1.1079312748192294,5.642364,3.125001,-14.178199999999975,5395.44694445171
2023-11-16 14:36:00,51.15741,2.951389,1.1823177360752084,5.555554000000001,2.9224550000000002,-14.75690000000003,5395.49694445171
2023-11-16 14:39:00,50.0,3.0960650000000003,1.1841444875371723,5.671294,2.864579,-15.625,5395.54694445171
2023-11-16 14:42:00,52.31481,3.182869,1.2066897252515407,5.671298,2.7777790000000007,-15.046300000000002,5395.59694445171
2023-11-16 14:45:00,55.03472,3.0960639999999993,1.184144227002066,5.7291680000000005,2.922454,-14.178199999999975,5395.646944451711
2023-11-16 14:48:00,56.56829,2.748841999999999,1.055921316362144,5.237265999999999,2.748844,-14.178299999999979,5395.696944451711
2023-11-16 14:51:00,61.19792,2.1122680000000003,0.8846778637011802,4.311347,2.4594889999999996,-13.310200000000009,5395.746944451711
2023-11-16 14:54:00,53.87731,2.459491,1.0140515898293756,4.918985,2.748844000000001,-14.467600000000004,5395.796944451711
2023-11-16 14:57:00,55.03472,2.8067130000000002,1.1079312748192294,5.237272,2.7199090000000004,-12.442099999999982,5395.846944451711
2023-11-16 15:00:00,49.62384,2.8935180000000003,1.0935114167269306,5.468748000000001,2.8356500000000002,-14.75690000000003,5395.8969444517115
2023-11-16 15:03:00,48.87153,3.0960650000000003,1.1841444875371698,5.642364000000001,2.835648999999999,-14.467600000000004,5395.946944451712
2023-11-16 15:06:00,49.24768,3.1539350000000006,1.1188963165552641,5.555554,2.6330990000000005,-15.3356,5395.996944451712
2023-11-16 15:09:00,46.55671,3.125,1.1916751979274411,5.439819,2.6041690000000006,-16.493100000000027,5396.046944451712
2023-11-16 15:12:00,48.87153,3.1828700000000003,1.1260372825986873,5.295139000000001,2.343749,-15.3356,5396.096944451712
2023-11-16 15:15:00,50.78125,3.298609999999999,1.3109741843988099,5.555554,2.604164000000001,-14.467600000000004,5396.146944451712
2023-11-16 15:18:00,51.93866,3.2696759999999996,1.303234362785507,5.87384,2.9513940000000005,-13.888899999999978,5396.196944451713
2023-11-16 15:21:00,55.03472,3.3564809999999996,1.1685956162013968,5.758104,2.633103,-15.046300000000002,5396.246944451713
2023-11-16 15:24:00,51.93866,3.125,1.191675197927439,5.468749000000001,2.6330989999999996,-14.467599999999976,5396.296944451713
2023-11-16 15:27:00,49.62384,3.0381940000000007,1.1306843163222227,5.439814000000001,2.66204,-14.467500000000001,5396.346944451713
2023-11-16 15:30:00,49.62384,3.211805,1.1747791978143667,5.468749000000001,2.5173640000000006,-15.914299999999997,5396.396944451713
2023-11-16 15:33:00,49.24768,3.211805,1.21417445181854,5.468754,2.5462990000000003,-15.9144,5396.4469444517135
2023-11-16 15:36:00,51.5625,3.1828700000000003,1.206689984178291,5.439819,2.5462990000000003,-14.46750000000003,5396.496944451714
2023-11-16 15:39:00,52.71991,3.2696750000000003,1.2669587397882835,5.758104,2.8067089999999997,-15.046199999999999,5396.546944451714
2023-11-16 15:42:00,50.02894,3.0671299999999997,1.0973877372513687,5.642364000000001,2.8067140000000004,-15.046299999999974,5396.596944451714
2023-11-16 15:45:00,50.78125,3.0671290000000004,1.0973874887179518,5.324078,2.488428999999999,-15.625,5396.646944451714
2023-11-16 15:48:00,48.09028,3.038194,1.2056029844185299,5.208328,2.488424000000001,-15.625,5396.696944451714
2023-11-16 15:51:00,51.93866,3.0960639999999993,1.1841442270020681,5.324077999999999,2.5173640000000006,-15.04630000000003,5396.746944451715
2023-11-16 15:54:00,48.09028,2.9803239999999995,1.1900967110743572,5.324073,2.662039,-16.782399999999996,5396.796944451715
2023-11-16 15:57:00,52.34375,3.0671290000000004,1.138057569234211,5.3819479999999995,2.5752289999999993,-15.046299999999974,5396.846944451715
2023-11-16 16:00:00,50.78125,3.1539349999999997,1.1991902974538142,5.3819490000000005,2.5173639999999997,-16.203700000000026,5396.896944451715
2023-11-16 16:03:00,50.02894,3.2407399999999997,1.2593430496341955,5.526623999999999,2.604164000000001,-16.782399999999996,5396.946944451715
2023-11-16 16:06:00,50.02894,3.240741,1.2216441477700108,5.52662,2.5752289999999993,-16.493000000000052,5396.9969444517155
2023-11-16 16:09:00,49.24768,3.298611,1.2365386719021498,5.613429999999999,2.6041689999999997,-15.914300000000026,5397.046944451716
2023-11-16 16:12:00,46.93287,3.2118059999999993,1.2141747102225955,5.555559999999999,2.6331040000000003,-15.914299999999969,5397.096944451716
2023-11-16 16:15:00,48.87153,3.327546,1.243964117586437,5.49769,2.4594939999999994,-15.3356,5397.146944451716
2023-11-16 16:18:00,45.3993,3.298611,1.2365386719021498,5.46875,2.4594890000000005,-16.492999999999995,5397.196944451716
2023-11-16 16:21:00,44.61805,3.240741,1.2216574842695356,5.381939999999999,2.4305589999999997,-15.9144,5397.246944451716
2023-11-16 16:24:00,43.86574,3.211805,1.1747791978143667,5.266203999999999,2.314818999999999,-17.071799999999996,5397.296944451717
2023-11-16 16:27:00,46.55671,3.211805,1.2141771076247165,5.179397,2.2569440000000007,-16.782399999999996,5397.346944451717
2023-11-16 16:30:00,44.61805,3.1539350000000006,1.1991981954183881,5.063658000000001,2.1990790000000002,-16.203700000000026,5397.396944451717
2023-11-16 16:33:00,42.70834,3.1539350000000006,1.1991863484420027,5.005787000000001,2.1411989999999994,-17.07170000000002,5397.446944451717
2023-11-16 16:36:00,41.92709,3.1828700000000003,1.2066926284334163,4.918982000000001,2.0254639999999995,-17.361099999999965,5397.496944451717
2023-11-16 16:39:00,39.61227,3.0381940000000007,1.1690377435891224,4.774306,2.0254640000000004,-18.518500000000017,5397.5469444517175
2023-11-16 16:42:00,36.9213,3.125,1.1117441135766297,4.716435000000001,1.8229170000000003,-19.097200000000043,5397.596944451718
2023-11-16 16:45:00,40.01736,3.327545999999999,1.243966819203217,4.687499999999999,1.649306000000001,-17.650400000000047,5397.646944451718
2023-11-16 16:48:00,41.17477,3.2696759999999996,1.2669679592371912,4.918981,1.9675919999999998,-17.361199999999997,5397.696944451718
2023-11-16 16:51:00,45.02315,3.298609999999999,1.2745733521458005,5.092593,2.112274000000001,-17.361099999999965,5397.746944451718
2023-11-16 16:54:00,41.17477,3.1539349999999997,1.1991876647814619,4.947916,2.083329000000001,-17.93979999999999,5397.796944451718
2023-11-16 16:57:00,38.85995,3.1828709999999996,1.1674633463878996,4.832176,1.9097220000000004,-17.93979999999999,5397.846944451719
2023-11-16 17:00:00,35.01157,3.2118059999999993,1.1747738600003321,4.658565,1.7071750000000003,-18.807900000000018,5397.896944451719
2023-11-16 17:03:00,35.01157,3.2118059999999993,1.2517211037054232,4.542825,1.6493060000000002,-18.807800000000015,5397.946944451719
2023-11-16 17:06:00,34.23032,3.240741,1.2216468150877098,4.687499999999999,1.7361110000000002,-20.83340000000001,5397.996944451719
2023-11-16 17:09:00,37.29745,3.2696759999999996,1.2291014199629753,4.687499999999999,1.7071760000000005,-18.51849999999999,5398.046944451719
2023-11-16 17:12:00,39.61227,3.327545999999999,1.318714988471179,4.716435,1.7361120000000003,-18.807800000000015,5398.0969444517195
2023-11-16 17:15:00,40.01736,3.240741,1.259353505827985,4.832176,1.9097230000000005,-17.65040000000002,5398.14694445172
2023-11-16 17:18:00,37.32639,3.2696759999999996,1.1893545374718573,4.861112,1.851852,-18.22920000000002,5398.19694445172
2023-11-16 17:21:00,36.9213,3.2118059999999993,1.1747752575706294,4.687499999999999,1.7361110000000002,-18.80789999999999,5398.24694445172
2023-11-16 17:24:00,34.23032,3.1539349999999997,1.1991916137867125,4.600694,1.73611,-18.518500000000017,5398.29694445172
2023-11-16 17:27:00,31.53935,3.1828699999999994,1.1674630934350767,4.484953,1.5625000000000009,-18.51849999999999,5398.34694445172
2023-11-16 17:30:00,31.16319,3.1828699999999994,1.2066913063069529,4.3402780000000005,1.446759000000001,-19.965300000000013,5398.396944451721
2023-11-16 18:03:00,30.38194,3.096064,1.1841455316813965,4.253472,1.4467590000000001,-17.939899999999994,5398.396944451721
2023-11-16 18:21:00,30.00578,3.1828699999999994,1.2066913063069529,4.398149,1.5046300000000006,-19.675900000000013,5398.396944451721
2023-11-16 18:24:00,33.44907,3.1828699999999994,1.2066926284334183,4.5428239999999995,1.649306000000001,-19.675999999999988,5398.446944451721
2023-11-16 18:27:00,31.16319,3.0671299999999997,1.0973891848987327,4.340278,1.5046290000000004,-19.675900000000013,5398.496944451721
2023-11-16 18:30:00,30.38194,3.0960650000000003,1.2210371490879652,4.195603,1.4178240000000004,-19.097200000000043,5398.546944451721
2023-11-16 18:33:00,30.00578,3.1539350000000006,1.199192930117421,4.311342000000001,1.4467589999999992,-18.80789999999996,5398.596944451721
2023-11-16 18:36:00,31.53935,3.2407399999999997,1.2216452235419162,4.282408000000001,1.3310190000000013,-20.543999999999983,5398.6469444517215
2023-11-16 18:39:00,38.85995,3.414351,1.4449162486691733,5.063658,2.0833379999999995,-20.25460000000004,5398.696944451722
2023-11-16 18:42:00,40.39352,3.211805,1.174781992930928,5.179397,2.228014,-19.09729999999999,5398.746944451722
2023-11-16 18:45:00,37.32639,3.211805,1.214178435524486,4.890045,1.967593,-19.675899999999984,5398.796944451722
2023-11-16 18:48:00,36.9213,3.1828699999999994,1.1674630934350767,4.658563999999999,1.7361110000000002,-19.96520000000004,5398.846944451722
2023-11-16 18:51:00,31.53935,3.096064,1.22103812962541,4.513889,1.7361119999999994,-18.518500000000017,5398.896944451722
2023-11-16 18:54:00,32.69676,3.211805,1.2141757797227328,4.513889,1.5914349999999997,-18.807900000000018,5398.946944451723
2023-11-16 18:57:00,30.00578,3.1539349999999997,1.1991929301174207,4.542824,1.6782409999999999,-19.96519999999998,5398.996944451723
2023-11-16 19:00:00,31.53935,3.1828700000000003,1.2798707202641095,4.513889000000001,1.6782399999999997,-18.807900000000018,5399.046944451723
2023-11-16 19:03:00,33.85416,3.211805,1.2517221083593246,4.6296289999999996,1.7361120000000003,-19.675999999999988,5399.096944451723
2023-11-16 19:06:00,31.16319,3.1539350000000006,1.1601365636125105,4.456019,1.5625010000000001,-19.09730000000002,5399.146944451723
2023-11-16 19:12:00,31.53935,3.29861,1.274569497501764,4.427083,1.4467610000000004,-19.96520000000004,5399.146944451723
2023-11-16 19:15:00,30.7581,3.2696749999999994,1.2291025019757398,4.456018,1.475696000000001,-19.965300000000013,5399.146944451723
2023-11-16 19:18:00,31.16319,3.1539350000000006,1.1991916137867125,4.282408000000001,1.4178240000000004,-18.80789999999996,5399.146944451723
2023-11-16 19:27:00,30.7581,3.29861,1.2745682126165614,4.484954,1.5046309999999998,-18.518500000000017,5399.146944451723
2023-11-16 19:33:00,31.19213,3.3275449999999998,1.1615372872579806,4.456017999999999,1.359954,-19.097199999999987,5399.146944451723
2023-11-16 19:36:00,30.00578,3.1828699999999994,1.2440728543978086,4.311343,1.446759000000001,-19.386600000000044,5399.146944451723
2023-11-16 19:48:00,30.00578,3.327545999999999,1.2821539639694939,4.398148,1.3888890000000007,-17.93980000000002,5399.146944451723
2023-11-16 19:51:00,33.47801,3.327545999999999,1.2038788695089278,4.369214,1.3020840000000007,-19.965299999999985,5399.146944451723
2023-11-16 20:00:00,30.00578,3.327545999999999,1.2821539639694939,4.62963,1.6203710000000004,-20.25460000000004,5399.146944451723
2023-11-16 20:18:00,31.16319,3.2696759999999996,1.2669679592371912,4.513889,1.5625,-20.254599999999982,5399.146944451723
2023-11-16 20:27:00,32.69676,3.414351,1.266158001052454,4.5428239999999995,1.4178250000000006,-20.254599999999982,5399.146944451723
2023-11-16 20:39:00,30.38194,3.414352,1.2661568881854826,4.542825,1.4178239999999995,-19.965300000000013,5399.146944451723
2023-11-16 20:42:00,30.00578,3.2407399999999997,1.2216465571994548,4.2534719999999995,1.3020840000000007,-20.833399999999983,5399.146944451723
2023-11-16 20:57:00,30.00578,3.29861,1.2365411052496929,4.427083,1.4178250000000006,-19.675999999999988,5399.146944451723
2023-11-16 21:18:00,30.78703,3.1828700000000003,1.1674630934350767,4.456018,1.5335650000000003,-18.80789999999996,5399.146944451723
2023-11-16 22:09:00,30.38194,3.29861,1.236539760139872,4.484954,1.475695,-19.386500000000012,5399.146944451723
2023-11-16 22:12:00,31.53935,3.211805,1.2141757797227328,4.282408,1.359954,-19.386500000000012,5399.146944451723
2023-11-17 07:42:00,40.39352,2.3148150000000003,0.9740445653178045,4.108796,2.083334,-19.09729999999996,5399.146944451723
2023-11-17 07:45:00,40.76968,2.1701390000000007,0.9647131497874557,3.9641200000000003,2.1122690000000004,-17.650400000000047,5399.1969444517235
2023-11-17 07:48:00,39.26505,2.1701390000000007,0.9947282670678097,3.906250000000001,2.083334,-17.361099999999965,5399.246944451724
2023-11-17 07:51:00,39.26505,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-18.22919999999999,5399.296944451724
2023-11-17 07:54:00,77.37269,3.038194,1.510191198989102,5.613429,3.182875,-12.73150000000004,5399.346944451724
2023-11-17 07:57:00,78.58796,2.141204,0.9252428757795035,4.1377310000000005,2.2858789999999996,-11.863400000000013,5399.396944451724
2023-11-17 08:00:00,77.43056,2.141204,0.9252428757795035,3.9351850000000006,2.0833329999999997,-11.574099999999987,5399.446944451724
2023-11-17 08:03:00,67.01389,1.9965270000000004,0.9139703724601623,3.703704,2.0254639999999995,-13.310200000000009,5399.496944451725
2023-11-17 08:06:00,61.97917,2.141203,0.9563265277095542,3.6458319999999995,1.8229170000000003,-14.178200000000032,5399.546944451725
2023-11-17 08:09:00,58.50694,2.141204,0.9563257663806,3.703704,1.8807869999999998,-13.020800000000037,5399.596944451725
2023-11-17 08:12:00,56.59722,2.1122680000000003,0.977567529870594,3.5590270000000004,1.7939819999999997,-13.599500000000006,5399.646944451725
2023-11-17 08:15:00,52.34375,2.0833330000000005,0.968942036937282,3.4722230000000005,1.7361109999999993,-14.178200000000004,5399.696944451725
2023-11-17 08:18:00,51.18634,1.9097220000000004,0.8881980828295665,3.1828700000000003,1.5914349999999997,-15.625,5399.7469444517255
2023-11-17 08:21:00,58.15972,1.649305,0.8613405583866137,2.8067130000000002,1.5335649999999994,-14.467600000000004,5399.796944451726
2023-11-17 08:24:00,58.13079,1.851852,0.8988376506277724,3.2407400000000006,1.7361110000000002,-12.731499999999983,5399.846944451726
2023-11-17 08:27:00,55.81597,2.141204,0.9563268180149823,3.587962,1.7650460000000008,-15.04630000000003,5399.896944451726
2023-11-17 08:30:00,55.03472,2.141204,0.9563268180149823,3.587962,1.7650460000000008,-14.467600000000004,5399.946944451726
2023-11-17 08:33:00,52.71991,2.1990749999999997,0.973071734984315,3.616898,1.73611,-15.625,5399.996944451726
2023-11-17 08:36:00,50.02894,2.3148149999999994,1.037147265793328,3.645834,1.6782399999999997,-15.335700000000003,5400.046944451727
2023-11-17 08:39:00,51.96759,2.3726850000000006,1.022688283791719,3.7326380000000006,1.6782399999999997,-15.914299999999997,5400.096944451727
2023-11-17 08:42:00,49.65278,2.343751,1.0144811126612137,3.6747690000000004,1.649305,-14.178300000000007,5400.146944451727
2023-11-17 08:45:00,51.59144,2.459491,1.0789318302665885,3.616898,1.5046299999999997,-14.467600000000033,5400.196944451727
2023-11-17 08:48:00,46.9618,2.343751,1.0144822082020846,3.616898,1.5914350000000006,-16.78230000000002,5400.246944451727
2023-11-17 08:51:00,49.65278,2.34375,1.0144819241345366,3.5590269999999995,1.5335650000000003,-15.046299999999974,5400.2969444517275
2023-11-17 08:54:00,51.18634,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-16.782399999999996,5400.346944451728
2023-11-17 08:57:00,51.96759,2.256945,1.049688288235787,3.530093,1.6493049999999991,-15.9144,5400.396944451728
2023-11-17 09:00:00,53.87731,2.2858789999999996,0.9979936692891133,3.6458319999999995,1.6782410000000008,-16.492999999999995,5400.446944451728
2023-11-17 09:03:00,55.81597,2.256945,0.989711505891957,3.645834,1.7071759999999996,-15.04630000000003,5400.496944451728
2023-11-17 09:06:00,52.34375,2.1990749999999997,0.973071734984315,3.530093,1.649305,-15.9144,5400.546944451728
2023-11-17 09:09:00,50.02894,2.256945,0.989711505891957,3.5590279999999996,1.6203699999999994,-15.3356,5400.596944451729
2023-11-17 09:12:00,49.65278,2.3148150000000003,1.0062491665218356,3.5879630000000002,1.5914349999999997,-16.2038,5400.646944451729
2023-11-17 09:15:00,52.74884,2.3726849999999997,1.0226882837917188,3.5590279999999996,1.5046299999999997,-15.3356,5400.696944451729
2023-11-17 09:18:00,53.125,2.3148150000000003,1.0062491665218356,3.5590279999999996,1.5624999999999991,-14.178300000000036,5400.746944451729
2023-11-17 09:21:00,50.02894,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-16.782399999999996,5400.796944451729
2023-11-17 09:24:00,52.34375,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-15.625,5400.8469444517295
2023-11-17 09:27:00,54.65856,2.3148149999999994,1.0371483131617412,3.703703999999999,1.7361110000000002,-13.310200000000009,5400.89694445173
2023-11-17 09:30:00,53.125,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-14.178200000000004,5400.94694445173
2023-11-17 09:33:00,53.90625,2.1990749999999997,0.973071734984315,3.530093,1.649305,-14.75690000000003,5400.99694445173
2023-11-17 09:36:00,55.43981,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-13.888899999999978,5401.04694445173
2023-11-17 09:39:00,60.4456,2.025462,0.9516053692656647,3.414352,1.7361109999999993,-13.888800000000003,5401.09694445173
2023-11-17 09:48:00,51.59144,2.34375,1.0144819241345366,3.587962,1.5625000000000009,-13.888900000000007,5401.24694445173
2023-11-17 09:51:00,53.125,2.3726849999999997,1.113105236676496,3.5879630000000002,1.6203700000000003,-15.046199999999999,5401.29694445173
2023-11-17 09:54:00,58.91204,2.3726849999999997,1.0840275685590695,3.819444999999999,1.8229170000000003,-13.599599999999981,5401.34694445173
2023-11-17 09:57:00,57.34954,2.2280099999999994,0.9814035452553715,3.819444999999999,1.9097210000000002,-13.888900000000007,5401.396944451731
2023-11-17 10:00:00,55.43981,2.170139,0.9947272494821464,3.6747679999999994,1.851851,-13.888900000000007,5401.446944451731
2023-11-17 10:03:00,52.74884,2.170139,0.9947282670678095,3.587962,1.765046,-14.467600000000004,5401.496944451731
2023-11-17 10:12:00,53.125,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-14.178199999999975,5401.646944451731
2023-11-17 10:15:00,52.34375,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-14.178200000000004,5401.696944451731
2023-11-17 10:18:00,53.125,2.228009,1.0410350581123822,3.530093,1.6782399999999997,-14.467600000000004,5401.746944451731
2023-11-17 10:21:00,55.06366,2.2858790000000004,1.0287157278322137,3.501158,1.5624999999999991,-15.625000000000028,5401.796944451731
2023-11-17 10:24:00,55.43981,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-13.888900000000035,5401.846944451731
2023-11-17 10:27:00,54.65856,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-14.467600000000004,5401.8969444517315
2023-11-17 10:30:00,53.125,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-14.467599999999948,5401.946944451732
2023-11-17 10:33:00,53.125,2.1122690000000004,0.9479119561835452,3.4722220000000004,1.6782399999999997,-13.888899999999978,5401.996944451732
2023-11-17 10:36:00,52.74884,2.054399,0.9309997377350143,3.501158,1.765046,-13.888899999999978,5402.046944451732
2023-11-17 10:39:00,52.34375,2.083334,0.9394701297912107,3.501158,1.7361110000000002,-14.178300000000036,5402.096944451732
2023-11-17 10:42:00,53.125,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-13.310100000000034,5402.146944451732
2023-11-17 10:45:00,51.96759,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-14.467600000000004,5402.196944451733
2023-11-17 10:48:00,50.83912,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-15.046300000000002,5402.246944451733
2023-11-17 10:51:00,52.34375,2.141204,0.9563257663806,3.298611,1.4756939999999998,-15.335699999999974,5402.296944451733
2023-11-17 10:54:00,52.74884,2.1990740000000004,1.0032642528230802,3.501158,1.6493049999999991,-15.046299999999974,5402.346944451733
2023-11-17 10:57:00,54.65856,2.2858790000000004,1.0287178107793211,3.5590270000000004,1.6203709999999996,-15.046300000000002,5402.396944451733
2023-11-17 11:00:00,53.90625,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-13.310200000000009,5402.4469444517335
2023-11-17 11:03:00,55.43981,2.256944,1.0202585077954112,3.501158,1.5914349999999997,-13.888799999999975,5402.496944451734
2023-11-17 11:06:00,55.81597,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-13.599599999999981,5402.546944451734
2023-11-17 11:09:00,55.81597,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-13.310200000000009,5402.596944451734
2023-11-17 11:12:00,53.125,2.1990739999999995,1.0323552965336007,3.530093,1.7071750000000003,-14.757000000000005,5402.646944451734
2023-11-17 11:15:00,53.90625,2.1990739999999995,0.9730714465434571,3.587962,1.7071750000000003,-14.178200000000004,5402.696944451734
2023-11-17 11:18:00,52.74884,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-13.59960000000001,5402.746944451735
2023-11-17 11:21:00,55.81597,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-14.467600000000004,5402.796944451735
2023-11-17 11:24:00,56.97338,2.343749,1.0754827939410974,3.6458319999999995,1.6782409999999999,-14.467500000000001,5402.846944451735
2023-11-17 11:27:00,60.4456,2.256944,0.9897112192476912,3.703704,1.765047,-13.020800000000037,5402.896944451735
2023-11-17 11:30:00,56.97338,2.141204,0.9563257663806,3.5590270000000004,1.73611,-12.442199999999985,5402.946944451735
2023-11-17 11:33:00,55.03472,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-14.178200000000004,5402.9969444517355
2023-11-17 11:36:00,57.37847,2.228009,1.0117748445181092,3.732639,1.851850999999999,-13.599500000000006,5403.046944451736
2023-11-17 11:39:00,60.06944,2.228009,0.9497556071974772,3.7615740000000004,1.8229169999999995,-12.731400000000008,5403.096944451736
2023-11-17 11:42:00,55.43981,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-14.178200000000004,5403.146944451736
2023-11-17 11:45:00,55.06366,2.141204,0.986160264557145,3.501158,1.7071749999999994,-13.599500000000006,5403.196944451736
2023-11-17 11:48:00,54.65856,2.1990739999999995,0.9730714465434571,3.4722219999999995,1.5914349999999997,-13.310200000000009,5403.246944451736
2023-11-17 11:51:00,53.87731,2.228009,1.0410350581123822,3.530093,1.6782399999999997,-13.599500000000006,5403.296944451737
2023-11-17 11:54:00,56.97338,2.2858789999999996,1.0287167693064405,3.616898,1.6782410000000008,-13.310099999999977,5403.346944451737
2023-11-17 11:57:00,57.75463,2.1990740000000004,0.9730725108879897,3.616897,1.7361110000000002,-13.020800000000008,5403.396944451737
2023-11-17 12:00:00,55.06366,2.170139,0.9647120917807775,3.5590270000000004,1.7071750000000003,-14.178200000000004,5403.446944451737
2023-11-17 12:03:00,57.34954,2.256944,1.0202585077954112,3.501158,1.5914349999999997,-13.888899999999978,5403.496944451737
2023-11-17 12:06:00,58.13079,2.256944,1.0496889890235286,3.616897,1.7361110000000002,-13.888899999999978,5403.5469444517375
2023-11-17 12:09:00,60.06944,2.256944,0.9897101423265191,3.7615739999999995,1.8229160000000002,-13.020900000000012,5403.596944451738
2023-11-17 12:12:00,36.89236,2.34375,1.378367458662361,3.616897,1.9965270000000004,-18.80789999999999,5403.646944451738
2023-11-17 12:15:00,64.29398,2.3726849999999997,0.9200486535849663,3.501157,1.359954,-13.599500000000035,5403.696944451738
2023-11-17 12:18:00,58.50694,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-13.888899999999978,5403.746944451738
2023-11-17 12:21:00,60.06944,2.1990739999999995,1.003265276429798,3.616898,1.7650460000000008,-13.599500000000006,5403.796944451738
2023-11-17 12:24:00,65.85648,2.34375,1.0144808285938784,3.7615749999999997,1.7361119999999994,-13.599500000000006,5403.846944451739
2023-11-17 12:27:00,61.97917,2.2858799999999997,1.0287160196641099,3.616899,1.6782399999999997,-14.467600000000004,5403.896944451739
2023-11-17 12:30:00,58.91204,2.228009,1.0117748445181092,3.616899,1.7361109999999993,-14.467600000000004,5403.946944451739
2023-11-17 12:33:00,58.91204,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-14.178200000000004,5403.996944451739
2023-11-17 12:36:00,63.54167,2.4594900000000006,1.014052485534504,3.8773150000000003,1.7071759999999996,-13.888800000000003,5404.046944451739
2023-11-17 12:39:00,60.4456,2.2858790000000004,0.9979925861309115,3.7326380000000006,1.765046,-13.310200000000009,5404.09694445174
2023-11-17 12:42:00,56.59722,2.256944,0.9897112192476912,3.703703,1.765046,-13.888900000000007,5404.14694445174
2023-11-17 12:45:00,60.06944,2.430555,1.0390322137298458,3.732639,1.6203709999999996,-13.310200000000009,5404.19694445174
2023-11-17 12:48:00,63.54167,2.4016200000000003,1.0622896573732081,3.819445,1.765045999999999,-14.178200000000004,5404.24694445174
2023-11-17 12:51:00,62.78935,2.2280099999999994,0.9497558882652313,3.7905100000000003,1.851852,-15.046300000000002,5404.29694445174
2023-11-17 12:54:00,61.60301,2.1990739999999995,0.9730714465434571,3.616898,1.7361110000000002,-14.178200000000004,5404.3469444517405
2023-11-17 12:57:00,63.91782,2.256944,0.9897112192476912,3.4432869999999998,1.5046299999999997,-13.310200000000009,5404.396944451741
2023-11-17 13:00:00,62.76042,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-12.731500000000011,5404.446944451741
2023-11-17 13:03:00,63.91782,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-13.888900000000007,5404.496944451741
2023-11-17 13:06:00,52.34375,1.8807869999999998,0.9077148031631858,3.0671290000000004,1.5335640000000001,-13.888900000000007,5404.546944451741
2023-11-17 13:09:00,52.34375,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-14.178300000000007,5404.596944451741
2023-11-17 13:12:00,50.81019,2.141204,0.9563257663806,3.125,1.3020829999999997,-16.492999999999995,5404.646944451742
2023-11-17 13:15:00,51.18634,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-14.756900000000002,5404.696944451742
2023-11-17 13:18:00,49.27662,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-16.203699999999998,5404.746944451742
2023-11-17 13:21:00,48.11921,2.170139,0.9334395783742413,3.096064,1.2152770000000004,-14.757000000000005,5404.796944451742
2023-11-17 13:24:00,45.8044,2.170139,0.9647120917807775,3.038194,1.1863419999999998,-16.7825,5404.846944451742
2023-11-17 13:27:00,48.11921,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-15.914299999999997,5404.8969444517425
2023-11-17 13:30:00,51.59144,2.314814,1.0956731787981644,3.1828700000000003,1.273149,-16.782399999999996,5404.946944451743
2023-11-17 13:33:00,61.60301,2.34375,1.0144808285938784,3.5590270000000004,1.5335640000000001,-12.731499999999983,5404.996944451743
2023-11-17 13:36:00,72.80093,2.517361,1.0633767803317622,3.8773150000000003,1.6782409999999999,-13.599499999999978,5405.046944451743
2023-11-17 13:39:00,72.01968,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-14.467600000000004,5405.096944451743
2023-11-17 13:42:00,78.18287,2.3148150000000003,1.037149360528798,3.327546000000001,1.359954,-15.3356,5405.146944451743
2023-11-17 13:45:00,79.34028,2.2858790000000004,1.1146352521762157,3.501158,1.6493060000000002,-13.31019999999998,5405.196944451744
2023-11-17 13:48:00,66.6088,1.7361110000000002,0.8629661824624013,3.819444,2.430555,-8.1019,5405.246944451744
2023-11-17 13:51:00,60.04051,2.0254630000000002,0.9224999173367934,3.703704,1.9965279999999996,-10.99539999999999,5405.296944451744
2023-11-17 13:54:00,57.34954,2.141204,1.014911169030367,3.7615739999999995,1.9965270000000004,-12.44210000000001,5405.346944451744
2023-11-17 13:57:00,61.97917,2.2858790000000004,1.0583136059906317,3.9351850000000006,2.0254640000000004,-10.416599999999988,5405.396944451744
2023-11-17 14:00:00,58.50694,2.141204,0.9563257663806,3.8773150000000003,2.054398,-10.706099999999992,5405.4469444517445
2023-11-17 14:03:00,60.82176,2.170139,0.9947272494821464,3.790509,1.9675920000000007,-10.416699999999992,5405.496944451745
2023-11-17 14:06:00,58.50694,2.141204,0.9861622876242104,3.877314,2.0833329999999997,-10.99539999999999,5405.546944451745
2023-11-17 14:09:00,61.60301,2.256944,0.9897101423265191,4.021991,2.0833330000000005,-10.127299999999991,5405.596944451745
2023-11-17 14:12:00,63.16551,2.170139,0.9647131497874554,3.993055,2.141204000000001,-8.969900000000024,5405.646944451745
2023-11-17 14:15:00,61.22685,2.1122690000000004,0.9775668219491324,3.7615740000000004,1.9965270000000004,-8.969899999999996,5405.696944451745
2023-11-17 14:18:00,63.91782,2.170139,1.0787070359081572,3.819445,2.0833330000000005,-9.837999999999994,5405.746944451746
2023-11-17 14:21:00,67.39005,2.228009,1.0967311618537863,4.108796,2.3148149999999994,-8.680599999999998,5405.796944451746
2023-11-17 14:24:00,72.01968,2.1990740000000004,0.9730714465434573,4.340277,2.4594899999999997,-7.8125,5405.846944451746
2023-11-17 14:27:00,63.51273,2.0833329999999997,0.9394698375494069,4.166666,2.4016200000000003,-8.680599999999998,5405.896944451746
2023-11-17 14:30:00,58.13079,2.083334,0.9973492478889214,3.993056,2.2858800000000006,-10.41670000000002,5405.946944451746
2023-11-17 14:33:00,64.29398,2.430555,1.0390322137298458,3.993055,1.8807869999999998,-10.12730000000002,5405.9969444517465
2023-11-17 14:36:00,67.01389,2.4016200000000003,1.062290722246114,4.108796,2.054398,-8.391200000000026,5406.046944451747
2023-11-17 14:39:00,67.01389,2.3148150000000003,1.066911680193312,4.311342,2.3726849999999997,-8.391099999999994,5406.096944451747
2023-11-17 14:42:00,63.91782,2.2858799999999997,1.0583139035927343,4.195601,2.2858790000000004,-7.233800000000002,5406.146944451747
2023-11-17 14:45:00,68.92361,2.430555,1.070621436474188,4.427084000000001,2.34375,-7.8125,5406.196944451747
2023-11-17 14:48:00,65.85648,2.228009,0.9814032577212242,4.137732,2.228009,-8.101799999999997,5406.246944451747
2023-11-17 14:51:00,63.51273,2.1990739999999995,0.9730725108879895,4.02199,2.141204000000001,-8.969799999999992,5406.296944451748
2023-11-17 14:54:00,65.45139,2.256944,1.0202595433451302,4.021991,2.1122690000000004,-8.680599999999998,5406.346944451748
2023-11-17 14:57:00,69.3287,2.2858789999999996,1.028717810779321,4.166666,2.2280100000000003,-7.233699999999999,5406.396944451748
2023-11-17 15:00:00,66.6088,2.170139,0.9947272494821464,4.195602,2.3726850000000006,-9.548599999999993,5406.446944451748
2023-11-17 15:03:00,68.92361,2.170139,1.0236491510599572,4.050924999999999,2.256944,-8.101799999999997,5406.496944451748
2023-11-17 15:06:00,65.45139,2.170139,0.9947272494821464,4.021991,2.1990740000000004,-8.969899999999996,5406.5469444517485
2023-11-17 15:09:00,72.39583,2.34375,1.0754820735284865,4.224537,2.2569440000000007,-7.8125,5406.596944451749
2023-11-17 15:12:00,73.95833,2.228009,1.0117758741121978,4.195602,2.3148150000000003,-7.233800000000002,5406.646944451749
2023-11-17 15:15:00,63.91782,1.9965269999999995,0.9139713916902361,4.079859999999999,2.4016210000000004,-7.5230999999999995,5406.696944451749
2023-11-17 15:18:00,60.82176,2.170139,0.9647120917807775,3.906249,2.054397,-9.838000000000022,5406.746944451749
2023-11-17 15:21:00,64.29398,2.34375,1.0144819241345366,4.050926,2.0254640000000004,-11.574100000000016,5406.796944451749
2023-11-17 15:24:00,68.54745,2.3148149999999994,1.0669116801933116,4.108795999999999,2.170139,-8.391199999999998,5406.84694445175
2023-11-17 15:27:00,72.80093,2.3726849999999997,1.0539347080638493,4.224538,2.1990750000000006,-8.101800000000026,5406.89694445175
2023-11-17 15:30:00,80.49769,2.314814,1.006249970975531,4.224536,2.2280100000000003,-5.4976999999999805,5406.94694445175
2023-11-17 15:33:00,72.80093,2.141203,0.986160979560351,4.195602,2.4016210000000004,-4.629600000000011,5406.99694445175
2023-11-17 15:36:00,67.7662,2.0833329999999997,0.9394698375494069,4.166666,2.4016200000000003,-8.391099999999994,5407.04694445175
2023-11-17 15:39:00,65.45139,2.1990740000000004,1.0323572723996304,4.195601,2.3726849999999997,-8.101799999999997,5407.0969444517505
2023-11-17 15:42:00,63.51273,2.141204,1.0149121454449765,4.050925,2.2858790000000004,-9.837999999999994,5407.146944451751
2023-11-17 15:45:00,67.01389,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-8.1019,5407.196944451751
2023-11-17 15:48:00,63.13657,2.1122690000000004,0.9479130014104803,4.02199,2.228009,-9.548599999999993,5407.246944451751
2023-11-17 15:51:00,61.97917,1.9965279999999996,0.9139706677534954,3.7615739999999995,2.0833329999999997,-9.259199999999993,5407.296944451751
2023-11-17 15:54:00,69.3287,1.765047,0.8445883371277053,3.298611,1.851851,-8.680599999999998,5407.346944451751
2023-11-17 15:57:00,67.7662,1.6782409999999999,0.8706730585564652,3.4722220000000004,2.1701390000000007,-4.918999999999983,5407.396944451752
2023-11-17 16:00:00,63.91782,1.851852,0.870856166978404,3.616898,2.0833329999999997,-10.416699999999992,5407.446944451752
2023-11-17 16:03:00,63.13657,1.8807869999999998,0.9077148031631868,3.5590269999999995,2.025462,-9.837999999999994,5407.496944451752
2023-11-17 16:06:00,61.60301,1.967593,0.9341470300989867,3.5590279999999996,1.938657,-9.548600000000022,5407.546944451752
2023-11-17 16:09:00,61.97917,1.9965279999999996,0.9139716869837966,3.6747679999999994,1.9965280000000005,-10.706099999999992,5407.596944451752
2023-11-17 16:12:00,61.60301,2.054398,0.931000476799659,3.703702999999999,1.967593,-11.574099999999987,5407.6469444517525
2023-11-17 16:15:00,60.06944,2.0254629999999993,0.9516066568689452,3.703702999999999,2.025462,-10.127299999999991,5407.696944451753
2023-11-17 16:18:00,57.75463,1.9965279999999996,0.8838508862525347,3.616897999999999,1.9097209999999993,-12.152800000000013,5407.746944451753
2023-11-17 16:21:00,55.81597,2.054398,0.9309984121914193,3.5879630000000002,1.851850999999999,-12.442100000000039,5407.796944451753
2023-11-17 16:24:00,51.5625,2.054398,0.9309994444962639,3.5590279999999996,1.8229169999999995,-15.335699999999974,5407.846944451753
2023-11-17 16:27:00,36.16898,2.719907,1.1194293334560554,3.5590279999999996,1.1574079999999993,-18.22919999999999,5407.896944451753
2023-11-17 16:30:00,33.44907,3.038194,1.274306919159105,3.7615739999999995,1.099538,-18.80789999999996,5407.946944451754
2023-11-17 16:33:00,35.01157,3.0671290000000004,1.213325774782079,3.90625,1.157407,-19.675999999999988,5407.996944451754
2023-11-17 16:36:00,39.23611,3.1539339999999996,1.1991926706609712,4.021990000000001,1.1574080000000002,-18.807800000000043,5408.046944451754
2023-11-17 16:39:00,40.39352,3.1539339999999996,1.2720563531602114,4.021990000000001,1.2152790000000007,-17.361199999999997,5408.096944451754
2023-11-17 16:42:00,40.79861,3.096064,1.22103812962541,4.021990000000001,1.2442130000000002,-17.939900000000023,5408.146944451754
2023-11-17 16:45:00,39.23611,3.0671290000000004,1.2133270160059348,4.021990000000001,1.273148,-16.203700000000026,5408.1969444517545
2023-11-17 16:48:00,39.23611,3.0671290000000004,1.1766003002918604,3.9351839999999996,1.157407,-17.650400000000047,5408.246944451755
2023-11-17 16:51:00,39.23611,3.0671290000000004,1.2485066488961685,3.964119,1.2442129999999993,-17.939899999999966,5408.296944451755
2023-11-17 16:54:00,41.17477,3.038194,1.2406214524214083,3.993056,1.3020840000000007,-17.93979999999999,5408.346944451755
2023-11-17 16:57:00,44.64699,3.038194,1.2406214524214083,4.050926,1.359954,-17.361099999999965,5408.396944451755
2023-11-17 17:00:00,45.3993,3.0671290000000004,1.2133282572279493,4.07986,1.3310190000000004,-17.93979999999999,5408.446944451755
2023-11-17 17:03:00,41.92709,3.0960650000000003,1.2210371490879652,4.195603,1.4178240000000004,-18.229100000000017,5408.496944451756
2023-11-17 17:06:00,44.64699,3.1539350000000006,1.2364103470207377,4.2534730000000005,1.4178240000000004,-16.782399999999996,5408.546944451756
2023-11-17 17:09:00,41.95602,3.1539349999999997,1.1991929301174231,4.224537,1.359954000000001,-18.22919999999999,5408.596944451756
2023-11-17 17:12:00,40.79861,3.1828700000000003,1.279871932603462,4.224537,1.3888889999999998,-18.80789999999996,5408.646944451756
2023-11-17 17:15:00,42.70834,3.1828700000000003,1.2440728543978088,4.2534730000000005,1.3888890000000007,-17.650500000000022,5408.696944451756
2023-11-17 17:18:00,40.76968,3.1828700000000003,1.2440728543978088,4.2534730000000005,1.3888890000000007,-17.939899999999966,5408.7469444517565
2023-11-17 17:21:00,40.76968,3.1539350000000006,1.2364103470207377,4.2534730000000005,1.4178240000000004,-17.36110000000002,5408.796944451757
2023-11-17 17:24:00,40.76968,3.125,1.228731847299247,4.195603,1.3888890000000007,-17.071799999999996,5408.846944451757
2023-11-17 17:27:00,42.70834,3.125,1.2642223539440947,4.137732,1.359954,-16.78230000000002,5408.896944451757
2023-11-17 17:30:00,40.76968,3.125,1.2642223539440947,4.195602,1.4178240000000004,-17.93979999999999,5408.946944451757
2023-11-17 17:33:00,43.86574,3.2407399999999997,1.2593506941911412,4.282408000000001,1.359954,-17.650400000000047,5408.996944451757
2023-11-17 17:36:00,45.02315,3.1828700000000003,1.279871932603462,4.3402780000000005,1.5046300000000006,-18.22909999999996,5409.046944451758
2023-11-17 17:39:00,42.70834,3.1539350000000006,1.2720554164327094,4.3402780000000005,1.5335650000000003,-18.518400000000042,5409.096944451758
2023-11-17 17:42:00,45.02315,3.1828700000000003,1.2440753808159966,4.398148,1.5335660000000004,-15.914300000000026,5409.146944451758
2023-11-17 17:45:00,42.70834,3.1828700000000003,1.2066926284334163,4.340277,1.4467589999999992,-16.492999999999995,5409.196944451758
2023-11-17 17:48:00,41.92709,3.1539349999999997,1.1991916137867125,4.282408,1.4178240000000004,-16.782400000000052,5409.246944451758
2023-11-17 17:51:00,40.39352,3.125,1.2642223539440947,4.195602,1.4178240000000004,-17.36099999999999,5409.2969444517585
2023-11-17 17:54:00,39.6412,3.1539350000000006,1.2720554164327094,4.195602,1.3888889999999998,-17.65039999999999,5409.346944451759
2023-11-17 17:57:00,42.33218,3.1828699999999994,1.2066913063069529,4.195603,1.3020840000000007,-18.518500000000017,5409.396944451759
2023-11-17 18:00:00,42.70834,3.0960650000000003,1.2563725312456693,4.137732,1.3888889999999998,-18.518500000000017,5409.446944451759
2023-11-17 18:03:00,40.76968,3.0960650000000003,1.2210371490879652,4.195603,1.4178240000000004,-18.51849999999996,5409.496944451759
2023-11-17 18:06:00,42.70834,3.125,1.228733099555969,4.253472,1.4467590000000001,-18.807900000000018,5409.546944451759
