Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-17 18:09:00,42.70834,3.1539350000000006,1.2364116047638996,4.311342000000001,1.4756939999999998,-18.22919999999999,5409.59694445176
2023-11-17 18:12:00,40.79861,3.1828700000000003,1.2440728543978088,4.282408,1.4178240000000004,-16.782399999999996,5409.64694445176
2023-11-17 18:15:00,40.01736,3.1828699999999994,1.2798719326034618,4.2534719999999995,1.4178240000000004,-17.650499999999965,5409.69694445176
2023-11-17 18:18:00,42.70834,3.211805,1.2141771076247165,4.224537,1.3020840000000007,-17.650400000000047,5409.74694445176
2023-11-17 18:21:00,43.86574,3.211805,1.2517195710459958,4.282408,1.3888890000000007,-17.939899999999966,5409.79694445176
2023-11-17 18:24:00,45.8044,3.1828700000000003,1.2798731449411724,4.456018,1.6203709999999996,-17.650499999999965,5409.8469444517605
2023-11-17 18:27:00,49.27662,3.2696750000000003,1.3032255001610136,4.629629,1.7071769999999997,-17.071799999999996,5409.896944451761
2023-11-17 18:30:00,50.02894,3.1539350000000006,1.2364116047638996,4.542824,1.7071759999999996,-16.203700000000026,5409.946944451761
2023-11-17 18:33:00,44.64699,3.0381940000000007,1.205599277398363,4.311342000000001,1.5914349999999997,-17.650500000000022,5409.996944451761
2023-11-17 18:36:00,42.70834,3.0671299999999997,1.2133260415656928,4.224538000000001,1.4756939999999998,-16.78249999999997,5410.046944451761
2023-11-17 18:39:00,41.92709,3.0960650000000003,1.2210383958384095,4.253472,1.4756939999999998,-17.650500000000022,5410.096944451761
2023-11-17 18:42:00,41.17477,3.0671290000000004,1.1765990014728571,4.195602000000001,1.4178240000000004,-17.939899999999966,5410.146944451762
2023-11-17 18:45:00,41.17477,3.038194,1.2406214524214083,4.108796,1.4178240000000004,-17.65039999999999,5410.196944451762
2023-11-17 18:48:00,40.01736,3.0671299999999997,1.213326041565695,4.195603,1.446759000000001,-17.361199999999997,5410.246944451762
2023-11-17 18:51:00,42.33218,3.2407399999999997,1.2593519682772931,4.311342000000001,1.3888890000000007,-17.071699999999964,5410.296944451762
2023-11-17 18:54:00,42.70834,3.211805,1.287672111640413,4.369213,1.5046300000000006,-17.650400000000047,5410.346944451762
2023-11-17 19:03:00,41.95602,3.1539350000000006,1.272054209278153,4.282408000000001,1.4756939999999998,-17.36110000000002,5410.496944451762
2023-11-17 19:06:00,42.70834,3.1828700000000003,1.2440741176078445,4.4270830000000005,1.5625,-17.361099999999965,5410.546944451762
2023-11-17 19:09:00,42.70834,3.1539350000000006,1.1991929301174233,4.398148,1.5335650000000003,-18.22919999999999,5410.596944451762
2023-11-17 19:12:00,42.33218,3.1539350000000006,1.1991916137867125,4.3402780000000005,1.4756939999999998,-17.650499999999965,5410.6469444517625
2023-11-17 19:15:00,40.76968,3.125,1.1916765084440548,4.2534730000000005,1.4178240000000004,-17.939900000000023,5410.696944451763
2023-11-17 19:18:00,39.61227,3.0960650000000003,1.2210396425870014,4.108796,1.3310190000000004,-18.229100000000017,5410.746944451763
2023-11-17 19:21:00,38.0787,3.0960650000000003,1.2210396425870014,4.108796,1.3310190000000004,-18.22919999999999,5410.796944451763
2023-11-17 19:24:00,40.79861,3.1828699999999994,1.2798719326034618,4.137732,1.3020840000000007,-17.650500000000022,5410.846944451763
2023-11-17 19:27:00,42.70834,3.0960650000000003,1.2210396425870014,4.108796,1.3310190000000004,-17.36110000000002,5410.896944451763
2023-11-17 19:30:00,46.18055,3.2407399999999997,1.2593519682772931,4.456019,1.5335660000000004,-18.22919999999999,5410.946944451764
2023-11-17 19:36:00,46.18055,3.1539350000000006,1.1991929301174233,4.398148,1.5335650000000003,-17.361199999999997,5411.046944451764
2023-11-17 19:39:00,42.70834,3.0960650000000003,1.1841457922167025,4.282408,1.4756939999999998,-17.93979999999999,5411.096944451764
2023-11-18 09:27:00,30.78703,3.327546,1.2821552542278047,4.195601,1.1863430000000008,-17.36110000000002,5411.096944451764
2023-11-18 09:45:00,36.95023,3.2696750000000003,1.371705684878899,4.890046000000001,2.0254589999999997,-19.386500000000012,5411.096944451764
2023-11-18 09:48:00,36.54514,3.1828700000000003,1.2798731449411724,4.861111,2.0254639999999995,-19.097200000000015,5411.146944451764
2023-11-18 09:51:00,34.63541,3.0960650000000003,1.2210383958384095,4.774305,1.9965269999999995,-17.93980000000002,5411.1969444517645
2023-11-18 09:54:00,33.07291,2.922453999999999,1.1386229961459753,4.369213,1.7361110000000002,-18.51849999999999,5411.246944451765
2023-11-18 09:57:00,34.63541,2.9803239999999995,1.2248020886964777,4.224537,1.5914359999999999,-18.807900000000018,5411.296944451765
2023-11-18 10:00:00,37.32639,3.0960639999999993,1.22103812962541,4.542824,1.765047000000001,-18.51849999999996,5411.346944451765
2023-11-18 10:03:00,32.69676,2.9803239999999995,1.2904113042276966,4.513888,1.9386580000000002,-19.965300000000013,5411.396944451765
2023-11-18 10:06:00,30.78703,3.009259,1.1614589542918412,4.6875,1.9675930000000008,-20.254599999999982,5411.446944451765
2023-11-18 10:09:00,30.00578,3.038195,1.2056007804359319,4.5428239999999995,1.8229170000000003,-19.097199999999987,5411.496944451766
2023-11-18 10:12:00,34.23032,3.1828699999999994,1.2798707202641093,4.427084000000001,1.5914350000000006,-20.254699999999957,5411.546944451766
2023-11-18 10:15:00,33.47801,3.1828700000000003,1.2440728543978063,4.282408000000001,1.4178239999999995,-19.96520000000004,5411.596944451766
2023-11-18 10:18:00,35.01157,3.1828700000000003,1.347507858752122,4.311342000000001,1.5335660000000004,-19.386600000000016,5411.646944451766
2023-11-18 10:21:00,32.69676,3.1828700000000003,1.347507858752122,4.629629,1.8518530000000002,-18.22920000000005,5411.696944451766
2023-11-18 10:24:00,31.16319,3.0671299999999997,1.2133272827897423,4.658566,1.9097230000000005,-19.09729999999996,5411.7469444517665
2023-11-18 10:27:00,31.16319,3.096064,1.323139880774983,4.6875,1.9965240000000009,-19.386599999999987,5411.796944451767
2023-11-18 10:30:00,36.16898,2.9803229999999994,1.1900939934989234,4.629629,1.967594,-19.96519999999998,5411.846944451767
2023-11-18 10:33:00,34.63541,2.4884259999999996,1.0219879681909747,3.90625,1.7071750000000003,-18.807900000000018,5411.896944451767
2023-11-18 10:36:00,33.85416,2.633102,1.0955321636708513,3.8773149999999994,1.5625010000000001,-19.097199999999987,5411.946944451767
2023-11-18 10:39:00,32.7257,2.7488420000000007,1.1929488798448815,4.021990000000001,1.6493060000000002,-19.097200000000043,5411.996944451767
2023-11-18 10:42:00,30.38194,3.038194,1.1690364506496769,4.195602,1.4467590000000001,-19.96519999999998,5412.046944451768
2023-11-18 10:45:00,30.38194,3.0671290000000004,1.2823383494938017,4.108796,1.4178240000000004,-20.25460000000001,5412.096944451768
2023-11-18 10:48:00,30.7581,3.096064,1.2563710629336344,4.195602000000001,1.4467590000000001,-19.965300000000013,5412.146944451768
2023-11-18 10:51:00,34.23032,3.0671289999999996,1.2133270160059348,4.311342,1.5625,-19.386599999999987,5412.196944451768
2023-11-18 10:54:00,31.16319,3.038194,1.2406214524214083,4.253472,1.5625000000000009,-19.675900000000013,5412.246944451768
2023-11-18 10:57:00,30.00578,3.125,1.3312826893805603,4.282408000000001,1.5625000000000009,-20.25460000000001,5412.2969444517685
2023-11-18 11:00:00,33.07291,3.298609999999999,1.345978763088418,4.542824,1.6203710000000004,-21.122700000000037,5412.346944451769
2023-11-18 11:03:00,34.63541,3.327546,1.282153963969494,4.716435000000001,1.7071760000000005,-19.386499999999984,5412.396944451769
2023-11-18 11:06:00,36.54514,3.327546,1.3187149884711795,4.716435000000001,1.7361120000000003,-19.386600000000016,5412.446944451769
2023-11-18 11:09:00,36.95023,3.298609999999999,1.310975417296632,4.542824,1.5914350000000006,-18.807900000000018,5412.496944451769
2023-11-18 11:12:00,30.00578,3.125,1.264223555893488,4.4270830000000005,1.6493060000000002,-19.09729999999999,5412.546944451769
2023-11-18 11:15:00,33.47801,3.1828700000000003,1.314294802355761,4.687500000000001,1.8807880000000008,-20.254599999999982,5412.59694445177
2023-11-18 11:18:00,33.47801,3.1828700000000003,1.2066913063069533,4.716436000000001,1.8229170000000003,-19.386599999999987,5412.64694445177
2023-11-18 11:21:00,33.85416,3.125,1.2642211519930775,4.484954000000001,1.7071750000000003,-19.675900000000013,5412.69694445177
2023-11-18 11:24:00,32.69676,3.0960650000000003,1.2563725312456693,4.3402780000000005,1.5914350000000006,-19.09730000000002,5412.74694445177
2023-11-18 11:30:00,31.53935,3.2407399999999997,1.3301702639803406,4.311342000000001,1.4467600000000012,-21.412000000000035,5412.74694445177
2023-11-18 11:33:00,33.10185,3.0960650000000003,1.2563725312456693,4.340278,1.5914349999999997,-20.543999999999983,5412.74694445177
2023-11-18 11:36:00,30.78703,3.038195,1.3068140840265614,4.369213,1.73611,-21.70139999999998,5412.74694445177
2023-11-18 11:39:00,33.44907,3.125,1.2983518898052613,4.5428239999999995,1.7939819999999997,-19.675900000000013,5412.74694445177
2023-11-18 11:42:00,33.07291,3.0960650000000003,1.1841470968940708,4.427084000000001,1.6203709999999996,-19.09729999999996,5412.74694445177
2023-11-18 11:48:00,31.53935,3.1539339999999996,1.306331609593727,4.253472,1.475696000000001,-16.782399999999996,5412.74694445177
2023-11-18 11:54:00,30.00578,3.096064,1.3231465667078923,4.2245360000000005,1.5335660000000004,-21.12270000000001,5412.74694445177
2023-11-18 11:57:00,31.53935,3.096064,1.22103812962541,4.484953000000001,1.7071760000000005,-18.807800000000043,5412.74694445177
2023-11-18 12:00:00,34.23032,3.182869,1.2066923695062686,4.513888,1.6203710000000004,-18.807900000000018,5412.74694445177
2023-11-18 12:03:00,30.00578,3.0671299999999997,1.1765992625582316,4.282408,1.5046290000000004,-20.543999999999983,5412.74694445177
2023-11-18 12:09:00,30.38194,3.2696749999999994,1.2669676962998913,4.166667,1.2152790000000007,-20.254599999999982,5412.74694445177
2023-11-18 12:15:00,33.07291,3.2696750000000003,1.3717102553583527,4.4270830000000005,1.5625,-18.807800000000043,5412.74694445177
2023-11-18 12:18:00,36.54514,3.0671289999999996,1.248506648896168,4.658564999999999,1.9386589999999995,-18.22919999999999,5412.79694445177
2023-11-18 12:21:00,33.85416,2.8067130000000002,1.0710042227434249,4.484955,1.9386579999999993,-19.386500000000012,5412.8469444517705
2023-11-18 12:24:00,31.53935,2.8935189999999995,1.1309770555587824,4.195601999999999,1.5914350000000006,-19.097200000000043,5412.896944451771
2023-11-18 12:27:00,34.23032,3.124999,1.26422208294334,4.195602,1.4178250000000006,-19.675900000000013,5412.946944451771
2023-11-18 12:30:00,31.53935,2.9803239999999995,1.190091813001009,4.108797,1.446759000000001,-18.807900000000018,5412.996944451771
2023-11-18 12:33:00,33.47801,3.038194,1.3382784015681213,4.224537,1.6203709999999996,-18.807900000000018,5413.046944451771
2023-11-18 12:36:00,32.69676,3.038194,1.2055992773983628,4.456018,1.7361110000000002,-18.22919999999999,5413.096944451771
2023-11-18 12:39:00,39.6412,3.0960639999999993,1.1841481410335681,4.282407,1.475696000000001,-17.65039999999999,5413.146944451772
2023-11-18 12:42:00,30.7581,2.8935180000000003,1.1667018252736363,4.137732000000001,1.5624999999999991,-19.386599999999987,5413.196944451772
2023-11-18 12:45:00,30.00578,3.038194,1.3382784015681213,4.398148,1.7939819999999997,-18.807900000000018,5413.246944451772
2023-11-18 12:48:00,34.23032,3.0960639999999993,1.2563734563886033,4.484953,1.7361120000000003,-18.518599999999992,5413.296944451772
2023-11-18 12:51:00,34.05671,3.038194,1.1690390365264276,4.311342,1.5625010000000001,-19.09730000000002,5413.346944451772
2023-11-18 13:06:00,30.38194,3.096064,1.2903543184739483,4.2245360000000005,1.5046300000000006,-19.675999999999988,5413.346944451772
2023-11-18 15:12:00,30.38194,3.0671289999999996,1.2133270160059348,4.224537,1.475695,-19.097200000000015,5413.346944451772
2023-11-18 15:18:00,30.78703,3.009259,1.1614576672536536,4.137732000000001,1.4178240000000004,-18.51849999999999,5413.346944451772
2023-11-18 15:42:00,35.01157,2.6909719999999995,1.0769532429720068,4.282408,1.8807870000000007,-19.386599999999987,5413.346944451772
2023-11-18 15:48:00,33.47801,2.6620370000000007,1.0331494202769222,4.195602000000001,1.7939809999999996,-20.254700000000014,5413.346944451772
2023-11-18 17:21:00,31.16319,3.2407399999999997,1.2216465571994526,4.484954000000001,1.5335660000000004,-20.83330000000001,5413.346944451772
2023-11-18 17:54:00,30.38194,3.29861,1.3109766501927804,4.571759,1.6203710000000004,-19.675900000000013,5413.346944451772
2023-11-18 18:24:00,34.63541,3.2696759999999996,1.1893545374718573,4.716435000000001,1.7071750000000003,-18.51849999999996,5413.346944451772
2023-11-18 18:30:00,33.07291,3.240741,1.2954564269074662,4.484954,1.5914350000000006,-18.807799999999986,5413.346944451772
2023-11-18 18:33:00,30.00578,3.327546,1.2821526737092481,4.456019,1.446759000000001,-20.54389999999998,5413.346944451772
2023-11-18 18:54:00,30.7581,3.2696759999999996,1.2291014199629728,4.195602,1.2152779999999996,-20.254699999999985,5413.346944451772
2023-11-19 10:27:00,40.01736,2.9803239999999995,1.190093037522063,3.9641200000000003,1.3020830000000005,-18.80789999999999,5413.346944451772
2023-11-19 10:33:00,60.85069,0.7233799999999997,0.5309820897404816,3.038194,2.6909720000000004,-15.9144,5413.346944451772
2023-11-19 10:36:00,95.94907,1.0995369999999998,0.7159591120356724,3.2986119999999994,2.633102,-16.203699999999998,5413.346944451772
2023-11-19 10:39:00,30.78703,2.748843,1.1273571881570363,4.02199,1.5914350000000006,-20.25460000000001,5413.346944451772
2023-11-19 14:51:00,30.00578,3.1828699999999994,1.2440741176078443,4.369213,1.5046300000000006,-19.965300000000013,5413.346944451772
2023-11-19 14:57:00,30.03472,3.0960650000000003,1.1454389036502604,4.253472,1.4178240000000004,-20.543999999999983,5413.346944451772
2023-11-19 16:24:00,31.16319,3.240741,1.2216454814299724,4.398149,1.4467590000000001,-19.965300000000013,5413.346944451772
2023-11-19 17:39:00,30.38194,3.1828699999999994,1.3142948023557608,4.282408,1.475696000000001,-20.25460000000001,5413.346944451772
2023-11-19 17:45:00,32.69676,3.0671290000000004,1.2485066488961685,4.021990000000001,1.3020839999999998,-19.675999999999988,5413.346944451772
2023-11-19 17:48:00,30.38194,3.0671290000000004,1.2133270160059348,4.021990000000001,1.273148,-19.96520000000001,5413.346944451772
2023-11-19 17:54:00,30.38194,3.211805,1.287672111640413,4.340278,1.475695,-19.96520000000001,5413.346944451772
2023-11-19 17:57:00,34.23032,3.1828700000000003,1.2066926284334185,4.398148,1.5046300000000006,-19.675999999999988,5413.346944451772
2023-11-19 18:00:00,30.38194,3.1828700000000003,1.2440741176078445,4.166667,1.3020839999999998,-19.965299999999985,5413.346944451772
2023-11-19 18:12:00,30.7581,3.3564809999999996,1.326435226197964,4.427084,1.4178250000000006,-19.386499999999984,5413.346944451772
2023-11-19 18:27:00,30.38194,3.298611,1.2745671901440445,4.398149,1.4178240000000004,-19.676000000000016,5413.346944451772
2023-11-19 18:36:00,30.00578,3.327546,1.2821526737092481,4.398149,1.3888890000000007,-19.96520000000004,5413.346944451772
2023-11-19 18:48:00,30.38194,3.29861,1.274569497501764,4.195601,1.2152790000000007,-18.807900000000018,5413.346944451772
2023-11-19 19:03:00,33.10185,3.096064,1.22103812962541,4.0509260000000005,1.273149,-18.80789999999999,5413.346944451772
2023-11-19 19:15:00,32.69676,3.211805,1.2141757797227328,4.369213,1.4467590000000001,-20.254699999999985,5413.346944451772
2023-11-19 19:27:00,30.38194,3.298609999999999,1.3109766501927802,4.2534719999999995,1.3020840000000007,-20.54400000000001,5413.346944451772
2023-11-19 19:39:00,30.78703,3.125,1.2642223539440947,4.137732,1.359954,-19.965299999999985,5413.346944451772
2023-11-19 19:48:00,30.00578,3.1828699999999994,1.2798719326034618,4.137732,1.3020840000000007,-21.412000000000006,5413.346944451772
2023-11-19 20:00:00,30.00578,3.0960650000000003,1.2210383958384095,4.079862,1.3020839999999998,-20.254599999999982,5413.346944451772
2023-11-19 22:36:00,43.48959,2.9513890000000007,1.1823152982617173,4.02199,1.3888889999999998,-19.386599999999987,5413.346944451772
2023-11-19 22:39:00,45.02315,2.3726850000000006,1.0226893854772436,4.02199,1.967593,-20.543999999999983,5413.3969444517725
2023-11-19 22:42:00,45.42824,2.228009,1.0117769037049604,4.050925,2.170139,-17.36110000000002,5413.446944451773
2023-11-19 22:45:00,45.02315,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,-18.22919999999999,5413.496944451773
2023-11-19 22:48:00,44.64699,2.228009,1.0410370454020954,4.079859999999999,2.2280089999999992,-19.09729999999996,5413.546944451773
2023-11-19 22:51:00,46.9618,2.3726849999999997,1.0539357671295715,4.137731,2.1122689999999995,-17.36110000000002,5413.596944451773
2023-11-19 22:54:00,43.48959,2.083334,0.9394711685748122,4.108795999999999,2.34375,-17.36110000000002,5413.646944451773
2023-11-19 22:57:00,41.17477,2.1990749999999997,1.0032655710289697,4.079861999999999,2.228009,-18.807900000000018,5413.696944451774
2023-11-19 23:00:00,40.79861,2.2280099999999994,1.041037344893117,4.108795999999999,2.256944,-18.80789999999999,5413.746944451774
2023-11-19 23:03:00,40.76968,2.256945,0.9897125828118145,4.108795999999999,2.170139,-17.650400000000047,5413.796944451774
2023-11-19 23:06:00,40.01736,2.2280099999999994,0.9814056865545897,4.050926,2.141204000000001,-19.386500000000012,5413.846944451774
2023-11-19 23:09:00,39.23611,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-17.93979999999999,5413.896944451774
2023-11-19 23:12:00,37.32639,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,-18.229100000000017,5413.9469444517745
2023-11-19 23:15:00,37.32639,2.2280099999999994,0.9814035452553715,3.819444999999999,1.9097210000000002,-18.22919999999999,5413.996944451775
2023-11-19 23:18:00,36.54514,2.2280099999999994,0.9814046159057401,3.7615749999999997,1.851852,-20.543900000000008,5414.046944451775
2023-11-19 23:21:00,35.01157,2.2280099999999994,0.9497547701357171,3.645834,1.7071750000000003,-19.097199999999987,5414.096944451775
2023-11-19 23:24:00,33.85416,2.2858799999999997,0.9659718550369377,3.5879630000000002,1.5914349999999997,-18.518500000000017,5414.146944451775
2023-11-19 23:27:00,33.44907,2.1990749999999997,1.0032665946345791,3.414352,1.5625,-19.96520000000004,5414.196944451775
2023-11-19 23:30:00,32.69676,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-19.386599999999987,5414.246944451776
2023-11-19 23:33:00,31.53935,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-19.675900000000013,5414.296944451776
2023-11-19 23:36:00,33.85416,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-19.097199999999987,5414.346944451776
2023-11-19 23:39:00,31.53935,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-21.122699999999952,5414.396944451776
2023-11-19 23:42:00,31.53935,2.083334,0.9973492478889214,3.125,1.4178240000000004,-18.807800000000043,5414.446944451776
2023-11-19 23:45:00,31.53935,2.083334,0.9689433348016588,3.125,1.3888880000000006,-18.807799999999986,5414.4969444517765
2023-11-19 23:48:00,31.53935,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.254599999999982,5414.546944451777
2023-11-19 23:51:00,31.16319,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.097199999999987,5414.596944451777
2023-11-19 23:54:00,30.7581,2.1701390000000007,0.9647120917807787,3.125,1.273148,-18.22919999999999,5414.646944451777
2023-11-19 23:57:00,30.38194,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.675999999999988,5414.696944451777
2023-11-20 00:00:00,31.16319,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.675900000000013,5414.746944451777
2023-11-20 00:03:00,30.38194,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.09729999999996,5414.796944451778
2023-11-20 00:06:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.543999999999983,5414.846944451778
2023-11-20 00:09:00,30.00578,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.965300000000013,5414.896944451778
2023-11-20 00:12:00,32.69676,2.170139,0.9647131497874544,3.1828700000000003,1.3310190000000004,-19.675899999999956,5414.946944451778
2023-11-20 00:15:00,30.00578,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-21.122599999999977,5414.996944451778
2023-11-20 00:18:00,31.53935,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-18.80789999999996,5415.0469444517785
2023-11-20 00:21:00,30.00578,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.675900000000013,5415.096944451779
2023-11-20 00:24:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.51849999999996,5415.146944451779
2023-11-20 00:27:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.09729999999996,5415.196944451779
2023-11-20 00:30:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.675899999999956,5415.246944451779
2023-11-20 00:33:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.254699999999957,5415.296944451779
2023-11-20 00:36:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.097200000000043,5415.34694445178
2023-11-20 00:39:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.675999999999988,5415.39694445178
2023-11-20 00:42:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.518599999999992,5415.44694445178
2023-11-20 00:45:00,30.00578,2.1990740000000004,1.0032652764297982,3.125,1.273148,-20.543900000000008,5415.49694445178
2023-11-20 00:48:00,30.00578,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.965300000000013,5415.54694445178
2023-11-20 00:51:00,30.00578,2.1990740000000004,1.0032652764297982,3.125,1.273148,-18.518599999999992,5415.5969444517805
2023-11-20 00:54:00,32.69676,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-18.51849999999996,5415.646944451781
2023-11-20 01:03:00,31.53935,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-18.807900000000018,5415.646944451781
2023-11-20 01:06:00,31.53935,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.254699999999957,5415.696944451781
2023-11-20 01:09:00,30.00578,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254699999999957,5415.746944451781
2023-11-20 01:12:00,31.53935,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-20.25460000000004,5415.796944451781
2023-11-20 01:15:00,31.53935,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.386599999999987,5415.846944451781
2023-11-20 01:18:00,30.00578,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-20.25460000000004,5415.896944451782
2023-11-20 01:21:00,30.00578,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.96520000000004,5415.946944451782
2023-11-20 01:24:00,30.00578,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-21.701499999999953,5415.996944451782
2023-11-20 01:27:00,30.00578,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-19.09730000000002,5416.046944451782
2023-11-20 01:30:00,30.00578,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-19.675999999999988,5416.096944451782
2023-11-20 01:33:00,30.00578,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-20.254699999999957,5416.1469444517825
2023-11-20 01:36:00,30.00578,2.228009,0.9814043283713756,3.1539349999999997,1.2442129999999993,-19.09729999999996,5416.196944451783
2023-11-20 01:42:00,31.16319,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-19.386599999999987,5416.196944451783
2023-11-20 01:45:00,30.00578,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-19.675900000000013,5416.196944451783
2023-11-20 01:54:00,31.16319,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.254699999999957,5416.196944451783
2023-11-20 02:27:00,31.16319,2.083334,0.9394701297912107,3.038195,1.273148,-19.386600000000044,5416.196944451783
2023-11-20 02:42:00,31.16319,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.675900000000013,5416.196944451783
2023-11-20 02:48:00,31.16319,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-21.12270000000001,5416.196944451783
2023-11-20 02:51:00,31.16319,2.054398,0.9309994444962639,3.009259,1.273148,-19.386599999999987,5416.246944451783
2023-11-20 03:00:00,31.53935,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.386500000000012,5416.3969444517825
2023-11-20 03:03:00,30.00578,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.80789999999996,5416.446944451783
2023-11-20 03:06:00,31.53935,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.80789999999996,5416.496944451783
2023-11-20 03:09:00,30.00578,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.386600000000044,5416.546944451783
2023-11-20 03:12:00,31.53935,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.965299999999957,5416.596944451783
2023-11-20 03:15:00,30.00578,2.054398,0.9309994444962639,3.009259,1.273148,-19.097199999999987,5416.646944451783
2023-11-20 03:18:00,30.00578,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-18.518500000000017,5416.696944451784
2023-11-20 03:21:00,30.00578,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.965300000000013,5416.746944451784
2023-11-20 03:24:00,30.00578,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-20.254599999999982,5416.796944451784
2023-11-20 03:27:00,30.00578,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-17.93979999999999,5416.846944451784
2023-11-20 03:30:00,30.00578,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386599999999987,5416.896944451784
2023-11-20 03:33:00,30.00578,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.675999999999988,5416.9469444517845
2023-11-20 03:36:00,30.00578,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-20.543999999999983,5416.996944451785
2023-11-20 03:39:00,30.00578,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-19.386599999999987,5417.046944451785
2023-11-20 03:42:00,30.00578,2.141204,0.9563257663806,3.0960650000000003,1.273148,-20.543900000000008,5417.096944451785
2023-11-20 03:45:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.22920000000005,5417.146944451785
2023-11-20 03:48:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.386500000000012,5417.196944451785
2023-11-20 05:18:00,30.38194,2.2858799999999997,1.0583139035927331,3.1828700000000003,1.273148,-20.543999999999983,5417.196944451785
2023-11-20 05:33:00,30.38194,2.3148149999999994,1.0062491665218354,3.2696759999999996,1.273148,-19.386500000000012,5417.196944451785
2023-11-20 05:39:00,30.38194,2.2858799999999997,1.0583139035927331,3.1828700000000003,1.273148,-20.83330000000001,5417.196944451785
2023-11-20 05:42:00,30.38194,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-20.83330000000001,5417.196944451785
2023-11-20 05:45:00,30.38194,2.2858799999999997,1.0583139035927331,3.1828700000000003,1.273148,-19.386599999999987,5417.196944451785
2023-11-20 05:51:00,30.00578,2.3726849999999997,1.0840285903160267,3.1828700000000003,1.186343,-19.675999999999988,5417.196944451785
2023-11-20 05:54:00,30.38194,2.2858799999999997,1.0583139035927331,3.1828700000000003,1.273148,-19.965300000000013,5417.196944451785
2023-11-20 06:03:00,30.00578,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-19.96519999999998,5417.196944451785
2023-11-20 07:03:00,31.19213,2.228009,0.9814043283713766,3.125,1.2152780000000005,-19.386599999999987,5417.196944451785
2023-11-20 07:06:00,30.00578,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-20.83330000000001,5417.246944451786
2023-11-20 07:09:00,32.69676,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.543999999999983,5417.296944451786
2023-11-20 07:12:00,35.01157,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-18.518500000000017,5417.346944451786
2023-11-20 07:15:00,35.76389,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-19.675999999999988,5417.396944451786
2023-11-20 07:18:00,33.47801,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-19.675900000000013,5417.446944451786
2023-11-20 07:21:00,33.85416,2.054398,1.0158189802369397,3.096064,1.446758,-21.12269999999998,5417.4969444517865
2023-11-20 07:24:00,33.47801,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.807799999999986,5417.546944451787
2023-11-20 07:27:00,33.47801,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-18.807900000000018,5417.596944451787
2023-11-20 07:30:00,31.53935,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-18.807800000000043,5417.646944451787
2023-11-20 07:33:00,30.78703,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-20.543900000000008,5417.696944451787
2023-11-20 07:36:00,33.44907,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.097199999999987,5417.746944451787
2023-11-20 07:39:00,33.47801,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.807800000000043,5417.796944451788
2023-11-20 07:42:00,32.69676,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.965299999999985,5417.846944451788
2023-11-20 07:45:00,33.07291,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-20.83329999999995,5417.896944451788
2023-11-20 07:48:00,33.47801,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-21.412099999999953,5417.946944451788
2023-11-20 07:51:00,33.47801,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.96519999999998,5417.996944451788
2023-11-20 07:54:00,34.63541,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-18.22919999999999,5418.0469444517885
2023-11-20 07:57:00,33.85416,2.2858789999999996,1.0287178107793218,3.1828699999999994,1.2442140000000004,-18.80789999999996,5418.096944451789
2023-11-20 08:00:00,33.47801,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.386500000000012,5418.146944451789
2023-11-20 08:03:00,45.02315,2.4884260000000005,1.1476594357612855,3.501158,1.4178239999999995,-19.097199999999987,5418.196944451789
2023-11-20 08:06:00,44.64699,2.1122690000000004,0.9479130014104803,3.385416,1.5914350000000006,-18.518500000000017,5418.246944451789
2023-11-20 08:09:00,35.79282,1.851851,0.9258197881621526,3.038194,1.5625,-18.518599999999964,5418.296944451789
2023-11-20 08:12:00,41.17477,1.4756940000000007,0.8281472546405377,2.4016200000000003,1.3310179999999994,-18.51849999999999,5418.34694445179
2023-11-20 08:15:00,50.81019,1.1284720000000004,0.6401264286917626,2.1990740000000004,1.3888889999999998,-17.93980000000002,5418.39694445179
2023-11-20 08:18:00,53.125,1.8229169999999995,0.9678112982147805,3.4722219999999995,2.0833329999999997,-17.07170000000002,5418.44694445179
2023-11-20 08:21:00,45.77546,1.765047,0.8984206810426685,3.9641209999999996,2.5752310000000005,-17.650499999999994,5418.49694445179
2023-11-20 08:24:00,45.3993,1.9675919999999998,0.934147701782607,3.790509,2.17014,-16.782399999999967,5418.54694445179
2023-11-20 08:27:00,49.27662,2.1990739999999995,1.0032663000352,3.993055,2.141204,-17.071799999999996,5418.5969444517905
2023-11-20 08:30:00,54.65856,2.228009,1.0117769037049604,3.8483800000000006,1.967594,-15.9144,5418.646944451791
2023-11-20 08:33:00,50.02894,2.1122680000000003,0.9775665244244195,3.6458329999999997,1.8807869999999998,-16.203700000000026,5418.696944451791
2023-11-20 08:36:00,37.32639,1.938657,1.0053380188468648,3.6458319999999995,2.141202999999999,-19.96520000000004,5418.746944451791
2023-11-20 08:39:00,39.6412,2.228009,1.0410370454020954,4.079859999999999,2.2280089999999992,-17.361099999999965,5418.796944451791
2023-11-20 08:42:00,48.87153,2.4884259999999996,1.1179594490416696,4.2534719999999995,2.141203000000001,-17.65039999999999,5418.846944451791
2023-11-20 08:45:00,56.97338,2.3726850000000006,1.0226893854772436,3.9641200000000003,1.9097230000000005,-16.4931,5418.896944451792
2023-11-20 08:48:00,48.14815,1.7071750000000003,0.826896638907228,3.5879630000000002,2.1990749999999997,-17.36110000000002,5418.946944451792
2023-11-20 08:51:00,45.02315,2.1122679999999994,1.0061444277438965,3.616897999999999,1.8807870000000007,-17.071799999999996,5418.996944451792
2023-11-20 08:54:00,50.02894,2.1122680000000003,0.977567529870594,3.906249,2.141203999999999,-16.20369999999997,5419.046944451792
2023-11-20 08:57:00,51.59144,2.0833329999999997,0.9973489433561665,3.7615740000000004,2.054399000000001,-15.914300000000026,5419.096944451792
2023-11-20 09:00:00,63.13657,2.34375,1.0754830897206138,4.195601999999999,2.2280099999999994,-14.757000000000005,5419.1469444517925
2023-11-20 09:03:00,77.43056,1.7939809999999996,0.933352272331528,4.571753999999999,3.1828730000000007,-12.731499999999983,5419.196944451793
2023-11-20 09:06:00,77.40162,1.4178240000000004,0.7850549779364682,4.398149000000001,3.3564810000000005,-12.442099999999982,5419.246944451793
2023-11-20 09:09:00,53.125,1.3310190000000004,0.7556147679894383,4.484953,3.530092999999999,-14.178299999999979,5419.296944451793
2023-11-20 09:12:00,51.15741,2.0254629999999993,0.9225009431227683,4.050924999999999,2.343750000000001,-15.04630000000003,5419.346944451793
2023-11-20 09:15:00,48.09028,1.9965270000000004,0.942892261621041,3.993055,2.34375,-15.914299999999969,5419.396944451793
2023-11-20 09:18:00,45.3993,2.1990739999999995,1.140003137528681,4.2534719999999995,2.546296000000001,-16.492999999999995,5419.446944451794
2023-11-20 09:21:00,51.93866,2.256944,0.9897112192476912,4.600694000000001,2.6620370000000007,-15.9144,5419.496944451794
2023-11-20 09:24:00,48.49537,1.9965280000000005,0.883850886252535,3.8773150000000003,2.1701379999999997,-15.624999999999972,5419.546944451794
2023-11-20 09:27:00,42.70834,2.054399,0.9309997377350143,3.501158,1.765046,-17.07170000000002,5419.596944451794
2023-11-20 09:30:00,42.70834,2.054399,0.9885202739426477,3.616899,1.938656,-16.782399999999967,5419.646944451794
2023-11-20 09:33:00,46.18055,2.1990740000000004,1.0323572723996304,3.90625,2.083334,-16.782399999999996,5419.6969444517945
2023-11-20 09:36:00,52.71991,2.228009,0.9814053990200078,4.02199,2.1122690000000004,-14.467500000000001,5419.746944451795
2023-11-20 09:39:00,49.65278,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-17.071799999999996,5419.796944451795
2023-11-20 09:42:00,42.70834,1.9675920000000007,0.9341457528174267,3.4722230000000005,1.8518519999999992,-16.7825,5419.846944451795
2023-11-20 09:45:00,43.86574,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-16.203699999999998,5419.896944451795
2023-11-20 09:48:00,50.81019,2.4016200000000003,1.1217819936681785,3.906250000000001,1.9097220000000004,-16.203699999999998,5419.946944451795
2023-11-20 09:51:00,45.02315,2.054398,0.9602899440119064,3.8483789999999996,2.141203,-16.782399999999996,5419.996944451796
2023-11-20 09:54:00,40.76968,2.0254630000000002,0.9224999173367934,3.703704,1.9965279999999996,-17.071799999999996,5420.046944451796
2023-11-20 09:57:00,43.86574,2.256944,1.0202585077954112,3.7326390000000007,1.8229160000000002,-16.492999999999995,5420.096944451796
2023-11-20 10:00:00,48.87153,2.256944,1.0202585077954112,3.703704,1.7939809999999996,-17.071799999999996,5420.146944451796
2023-11-20 10:03:00,48.87153,2.1122690000000004,1.0061457018364997,3.587962,1.851851,-16.782399999999996,5420.196944451796
2023-11-20 10:06:00,46.18055,2.083334,0.9973492478889214,3.90625,2.1990740000000004,-17.361099999999993,5420.2469444517965
2023-11-20 10:09:00,54.65856,2.1701379999999997,1.0787076463117125,3.993055,2.256945,-14.467700000000008,5420.296944451797
2023-11-20 10:12:00,45.02315,1.8807869999999998,0.8502169502642186,3.9641200000000003,2.3726849999999997,-15.625,5420.346944451797
2023-11-20 10:15:00,47.71412,2.0254629999999993,0.9516066568689452,3.7615739999999995,2.0833330000000005,-16.782399999999996,5420.396944451797
2023-11-20 10:18:00,54.65856,1.9965270000000004,0.942892261621041,4.079861,2.430556,-15.335700000000003,5420.446944451797
2023-11-20 10:21:00,52.71991,1.9097220000000004,0.8881980828295665,3.616898,2.0254629999999993,-15.9144,5420.496944451797
2023-11-20 10:24:00,56.59722,2.054398,0.9885218861281339,3.703704,2.0254640000000004,-15.046300000000002,5420.546944451798
2023-11-20 10:27:00,46.18055,1.851852,0.8988357525778264,3.530093,2.025461999999999,-15.046400000000006,5420.596944451798
2023-11-20 10:30:00,46.55671,2.1122679999999994,1.0061453983510211,3.790509,2.054399000000001,-15.914299999999997,5420.646944451798
2023-11-20 10:33:00,44.64699,2.054398,0.9885218861281339,3.7615739999999995,2.083334,-17.071699999999993,5420.696944451798
2023-11-20 10:36:00,69.7338,1.7939810000000005,0.9075919658930857,3.6747680000000003,2.256945,-15.625,5420.746944451798
2023-11-20 10:39:00,81.62616,0.23148199999999974,0.6110398857484935,2.835649,3.877314,10.127299999999991,5420.7969444517985
2023-11-20 10:42:00,39.98843,2.922454,1.2739282490617274,3.703704,1.1863419999999998,-18.51849999999999,5420.846944451799
2023-11-20 10:45:00,49.62384,2.4016210000000004,0.9981177927107798,3.935186,1.8229170000000003,-16.4931,5420.896944451799
2023-11-20 10:48:00,53.87731,2.1990730000000003,1.0032649818305936,3.530092,1.6782409999999999,-15.9144,5420.946944451799
2023-11-20 10:51:00,45.77546,1.9097220000000004,0.9439050467136179,3.4722220000000004,1.9386580000000002,-16.4931,5420.996944451799
2023-11-20 10:54:00,50.81019,2.2569440000000007,1.078132639209416,4.050925,2.1990749999999997,-15.9144,5421.046944451799
2023-11-20 10:57:00,50.02894,2.1990740000000004,1.0323572723996304,4.108796,2.2858799999999997,-15.9144,5421.0969444518
2023-11-20 11:00:00,52.34375,2.083334,0.968944334127116,3.993055,2.256944,-15.914299999999997,5421.1469444518
2023-11-20 11:03:00,60.82176,2.1701380000000006,1.0236488496093545,3.7326379999999997,1.9386579999999993,-15.3356,5421.1969444518
2023-11-20 11:06:00,54.65856,1.8807860000000005,0.907713541479048,3.5879630000000002,2.054397999999999,-15.9144,5421.2469444518
2023-11-20 11:09:00,42.70834,1.938657,0.9795165551758912,3.616898000000001,2.0833330000000005,-17.93979999999999,5421.2969444518
2023-11-20 11:12:00,42.70834,1.9965270000000004,0.9139693532286648,3.6458329999999997,1.9675919999999998,-17.361099999999993,5421.3469444518005
2023-11-20 11:15:00,50.81019,2.1990730000000003,0.9730711581025678,3.4722220000000004,1.5914359999999999,-16.492999999999995,5421.396944451801
2023-11-20 11:18:00,51.93866,2.1990730000000003,1.0604771296625657,3.6458329999999997,1.8518530000000002,-16.492999999999995,5421.446944451801
2023-11-20 11:21:00,49.24768,1.8807860000000005,0.9348804106806535,3.790509,2.285881,-16.2038,5421.496944451801
2023-11-20 11:24:00,46.93287,2.0833330000000005,0.9973489433561669,3.7326379999999997,2.0254629999999993,-16.492999999999995,5421.546944451801
2023-11-20 11:27:00,52.34375,2.0254629999999993,0.8921861496180903,3.790509,2.054398,-15.3356,5421.596944451801
2023-11-20 11:30:00,53.87731,2.0833329999999997,0.9394698375494069,3.530093,1.765047,-15.625,5421.646944451802
2023-11-20 11:33:00,56.56829,2.141203,0.9861599680263803,3.5590280000000005,1.765046,-14.756900000000002,5421.696944451802
2023-11-20 11:36:00,67.39005,2.3148149999999994,1.0371483131617412,4.021991,2.054398000000001,-13.888900000000007,5421.746944451802
2023-11-20 11:45:00,66.23264,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-12.152800000000013,5421.896944451802
2023-11-20 11:48:00,58.8831,2.0254630000000002,1.0067934180929539,4.137732000000001,2.517361,-11.574099999999987,5421.946944451802
2023-11-20 11:54:00,57.34954,1.9097229999999996,0.9439053579936548,3.9641199999999994,2.430555,-11.863499999999988,5422.046944451802
2023-11-20 11:57:00,60.04051,1.967593,0.9618508688510148,3.8483789999999996,2.256944,-12.731499999999983,5422.096944451802
2023-11-20 12:00:00,63.51273,2.170139,0.9947262318951781,4.137732000000001,2.314814,-13.020800000000008,5422.1469444518025
2023-11-20 12:06:00,60.82176,2.054398,0.9885218861281339,4.2245360000000005,2.546296000000001,-11.574099999999987,5422.246944451803
2023-11-20 12:09:00,55.41088,2.256944,0.957874748424892,4.224537,2.256944,-14.467600000000004,5422.296944451803
2023-11-20 12:15:00,62.76042,2.3148149999999994,0.9740434273763275,3.993055,1.9675919999999998,-13.020800000000008,5422.396944451803
2023-11-20 12:18:00,70.08102,1.851852,0.870856166978404,3.3564819999999997,1.8229169999999995,-13.020899999999983,5422.446944451804
2023-11-20 12:21:00,82.03125,1.3310190000000004,0.7783626762351489,3.038194,2.1122680000000003,-7.233800000000031,5422.496944451804
2023-11-20 12:24:00,66.6088,1.359953,0.832429392366371,3.906251,3.0092610000000004,-4.340300000000013,5422.546944451804
2023-11-20 12:27:00,51.18634,1.7650449999999998,0.9488147841912118,4.600694,3.2696769999999997,-15.046200000000027,5422.596944451804
2023-11-20 12:30:00,54.65856,2.3148149999999994,1.066909658994093,4.542825,2.604166,-14.756900000000002,5422.646944451804
2023-11-20 12:33:00,53.87731,2.170139,0.9947272494821464,4.224537,2.4016200000000003,-13.888999999999982,5422.6969444518045
2023-11-20 12:36:00,53.87731,2.0833330000000005,0.9973489433561669,3.8773150000000003,2.17014,-13.599500000000035,5422.746944451805
2023-11-20 12:39:00,56.97338,2.228009,0.9814053990200078,3.9641200000000003,2.054399000000001,-13.888899999999978,5422.796944451805
2023-11-20 12:42:00,56.97338,2.1990740000000004,1.0604783920912133,4.07986,2.2858799999999997,-13.020900000000012,5422.846944451805
2023-11-20 12:45:00,50.78125,2.054398,0.9885199683422196,4.311343,2.633101,-14.756999999999977,5422.896944451805
2023-11-20 12:48:00,54.65856,2.314814,1.006249970975531,4.224536,2.2280100000000003,-14.467600000000033,5422.946944451805
2023-11-20 12:51:00,49.24768,2.054398,0.960290937181061,3.9351850000000006,2.2280100000000003,-15.9144,5422.996944451806
2023-11-20 12:54:00,52.37269,2.34375,1.0455540480657202,4.166667,2.1701390000000007,-15.625,5423.046944451806
2023-11-20 12:57:00,56.97338,2.2858790000000004,0.997991502971167,4.021991,2.054398,-13.31019999999998,5423.096944451806
2023-11-20 13:00:00,48.87153,1.9675920000000007,0.9054107901805135,3.6747690000000004,2.0254639999999995,-15.046400000000006,5423.146944451806
2023-11-20 13:03:00,50.02894,2.170139,0.9947272494821464,3.90625,2.0833330000000005,-16.493000000000023,5423.196944451806
2023-11-20 13:06:00,55.81597,2.2858790000000004,1.0583136059906317,3.9351839999999996,2.0254629999999993,-14.178299999999979,5423.2469444518065
2023-11-20 13:09:00,56.97338,2.054398,0.9885218861281339,3.906248999999999,2.2280089999999992,-13.888900000000007,5423.296944451807
2023-11-20 13:12:00,60.04051,2.0254629999999993,0.922499917336793,3.993055,2.2858790000000004,-12.442100000000039,5423.346944451807
2023-11-20 13:15:00,85.09838,3.2407400000000006,1.8931860239060714,6.828708000000001,4.571757999999999,-7.233800000000002,5423.396944451807
2023-11-20 13:18:00,71.61458,2.1122690000000004,0.9775678273955178,4.4270830000000005,2.6620369999999998,-3.4721999999999866,5423.446944451807
2023-11-20 13:21:00,66.98495,2.170139,1.0236481688705308,4.224537,2.430555000000001,-6.365700000000004,5423.496944451807
2023-11-20 13:24:00,64.29398,2.083334,0.968944334127116,4.0509260000000005,2.3148150000000003,-7.5230999999999995,5423.546944451808
2023-11-20 13:27:00,66.98495,2.1122690000000004,1.0061457018364997,3.8483800000000006,2.1122690000000004,-6.6551000000000045,5423.596944451808
2023-11-20 13:30:00,65.85648,2.054399,1.0158202201550448,4.108796,2.4594900000000006,-8.101799999999997,5423.646944451808
2023-11-20 13:33:00,64.29398,2.054399,0.9885221917289693,4.282408,2.6041670000000003,-7.233800000000002,5423.696944451808
2023-11-20 13:36:00,60.82176,2.0833330000000005,0.968942036937282,4.2534730000000005,2.5173609999999993,-9.259200000000021,5423.746944451808
2023-11-20 13:39:00,68.54745,2.2569440000000007,1.0496889890235288,4.166666,2.2858799999999997,-7.2339000000000055,5423.7969444518085
2023-11-20 13:42:00,68.51852,2.2858790000000004,1.05831159603569,4.282408,2.3726849999999997,-6.655000000000001,5423.846944451809
2023-11-20 13:45:00,72.39583,2.1990740000000004,1.0323572723996304,4.07986,2.256944,-5.208300000000008,5423.896944451809
2023-11-20 13:48:00,76.64931,2.34375,1.0144808285938784,4.716435000000001,2.6909720000000004,-5.497700000000009,5423.946944451809
2023-11-20 13:51:00,67.7662,2.0254630000000002,0.9796636143079636,4.427083,2.7777779999999996,-6.944400000000002,5423.996944451809
2023-11-20 13:54:00,72.39583,2.228009,0.9814043283713756,4.369212,2.4594899999999997,-4.340300000000013,5424.046944451809
2023-11-20 13:57:00,77.40162,2.343749,1.0144805445265144,4.629629,2.6041670000000003,-4.050900000000013,5424.09694445181
2023-11-20 14:00:00,68.92361,2.0833329999999997,0.9689430362638014,4.456017999999999,2.719907,-4.629599999999982,5424.14694445181
2023-11-20 14:03:00,69.3287,2.141204,1.0149121454449765,4.195601,2.430555,-4.919000000000011,5424.19694445181
2023-11-20 14:06:00,70.86227,2.1701390000000007,1.0516057832715648,4.195602,2.430554999999999,-2.893499999999989,5424.24694445181
2023-11-20 14:09:00,69.70486,2.141204,0.986160264557145,4.282408000000001,2.4884250000000003,-3.761599999999987,5424.29694445181
2023-11-20 14:12:00,69.29977,2.228009,1.0117769037049604,4.4270830000000005,2.546297,-5.4976999999999805,5424.3469444518105
2023-11-20 14:15:00,70.86227,2.141204,1.0149121454449765,4.311342000000001,2.546296000000001,-4.050899999999984,5424.396944451811
2023-11-20 14:18:00,68.92361,2.1122690000000004,0.9775658165014618,4.195603,2.430554999999999,-4.629600000000011,5424.446944451811
2023-11-20 14:21:00,66.23264,2.0254630000000002,0.9796636143079636,3.993055,2.34375,-6.655200000000008,5424.496944451811
2023-11-20 14:24:00,65.82755,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-6.944399999999973,5424.546944451811
2023-11-20 14:27:00,70.08102,2.228009,1.0410360517578228,4.137732,2.2858800000000006,-5.208300000000008,5424.596944451811
2023-11-20 14:30:00,73.55324,2.228009,1.0117748445181092,4.2534730000000005,2.3726849999999997,-4.34020000000001,5424.646944451812
2023-11-20 14:33:00,75.11574,2.141204,1.0149101926146162,4.456019,2.6909710000000002,-1.446799999999996,5424.696944451812
2023-11-20 14:36:00,68.54745,2.1122680000000003,1.0061453983510213,4.195601,2.459491,-5.497700000000009,5424.746944451812
2023-11-20 14:39:00,71.64352,2.2858790000000004,1.0869152900342292,4.369213,2.4884259999999996,-3.4721999999999866,5424.796944451812
2023-11-20 14:42:00,67.7662,2.1122690000000004,1.033774453054506,4.3402780000000005,2.633101,-5.787000000000006,5424.846944451812
2023-11-20 14:45:00,66.6088,2.141204,0.986160264557145,4.2534730000000005,2.4594899999999997,-6.365700000000004,5424.8969444518125
2023-11-20 14:48:00,65.82755,2.1122690000000004,1.033774453054506,4.195602,2.4884249999999994,-5.4976999999999805,5424.946944451813
2023-11-20 14:51:00,64.29398,2.1122690000000004,0.9775658165014618,4.2534730000000005,2.4884249999999994,-7.8125,5424.996944451813
2023-11-20 14:54:00,69.70486,2.1990740000000004,0.9730725108879897,4.108796,2.2280100000000003,-4.340300000000013,5425.046944451813
2023-11-20 14:57:00,71.64352,2.1990740000000004,1.0323562844671952,4.137732,2.3148150000000003,-3.472200000000015,5425.096944451813
2023-11-20 15:00:00,65.45139,1.967593,0.9618508688510148,4.108796,2.517361,-6.365800000000007,5425.146944451813
2023-11-20 15:03:00,62.76042,2.1701390000000007,0.9647131497874557,4.02199,2.170139,-8.680499999999995,5425.196944451814
2023-11-20 15:06:00,66.23264,2.1701390000000007,1.105041479805576,3.993056,2.2858799999999997,-7.8125,5425.246944451814
