Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-20 15:09:00,71.64352,2.1701390000000007,0.9647110337726044,4.2534730000000005,2.4016200000000003,-4.918899999999979,5425.296944451814
2023-11-20 15:12:00,73.55324,2.256944,1.0496889890235286,4.369213,2.4884270000000006,-4.050900000000013,5425.346944451814
2023-11-20 15:15:00,75.11574,2.1990739999999995,1.0032663000352,4.484953,2.633102,-4.050900000000013,5425.396944451814
2023-11-20 15:18:00,63.91782,1.9965269999999995,0.9977365232978206,4.108795,2.5173620000000003,-6.944400000000002,5425.4469444518145
2023-11-20 15:21:00,65.85648,2.1990740000000004,1.0323572723996304,4.07986,2.256944,-7.5230999999999995,5425.496944451815
2023-11-20 15:24:00,69.3287,2.228009,1.0410370454020954,4.108796,2.256945,-6.076400000000007,5425.546944451815
2023-11-20 15:27:00,73.55324,2.228009,1.0117748445181092,4.224538000000001,2.34375,-4.629599999999982,5425.596944451815
2023-11-20 15:30:00,76.27315,2.170139,1.0236491510599572,4.282408,2.4884270000000006,-2.6040999999999883,5425.646944451815
2023-11-20 15:33:00,72.77199,2.054399,0.960289250412348,4.224538000000001,2.51736,-5.208400000000012,5425.696944451815
2023-11-20 15:36:00,65.82755,1.967593,0.9341470300989867,3.7615739999999995,2.141203,-6.944500000000005,5425.746944451816
2023-11-20 15:39:00,66.23264,2.141203,1.0149118429866628,3.6747680000000003,1.9097230000000005,-7.8125,5425.796944451816
2023-11-20 15:42:00,67.39005,2.141203,0.9563265277095542,3.7326379999999997,1.9097230000000005,-6.655099999999976,5425.846944451816
2023-11-20 15:45:00,72.01968,2.1990730000000003,1.0032660054357883,4.021990000000001,2.17014,-4.918999999999983,5425.896944451816
2023-11-20 15:48:00,66.6088,1.8807860000000005,0.9348804106806535,3.8194440000000007,2.3148160000000004,-5.7871000000000095,5425.946944451816
2023-11-20 15:51:00,63.13657,2.0254630000000002,0.9516066568689454,3.703704,2.0254630000000002,-8.969899999999996,5425.9969444518165
2023-11-20 15:54:00,61.22685,2.1122690000000004,0.9170186375395967,3.6747689999999995,1.851850999999999,-9.259299999999996,5426.046944451817
2023-11-20 15:57:00,60.82176,2.054399,0.9310007700386339,3.530092,1.7939810000000005,-9.259200000000021,5426.096944451817
2023-11-20 16:00:00,60.04051,2.1701390000000007,0.9947262318951783,3.6747690000000004,1.851850999999999,-10.416699999999992,5426.146944451817
2023-11-20 16:03:00,63.13657,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-8.68059999999997,5426.196944451817
2023-11-20 16:06:00,65.85648,2.256944,1.0496889890235286,3.790509,1.9097230000000005,-8.680600000000027,5426.246944451817
2023-11-20 16:09:00,67.01389,2.256944,1.0202595433451302,3.8483789999999996,1.938657,-7.8125,5426.296944451818
2023-11-20 16:12:00,66.6088,2.141204,0.9563257663806,3.8773150000000003,2.054398,-8.969899999999996,5426.346944451818
2023-11-20 16:15:00,60.82176,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-10.127400000000023,5426.396944451818
2023-11-20 16:18:00,65.85648,2.228009,0.9814043283713756,3.8483790000000004,1.938657,-7.523200000000031,5426.446944451818
2023-11-20 16:21:00,66.23264,2.1990740000000004,0.9730714465434573,3.877314,1.9965269999999995,-7.8125,5426.496944451818
2023-11-20 16:24:00,67.39005,2.2858789999999996,1.0583136059906315,3.9351849999999997,2.0254640000000004,-8.68059999999997,5426.5469444518185
2023-11-20 16:27:00,67.01389,2.1990739999999995,0.9730703821974173,4.050926,2.1701380000000006,-8.39119999999997,5426.596944451819
2023-11-20 16:30:00,80.87384,2.8645829999999997,1.4813192304449065,6.134253999999999,3.906251,-4.340300000000013,5426.646944451819
2023-11-20 16:33:00,70.86227,2.054398,1.0422884163192296,4.861111999999999,3.240741999999999,-0.28940000000000055,5426.696944451819
2023-11-20 16:36:00,72.77199,2.256945,1.0496892875615396,4.832176,2.951389,0.2892999999999688,5426.746944451819
2023-11-20 16:39:00,70.08102,2.170139,1.0516076850004308,4.687499,2.922454,-1.446799999999996,5426.796944451819
2023-11-20 16:42:00,66.6088,2.0833329999999997,1.0248132786108348,4.629629,2.951389,-4.629699999999957,5426.84694445182
2023-11-20 16:45:00,68.54745,2.228009,1.0117758741121978,4.774306,2.8935190000000004,-3.761599999999987,5426.89694445182
2023-11-20 16:48:00,68.54745,2.256945,1.0496892875615396,4.716435,2.835648,-3.4721999999999866,5426.94694445182
2023-11-20 16:51:00,68.54745,2.170139,1.0516057832715646,4.513889,2.748842,-3.4721999999999866,5426.99694445182
2023-11-20 16:54:00,67.01389,2.141203,1.0427068812035833,4.687499,2.95139,-3.761599999999987,5427.04694445182
2023-11-20 16:57:00,70.86227,2.343749,1.104403891838738,4.687499,2.748844,-4.340300000000013,5427.0969444518205
2023-11-20 17:00:00,69.3287,2.228009,1.0693198646661295,4.687499,2.864584,-5.497700000000009,5427.146944451821
2023-11-20 17:03:00,66.6088,2.1990749999999997,1.0323575728613132,4.687499999999999,2.8645829999999997,-5.208399999999983,5427.196944451821
2023-11-20 17:06:00,64.29398,2.2858799999999997,1.028717061138541,4.6875,2.7488420000000007,-7.8125,5427.246944451821
2023-11-20 17:09:00,62.76042,2.256945,1.020259836082906,4.427084,2.517361,-9.548599999999965,5427.296944451821
2023-11-20 17:12:00,60.4456,2.228009,1.0117769037049604,4.195601,2.3148149999999994,-8.969899999999996,5427.346944451821
2023-11-20 17:15:00,55.43981,2.2280099999999994,0.9497547701357171,3.819444999999999,1.8807859999999996,-12.442100000000039,5427.396944451822
2023-11-20 17:18:00,57.75463,2.256945,0.989711505891957,3.645834,1.7071759999999996,-12.442200000000014,5427.446944451822
2023-11-20 17:21:00,58.91204,2.228009,1.0410370454020954,3.819444,1.967593,-13.020800000000008,5427.496944451822
2023-11-20 17:24:00,60.82176,2.2858789999999996,0.9979925861309112,3.9351849999999997,1.967593,-11.574099999999987,5427.546944451822
2023-11-20 17:27:00,58.91204,2.256945,1.0496892875615396,3.993056,2.1122690000000004,-11.574099999999987,5427.596944451822
2023-11-20 17:30:00,58.50694,2.256945,0.989711505891957,3.9351849999999997,1.9965269999999995,-11.574099999999987,5427.6469444518225
2023-11-20 17:33:00,58.13079,2.1990739999999995,0.9730703821974154,3.7615740000000004,1.8807859999999996,-11.574099999999987,5427.696944451823
2023-11-20 17:36:00,40.39352,1.938657,0.9253681289613368,3.7615740000000004,2.1701379999999997,-17.650499999999965,5427.746944451823
2023-11-20 17:39:00,42.70834,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-17.650400000000047,5427.796944451823
2023-11-20 17:42:00,40.79861,2.141204,0.9252417777759706,3.790509,1.938656,-17.071799999999996,5427.846944451823
2023-11-20 17:45:00,35.76389,2.0254630000000002,0.9796636143079636,3.616897,1.9675919999999998,-19.097199999999987,5427.896944451823
2023-11-20 17:48:00,40.01736,2.2858790000000004,1.0287167693064407,3.790509,1.851852,-17.650500000000022,5427.946944451824
2023-11-20 17:51:00,40.39352,2.170139,0.9647120917807775,3.703704,1.851852,-17.071799999999996,5427.996944451824
2023-11-20 17:54:00,39.23611,2.1122680000000003,0.9170194441053443,3.4722220000000004,1.6493059999999993,-17.36099999999999,5428.046944451824
2023-11-20 17:57:00,36.16898,2.0254630000000002,0.9224999173367934,3.4432870000000007,1.7361110000000002,-17.650499999999965,5428.096944451824
2023-11-20 18:00:00,33.47801,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-17.93979999999999,5428.146944451824
2023-11-20 18:03:00,33.44907,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,-18.807800000000043,5428.1969444518245
2023-11-20 18:06:00,31.16319,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-18.229100000000017,5428.246944451825
2023-11-20 18:09:00,31.16319,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-17.071799999999996,5428.296944451825
2023-11-20 18:12:00,30.00578,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-18.807800000000043,5428.346944451825
2023-11-20 18:18:00,33.47801,2.1990740000000004,1.0032663000352002,3.2696760000000005,1.4178249999999997,-18.518500000000017,5428.346944451825
2023-11-20 18:21:00,31.53935,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-18.22919999999999,5428.396944451825
2023-11-20 18:24:00,34.60648,2.170139,0.9647120917807775,3.240741,1.3888889999999998,-20.543900000000008,5428.446944451825
2023-11-20 18:27:00,38.85995,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-19.386599999999987,5428.496944451826
2023-11-20 18:30:00,35.76389,2.054399,0.9602912367523481,3.2696760000000005,1.5625,-18.807900000000018,5428.546944451826
2023-11-20 18:33:00,33.85416,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-18.22919999999999,5428.596944451826
2023-11-20 18:36:00,36.16898,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-19.386500000000012,5428.646944451826
2023-11-20 18:39:00,33.44907,2.1122690000000004,0.9170197287619254,3.327546000000001,1.5046289999999996,-18.518400000000042,5428.696944451826
2023-11-20 18:42:00,33.07291,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-20.83330000000001,5428.7469444518265
2023-11-20 18:45:00,36.16898,2.2858790000000004,1.0287167693064407,3.211805,1.273148,-17.650499999999994,5428.796944451827
2023-11-20 18:48:00,37.32639,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-18.80789999999999,5428.846944451827
2023-11-20 18:51:00,35.01157,2.170139,0.9947272494821464,3.4432869999999998,1.6203700000000003,-18.807900000000018,5428.896944451827
2023-11-20 18:54:00,36.16898,2.170139,0.9647131497874554,3.616897,1.7650460000000008,-19.097200000000015,5428.946944451827
2023-11-20 18:57:00,36.54514,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-17.361099999999993,5428.996944451827
2023-11-20 19:00:00,36.16898,2.141204,0.9563257663806,3.327546,1.5046289999999996,-18.229100000000017,5429.046944451828
2023-11-20 19:03:00,34.63541,2.141204,0.9861612760913253,3.2696749999999994,1.4756929999999997,-19.097199999999987,5429.096944451828
2023-11-20 19:06:00,34.23032,2.141204,0.9861622876242104,3.2696750000000003,1.4756939999999998,-18.80789999999999,5429.146944451828
2023-11-20 19:09:00,36.54514,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-18.229100000000017,5429.196944451828
2023-11-20 19:12:00,39.23611,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-18.518599999999992,5429.246944451828
2023-11-20 19:15:00,36.54514,2.083334,0.9973492478889214,3.240741,1.5335650000000003,-20.254599999999982,5429.2969444518285
2023-11-20 19:18:00,36.16898,2.170139,0.9647120917807775,3.3564819999999997,1.5046299999999997,-18.807900000000018,5429.346944451829
2023-11-20 19:21:00,38.85995,2.228009,0.9814043283713756,3.414352,1.5046299999999997,-18.22909999999999,5429.396944451829
2023-11-20 19:24:00,34.60648,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-18.22919999999999,5429.446944451829
2023-11-20 19:27:00,34.23032,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-18.22919999999999,5429.496944451829
2023-11-20 19:30:00,39.23611,2.054398,0.9004928364750253,3.1539349999999997,1.38889,-19.965300000000013,5429.546944451829
2023-11-20 19:33:00,41.17477,1.8807869999999998,0.8795446174827475,2.8935179999999994,1.3310190000000004,-18.51860000000002,5429.59694445183
2023-11-20 19:36:00,38.0787,1.851852,0.9519260438237359,3.009259,1.5625000000000009,-18.51849999999999,5429.64694445183
2023-11-20 19:39:00,41.17477,1.9675919999999998,0.9618505599136413,3.3275449999999998,1.7361110000000002,-17.07170000000002,5429.69694445183
2023-11-20 19:42:00,40.39352,1.880788,0.8795439245414395,3.298611,1.73611,-18.51849999999999,5429.74694445183
2023-11-20 19:45:00,39.23611,1.9386579999999993,0.8968205424977137,3.2118059999999993,1.5914349999999997,-17.361099999999993,5429.79694445183
2023-11-20 19:48:00,37.32639,1.967593,0.905411086532892,3.2696759999999996,1.6203699999999994,-18.80789999999999,5429.8469444518305
2023-11-20 19:51:00,35.01157,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-18.80789999999996,5429.896944451831
2023-11-20 19:54:00,34.23032,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-19.097200000000015,5429.946944451831
2023-11-20 19:57:00,35.01157,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-18.807900000000018,5429.996944451831
2023-11-20 20:00:00,36.54514,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.09730000000002,5430.046944451831
2023-11-20 20:03:00,36.54514,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-18.22920000000005,5430.096944451831
2023-11-20 20:06:00,34.63541,2.1990740000000004,1.0032663000352002,3.414351,1.5624999999999991,-19.097200000000043,5430.146944451832
2023-11-20 20:09:00,37.32639,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-18.51849999999996,5430.196944451832
2023-11-20 20:12:00,37.32639,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-19.96520000000004,5430.246944451832
2023-11-20 20:15:00,33.85416,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-18.229100000000017,5430.296944451832
2023-11-20 20:18:00,33.47801,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-18.51860000000002,5430.346944451832
2023-11-20 20:21:00,36.16898,2.170139,0.9647120917807775,3.29861,1.446758,-19.386600000000016,5430.3969444518325
2023-11-20 20:24:00,33.47801,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-18.518500000000017,5430.446944451833
2023-11-20 20:27:00,32.69676,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-18.80789999999999,5430.496944451833
2023-11-20 20:30:00,35.76389,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-19.097200000000015,5430.546944451833
2023-11-20 20:33:00,39.23611,2.314814,1.0669113835105402,3.3564809999999996,1.4178249999999997,-19.097200000000015,5430.596944451833
2023-11-20 20:36:00,36.16898,2.170139,1.0236491510599572,3.3564809999999996,1.5625,-19.386500000000012,5430.646944451833
2023-11-20 20:39:00,33.44907,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-19.097200000000015,5430.696944451834
2023-11-20 20:42:00,36.9213,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-18.51849999999999,5430.746944451834
2023-11-20 20:45:00,36.16898,2.2858799999999997,0.9979928719009642,3.4432869999999998,1.4756939999999998,-18.80789999999999,5430.796944451834
2023-11-20 20:48:00,33.44907,2.2858799999999997,1.028717061138541,3.3564809999999996,1.4178230000000003,-19.965300000000013,5430.846944451834
2023-11-20 20:51:00,31.53935,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-19.386500000000012,5430.896944451834
2023-11-20 20:54:00,34.60648,2.4016199999999994,1.0925486265038198,3.4722219999999995,1.4467600000000003,-19.09729999999996,5430.9469444518345
2023-11-20 20:57:00,35.01157,2.2858799999999997,1.0583139035927343,3.4432869999999998,1.5335650000000003,-19.675900000000013,5430.996944451835
2023-11-20 21:00:00,33.07291,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-19.96519999999998,5431.046944451835
2023-11-20 21:03:00,36.16898,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-19.097199999999987,5431.096944451835
2023-11-20 21:06:00,33.10185,2.1122690000000004,0.9479130014104803,3.2407399999999997,1.4467590000000001,-18.807900000000018,5431.146944451835
2023-11-20 21:09:00,30.38194,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-19.675900000000013,5431.196944451835
2023-11-20 21:12:00,33.07291,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-20.25460000000004,5431.246944451836
2023-11-20 21:15:00,30.7581,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-18.51849999999996,5431.296944451836
2023-11-20 21:24:00,30.7581,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-20.544099999999958,5431.296944451836
2023-11-20 21:27:00,33.10185,2.1990740000000004,0.9730725108879887,3.0960650000000003,1.2152789999999998,-18.518599999999992,5431.346944451836
2023-11-20 21:30:00,35.79282,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-17.65040000000002,5431.396944451836
2023-11-20 21:33:00,33.07291,1.9965270000000004,0.9428932423692546,3.038194,1.38889,-19.097199999999987,5431.446944451836
2023-11-20 21:36:00,34.63541,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-20.254699999999985,5431.4969444518365
2023-11-20 21:39:00,36.9213,2.1701390000000007,0.9647120917807777,3.4432870000000007,1.5914349999999997,-19.386599999999987,5431.546944451837
2023-11-20 21:42:00,34.63541,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-19.386599999999987,5431.596944451837
2023-11-20 21:45:00,33.07291,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.09729999999999,5431.646944451837
2023-11-20 21:48:00,34.60648,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.09729999999999,5431.696944451837
2023-11-20 21:51:00,31.53935,2.0254630000000002,0.9225009431227676,3.0671290000000004,1.359954,-19.386600000000016,5431.746944451837
2023-11-20 21:54:00,31.16319,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.386499999999984,5431.796944451838
2023-11-20 21:57:00,33.07291,2.3148149999999994,1.0371493605287976,3.3564809999999996,1.3888889999999998,-19.675900000000013,5431.846944451838
2023-11-20 22:00:00,30.38194,2.256945,0.9897125828118145,3.3854159999999993,1.4467590000000001,-19.386499999999955,5431.896944451838
2023-11-20 22:06:00,30.00578,2.34375,1.0754820735284856,3.327546,1.359953,-19.96520000000004,5431.896944451838
2023-11-20 22:09:00,31.53935,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-19.675999999999988,5431.946944451838
2023-11-20 22:12:00,32.69676,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-19.386600000000016,5431.996944451838
2023-11-20 22:15:00,32.69676,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.965300000000013,5432.0469444518385
2023-11-20 22:18:00,33.85416,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-20.254699999999957,5432.096944451839
2023-11-20 22:21:00,31.53935,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-19.386599999999987,5432.146944451839
2023-11-20 22:24:00,31.16319,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.25460000000004,5432.196944451839
2023-11-20 22:27:00,33.85416,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-18.22919999999999,5432.246944451839
2023-11-20 22:30:00,34.23032,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-20.83330000000001,5432.296944451839
2023-11-20 22:33:00,31.53935,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.386599999999987,5432.34694445184
2023-11-20 22:36:00,31.53935,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-19.675900000000013,5432.39694445184
2023-11-20 22:39:00,34.60648,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-21.412000000000035,5432.44694445184
2023-11-20 22:42:00,35.01157,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-18.518500000000017,5432.49694445184
2023-11-20 22:45:00,35.01157,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-20.254700000000014,5432.54694445184
2023-11-20 22:48:00,33.44907,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.675900000000013,5432.5969444518405
2023-11-20 22:51:00,36.16898,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.675999999999988,5432.646944451841
2023-11-20 22:54:00,34.63541,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.965300000000013,5432.696944451841
2023-11-20 22:57:00,34.63541,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.51849999999996,5432.746944451841
2023-11-20 23:00:00,33.47801,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.386500000000012,5432.796944451841
2023-11-20 23:03:00,33.07291,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-19.386500000000012,5432.846944451841
2023-11-20 23:06:00,32.69676,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-20.543999999999983,5432.896944451842
2023-11-20 23:09:00,32.69676,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-18.807800000000043,5432.946944451842
2023-11-20 23:12:00,31.53935,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.097199999999987,5432.996944451842
2023-11-20 23:15:00,31.53935,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386599999999987,5433.046944451842
2023-11-20 23:18:00,31.53935,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.386599999999987,5433.096944451842
2023-11-20 23:21:00,34.23032,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-17.361199999999997,5433.1469444518425
2023-11-20 23:24:00,34.63541,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.09729999999996,5433.196944451843
2023-11-20 23:27:00,31.53935,2.170139,0.9647131497874544,3.211805,1.359954,-19.386599999999987,5433.246944451843
2023-11-20 23:30:00,30.78703,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-17.93979999999999,5433.296944451843
2023-11-20 23:33:00,33.85416,2.3726850000000006,1.0539357671295717,3.5300920000000007,1.5046299999999997,-19.675999999999988,5433.346944451843
2023-11-20 23:36:00,31.53935,2.2858799999999997,0.9979939550593813,3.3854159999999993,1.4178240000000004,-20.254599999999982,5433.396944451843
2023-11-20 23:39:00,31.16319,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.097199999999987,5433.446944451844
2023-11-20 23:42:00,30.78703,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-20.254699999999957,5433.496944451844
2023-11-20 23:45:00,30.78703,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.675900000000013,5433.546944451844
2023-11-20 23:48:00,30.78703,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.965300000000013,5433.596944451844
2023-11-20 23:51:00,31.91551,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-19.386500000000012,5433.646944451844
2023-11-20 23:54:00,36.54514,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-18.807900000000018,5433.6969444518445
2023-11-20 23:57:00,33.85416,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-18.80789999999996,5433.746944451845
2023-11-21 00:00:00,33.10185,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-19.09730000000002,5433.796944451845
2023-11-21 00:03:00,36.54514,2.141203,0.9861599680263803,3.3854170000000003,1.5914349999999997,-20.25460000000004,5433.846944451845
2023-11-21 00:06:00,35.01157,2.083334,0.9087685432496676,3.240741,1.446758,-19.675999999999988,5433.896944451845
2023-11-21 00:09:00,33.07291,2.054399,0.9602902435829802,3.125,1.4178230000000003,-19.386500000000012,5433.946944451845
2023-11-21 00:12:00,31.53935,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.097200000000043,5433.996944451846
2023-11-21 00:15:00,31.16319,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.675900000000013,5434.046944451846
2023-11-21 00:18:00,30.7581,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.83340000000004,5434.096944451846
2023-11-21 00:21:00,30.38194,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.965300000000013,5434.146944451846
2023-11-21 00:24:00,30.38194,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.25460000000004,5434.196944451846
2023-11-21 00:27:00,30.38194,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.675900000000013,5434.2469444518465
2023-11-21 00:30:00,30.38194,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.254599999999982,5434.296944451847
2023-11-21 00:33:00,33.85416,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-18.22919999999999,5434.346944451847
2023-11-21 00:36:00,31.16319,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-20.254599999999982,5434.396944451847
2023-11-21 00:39:00,30.7581,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-19.386599999999987,5434.446944451847
2023-11-21 00:42:00,34.23032,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-21.122599999999977,5434.496944451847
2023-11-21 00:45:00,34.63541,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-20.83330000000001,5434.546944451848
2023-11-21 00:48:00,31.53935,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-19.097199999999987,5434.596944451848
2023-11-21 00:51:00,30.7581,2.170139,0.9647131497874544,3.1828700000000003,1.3310190000000004,-20.254599999999982,5434.646944451848
2023-11-21 00:54:00,35.01157,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-18.229100000000017,5434.696944451848
2023-11-21 00:57:00,30.78703,2.170139,0.9647131497874544,3.211805,1.359954,-18.518500000000017,5434.746944451848
2023-11-21 01:00:00,32.69676,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-18.80789999999996,5434.7969444518485
2023-11-21 01:03:00,34.63541,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-18.807799999999986,5434.846944451849
2023-11-21 01:06:00,33.10185,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-18.807800000000043,5434.896944451849
2023-11-21 01:09:00,31.53935,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.965300000000013,5434.946944451849
2023-11-21 01:12:00,30.7581,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-18.807799999999986,5434.996944451849
2023-11-21 01:15:00,30.38194,2.228009,1.0410360517578219,3.211805,1.359953,-19.96520000000004,5435.046944451849
2023-11-21 01:18:00,30.00578,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675899999999956,5435.09694445185
2023-11-21 01:21:00,30.00578,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.386600000000044,5435.14694445185
2023-11-21 01:24:00,30.00578,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-18.807900000000018,5435.19694445185
2023-11-21 01:27:00,33.44907,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.386500000000012,5435.24694445185
2023-11-21 01:30:00,30.78703,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-18.807799999999986,5435.29694445185
2023-11-21 01:33:00,30.7581,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-19.386500000000012,5435.3469444518505
2023-11-21 01:36:00,33.85416,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-19.965300000000013,5435.396944451851
2023-11-21 01:39:00,34.63541,2.170139,0.9334406831204357,3.29861,1.4178240000000004,-19.675900000000013,5435.446944451851
2023-11-21 01:42:00,32.69676,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-20.254599999999982,5435.496944451851
2023-11-21 01:45:00,31.16319,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.09730000000002,5435.546944451851
2023-11-21 01:48:00,30.78703,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.09729999999996,5435.596944451851
2023-11-21 01:51:00,33.47801,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-19.965299999999957,5435.646944451852
2023-11-21 01:54:00,30.7581,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-20.54400000000004,5435.696944451852
2023-11-21 01:57:00,30.38194,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-19.386599999999987,5435.746944451852
2023-11-21 02:00:00,32.69676,2.3148149999999994,1.0062491665218354,3.3564809999999996,1.359953,-19.386599999999987,5435.796944451852
2023-11-21 02:03:00,33.47801,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.386599999999987,5435.846944451852
2023-11-21 02:06:00,31.16319,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.51849999999996,5435.8969444518525
2023-11-21 02:09:00,31.16319,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675999999999988,5435.946944451853
2023-11-21 02:12:00,33.47801,2.228009,1.0410360517578219,3.211805,1.359953,-18.22919999999999,5435.996944451853
2023-11-21 02:15:00,31.16319,2.141204,0.9563268180149813,3.1828700000000003,1.359954,-20.254599999999982,5436.046944451853
2023-11-21 02:18:00,30.7581,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-20.25460000000004,5436.096944451853
2023-11-21 02:21:00,33.47801,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-19.097200000000043,5436.146944451853
2023-11-21 02:24:00,35.01157,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.386600000000044,5436.196944451854
2023-11-21 02:27:00,33.07291,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-20.833399999999983,5436.246944451854
2023-11-21 02:30:00,31.53935,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.09730000000002,5436.296944451854
2023-11-21 02:33:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.675999999999988,5436.346944451854
2023-11-21 02:36:00,34.23032,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675900000000013,5436.396944451854
2023-11-21 02:39:00,34.63541,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386599999999987,5436.4469444518545
2023-11-21 02:42:00,31.53935,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.675900000000013,5436.496944451855
2023-11-21 02:45:00,33.85416,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-19.386500000000012,5436.546944451855
2023-11-21 02:48:00,34.63541,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-19.965299999999957,5436.596944451855
2023-11-21 02:51:00,32.69676,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.097200000000043,5436.646944451855
2023-11-21 02:54:00,31.16319,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.965300000000013,5436.696944451855
2023-11-21 02:57:00,33.85416,2.228009,1.0410360517578219,3.211805,1.359953,-17.939899999999966,5436.746944451856
2023-11-21 03:00:00,31.16319,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-19.675999999999988,5436.796944451856
2023-11-21 03:03:00,30.38194,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.675900000000013,5436.846944451856
2023-11-21 03:06:00,33.10185,2.3148149999999994,1.0669116801933116,3.3854169999999995,1.4467600000000003,-20.254699999999957,5436.896944451856
2023-11-21 03:09:00,31.16319,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.675999999999988,5436.946944451856
2023-11-21 03:12:00,30.7581,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.386599999999987,5436.9969444518565
2023-11-21 03:15:00,30.38194,2.228009,1.0410360517578219,3.211805,1.359953,-20.54400000000004,5437.046944451857
2023-11-21 03:18:00,33.47801,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-20.83330000000001,5437.096944451857
2023-11-21 03:21:00,30.78703,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.965300000000013,5437.146944451857
2023-11-21 03:24:00,30.78703,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.965300000000013,5437.196944451857
2023-11-21 03:27:00,33.47801,2.3148149999999994,1.0371493605287976,3.414352,1.4467600000000003,-19.675999999999988,5437.246944451857
2023-11-21 03:30:00,33.85416,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.386599999999987,5437.296944451858
2023-11-21 03:33:00,31.16319,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.097199999999987,5437.346944451858
2023-11-21 03:36:00,31.16319,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-20.254599999999982,5437.396944451858
2023-11-21 03:39:00,31.16319,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-20.254700000000014,5437.446944451858
2023-11-21 03:42:00,30.78703,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.544099999999958,5437.496944451858
2023-11-21 03:45:00,33.07291,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-19.386600000000044,5437.5469444518585
2023-11-21 03:48:00,33.85416,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-17.36110000000002,5437.596944451859
2023-11-21 03:51:00,34.23032,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-19.96520000000004,5437.646944451859
2023-11-21 03:54:00,31.53935,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-19.386599999999987,5437.696944451859
2023-11-21 03:57:00,34.63541,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.386600000000044,5437.746944451859
2023-11-21 04:00:00,34.63541,2.256944,1.0496889890235286,3.3564810000000005,1.4756950000000009,-19.965300000000013,5437.796944451859
2023-11-21 04:03:00,33.47801,2.170139,0.9647120917807775,3.29861,1.446758,-19.965300000000013,5437.84694445186
2023-11-21 04:06:00,31.53935,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.386599999999987,5437.89694445186
2023-11-21 04:09:00,31.16319,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.097200000000043,5437.94694445186
2023-11-21 04:12:00,30.7581,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.386599999999987,5437.99694445186
2023-11-21 04:15:00,30.7581,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-18.22919999999999,5438.04694445186
2023-11-21 04:18:00,30.7581,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.965299999999957,5438.0969444518605
2023-11-21 04:21:00,30.38194,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.965300000000013,5438.146944451861
2023-11-21 04:24:00,30.38194,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-19.097200000000043,5438.196944451861
2023-11-21 04:27:00,35.01157,2.2858790000000004,0.9979936692891126,3.1828700000000003,1.2152789999999998,-19.097199999999987,5438.246944451861
2023-11-21 04:30:00,31.53935,2.141204,0.9563268180149813,3.1828700000000003,1.359954,-20.254700000000014,5438.296944451861
2023-11-21 04:33:00,31.16319,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-20.25460000000004,5438.346944451861
2023-11-21 04:36:00,33.44907,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-20.254699999999957,5438.396944451862
2023-11-21 04:39:00,33.85416,2.2858790000000004,0.9979925861309115,3.29861,1.3310179999999994,-17.93979999999999,5438.446944451862
2023-11-21 04:42:00,32.69676,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.965299999999957,5438.496944451862
2023-11-21 04:45:00,31.16319,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-19.675900000000013,5438.546944451862
2023-11-21 04:51:00,30.7581,2.2858789999999996,1.0287178107793218,3.1828699999999994,1.2442140000000004,-20.25460000000004,5438.546944451862
2023-11-21 04:54:00,30.78703,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-21.12270000000001,5438.596944451862
2023-11-21 04:57:00,30.78703,2.228009,1.0410360517578219,3.211805,1.359953,-20.254699999999957,5438.6469444518625
2023-11-21 05:00:00,31.16319,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.965299999999957,5438.696944451863
2023-11-21 05:03:00,33.10185,2.314814,1.066910372911721,3.211805,1.273148,-20.83330000000001,5438.746944451863
2023-11-21 05:06:00,34.23032,2.228009,1.0410360517578219,3.211805,1.359953,-19.675900000000013,5438.796944451863
2023-11-21 05:09:00,31.16319,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-18.807799999999986,5438.846944451863
2023-11-21 05:12:00,31.16319,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-19.386599999999987,5438.896944451863
2023-11-21 05:15:00,34.23032,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-20.254599999999982,5438.946944451864
2023-11-21 05:18:00,31.53935,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.25460000000004,5438.996944451864
2023-11-21 05:21:00,30.38194,2.141203,1.0149108665722524,3.211805,1.4467590000000001,-20.25460000000004,5439.046944451864
2023-11-21 05:27:00,31.16319,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.965299999999957,5439.046944451864
2023-11-21 05:30:00,31.16319,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-19.965300000000013,5439.096944451864
2023-11-21 05:33:00,31.16319,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-21.122700000000037,5439.146944451864
2023-11-21 05:36:00,33.10185,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-18.80789999999996,5439.1969444518645
2023-11-21 05:39:00,32.69676,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.097200000000015,5439.246944451865
2023-11-21 05:42:00,33.85416,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-19.097200000000015,5439.296944451865
2023-11-21 05:45:00,34.60648,2.083334,0.9394701297912107,3.211805,1.446758,-19.097200000000015,5439.346944451865
2023-11-21 05:48:00,33.85416,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.807800000000015,5439.396944451865
2023-11-21 05:51:00,30.00578,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-19.965299999999957,5439.446944451865
2023-11-21 05:54:00,32.69676,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-19.386599999999987,5439.496944451866
2023-11-21 05:57:00,32.69676,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-21.41210000000001,5439.546944451866
2023-11-21 06:00:00,30.00578,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-18.518500000000017,5439.596944451866
2023-11-21 06:12:00,30.78703,2.256944,1.07813070466225,3.211805,1.359953,-19.965300000000013,5439.596944451866
2023-11-21 06:15:00,33.10185,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.386599999999987,5439.596944451866
2023-11-21 06:21:00,32.69676,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-20.254699999999957,5439.596944451866
2023-11-21 06:24:00,31.16319,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-20.254699999999957,5439.596944451866
2023-11-21 06:27:00,30.38194,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.097199999999987,5439.596944451866
2023-11-21 06:33:00,30.38194,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-18.807900000000018,5439.596944451866
2023-11-21 06:45:00,30.00578,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-19.097199999999987,5439.596944451866
2023-11-21 06:48:00,31.53935,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-18.807900000000018,5439.596944451866
2023-11-21 06:51:00,30.00578,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-20.25460000000004,5439.596944451866
2023-11-21 06:57:00,30.7581,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-20.54400000000004,5439.596944451866
2023-11-21 07:00:00,31.53935,2.2858789999999996,1.0583136059906315,3.298609999999999,1.3888889999999998,-19.675900000000013,5439.646944451866
2023-11-21 07:03:00,34.23032,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-18.22919999999999,5439.696944451866
2023-11-21 07:06:00,32.69676,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675999999999988,5439.7469444518665
2023-11-21 07:09:00,34.63541,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.386599999999987,5439.796944451867
2023-11-21 07:12:00,33.10185,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-19.965300000000013,5439.846944451867
2023-11-21 07:15:00,31.16319,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-20.25460000000004,5439.896944451867
2023-11-21 07:18:00,33.85416,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-18.807900000000018,5439.946944451867
2023-11-21 07:21:00,35.79282,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-17.939800000000048,5439.996944451867
2023-11-21 07:24:00,37.32639,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.386600000000044,5440.046944451868
2023-11-21 07:27:00,35.04051,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.96520000000004,5440.096944451868
2023-11-21 07:30:00,36.16898,2.170139,1.1306826150241556,3.1828699999999994,1.5046299999999997,-22.5694,5440.146944451868
2023-11-21 07:33:00,40.39352,2.256944,0.9897112192476912,3.5879630000000002,1.6493060000000002,-18.807799999999986,5440.196944451868
2023-11-21 07:36:00,38.0787,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-18.22919999999999,5440.246944451868
2023-11-21 07:39:00,36.16898,2.170139,0.9947282670678095,3.385416,1.5625,-19.386599999999987,5440.2969444518685
2023-11-21 07:42:00,35.01157,2.170139,1.0236491510599572,3.385416,1.5914350000000006,-17.65039999999999,5440.346944451869
2023-11-21 07:45:00,33.47801,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-19.097199999999987,5440.396944451869
2023-11-21 07:48:00,33.47801,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-20.543999999999983,5440.446944451869
2023-11-21 07:51:00,34.23032,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.386599999999987,5440.496944451869
2023-11-21 07:54:00,33.44907,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.097199999999987,5440.546944451869
2023-11-21 07:57:00,32.69676,2.141204,0.9861622876242104,3.29861,1.5046289999999996,-19.675899999999956,5440.59694445187
2023-11-21 08:00:00,34.23032,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.386600000000044,5440.64694445187
2023-11-21 08:03:00,35.79282,2.170139,0.9647131497874554,3.327546,1.4756950000000009,-19.675900000000013,5440.69694445187
2023-11-21 08:06:00,37.32639,2.1701380000000006,0.9647118024164698,3.182869,1.3310179999999994,-20.83329999999998,5440.74694445187
2023-11-21 08:09:00,35.01157,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965299999999985,5440.79694445187
2023-11-21 08:12:00,33.85416,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-20.25460000000001,5440.8469444518705
2023-11-21 08:15:00,36.95023,2.0254629999999993,0.9796636143079632,3.125,1.4756950000000009,-19.965300000000013,5440.896944451871
2023-11-21 08:18:00,40.76968,1.5914350000000006,0.817256550351145,2.8067140000000004,1.5624999999999991,-17.650499999999965,5440.946944451871
2023-11-21 08:21:00,50.17361,1.7650460000000008,0.8445880326911087,2.633102,1.186342999999999,-17.93979999999999,5440.996944451871
2023-11-21 08:24:00,76.67824,2.4016209999999996,0.16346837822456914,4.398147999999999,1.9965269999999995,-10.127299999999991,5441.046944451871
2023-11-21 08:27:00,53.87731,1.9965270000000004,0.9707731862304959,3.327546,1.7071769999999997,-13.599499999999978,5441.096944451871
2023-11-21 08:30:00,43.86574,2.0254629999999993,0.8921861496180913,2.8935189999999995,1.1574080000000002,-17.36110000000002,5441.146944451872
2023-11-21 08:33:00,43.48959,2.2858799999999997,1.028717061138541,2.951389,1.0127310000000005,-18.22920000000002,5441.196944451872
2023-11-21 08:36:00,43.48959,2.3148149999999994,1.0062491665218354,3.009259,1.0127310000000005,-17.93979999999999,5441.246944451872
2023-11-21 08:39:00,46.18055,2.4016200000000003,1.062290722246114,3.240741,1.186343,-16.492999999999995,5441.296944451872
2023-11-21 08:42:00,48.11921,2.3726849999999997,1.113106225427064,3.1828700000000003,1.2152780000000005,-17.361099999999993,5441.346944451872
2023-11-21 08:45:00,51.18634,2.3148149999999994,1.0371493605287976,3.3564809999999996,1.3888889999999998,-17.071699999999993,5441.3969444518725
2023-11-21 08:48:00,57.34954,2.2569440000000007,0.9897112192476915,3.414352,1.475694999999999,-14.178199999999975,5441.446944451873
2023-11-21 08:51:00,50.81019,2.4594900000000006,1.0789315435486062,3.29861,1.186342999999999,-15.9144,5441.496944451873
2023-11-21 08:54:00,47.71412,2.546296,1.1347818052804306,3.414351,1.2442130000000002,-15.625,5441.546944451873
2023-11-21 08:57:00,41.92709,2.835648,1.279557307901349,3.703704,1.3020839999999998,-15.625,5441.596944451873
2023-11-21 09:00:00,47.71412,2.9513879999999997,1.2500999628805827,4.0509260000000005,1.475696000000001,-17.361199999999997,5441.646944451873
2023-11-21 09:03:00,45.8044,2.9803239999999995,1.190091813001009,4.108797,1.446759000000001,-16.782399999999996,5441.696944451874
2023-11-21 09:06:00,41.17477,3.125,1.228731847299247,4.021991,1.2152770000000004,-18.807900000000018,5441.746944451874
2023-11-21 09:09:00,40.39352,3.240741,1.259353505827985,4.108795999999999,1.186343,-17.361199999999997,5441.796944451874
2023-11-21 09:12:00,39.6412,3.2118059999999993,1.3222411324028176,3.993056,1.157408000000001,-18.51849999999999,5441.846944451874
2023-11-21 09:15:00,39.6412,3.2407399999999997,1.2954573808176346,4.108795,1.2152779999999996,-18.807800000000015,5441.896944451874
2023-11-21 09:18:00,39.6412,3.211805,1.3222408580743015,4.07986,1.2442130000000002,-18.229100000000017,5441.9469444518745
2023-11-21 09:21:00,45.3993,3.2407399999999997,1.2593519682772931,4.137732000000001,1.2152790000000007,-16.782399999999996,5441.996944451875
2023-11-21 09:24:00,42.70834,3.0671299999999997,1.2133272827897423,4.0509260000000005,1.3020830000000005,-19.097200000000015,5442.046944451875
2023-11-21 09:27:00,41.17477,3.0960650000000003,1.2903545951637585,3.993055,1.273148,-18.22920000000002,5442.096944451875
2023-11-21 09:30:00,47.74305,3.1539339999999996,1.236410081927603,4.166667,1.3310190000000013,-16.49309999999997,5442.146944451875
2023-11-21 09:33:00,52.34375,3.0671289999999996,1.3149882153638341,4.282408,1.6203710000000004,-15.335700000000003,5442.196944451875
2023-11-21 09:36:00,55.43981,2.9803239999999995,1.2248020886964777,4.484954,1.8518530000000002,-15.046300000000002,5442.246944451876
2023-11-21 09:39:00,52.71991,2.951389,1.1823140793522677,4.398148,1.765046,-16.203699999999998,5442.296944451876
2023-11-21 09:42:00,52.34375,3.096064,1.22103812962541,4.369213,1.5914359999999999,-15.046300000000002,5442.346944451876
2023-11-21 09:45:00,54.65856,3.096064,1.2210393763738114,4.311342,1.5335660000000004,-15.9144,5442.396944451876
2023-11-21 09:48:00,50.81019,3.009259,1.2327200157389981,4.253472,1.5914350000000006,-15.046300000000002,5442.446944451876
2023-11-21 09:51:00,51.96759,3.125,1.2642223539440947,4.340278,1.5625,-17.071799999999996,5442.4969444518765
2023-11-21 09:54:00,57.34954,3.211805,1.287672111640413,4.311342,1.4467590000000001,-17.361199999999997,5442.546944451877
2023-11-21 09:57:00,68.54745,3.3564810000000005,1.326436469264929,4.484953000000001,1.475695,-16.203699999999998,5442.596944451877
2023-11-21 10:00:00,63.88889,2.8935180000000003,1.1667030328998886,4.600694000000001,2.0254630000000002,-12.731500000000011,5442.646944451877
2023-11-21 10:03:00,55.43981,2.8935180000000003,1.1667030328998886,4.369213,1.7939819999999997,-13.020800000000008,5442.696944451877
2023-11-21 10:06:00,49.65278,2.9513880000000006,1.182312591296989,4.166667,1.5335650000000003,-15.046300000000002,5442.746944451877
2023-11-21 10:09:00,46.93287,3.038194,1.2406202661963044,4.137732,1.4467589999999992,-15.914399999999972,5442.796944451878
2023-11-21 10:12:00,55.41088,3.1539339999999996,1.2364113396705754,4.456018,1.6203710000000004,-15.04630000000003,5442.846944451878
2023-11-21 10:15:00,56.97338,3.0671289999999996,1.2133282572279491,4.484952999999999,1.7361120000000003,-13.599599999999981,5442.896944451878
2023-11-21 10:18:00,54.65856,2.9803239999999995,1.190093037522063,4.4270830000000005,1.7650460000000008,-15.046199999999999,5442.946944451878
