Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-21 10:21:00,53.09606,3.038194,1.2406202661963044,4.3402780000000005,1.649305,-14.756900000000002,5442.996944451878
2023-11-21 10:24:00,51.96759,2.8935180000000003,1.2009360654782644,4.166666,1.6203709999999996,-13.310100000000034,5443.0469444518785
2023-11-21 10:27:00,56.59722,2.9513879999999997,1.1823150291172981,4.311342,1.678242000000001,-14.467600000000004,5443.096944451879
2023-11-21 10:30:00,60.4456,2.604166,1.0535202957093266,3.9641200000000003,1.6493070000000003,-13.020800000000008,5443.146944451879
2023-11-21 10:33:00,64.29398,2.025462,0.8921858620836404,3.2407410000000008,1.5046309999999998,-11.574099999999987,5443.196944451879
2023-11-21 10:36:00,61.22685,2.459491,1.0471697596614156,3.9351850000000006,1.7939810000000005,-12.731500000000011,5443.246944451879
2023-11-21 10:39:00,53.87731,2.9803240000000004,1.190094262041308,4.5428239999999995,1.880788,-13.599599999999981,5443.296944451879
2023-11-21 10:42:00,56.59722,3.1828700000000003,1.2440753808159966,4.600694,1.7361120000000003,-13.020800000000008,5443.34694445188
2023-11-21 10:45:00,53.125,3.1539349999999997,1.2720542092781526,4.542824,1.73611,-13.02079999999998,5443.39694445188
2023-11-21 10:48:00,51.18634,3.1539349999999997,1.2720542092781526,4.513889000000001,1.7071750000000003,-13.599500000000006,5443.44694445188
2023-11-21 10:51:00,55.43981,3.2696749999999994,1.2291011625845782,4.716435000000001,1.7361120000000003,-13.599500000000006,5443.49694445188
2023-11-21 10:54:00,52.71991,3.125,1.228733099555969,4.629630000000001,1.8229170000000003,-14.178299999999979,5443.54694445188
2023-11-21 10:57:00,55.81597,3.0671290000000004,1.2133270160059348,4.600694000000001,1.851852,-13.310200000000009,5443.5969444518805
2023-11-21 11:00:00,53.90625,3.0671290000000004,1.2133270160059348,4.340277,1.5914349999999997,-14.467600000000004,5443.646944451881
2023-11-21 11:03:00,52.34375,3.096064,1.2563710629336344,4.398148000000001,1.649305,-13.888900000000007,5443.696944451881
2023-11-21 11:06:00,53.125,3.038194,1.2406214524214083,4.427083,1.7361110000000002,-14.178299999999979,5443.746944451881
2023-11-21 11:09:00,53.125,3.0671290000000004,1.2133282572279493,4.513888,1.765047,-15.046200000000027,5443.796944451881
2023-11-21 11:12:00,55.81597,3.1539339999999996,1.2364113396705754,4.629630000000001,1.7939830000000008,-13.310200000000009,5443.846944451881
2023-11-21 11:15:00,56.59722,3.0671290000000004,1.1765990014728571,4.629630000000001,1.851852,-14.467600000000004,5443.896944451882
2023-11-21 11:18:00,55.06366,3.0671290000000004,1.2133270160059348,4.600694000000001,1.851852,-13.888999999999982,5443.946944451882
2023-11-21 11:21:00,53.125,3.0671290000000004,1.2133270160059348,4.484953000000001,1.7361110000000002,-16.4931,5443.996944451882
2023-11-21 11:24:00,55.81597,3.1539350000000006,1.2364116047638996,4.542824,1.7071759999999996,-14.467600000000004,5444.046944451882
2023-11-21 11:27:00,52.34375,3.0671299999999997,1.2133272827897423,4.484954,1.7361110000000002,-14.467600000000004,5444.096944451882
2023-11-21 11:30:00,57.75463,3.211805,1.2517208397036073,4.629630000000001,1.7361120000000003,-13.599500000000006,5444.1469444518825
2023-11-21 11:33:00,63.54167,3.2696760000000005,1.2669679592371912,4.774305,1.8229159999999993,-13.310200000000009,5444.196944451883
2023-11-21 11:36:00,78.96412,3.5300920000000007,1.295564976652955,5.179394000000001,1.938661999999999,-13.02079999999998,5444.246944451883
2023-11-21 11:39:00,90.16204,3.530092,1.4434404312630034,5.381944000000001,2.2569420000000004,-11.574100000000016,5444.296944451883
2023-11-21 11:42:00,67.7662,2.8645830000000005,1.1588623101613824,5.410884,2.8645809999999994,-5.787000000000006,5444.346944451883
2023-11-21 11:45:00,63.91782,3.2696749999999994,1.4042502692829404,5.468749000000001,2.633104000000001,-10.416699999999992,5444.396944451883
2023-11-21 11:48:00,68.54745,3.211805,1.2876696766274425,5.729169000000001,2.8645840000000007,-7.233800000000002,5444.446944451884
2023-11-21 11:51:00,71.61458,3.211805,1.3222432036266107,5.815969000000001,2.9803239999999995,-4.629600000000011,5444.496944451884
2023-11-21 11:54:00,72.39583,3.2407399999999997,1.259343049634193,5.700234000000001,2.777774000000001,-6.365700000000004,5444.546944451884
2023-11-21 11:57:00,69.70486,3.125,1.264219950040441,5.729164,2.951384,-6.655000000000001,5444.596944451884
2023-11-21 12:00:00,71.61458,3.1828699999999994,1.2798695079231195,5.671294,2.8356440000000003,-6.655200000000008,5444.646944451884
2023-11-21 12:03:00,75.4919,3.211805,1.2876818516263477,5.729164000000001,2.8645890000000005,-5.787000000000006,5444.6969444518845
2023-11-21 12:06:00,76.27315,3.1828700000000003,1.3142971380643171,5.758104,2.9513940000000005,-5.20829999999998,5444.746944451885
2023-11-21 12:09:00,69.70486,3.009259,1.2662472429674025,5.642364,3.0092550000000005,-5.497700000000009,5444.796944451885
2023-11-21 12:12:00,53.09606,4.1377310000000005,1.642594526951559,5.729169000000001,2.025468,-15.3356,5444.846944451885
2023-11-21 12:15:00,79.74537,3.3564809999999996,1.3264327400589517,5.758104,2.748843000000001,-3.761499999999984,5444.896944451885
2023-11-21 12:18:00,79.34028,3.038194,1.2056029844185276,6.076389000000001,3.356485,-2.025499999999994,5444.946944451885
2023-11-21 12:21:00,69.29977,2.9803240000000004,1.2247985617687254,5.758099,3.1249949999999993,-2.893499999999989,5444.996944451886
2023-11-21 12:24:00,66.2037,3.125,1.2287368563149483,5.70023,2.8935199999999996,-5.208300000000008,5445.046944451886
2023-11-21 12:27:00,66.98495,3.211805,1.322231475807066,5.671298999999999,2.8356440000000003,-7.523200000000003,5445.096944451886
2023-11-21 12:30:00,65.45139,3.125,1.2287368563149483,5.613424000000001,2.8067140000000004,-6.944499999999977,5445.146944451886
2023-11-21 12:33:00,66.23264,3.1539350000000006,1.306322581713408,5.468754,2.690969,-8.1019,5445.196944451886
2023-11-21 12:36:00,66.23264,3.1539350000000006,1.2720530021219685,5.584494,2.7777789999999998,-6.365700000000004,5445.2469444518865
2023-11-21 12:39:00,63.51273,3.1828700000000003,1.2798695079231195,5.4976840000000005,2.6620340000000002,-7.233800000000002,5445.296944451887
2023-11-21 12:42:00,63.51273,3.211805,1.2876696766274425,5.584489,2.7199039999999997,-7.233800000000002,5445.346944451887
2023-11-21 12:45:00,64.32292,3.2407399999999997,1.3301608424780367,5.468754,2.604164000000001,-7.5230999999999995,5445.396944451887
2023-11-21 12:48:00,69.29977,3.211805,1.2876696766274425,5.439814,2.575229,-6.6551000000000045,5445.446944451887
2023-11-21 12:51:00,66.6088,3.0671299999999997,1.2485033466107693,5.497684,2.777774,-5.20829999999998,5445.496944451887
2023-11-21 12:54:00,62.76042,3.0671299999999997,1.2485033466107693,5.381944000000001,2.662034000000001,-7.523200000000003,5445.546944451888
2023-11-21 12:57:00,66.23264,3.125,1.2287243337197438,5.410883999999999,2.604164000000001,-9.548599999999993,5445.596944451888
2023-11-21 13:00:00,63.91782,3.125,1.2287243337197438,5.468754,2.662034000000001,-7.5230999999999995,5445.646944451888
2023-11-21 13:03:00,67.39005,3.211805,1.2876696766274425,5.3819490000000005,2.5173640000000006,-6.944500000000005,5445.696944451888
2023-11-21 13:06:00,68.92361,3.327545999999999,1.3187112744977727,5.52662,2.5462940000000014,-6.076400000000007,5445.746944451888
2023-11-21 13:09:00,67.39005,3.2696759999999996,1.2669717977139678,5.7002299999999995,2.748844000000001,-7.233699999999999,5445.7969444518885
2023-11-21 13:12:00,66.23264,3.2696759999999996,1.2669717977139678,5.729164999999999,2.7777790000000007,-6.944500000000005,5445.846944451889
2023-11-21 13:15:00,62.76042,3.240741,1.330161116233382,5.49769,2.6330989999999996,-7.233800000000002,5445.896944451889
2023-11-21 13:18:00,62.76042,3.240741,1.2593560539911244,5.41088,2.488428999999999,-8.101799999999997,5445.946944451889
2023-11-21 13:21:00,65.82755,3.3854159999999993,1.3695773188792668,5.64236,2.633104000000001,-8.969899999999996,5445.996944451889
2023-11-21 13:24:00,66.23264,3.298611,1.3459707236018337,5.613429999999999,2.690969,-8.680599999999998,5446.046944451889
2023-11-21 13:27:00,66.23264,3.3275449999999998,1.353851093897944,5.526623999999999,2.575229,-8.101799999999997,5446.09694445189
2023-11-21 13:30:00,68.54745,3.0960650000000003,1.256370137787114,5.439814,2.690969,-8.391200000000026,5446.14694445189
2023-11-21 13:33:00,68.54745,3.1539349999999997,1.272053002121968,5.526619,2.7199040000000005,-6.655099999999976,5446.19694445189
2023-11-21 13:36:00,62.76042,3.0671299999999997,1.213331006450824,5.381944000000001,2.6331040000000003,-10.12730000000002,5446.24694445189
2023-11-21 13:39:00,66.98495,3.327546,1.318711274497773,5.584489,2.604163,-6.944500000000005,5446.29694445189
2023-11-21 13:42:00,66.98495,3.125,1.264219950040441,5.642359999999999,2.8645799999999992,-7.5230999999999995,5446.3469444518905
2023-11-21 13:45:00,68.92361,3.211805,1.2517246456650675,5.960643999999999,3.0671290000000004,-5.787000000000006,5446.396944451891
2023-11-21 13:48:00,68.92361,3.298609999999999,1.3459823254032075,5.555554,2.633104000000001,-6.944400000000002,5446.446944451891
2023-11-21 13:51:00,65.45139,3.096064,1.2903566244356046,5.6712940000000005,2.951389999999999,-6.365700000000004,5446.496944451891
2023-11-21 13:54:00,68.51852,3.3275449999999998,1.3877604069419849,5.700233999999999,2.7777790000000007,-5.787000000000006,5446.546944451891
2023-11-21 13:57:00,65.82755,3.125,1.264219950040441,5.671298999999999,2.8935189999999995,-8.101799999999997,5446.596944451891
2023-11-21 14:00:00,63.54167,3.1539349999999997,1.2364153779821339,5.6712940000000005,2.835649,-8.391199999999998,5446.646944451892
2023-11-21 14:03:00,63.91782,3.211805,1.2876696766274425,5.468754,2.6041689999999997,-8.680599999999998,5446.696944451892
2023-11-21 14:06:00,66.6088,3.2696749999999994,1.2290984837955488,5.3819490000000005,2.401624,-7.523200000000003,5446.746944451892
2023-11-21 14:09:00,63.91782,3.1828700000000003,1.2440652750979801,5.439819,2.5752289999999993,-8.391199999999998,5446.796944451892
2023-11-21 14:12:00,61.60301,3.1539349999999997,1.1991902974538142,5.295139000000001,2.430554,-8.680599999999998,5446.846944451892
2023-11-21 14:15:00,61.19792,3.211805,1.2517246456650655,5.295139000000001,2.401624,-8.969899999999996,5446.8969444518925
2023-11-21 14:18:00,66.23264,3.29861,1.2745592183661785,5.439819,2.4594889999999996,-8.391199999999998,5446.946944451893
2023-11-21 14:21:00,66.23264,3.211805,1.2517119590604935,5.439819,2.5462939999999996,-8.101799999999997,5446.996944451893
2023-11-21 14:24:00,65.45139,3.1828700000000003,1.2440779072266384,5.353009,2.488428999999999,-6.944499999999977,5447.046944451893
2023-11-21 14:27:00,63.51273,3.2407399999999997,1.2954537128564323,5.266203999999999,2.3726839999999996,-9.259299999999996,5447.096944451893
2023-11-21 14:30:00,62.73148,3.2407399999999997,1.330172619341338,5.237264000000001,2.3726839999999996,-8.969899999999996,5447.146944451893
2023-11-21 14:33:00,62.76042,3.2407399999999997,1.2954537128564323,5.468754,2.575234,-8.680599999999998,5447.196944451894
2023-11-21 14:36:00,62.76042,3.211805,1.2517119590604935,5.468754,2.5752289999999993,-8.101799999999997,5447.246944451894
2023-11-21 14:39:00,67.7662,3.3275449999999998,1.3187110073779074,5.410884,2.4305590000000006,-5.4976999999999805,5447.296944451894
2023-11-21 14:42:00,66.23264,3.211805,1.2876696766274425,5.4976840000000005,2.6330990000000005,-8.969799999999992,5447.346944451894
2023-11-21 14:45:00,65.45139,3.1539349999999997,1.272053002121968,5.410884,2.6041690000000006,-7.5230999999999995,5447.396944451894
2023-11-21 14:48:00,61.97917,3.211805,1.2876696766274425,5.266203999999999,2.4016189999999993,-9.837999999999994,5447.4469444518945
2023-11-21 14:51:00,64.69907,3.2696750000000003,1.3032218168095644,5.353014000000001,2.4305590000000006,-8.969899999999996,5447.496944451895
2023-11-21 14:54:00,67.39005,3.298609999999999,1.3109741843988099,5.410884,2.459494000000001,-8.680500000000023,5447.546944451895
2023-11-21 14:57:00,63.91782,3.2696759999999996,1.2669717977139656,5.410880000000001,2.4594940000000003,-8.391199999999998,5447.596944451895
2023-11-21 15:00:00,61.60301,3.1828709999999996,1.244078171771321,5.381939999999999,2.517359000000001,-9.259299999999996,5447.646944451895
2023-11-21 15:03:00,60.82176,3.1828700000000003,1.3142971380643171,5.2372689999999995,2.4305589999999997,-10.127399999999994,5447.696944451895
2023-11-21 15:06:00,65.85648,3.211805,1.2876696766274425,5.3819490000000005,2.5173640000000006,-8.1019,5447.746944451896
2023-11-21 15:09:00,65.85648,3.2407399999999997,1.2593430496341955,5.526623999999999,2.604164000000001,-7.8125,5447.796944451896
2023-11-21 15:12:00,66.23264,3.1828700000000003,1.2440779072266384,5.439814000000001,2.575234,-8.391199999999998,5447.846944451896
2023-11-21 15:15:00,68.92361,3.327545999999999,1.2821449321070664,5.555559999999999,2.5462940000000014,-7.233699999999999,5447.896944451896
2023-11-21 15:18:00,68.54745,3.1828699999999994,1.2798695079231195,5.555554,2.7199040000000005,-7.233800000000002,5447.946944451896
2023-11-21 15:27:00,68.54745,3.1539349999999997,1.3063225817134057,5.3819490000000005,2.604164,-7.8125,5448.096944451896
2023-11-21 15:30:00,70.08102,3.414351,1.3774110342956167,5.64236,2.6041690000000006,-7.233800000000002,5448.146944451896
2023-11-21 15:33:00,66.98495,3.240741,1.2954539815979844,5.6713,2.7777789999999998,-7.233800000000002,5448.196944451896
2023-11-21 15:36:00,71.61458,3.298609999999999,1.3109741843988099,5.700233999999999,2.748844,-6.076399999999978,5448.2469444518965
2023-11-21 15:39:00,70.10995,3.1828699999999994,1.2798695079231195,5.613423999999999,2.777774,-6.076399999999978,5448.296944451897
2023-11-21 15:42:00,75.4919,3.327545999999999,1.282144932107064,5.78704,2.777774000000001,-4.919000000000011,5448.346944451897
2023-11-21 15:45:00,83.59375,3.327546,1.2821578347386071,6.047449,3.0381929999999997,-2.025499999999994,5448.396944451897
2023-11-21 15:48:00,86.68981,3.29861,1.31097418439881,6.249999000000001,3.298609000000001,1.1573999999999955,5448.446944451897
2023-11-21 15:51:00,69.70486,2.8935190000000004,1.2338714110868438,5.613424000000001,3.0960649999999994,-2.6041000000000167,5448.496944451897
2023-11-21 15:54:00,66.23264,3.0960650000000003,1.2210421360786194,5.555554,2.7777790000000007,-5.4976999999999805,5448.546944451898
2023-11-21 15:57:00,65.82755,3.038194,1.2056029844185276,5.353008000000001,2.6331040000000003,-6.944400000000002,5448.596944451898
2023-11-21 16:00:00,65.45139,3.0671289999999996,1.2133307396664421,5.324073,2.575234,-6.365799999999979,5448.646944451898
2023-11-21 16:03:00,66.63773,3.1539350000000006,1.2720530021219685,5.555554,2.7488389999999994,-6.944400000000002,5448.696944451898
2023-11-21 16:06:00,63.13657,3.1539350000000006,1.2364153779821339,5.439814000000001,2.6041689999999997,-7.8125,5448.746944451898
2023-11-21 16:09:00,68.54745,3.1828699999999994,1.2440779072266381,5.381944000000001,2.5173640000000006,-5.208300000000008,5448.7969444518985
2023-11-21 16:12:00,71.64352,3.1828700000000003,1.2798695079231195,5.4976840000000005,2.6620340000000002,-4.340299999999985,5448.846944451899
2023-11-21 16:15:00,68.54745,3.211805,1.2517119590604935,5.468754,2.5752289999999993,-4.629600000000011,5448.896944451899
2023-11-21 16:18:00,65.82755,3.125,1.264219950040441,5.439819,2.662039,-6.6551000000000045,5448.946944451899
2023-11-21 16:21:00,63.51273,3.0671299999999997,1.213318594182684,5.410883999999999,2.662034000000001,-7.233800000000002,5448.996944451899
2023-11-21 16:24:00,66.23264,3.1539339999999996,1.236402535430375,5.324078,2.488424,-7.233800000000002,5449.046944451899
2023-11-21 16:27:00,68.54745,3.211805,1.2517119590604935,5.439819,2.5462939999999996,-6.944499999999977,5449.0969444519
2023-11-21 16:30:00,67.7662,3.211805,1.2517246456650655,5.381944,2.488428999999999,-5.787000000000006,5449.1469444519
2023-11-21 16:33:00,65.45139,3.0960650000000003,1.2210421360786172,5.324074,2.5462989999999994,-7.523200000000003,5449.1969444519
2023-11-21 16:36:00,61.97917,3.0960650000000003,1.2210421360786194,5.237264,2.4594890000000005,-9.259300000000025,5449.2469444519
2023-11-21 16:39:00,66.23264,3.1828699999999994,1.2440779072266381,5.381944,2.5173639999999997,-7.8125,5449.2969444519
2023-11-21 16:42:00,67.01389,3.2696749999999994,1.3032218168095642,5.3819490000000005,2.459494000000001,-8.1019,5449.3469444519005
2023-11-21 16:45:00,63.91782,3.125,1.2287368563149483,5.324074,2.5173639999999997,-8.969899999999996,5449.396944451901
2023-11-21 16:48:00,58.50694,3.0960650000000003,1.2210421360786172,5.266204000000001,2.488429,-9.83789999999999,5449.446944451901
2023-11-21 16:51:00,57.75463,3.298611,1.2745671901440445,5.266204,2.2858790000000004,-10.995300000000015,5449.496944451901
2023-11-21 16:54:00,55.03472,3.1828700000000003,1.2440728543978088,5.266204,2.4016200000000003,-13.020899999999983,5449.546944451901
2023-11-21 16:57:00,61.22685,3.414351,1.3048285918637303,5.295138,2.1990789999999993,-10.99539999999999,5449.596944451901
2023-11-21 17:00:00,61.60301,3.211805,1.2517271829632226,5.2083319999999995,2.314818999999999,-9.837999999999965,5449.646944451902
2023-11-21 17:03:00,63.51273,3.2696759999999996,1.3032245405735574,5.237267999999999,2.314814,-10.127299999999991,5449.696944451902
2023-11-21 17:06:00,61.60301,3.240741,1.330174070776861,5.121529,2.2569489999999996,-10.416699999999992,5449.746944451902
2023-11-21 17:09:00,64.29398,3.240741,1.295461317506536,5.208334,2.314818999999999,-11.28479999999999,5449.796944451902
2023-11-21 17:12:00,61.60301,3.211805,1.2517119590604935,5.439819,2.5462939999999996,-9.548600000000022,5449.846944451902
2023-11-21 17:15:00,60.4456,3.1539350000000006,1.1992034606843596,5.179394000000001,2.314818999999999,-9.548600000000022,5449.8969444519025
2023-11-21 17:18:00,56.59722,3.125,1.2287381085642128,5.063658,2.2569490000000005,-11.863399999999984,5449.946944451903
2023-11-21 17:21:00,56.56829,3.1539349999999997,1.2364128625051856,4.9189810000000005,2.083334,-13.020800000000008,5449.996944451903
2023-11-21 17:24:00,58.13079,3.211805,1.2517144963965803,5.005787,2.1122639999999997,-13.02090000000004,5450.046944451903
2023-11-21 17:27:00,56.97338,3.1539349999999997,1.1991916137867125,4.890046,2.025462,-11.863399999999984,5450.096944451903
2023-11-21 17:30:00,53.87731,3.1539349999999997,1.3063249075656003,4.947917,2.170134,-13.599499999999978,5450.146944451903
2023-11-21 17:33:00,70.08102,2.9803240000000004,1.1900869148986677,5.005787,2.3437449999999993,-9.259299999999996,5450.196944451904
2023-11-21 17:36:00,77.80671,2.604166,1.1201276531190891,4.918981,2.662037999999999,-7.523200000000031,5450.246944451904
2023-11-21 17:39:00,78.58796,2.2858789999999996,0.9979925861309112,4.629629,2.6620370000000007,-7.523200000000003,5450.296944451904
2023-11-21 17:42:00,72.01968,2.054398,0.960290937181061,4.456018,2.748843,-7.523200000000031,5450.346944451904
2023-11-21 17:45:00,51.5625,1.73611,0.9146108507640288,4.340277,3.0092610000000004,-14.467600000000004,5450.396944451904
2023-11-21 17:48:00,53.87731,2.1990740000000004,0.9416103297106423,4.716435000000001,2.8067129999999993,-13.020800000000008,5450.4469444519045
2023-11-21 17:51:00,51.93866,2.228009,0.9814043283713756,4.484953,2.5752309999999996,-13.599499999999978,5450.496944451905
2023-11-21 17:54:00,50.02894,2.141204,0.9563257663806,4.484954,2.6620369999999998,-16.203700000000026,5450.546944451905
2023-11-21 17:57:00,51.96759,2.2569440000000007,1.0496889890235288,4.311342000000001,2.430556,-15.046299999999974,5450.596944451905
2023-11-21 18:00:00,48.87153,2.0833330000000005,0.9689430362638016,4.195602,2.459491,-15.625,5450.646944451905
2023-11-21 18:03:00,48.09028,2.170139,1.0236491510599572,4.340277,2.546296000000001,-16.78230000000002,5450.696944451905
2023-11-21 18:06:00,46.55671,2.170139,0.9647120917807775,4.369212,2.51736,-14.75690000000003,5450.746944451906
2023-11-21 18:09:00,42.70834,2.1990739999999995,0.9416092182543605,4.195602,2.2858790000000004,-15.625,5450.796944451906
2023-11-21 18:12:00,40.76968,2.141204,0.9252417777759706,3.90625,2.054397,-16.782500000000027,5450.846944451906
2023-11-21 18:15:00,40.76968,2.141204,0.9563247147447322,3.703704000000001,1.8807859999999996,-18.229100000000017,5450.896944451906
2023-11-21 18:18:00,42.70834,2.1701390000000007,0.9947272494821469,3.616898,1.7939809999999996,-17.361199999999997,5450.946944451906
2023-11-21 18:21:00,39.23611,2.141204,0.9563268180149823,3.616897,1.7939810000000005,-19.097199999999987,5450.9969444519065
2023-11-21 18:24:00,43.86574,2.256944,0.9897112192476912,3.703704,1.765047,-17.07170000000002,5451.046944451907
2023-11-21 18:27:00,42.33218,2.1990739999999995,0.9416092182543605,3.530093,1.6203700000000003,-16.782500000000027,5451.096944451907
2023-11-21 18:30:00,39.23611,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-18.22919999999999,5451.146944451907
2023-11-21 18:33:00,38.85995,2.170139,1.0236491510599572,3.616897,1.8229160000000002,-18.22920000000005,5451.196944451907
2023-11-21 18:36:00,39.98843,2.2858789999999996,0.9979936692891133,3.6458319999999995,1.6782410000000008,-17.939800000000048,5451.246944451907
2023-11-21 18:39:00,41.17477,2.314814,1.006249970975531,3.6458319999999995,1.6493060000000002,-19.965299999999957,5451.296944451908
2023-11-21 18:42:00,36.9213,2.2280099999999994,0.9814046159057401,3.645834,1.7361110000000002,-18.518500000000017,5451.346944451908
2023-11-21 18:45:00,36.16898,2.1990749999999997,0.9730727993290657,3.6747679999999994,1.7939810000000005,-19.386599999999987,5451.396944451908
2023-11-21 18:48:00,40.39352,2.3148150000000003,0.9740434273763278,3.5879630000000002,1.5624999999999991,-18.229100000000017,5451.446944451908
2023-11-21 18:51:00,35.01157,2.228009,0.9814043283713756,3.4432869999999998,1.5335649999999994,-17.071699999999964,5451.496944451908
2023-11-21 18:54:00,39.61227,2.3148150000000003,1.0062491665218356,3.5590279999999996,1.5624999999999991,-18.80789999999999,5451.5469444519085
2023-11-21 18:57:00,40.39352,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-18.22909999999999,5451.596944451909
2023-11-21 19:00:00,40.76968,2.2858789999999996,1.0583136059906315,3.6458319999999995,1.7361110000000002,-18.51849999999999,5451.646944451909
2023-11-21 19:03:00,43.48959,2.3148149999999994,1.0062502558869855,3.6747679999999994,1.6782410000000008,-18.229100000000017,5451.696944451909
2023-11-21 19:06:00,40.01736,2.141203,0.9252414940422584,3.530093,1.6782409999999999,-17.650499999999994,5451.746944451909
2023-11-21 19:09:00,38.85995,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-18.80789999999999,5451.796944451909
2023-11-21 19:12:00,37.32639,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-17.07170000000002,5451.84694445191
2023-11-21 19:15:00,37.32639,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-18.807900000000018,5451.89694445191
2023-11-21 19:18:00,35.01157,2.141204,1.0149121454449765,3.327546,1.5625,-17.93979999999999,5451.94694445191
2023-11-21 19:21:00,35.01157,2.256944,1.0496879896979716,3.4722220000000004,1.5914349999999997,-17.650500000000022,5451.99694445191
2023-11-21 19:24:00,35.76389,2.1990739999999995,1.0323572723996302,3.6747679999999994,1.851852,-19.675900000000013,5452.04694445191
2023-11-21 19:27:00,36.16898,2.3148149999999994,1.0371483131617412,3.703703999999999,1.7361110000000002,-17.36110000000002,5452.0969444519105
2023-11-21 19:30:00,40.01736,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-17.361199999999997,5452.146944451911
2023-11-21 19:33:00,35.01157,2.0833330000000005,0.9087693420561009,3.2407399999999997,1.4467590000000001,-17.93979999999999,5452.196944451911
2023-11-21 19:36:00,39.61227,1.9097220000000004,0.8881980828295665,2.951389,1.3599539999999992,-18.807900000000018,5452.246944451911
2023-11-21 19:39:00,41.17477,1.7361110000000002,0.8357619265633758,2.9513879999999997,1.5335650000000003,-18.807900000000018,5452.296944451911
2023-11-21 19:42:00,41.17477,1.765047,0.8160729932289336,2.922454,1.446758,-17.07170000000002,5452.346944451911
2023-11-21 19:45:00,36.16898,1.8229160000000002,0.8621346759036813,3.038194,1.5335649999999994,-18.518599999999992,5452.396944451912
2023-11-21 19:48:00,35.76389,1.9097229999999996,0.9439044290071344,3.211806,1.6782399999999997,-17.36110000000002,5452.446944451912
2023-11-21 19:51:00,42.70834,2.1122689999999995,0.9479109109551361,3.501158,1.7071749999999994,-18.229100000000017,5452.496944451912
2023-11-21 19:54:00,44.64699,2.0254630000000002,0.8921872202662773,3.4432859999999996,1.7071759999999996,-17.361199999999997,5452.546944451912
2023-11-21 19:57:00,41.17477,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-16.49309999999997,5452.596944451912
2023-11-21 20:00:00,39.23611,1.9965270000000004,0.9428932423692538,3.2407400000000006,1.5914359999999999,-19.097200000000043,5452.6469444519125
2023-11-21 20:03:00,34.60648,2.054399,0.9309997377350143,3.240741,1.5046289999999996,-18.229100000000017,5452.696944451913
2023-11-21 20:06:00,38.0787,2.1990740000000004,0.9730714465434573,3.3854170000000003,1.5046299999999997,-21.12270000000001,5452.746944451913
2023-11-21 20:09:00,38.85995,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-19.675900000000013,5452.796944451913
2023-11-21 20:12:00,40.39352,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-17.361099999999965,5452.846944451913
2023-11-21 20:15:00,39.61227,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-18.518599999999992,5452.896944451913
2023-11-21 20:18:00,40.76968,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-17.07170000000002,5452.946944451914
2023-11-21 20:21:00,41.17477,2.141203,0.9563254760753928,3.4432860000000005,1.6203700000000003,-18.80789999999996,5452.996944451914
2023-11-21 20:24:00,39.23611,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-19.386600000000016,5453.046944451914
2023-11-21 20:27:00,37.32639,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-20.254599999999982,5453.096944451914
2023-11-21 20:30:00,38.85995,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-16.492999999999995,5453.146944451914
2023-11-21 20:33:00,34.60648,2.1122680000000003,0.9170183528832506,3.327546,1.5046289999999996,-18.518500000000017,5453.1969444519145
2023-11-21 20:36:00,31.16319,2.0833330000000005,0.9689440355890467,3.2696750000000003,1.5335649999999994,-18.807799999999986,5453.246944451915
2023-11-21 20:39:00,34.23032,2.228009,0.9497544890681932,3.298611,1.359953,-17.361099999999965,5453.296944451915
2023-11-21 20:42:00,36.54514,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-17.939700000000016,5453.346944451915
2023-11-21 20:45:00,32.69676,2.0833329999999997,0.9689430362638014,3.298609999999999,1.5624989999999999,-17.361099999999965,5453.396944451915
2023-11-21 20:48:00,30.78703,2.3148149999999994,1.0371483131617412,3.645834,1.6782410000000008,-19.965300000000013,5453.446944451915
2023-11-21 20:51:00,35.01157,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-18.80789999999996,5453.496944451916
2023-11-21 20:54:00,33.47801,2.256945,0.9578750286358371,3.4432869999999998,1.4756929999999997,-19.675999999999988,5453.546944451916
2023-11-21 20:57:00,34.23032,2.3726849999999997,1.0539357671295715,3.414351,1.3888889999999998,-17.93979999999999,5453.596944451916
2023-11-21 21:00:00,36.9213,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-18.22919999999999,5453.646944451916
2023-11-21 21:03:00,33.85416,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-18.22919999999999,5453.696944451916
2023-11-21 21:15:00,30.7581,2.228009,1.011775874112197,3.0381940000000007,1.157407,-19.386600000000016,5453.696944451916
2023-11-21 21:24:00,31.53935,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-20.254699999999957,5453.696944451916
2023-11-21 21:27:00,33.07291,2.2858790000000004,0.9979925861309115,3.125,1.1574079999999993,-19.675900000000013,5453.696944451916
2023-11-21 21:30:00,33.85416,2.228009,0.9814043283713766,3.0671289999999996,1.157407,-20.543999999999983,5453.696944451916
2023-11-21 21:33:00,30.7581,2.1990749999999997,1.032356584928679,3.038195,1.2152770000000004,-19.386600000000044,5453.696944451916
2023-11-21 21:36:00,36.95023,2.459491,1.1390608248588143,3.7326379999999997,1.6782409999999999,-17.36100000000002,5453.696944451916
2023-11-21 21:39:00,35.01157,2.3148150000000003,1.0062502558869857,3.7326379999999997,1.7361110000000002,-20.25460000000004,5453.696944451916
2023-11-21 21:42:00,33.85416,2.3148149999999994,0.9740434273763275,3.616898,1.5914349999999997,-19.965300000000013,5453.696944451916
2023-11-21 21:45:00,31.53935,2.256944,0.9578758731925308,3.327546,1.359954,-17.93979999999999,5453.696944451916
2023-11-21 21:54:00,31.53935,2.430555,1.0390333276154204,3.298611,1.186344,-19.386599999999987,5453.696944451916
2023-11-21 21:57:00,31.16319,2.2280099999999994,1.0117761677721535,3.125,1.244212,-21.12269999999998,5453.696944451916
2023-11-21 22:03:00,30.38194,2.314814,1.0669113835105402,3.4432859999999996,1.5046299999999997,-19.965300000000013,5453.696944451916
2023-11-21 22:06:00,33.47801,2.34375,1.0455551012968025,3.616898,1.6203709999999996,-19.097199999999987,5453.696944451916
2023-11-21 22:09:00,33.44907,2.2280099999999994,0.9166179145516283,3.414352,1.446758,-19.386499999999984,5453.696944451916
2023-11-21 22:12:00,30.38194,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-19.675900000000013,5453.696944451916
2023-11-21 22:15:00,31.53935,2.256945,1.0202598360829052,3.125,1.2152769999999995,-19.965300000000013,5453.696944451916
2023-11-21 22:18:00,30.38194,2.1990749999999997,1.0032655710289688,3.038195,1.1863419999999998,-20.254699999999985,5453.696944451916
2023-11-21 22:21:00,30.00578,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-20.25460000000001,5453.696944451916
2023-11-21 22:24:00,34.23032,2.3726849999999997,1.0840285903160278,3.414352,1.4178250000000006,-19.965300000000013,5453.696944451916
2023-11-21 22:27:00,36.95023,2.256945,0.9578761534037047,3.240741,1.273148,-19.097199999999987,5453.696944451916
2023-11-21 22:33:00,30.7581,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-19.386500000000012,5453.696944451916
2023-11-21 22:36:00,33.44907,2.256945,0.989711505891957,3.530093,1.5914349999999997,-19.097199999999987,5453.696944451916
2023-11-21 22:39:00,31.16319,2.256945,0.9897125828118145,3.4722219999999995,1.5335650000000003,-19.675999999999988,5453.696944451916
2023-11-21 22:42:00,30.78703,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-19.386599999999987,5453.696944451916
2023-11-21 22:57:00,30.7581,2.3148150000000003,1.0371472657933283,3.038195,1.070600999999999,-20.54400000000004,5453.696944451916
2023-11-21 23:00:00,30.38194,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-19.965300000000013,5453.7469444519165
2023-11-21 23:03:00,33.8831,2.3726849999999997,1.0226882837917188,3.3564809999999996,1.3020829999999997,-18.80789999999996,5453.796944451917
2023-11-21 23:06:00,35.01157,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-19.965299999999957,5453.846944451917
2023-11-21 23:09:00,36.9213,2.3148149999999994,1.037147265793328,3.5590289999999998,1.5914349999999997,-18.22919999999999,5453.896944451917
2023-11-21 23:12:00,33.85416,2.2280099999999994,1.0410363512486458,3.530093,1.6782399999999997,-19.386600000000044,5453.946944451917
2023-11-21 23:15:00,33.85416,2.3148150000000003,1.0062491665218356,3.5879630000000002,1.5914349999999997,-18.807900000000018,5453.996944451917
2023-11-21 23:18:00,34.23032,2.3726849999999997,0.9901158557422314,3.4722220000000004,1.3888889999999998,-20.254699999999957,5454.046944451918
2023-11-21 23:21:00,31.53935,2.2280099999999994,0.9497558882652325,3.2118059999999993,1.273148,-18.22909999999996,5454.096944451918
2023-11-21 23:24:00,31.53935,2.2280099999999994,0.9814046159057401,3.0671299999999997,1.157407,-19.097200000000043,5454.146944451918
2023-11-21 23:33:00,31.16319,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-19.965300000000013,5454.146944451918
2023-11-21 23:36:00,34.63541,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,-19.965300000000013,5454.196944451918
2023-11-21 23:39:00,34.63541,2.0254630000000002,0.8921861496180915,3.038194,1.3020829999999997,-18.807900000000018,5454.246944451918
2023-11-21 23:42:00,30.00578,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-19.09729999999996,5454.2969444519185
2023-11-21 23:45:00,33.07291,2.141203,0.9252425920455588,3.038194,1.186343,-19.097199999999987,5454.346944451919
2023-11-21 23:48:00,30.38194,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-18.51849999999996,5454.396944451919
2023-11-21 23:51:00,31.53935,2.0254630000000002,0.9224999173367934,2.835648,1.1284719999999995,-21.122799999999984,5454.446944451919
2023-11-21 23:54:00,34.60648,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.386599999999987,5454.496944451919
2023-11-21 23:57:00,33.44907,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-19.675999999999988,5454.546944451919
2023-11-22 00:00:00,34.23032,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,-19.09729999999996,5454.59694445192
2023-11-22 00:03:00,34.63541,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-20.543999999999983,5454.64694445192
2023-11-22 00:06:00,35.01157,2.2569440000000007,0.9897122961673318,3.1539350000000006,1.2152789999999998,-18.22920000000005,5454.69694445192
2023-11-22 00:09:00,33.47801,2.141204,0.9563268180149813,3.1828700000000003,1.359954,-19.675899999999956,5454.74694445192
2023-11-22 00:12:00,30.7581,2.170139,0.9334395783742413,3.096064,1.2152770000000004,-20.254700000000014,5454.79694445192
2023-11-22 00:15:00,30.00578,2.228009,1.0693179409989906,3.2407399999999997,1.4178229999999994,-21.12270000000001,5454.8469444519205
2023-11-22 00:18:00,30.38194,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675899999999956,5454.896944451921
2023-11-22 00:21:00,34.23032,2.3148149999999994,0.9740445653178043,3.3564809999999996,1.3310190000000004,-19.386500000000012,5454.946944451921
2023-11-22 00:24:00,31.53935,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.965299999999957,5454.996944451921
2023-11-22 00:27:00,30.00578,2.2280099999999994,1.0117761677721535,3.125,1.244212,-19.965300000000013,5455.046944451921
2023-11-22 00:36:00,31.16319,2.3148149999999994,1.066911680193311,3.125,1.186343,-20.254599999999982,5455.046944451921
2023-11-22 00:45:00,34.23032,2.2569440000000007,1.0202605788935135,3.5300920000000007,1.6203709999999996,-20.543999999999983,5455.196944451921
2023-11-22 00:48:00,36.54514,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-19.386500000000012,5455.246944451921
2023-11-22 00:54:00,34.63541,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-18.807900000000018,5455.346944451921
2023-11-22 00:57:00,30.7581,1.9965270000000004,0.8838516614335143,2.9513880000000006,1.2442130000000002,-19.675899999999956,5455.396944451922
2023-11-22 01:00:00,33.85416,2.1701390000000007,0.9334395783742415,3.125,1.2442129999999993,-18.22919999999999,5455.446944451922
2023-11-22 01:06:00,30.7581,2.1122690000000004,0.9479119561835462,3.009259,1.2152770000000004,-18.22919999999999,5455.546944451922
2023-11-22 01:09:00,34.60648,2.314814,1.006248881610596,3.1539349999999997,1.1574080000000002,-19.675900000000013,5455.596944451922
2023-11-22 01:15:00,31.53935,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-18.807900000000018,5455.696944451923
2023-11-22 01:18:00,37.32639,2.314814,1.0371469748511062,3.530093,1.5624999999999991,-19.386599999999987,5455.746944451923
2023-11-22 01:24:00,34.60648,2.170139,0.9334395783742403,3.385416,1.5046289999999996,-18.51849999999996,5455.846944451923
2023-11-22 01:27:00,33.85416,2.34375,1.0754830897206138,3.4722219999999995,1.5046299999999997,-19.097199999999987,5455.896944451923
2023-11-22 01:30:00,36.54514,2.34375,1.0144808285938784,3.530093,1.5046299999999997,-18.80789999999996,5455.946944451924
2023-11-22 01:33:00,32.69676,2.170139,0.9334395783742423,3.327545999999999,1.4467590000000001,-19.675900000000013,5455.996944451924
2023-11-22 01:36:00,31.16319,2.256945,1.0496882882357879,3.240741,1.359953,-19.96519999999998,5456.046944451924
2023-11-22 01:39:00,33.85416,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.675900000000013,5456.096944451924
2023-11-22 01:45:00,30.00578,2.256945,1.0781310087434242,3.0671299999999997,1.2152769999999995,-19.675899999999956,5456.096944451924
2023-11-22 01:48:00,30.00578,2.3148149999999994,1.0371493605287987,3.2118059999999993,1.2442140000000004,-19.386599999999987,5456.096944451924
2023-11-22 01:54:00,30.00578,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-19.097199999999987,5456.096944451924
2023-11-22 01:57:00,35.01157,2.3726849999999997,1.0539357671295715,3.414352,1.38889,-17.939899999999966,5456.096944451924
2023-11-22 02:00:00,33.47801,2.1990749999999997,0.9416106116507056,3.327545999999999,1.4178230000000003,-17.93979999999999,5456.096944451924
2023-11-22 02:03:00,30.00578,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-19.965299999999957,5456.096944451924
2023-11-22 02:09:00,33.07291,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.386499999999955,5456.096944451924
2023-11-22 02:12:00,33.85416,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.965299999999957,5456.096944451924
2023-11-22 02:15:00,33.47801,2.228009,1.0117769037049613,3.125,1.2442140000000004,-17.939800000000048,5456.096944451924
2023-11-22 02:18:00,33.85416,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-19.097199999999987,5456.096944451924
2023-11-22 02:21:00,35.01157,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-18.807900000000018,5456.096944451924
2023-11-22 02:24:00,33.07291,2.141204,0.9563257663806,3.2696750000000003,1.446758,-20.543999999999983,5456.096944451924
2023-11-22 02:27:00,30.00578,2.0254630000000002,0.8921850789682326,3.038195,1.3020829999999997,-19.386599999999987,5456.096944451924
2023-11-22 02:30:00,30.38194,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386500000000012,5456.096944451924
2023-11-22 02:33:00,31.16319,2.170139,1.02364816887053,2.951389,1.157407,-19.675900000000013,5456.096944451924
2023-11-22 02:39:00,33.85416,2.1990740000000004,0.9730714465434573,3.240741,1.3599539999999992,-19.09729999999996,5456.096944451924
2023-11-22 02:42:00,35.79282,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-18.807800000000043,5456.146944451924
2023-11-22 02:45:00,36.54514,2.170139,0.9647120917807775,3.211805,1.359953,-19.675999999999988,5456.1969444519245
2023-11-22 02:48:00,33.47801,2.0254630000000002,0.9516066568689445,2.9803240000000004,1.3020829999999997,-20.543900000000008,5456.246944451925
2023-11-22 02:51:00,30.00578,2.141204,0.9563257663806,2.9803240000000004,1.157407,-18.518500000000017,5456.296944451925
2023-11-22 02:54:00,32.69676,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.097199999999987,5456.346944451925
2023-11-22 02:57:00,35.76389,2.314814,1.0371490695861694,3.385416,1.4178249999999997,-18.807900000000018,5456.396944451925
2023-11-22 03:00:00,33.85416,2.2280099999999994,1.0117771973651233,3.4722219999999995,1.5914349999999997,-19.386599999999987,5456.446944451925
2023-11-22 03:03:00,35.01157,2.3148149999999994,1.037147265793328,3.5590289999999998,1.5914349999999997,-19.965300000000013,5456.496944451926
2023-11-22 03:06:00,32.69676,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-18.518599999999992,5456.546944451926
2023-11-22 03:09:00,30.00578,2.1990749999999997,0.9730717349843159,3.2118059999999993,1.3310180000000003,-19.675900000000013,5456.596944451926
2023-11-22 03:18:00,30.38194,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-20.254599999999982,5456.596944451926
2023-11-22 03:21:00,34.63541,2.2858790000000004,1.0287167693064407,3.2696749999999994,1.3310179999999994,-20.25460000000004,5456.596944451926
2023-11-22 03:24:00,32.69676,2.141204,0.9861622876242113,3.1539349999999997,1.359954,-18.518599999999992,5456.596944451926
2023-11-22 03:27:00,33.85416,2.2858790000000004,1.0583136059906317,3.327546,1.4178249999999997,-19.386599999999987,5456.596944451926
2023-11-22 03:30:00,37.32639,2.256944,0.9578758731925296,3.3564810000000005,1.3888889999999998,-19.675900000000013,5456.596944451926
2023-11-22 03:33:00,30.38194,2.054398,0.9602899440119064,3.125,1.4178240000000004,-18.807799999999986,5456.596944451926
2023-11-22 03:39:00,30.38194,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-18.518500000000017,5456.596944451926
2023-11-22 03:48:00,33.07291,2.2858790000000004,1.05831159603569,3.4722230000000005,1.5625,-18.518500000000017,5456.596944451926
2023-11-22 03:51:00,35.79282,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-18.807900000000018,5456.646944451926
2023-11-22 03:54:00,35.76389,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-18.807799999999986,5456.696944451926
2023-11-22 03:57:00,33.85416,2.141204,0.9861612760913244,3.0671290000000004,1.2731469999999998,-19.09729999999996,5456.7469444519265
2023-11-22 04:00:00,31.53935,2.170139,0.9647120917807775,3.009259,1.157407,-19.965300000000013,5456.796944451927
2023-11-22 04:03:00,30.00578,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-19.96520000000004,5456.846944451927
2023-11-22 04:06:00,33.07291,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-20.254700000000014,5456.896944451927
2023-11-22 04:09:00,34.23032,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-19.386500000000012,5456.946944451927
2023-11-22 04:12:00,36.16898,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-18.80789999999996,5456.996944451927
2023-11-22 04:15:00,34.63541,2.141204,0.9252417777759706,3.0960650000000003,1.244212,-18.80789999999996,5457.046944451928
2023-11-22 04:24:00,30.7581,2.228009,1.0117769037049613,3.125,1.2442140000000004,-19.675899999999956,5457.046944451928
2023-11-22 04:30:00,33.07291,2.2858790000000004,1.0583136059906317,3.1828700000000003,1.273149,-19.386599999999987,5457.046944451928
2023-11-22 04:33:00,31.16319,2.170139,0.9647120917807775,3.29861,1.446758,-18.229100000000017,5457.096944451928
2023-11-22 04:36:00,31.16319,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-21.701300000000003,5457.146944451928
2023-11-22 04:39:00,31.16319,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.965300000000013,5457.196944451928
2023-11-22 04:42:00,33.85416,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-20.83330000000001,5457.246944451928
2023-11-22 04:45:00,31.16319,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-18.518500000000017,5457.2969444519285
2023-11-22 04:48:00,33.85416,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-18.807900000000018,5457.346944451929
2023-11-22 04:51:00,35.76389,2.2858790000000004,1.0583136059906317,3.616897,1.7071759999999996,-17.361199999999997,5457.396944451929
2023-11-22 04:54:00,36.95023,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-19.965299999999957,5457.446944451929
2023-11-22 04:57:00,36.16898,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-21.122699999999952,5457.496944451929
2023-11-22 05:12:00,30.38194,2.256944,1.07813070466225,3.009259,1.157407,-19.097199999999987,5457.496944451929
2023-11-22 05:15:00,31.16319,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-19.675900000000013,5457.546944451929
2023-11-22 05:18:00,34.63541,2.2858790000000004,1.0287157278322137,3.501158,1.5624999999999991,-19.386500000000012,5457.59694445193
2023-11-22 05:21:00,35.01157,2.2858789999999996,1.0287157278322134,3.530093,1.5914349999999997,-21.412000000000035,5457.64694445193
2023-11-22 05:24:00,34.23032,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-19.96520000000004,5457.69694445193
2023-11-22 05:27:00,31.53935,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-18.80789999999996,5457.74694445193
2023-11-22 05:30:00,33.10185,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-20.254599999999982,5457.79694445193
2023-11-22 05:33:00,33.07291,2.228009,1.011775874112197,3.009259,1.1284719999999995,-17.93979999999999,5457.8469444519305
2023-11-22 05:36:00,30.38194,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-19.965299999999985,5457.896944451931
2023-11-22 05:39:00,33.85416,2.3148149999999994,1.0371493605287976,3.4722219999999995,1.5046299999999997,-19.965300000000013,5457.946944451931
2023-11-22 05:42:00,33.07291,2.2280099999999994,0.9166190884215203,3.3854169999999995,1.4178240000000004,-18.22919999999999,5457.996944451931
2023-11-22 05:45:00,31.16319,2.1990749999999997,0.9730717349843159,3.0960649999999994,1.2152770000000004,-19.676000000000016,5458.046944451931
2023-11-22 05:51:00,34.60648,2.3726849999999997,1.0226893854772425,3.240741,1.186344,-19.097199999999987,5458.046944451931
2023-11-22 05:54:00,30.00578,2.170139,0.9947272494821456,3.125,1.3020829999999997,-19.675900000000013,5458.046944451931
2023-11-22 06:00:00,33.85416,2.3148149999999994,1.0062491665218354,3.530093,1.5335650000000003,-19.675900000000013,5458.046944451931
2023-11-22 06:03:00,32.69676,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-19.386500000000012,5458.046944451931
2023-11-22 06:06:00,30.38194,2.170139,0.9647131497874544,3.211805,1.359954,-18.807900000000018,5458.046944451931
2023-11-22 06:30:00,31.16319,2.141203,0.986160979560351,3.009259,1.2152780000000005,-18.22919999999999,5458.046944451931
2023-11-22 06:33:00,33.07291,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-19.965299999999957,5458.096944451931
2023-11-22 06:36:00,34.63541,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-18.229100000000017,5458.146944451932
2023-11-22 06:39:00,31.53935,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-18.518500000000017,5458.196944451932
2023-11-22 06:42:00,30.00578,2.1122690000000004,1.0337753928274163,3.0381940000000007,1.3310180000000003,-20.254599999999982,5458.246944451932
2023-11-22 06:45:00,33.07291,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-20.254699999999957,5458.296944451932
2023-11-22 06:48:00,38.0787,2.2858790000000004,0.9659715756671038,3.4432870000000007,1.4467599999999994,-18.229100000000017,5458.346944451932
2023-11-22 06:51:00,31.16319,2.054398,0.9004917589305296,3.1539349999999997,1.3888889999999998,-19.965299999999957,5458.3969444519325
2023-11-22 06:54:00,30.38194,2.141204,0.9861612760913253,3.009259,1.2152770000000004,-20.83330000000001,5458.446944451933
2023-11-22 06:57:00,31.53935,2.256944,1.0202595433451302,3.211805,1.3020830000000005,-18.518500000000017,5458.496944451933
2023-11-22 07:00:00,33.85416,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-21.122699999999952,5458.546944451933
2023-11-22 07:03:00,34.23032,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-18.807799999999986,5458.596944451933
2023-11-22 07:06:00,34.63541,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-18.807800000000043,5458.646944451933
2023-11-22 07:09:00,35.79282,2.228009,1.0410350581123822,3.4722230000000005,1.6203700000000003,-17.650499999999965,5458.696944451934
2023-11-22 07:12:00,34.63541,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.22919999999999,5458.746944451934
