Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-22 07:15:00,35.76389,2.141203,0.9252425920455588,3.0671290000000004,1.2152780000000005,-20.543900000000008,5458.796944451934
2023-11-22 07:18:00,34.23032,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-18.807799999999986,5458.846944451934
2023-11-22 07:21:00,31.16319,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-19.386599999999987,5458.896944451934
2023-11-22 07:24:00,37.32639,2.1990739999999995,1.0032663000352,3.1539339999999996,1.3020829999999997,-21.12269999999998,5458.9469444519345
2023-11-22 07:27:00,36.54514,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-17.650499999999965,5458.996944451935
2023-11-22 07:30:00,36.54514,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-20.543999999999983,5459.046944451935
2023-11-22 07:33:00,43.86574,2.1990730000000003,0.9416100477705523,3.530092,1.6203710000000004,-17.36110000000002,5459.096944451935
2023-11-22 07:36:00,46.55671,2.1990740000000004,0.9730714465434573,3.501158,1.6203709999999996,-18.22919999999999,5459.146944451935
2023-11-22 07:39:00,48.11921,2.1701390000000007,1.0516057832715648,3.703704000000001,1.938657,-17.650499999999965,5459.196944451935
2023-11-22 07:42:00,50.02894,2.256944,0.9897122961673325,3.8483789999999996,1.9097230000000005,-17.36100000000002,5459.246944451936
2023-11-22 07:45:00,43.86574,2.0254630000000002,0.9516056698905472,3.7326390000000007,2.054397,-16.493000000000052,5459.296944451936
2023-11-22 07:48:00,43.48959,2.141204,1.014911169030367,3.7615739999999995,1.9965270000000004,-17.36110000000002,5459.346944451936
2023-11-22 07:51:00,41.92709,2.141204,0.9563257663806,3.703704,1.8807869999999998,-15.9144,5459.396944451936
2023-11-22 07:54:00,36.9213,2.141204,0.9563257663806,3.5590270000000004,1.73611,-18.51849999999996,5459.446944451936
2023-11-22 07:57:00,41.17477,2.2569440000000007,1.0496889890235288,3.616898,1.7361119999999994,-18.22919999999999,5459.4969444519365
2023-11-22 08:00:00,40.01736,2.083334,0.9394701297912107,3.501158,1.7361110000000002,-19.09729999999996,5459.546944451937
2023-11-22 08:03:00,50.02894,2.314814,1.006249970975531,3.29861,1.3020840000000007,-17.071799999999996,5459.596944451937
2023-11-22 08:06:00,51.96759,2.141203,1.0696503350706656,3.385416,1.6782409999999999,-17.65039999999999,5459.646944451937
2023-11-22 08:09:00,64.29398,2.3148150000000003,1.037149360528798,3.906249,1.9386569999999992,-15.046299999999974,5459.696944451937
2023-11-22 08:12:00,58.50694,1.8807869999999998,0.8795426322666138,3.4722219999999995,1.9097210000000002,-15.9144,5459.746944451937
2023-11-22 08:15:00,72.80093,1.6203700000000003,0.8519657342758351,3.4722230000000005,2.228009,-12.731400000000008,5459.796944451938
2023-11-22 08:18:00,70.08102,1.7071759999999996,0.953458565242088,4.427083,3.1828700000000003,-12.152800000000013,5459.846944451938
2023-11-22 08:21:00,55.03472,1.5914349999999997,0.842552330432366,4.832177,3.6169029999999998,-11.574000000000012,5459.896944451938
2023-11-22 08:24:00,54.65856,2.054398,0.9885218861281339,4.6296289999999996,2.951389,-15.04630000000003,5459.946944451938
2023-11-22 08:27:00,55.78704,2.141203,0.9252414940422584,4.398148,2.546296,-14.178200000000004,5459.996944451938
2023-11-22 08:30:00,56.97338,2.0254630000000002,0.9224999173367934,3.993056,2.2858799999999997,-13.599499999999978,5460.0469444519385
2023-11-22 08:33:00,51.18634,1.9675919999999998,0.9341457528174264,4.166667,2.546296,-14.178200000000004,5460.096944451939
2023-11-22 08:36:00,57.75463,2.1990730000000003,1.0032649818305936,4.253472,2.4016210000000004,-14.178299999999979,5460.146944451939
2023-11-22 08:39:00,51.18634,1.967593,0.9341470300989867,3.935186,2.3148150000000003,-14.467600000000004,5460.196944451939
2023-11-22 08:42:00,53.87731,2.2858790000000004,1.0583136059906317,4.02199,2.1122689999999995,-14.756899999999973,5460.246944451939
2023-11-22 08:45:00,60.4456,2.4016200000000003,1.09254862650382,4.050924999999999,2.0254629999999993,-14.178200000000004,5460.296944451939
2023-11-22 08:48:00,71.99074,2.546296,1.1647894772709833,4.340277,2.1990750000000006,-13.888900000000007,5460.34694445194
2023-11-22 08:51:00,58.13079,2.430555,1.1589101647940765,4.658564,2.662038000000001,-14.756900000000002,5460.39694445194
2023-11-22 08:54:00,50.02894,2.835648000000001,1.039370208667308,4.2534730000000005,1.6493060000000002,-14.756900000000002,5460.44694445194
2023-11-22 08:57:00,38.85995,2.9513890000000007,1.2168650748465266,4.108796000000001,1.5046299999999997,-17.071799999999996,5460.49694445194
2023-11-22 09:00:00,41.14584,3.2696750000000003,1.3380832272280043,4.542824,1.6493070000000003,-17.07170000000002,5460.54694445194
2023-11-22 09:03:00,46.18055,3.29861,1.3109729514993127,4.86111,1.9097190000000008,-17.65039999999999,5460.5969444519405
2023-11-22 09:06:00,49.27662,3.2407399999999997,1.295456158165559,4.832176,1.9386580000000002,-16.492999999999995,5460.646944451941
2023-11-22 09:09:00,46.93287,3.1828699999999994,1.2798731449411724,4.629629,1.7939820000000006,-17.361199999999997,5460.696944451941
2023-11-22 09:12:00,46.55671,3.125,1.1916791294707596,4.658564,1.8229170000000003,-18.807800000000043,5460.746944451941
2023-11-22 09:15:00,48.09028,3.1539350000000006,1.3063318850877688,4.600694,1.8229169999999995,-16.782399999999996,5460.796944451941
2023-11-22 09:18:00,51.18634,3.2407399999999997,1.259345597827471,4.976852,2.0543940000000003,-15.625000000000028,5460.846944451941
2023-11-22 09:21:00,54.65856,3.211805,1.287672111640413,4.861112,1.9965290000000007,-14.756999999999977,5460.896944451942
2023-11-22 09:24:00,55.43981,3.125,1.2642283636748517,4.947917,2.1701440000000005,-13.599500000000006,5460.946944451942
2023-11-22 09:27:00,50.02894,3.0671290000000004,1.2485054574113015,5.179397,2.4594899999999997,-13.888899999999978,5460.996944451942
2023-11-22 09:30:00,51.18634,3.211805,1.2876696766274425,5.468749000000001,2.604164000000001,-16.492999999999995,5461.046944451942
2023-11-22 09:33:00,57.75463,3.2407399999999997,1.259343049634193,5.410884,2.488424,-15.046300000000002,5461.096944451942
2023-11-22 09:36:00,51.5625,3.009259,1.2327176538496063,5.295139000000001,2.6331000000000007,-14.178200000000004,5461.1469444519425
2023-11-22 09:39:00,58.13079,3.3275449999999998,1.2821575728394392,5.353003999999999,2.3437490000000007,-13.599500000000006,5461.196944451943
2023-11-22 09:42:00,52.71991,3.211805,1.2517246456650655,5.381944,2.488428999999999,-14.756900000000002,5461.246944451943
2023-11-22 09:45:00,64.29398,3.5590289999999998,1.3028699064805356,5.237267999999999,1.9675910000000005,-15.625,5461.296944451943
2023-11-22 09:48:00,63.51273,3.414350999999999,1.4117174216798944,5.526625,2.5173640000000006,-15.3356,5461.346944451943
2023-11-22 09:51:00,72.01968,3.4432859999999996,1.3852294611612814,5.931715,2.8645890000000005,-14.756900000000002,5461.396944451943
2023-11-22 09:57:00,58.13079,3.0960650000000003,1.256370137787114,5.584490000000001,2.8356450000000004,-13.020899999999983,5461.496944451944
2023-11-22 10:00:00,51.96759,3.125,1.264219950040441,5.49769,2.7199100000000005,-14.467600000000004,5461.546944451944
2023-11-22 10:03:00,52.71991,3.298611,1.3109744520526343,5.7002299999999995,2.7488389999999994,-13.888900000000035,5461.596944451944
2023-11-22 10:06:00,65.45139,3.385416,1.3341390325413425,5.700233999999999,2.662037999999999,-13.020800000000008,5461.646944451944
2023-11-22 10:09:00,76.24421,3.298611,1.3459825980377078,5.613428,2.690977,-11.863499999999988,5461.696944451945
2023-11-22 10:12:00,80.49769,2.8645829999999997,1.1233109655247462,5.381947,2.8067140000000013,-11.284700000000015,5461.746944451945
2023-11-22 10:15:00,81.65509,1.9386569999999992,0.9253671607815287,4.050931,2.459494000000001,-10.99539999999999,5461.796944451945
2023-11-22 10:18:00,87.44213,2.51736,1.126374178535115,4.6006979999999995,2.4594880000000003,-11.863500000000016,5461.846944451945
2023-11-22 10:21:00,89.75694,3.038194,1.2056029844185299,5.5844879999999995,2.8645840000000007,-10.706099999999992,5461.896944451945
2023-11-22 10:24:00,71.61458,2.6620369999999998,1.168142306445259,5.642364000000001,3.356477,-10.127399999999994,5461.9469444519455
2023-11-22 10:27:00,62.76042,3.0960650000000003,1.2210296685463504,5.700234000000001,2.9224490000000003,-11.574100000000016,5461.996944451946
2023-11-22 10:30:00,60.04051,3.0671289999999996,1.2133183274002157,5.526623999999999,2.777775000000001,-11.574099999999987,5462.046944451946
2023-11-22 10:33:00,52.34375,3.096064,1.2210418698650463,5.4976840000000005,2.7199099999999996,-12.442200000000014,5462.096944451946
2023-11-22 10:36:00,57.72569,3.2696749999999994,1.266971534776106,5.468749000000001,2.5173640000000006,-11.573999999999984,5462.146944451946
2023-11-22 10:39:00,61.60301,3.1828700000000003,1.2798695079231195,5.555554,2.7199039999999997,-12.152799999999985,5462.196944451946
2023-11-22 10:42:00,58.13079,3.0671299999999997,1.2485033466107693,5.584493999999999,2.864584,-11.284700000000015,5462.246944451947
2023-11-22 10:45:00,56.56829,3.0092589999999992,1.266258622430251,5.381943,2.748844000000001,-12.152699999999982,5462.296944451947
2023-11-22 10:48:00,56.97338,3.1539339999999996,1.2364025354303771,5.353012999999999,2.517359000000001,-12.152800000000013,5462.346944451947
2023-11-22 10:51:00,61.19792,3.124999,1.228736590664821,5.1504579999999995,2.3437490000000007,-11.284699999999987,5462.396944451947
2023-11-22 10:54:00,65.45139,3.0960639999999993,1.2563698662037324,5.439818,2.6909740000000006,-10.41670000000002,5462.446944451947
2023-11-22 10:57:00,72.01968,3.211805,1.3222432036266127,5.671298,2.8356530000000006,-10.41670000000002,5462.4969444519475
2023-11-22 11:00:00,60.82176,2.7777780000000005,1.2011755247281368,5.729164000000001,3.327545999999999,-9.259299999999996,5462.546944451948
2023-11-22 11:03:00,63.91782,3.2696749999999994,1.2290984837955512,5.960649,2.9803240000000013,-9.548699999999997,5462.596944451948
2023-11-22 11:06:00,56.59722,3.009259,1.2662472429674025,5.497688999999999,2.86458,-11.284699999999987,5462.646944451948
2023-11-22 11:09:00,56.56829,3.125,1.264219950040441,5.468749000000001,2.690969000000001,-10.706000000000017,5462.696944451948
2023-11-22 11:12:00,58.10185,3.29861,1.31097418439881,5.439819,2.488429,-10.705899999999986,5462.746944451948
2023-11-22 11:15:00,58.50694,3.1828700000000003,1.2798695079231195,5.3819490000000005,2.5462990000000003,-12.442200000000014,5462.796944451949
2023-11-22 11:18:00,58.50694,3.1539349999999997,1.2364028005223762,5.497688999999999,2.662034000000001,-10.995400000000018,5462.846944451949
2023-11-22 11:21:00,58.91204,3.125,1.2983542057191628,5.526619,2.7777790000000007,-10.705999999999989,5462.896944451949
2023-11-22 11:24:00,55.81597,3.125,1.2983542057191628,5.758104,3.009264000000001,-12.152700000000038,5462.946944451949
2023-11-22 11:27:00,57.72569,3.1539339999999996,1.1991900379977687,5.5555579999999996,2.6909740000000006,-12.731500000000011,5462.996944451949
2023-11-22 11:30:00,56.97338,3.0671289999999996,1.2133183274002135,5.2951429999999995,2.5462939999999996,-13.020800000000008,5463.0469444519495
2023-11-22 11:33:00,62.73148,3.124999,1.2983539296307616,5.353008,2.6041690000000006,-10.416600000000017,5463.09694445195
2023-11-22 11:36:00,61.60301,3.038194,1.4556298308359954,5.526622999999999,3.0381989999999996,-9.259199999999993,5463.14694445195
2023-11-22 11:39:00,68.54745,3.125,1.264219950040441,5.815974000000001,3.0381940000000007,-8.680499999999995,5463.19694445195
2023-11-22 11:42:00,67.7662,3.1539350000000006,1.2720650736104493,5.787034000000001,2.9803290000000002,-10.416599999999988,5463.24694445195
2023-11-22 11:45:00,62.73148,3.0671290000000004,1.213318327400216,5.497688999999999,2.7488400000000004,-8.1019,5463.29694445195
2023-11-22 11:48:00,70.08102,3.4432869999999998,1.3495196615891052,5.98958,2.893523,-9.548699999999997,5463.346944451951
2023-11-22 11:51:00,69.29977,3.4432859999999996,1.3495068146035536,6.13426,3.0381940000000007,-7.523200000000003,5463.396944451951
2023-11-22 11:54:00,60.4456,3.1828699999999994,1.2798816312592451,5.960645,3.1250050000000007,-9.548599999999993,5463.446944451951
2023-11-22 11:57:00,54.65856,3.1828699999999994,1.2440779072266381,6.047455,3.182875,-13.59960000000001,5463.496944451951
2023-11-22 12:00:00,57.72569,3.4432859999999996,1.312340033479682,5.931715,2.8067089999999997,-13.310200000000009,5463.546944451951
2023-11-22 12:03:00,61.97917,3.4722219999999995,1.3198532512564585,5.873845,2.7199030000000004,-12.44210000000001,5463.5969444519515
2023-11-22 12:06:00,61.19792,3.3564809999999996,1.2897284938466014,5.902774999999999,2.8645840000000007,-11.284699999999987,5463.646944451952
2023-11-22 12:09:00,66.98495,3.414351,1.3418303319506124,5.8449100000000005,2.7777790000000007,-10.12730000000002,5463.696944451952
2023-11-22 12:12:00,46.93287,2.170139,1.2274507205818475,5.52662,3.9641210000000004,-15.335700000000003,5463.746944451952
2023-11-22 12:15:00,74.71065,3.5590289999999998,1.342322631656402,5.93171,2.6909709999999993,-10.12730000000002,5463.796944451952
2023-11-22 12:18:00,77.80671,3.327545999999999,1.2821578347386071,6.13426,3.1250040000000006,-8.391199999999998,5463.846944451952
2023-11-22 12:21:00,58.13079,2.951389,1.1823177360752084,5.93171,3.2986109999999993,-11.574000000000012,5463.896944451953
2023-11-22 12:24:00,58.8831,3.1828699999999994,1.2440779072266404,5.960643999999999,3.096064000000001,-10.705999999999989,5463.946944451953
2023-11-22 12:27:00,61.97917,3.298609999999999,1.2745592183661782,5.758104,2.777774000000001,-10.416699999999992,5463.996944451953
2023-11-22 12:30:00,63.91782,3.1828700000000003,1.314297138064315,5.642359000000001,2.835648999999999,-9.548599999999993,5464.046944451953
2023-11-22 12:33:00,63.51273,3.1539350000000006,1.3394119310802217,5.729164,2.9803290000000002,-10.416699999999992,5464.096944451953
2023-11-22 12:36:00,61.60301,3.125,1.2642319694938486,5.8449040000000005,3.0671340000000002,-10.99539999999999,5464.1469444519535
2023-11-22 12:39:00,63.13657,3.2407399999999997,1.2593557905243054,5.729164,2.8067140000000013,-11.284699999999987,5464.196944451954
2023-11-22 12:42:00,61.97917,3.1539350000000006,1.2720530021219685,5.729164,2.9224489999999994,-10.416699999999992,5464.246944451954
2023-11-22 12:45:00,63.13657,3.1539349999999997,1.272065073610449,5.815969000000001,3.009264000000001,-10.706000000000017,5464.296944451954
2023-11-22 12:48:00,66.23264,3.3275449999999998,1.2821575728394368,5.902774,2.8935189999999995,-9.259299999999996,5464.346944451954
2023-11-22 12:51:00,61.97917,3.2118059999999993,1.251712223060994,5.6713,2.777774,-10.127299999999991,5464.396944451954
2023-11-22 12:54:00,63.91782,3.2696759999999996,1.2669717977139656,5.70023,2.748844,-9.548599999999993,5464.446944451955
2023-11-22 12:57:00,66.6088,3.3854159999999993,1.2972844842004512,5.8738399999999995,2.8067140000000013,-10.127299999999991,5464.496944451955
2023-11-22 13:00:00,81.65509,3.6747680000000003,1.410405816470949,6.365740000000001,3.0381920000000004,-8.391099999999994,5464.546944451955
2023-11-22 13:03:00,65.82755,2.922453,1.2089061393816358,5.989584,3.414351,-6.944500000000005,5464.596944451955
2023-11-22 13:06:00,67.7662,3.3854169999999995,1.258772501234485,5.87384,2.777773,-7.8125,5464.646944451955
2023-11-22 13:09:00,85.50347,3.645834,1.4028421923035985,7.118059999999999,3.8194459999999992,2.8936000000000206,5464.6969444519555
2023-11-22 13:12:00,70.83333,3.0671289999999996,1.2823417934549508,6.134253999999999,3.4432850000000004,-0.867999999999995,5464.746944451956
2023-11-22 13:15:00,68.51852,3.2118059999999993,1.3222434779554686,6.01852,3.182874000000001,-2.893499999999989,5464.796944451956
2023-11-22 13:18:00,70.83333,3.327546,1.2821578347386096,6.134259999999999,3.1250040000000006,-3.182900000000018,5464.846944451956
2023-11-22 13:21:00,70.86227,3.327546,1.3187236543501717,6.249994999999999,3.269678999999999,-3.182900000000018,5464.896944451956
2023-11-22 13:24:00,66.98495,3.240741,1.2954539815979844,6.134259999999999,3.2407389999999996,-4.629700000000014,5464.946944451956
2023-11-22 13:27:00,68.92361,3.2696759999999996,1.2669717977139678,6.134259999999999,3.182874000000001,-2.025499999999994,5464.996944451957
2023-11-22 13:30:00,69.70486,3.3854159999999993,1.334139032541342,6.07639,3.0381940000000007,-4.6296999999999855,5465.046944451957
2023-11-22 13:33:00,70.08102,3.327545999999999,1.2821578347386093,6.076389999999999,3.067134000000001,-3.1828999999999894,5465.096944451957
2023-11-22 13:36:00,70.86227,3.240741,1.2593560539911266,5.989579999999999,3.0671290000000004,-2.893499999999989,5465.146944451957
2023-11-22 13:39:00,67.7662,3.211805,1.2517246456650655,5.902774,3.0092589999999992,-2.314799999999991,5465.196944451957
2023-11-22 13:42:00,70.08102,3.2407399999999997,1.2593557905243031,5.931714,3.009264,-2.893499999999989,5465.2469444519575
2023-11-22 13:45:00,69.70486,3.211805,1.3222432036266127,5.960649,3.1250040000000006,-2.893599999999992,5465.296944451958
2023-11-22 13:48:00,72.42477,3.1539350000000006,1.3063342109170175,6.047454000000001,3.269678999999999,-2.314799999999991,5465.346944451958
2023-11-22 13:51:00,75.08681,3.125,1.264219950040441,5.873844,3.096064,0.0,5465.396944451958
2023-11-22 13:54:00,73.17708,3.1828700000000003,1.2798816312592454,6.018514000000001,3.182874,-1.7361999999999966,5465.446944451958
2023-11-22 13:57:00,73.9294,3.1539349999999997,1.272053002121968,6.0185189999999995,3.211804,0.5786999999999978,5465.496944451958
2023-11-22 14:00:00,75.46296,3.2696749999999994,1.3032218168095642,6.1921289999999996,3.269674,0.5786999999999978,5465.546944451959
2023-11-22 14:03:00,78.96412,3.3275449999999998,1.353851093897944,6.423614,3.472219000000001,0.2892999999999972,5465.596944451959
2023-11-22 14:06:00,77.40162,3.1828709999999996,1.3142974129722271,6.423609999999999,3.616899,0.28930000000002565,5465.646944451959
2023-11-22 14:09:00,73.17708,3.125,1.264219950040441,6.1631990000000005,3.3854190000000006,1.157400000000024,5465.696944451959
2023-11-22 14:12:00,69.29977,3.2118059999999993,1.251724909667445,6.13426,3.2407440000000003,-1.1573999999999955,5465.746944451959
2023-11-22 14:15:00,72.01968,3.3854159999999993,1.3695773188792646,6.192130000000001,3.182874,-1.1573999999999955,5465.7969444519595
2023-11-22 14:18:00,73.55324,3.414351,1.3048129165919107,6.27894,3.182869,-0.28940000000000055,5465.84694445196
2023-11-22 14:21:00,73.55324,3.298611,1.3459825980377058,6.365740000000001,3.443288999999999,0.2892999999999972,5465.89694445196
2023-11-22 14:24:00,69.70486,3.2118059999999993,1.2876699459230516,6.22107,3.356484000000001,-0.8681000000000267,5465.94694445196
2023-11-22 14:27:00,70.08102,3.2696759999999996,1.3380858655553993,6.13426,3.2407439999999994,-0.28940000000000055,5465.99694445196
2023-11-22 14:30:00,75.4919,3.327545999999999,1.2821578347386071,6.36574,3.356484,0.5786999999999978,5466.04694445196
2023-11-22 14:33:00,71.61458,3.1828699999999994,1.2798816312592451,6.076384,3.2407440000000003,0.2892999999999688,5466.096944451961
2023-11-22 14:36:00,70.08102,3.2407399999999997,1.2954659393357575,6.076384,3.182874,-0.8681000000000267,5466.146944451961
2023-11-22 14:39:00,71.61458,3.211805,1.2876696766274425,6.1921289999999996,3.3275439999999996,-1.1573999999999955,5466.196944451961
2023-11-22 14:42:00,70.08102,3.1828700000000003,1.3142854594638624,6.221069,3.4143490000000005,-1.7361999999999966,5466.246944451961
2023-11-22 14:45:00,72.77199,3.211805,1.2876696766274425,6.1631990000000005,3.2986140000000006,0.0,5466.296944451961
2023-11-22 14:48:00,69.70486,3.125,1.2287368563149503,6.0185189999999995,3.2118090000000006,-1.1573999999999955,5466.3469444519615
2023-11-22 14:51:00,68.92361,3.1828699999999994,1.2798816312592451,5.902774,3.0671340000000002,-4.050999999999988,5466.396944451962
2023-11-22 14:54:00,70.86227,3.3275449999999998,1.2821575728394392,5.960643999999999,2.9513890000000007,-2.8935000000000173,5466.446944451962
2023-11-22 14:57:00,72.01968,3.2407399999999997,1.2593557905243031,5.931714,3.009264,-3.4721999999999866,5466.496944451962
2023-11-22 15:00:00,67.7662,3.1828709999999996,1.2066902431050226,5.815969999999999,2.9224490000000003,-3.761599999999987,5466.546944451962
2023-11-22 15:03:00,66.23264,3.2407399999999997,1.330172619341338,5.6712940000000005,2.8067139999999995,-6.076400000000035,5466.596944451962
2023-11-22 15:06:00,70.08102,3.2696749999999994,1.2669587397882835,5.787039,2.8356440000000003,-5.497699999999952,5466.646944451963
2023-11-22 15:09:00,69.70486,3.211805,1.2876696766274425,5.758104,2.8935190000000004,-4.629600000000039,5466.696944451963
2023-11-22 15:12:00,75.08681,3.385416,1.3341390325413425,6.221063999999999,3.182867999999999,-1.7361000000000217,5466.746944451963
2023-11-22 15:15:00,78.18287,3.2407399999999997,1.2954659393357575,6.134253999999999,3.2407439999999994,-1.1573999999999955,5466.796944451963
2023-11-22 15:18:00,69.70486,3.096064,1.2563818334302053,5.8449040000000005,3.09607,-1.4467000000000212,5466.846944451963
2023-11-22 15:21:00,70.86227,3.125,1.2642319694938486,5.8449040000000005,3.0671340000000002,-2.314799999999991,5466.8969444519635
2023-11-22 15:24:00,69.70486,3.0960650000000003,1.2210421360786172,5.787034,3.0092589999999992,-3.4721999999999866,5466.946944451964
2023-11-22 15:27:00,69.67593,3.1828699999999994,1.24406527509798,5.700234,2.8356440000000003,-3.182900000000018,5466.996944451964
2023-11-22 15:30:00,66.98495,3.038194,1.274297775318526,5.5555579999999996,2.8935140000000006,-4.340300000000013,5467.046944451964
2023-11-22 15:33:00,69.70486,3.1539339999999996,1.2720527316970855,5.787038000000001,2.9803240000000013,-4.3402000000000385,5467.096944451964
2023-11-22 15:36:00,73.17708,3.096064,1.2210418698650483,5.815968,3.0381940000000007,-3.4721999999999866,5467.146944451964
2023-11-22 15:39:00,72.80093,3.0671289999999996,1.2133307396664446,5.873842999999999,3.1250040000000006,-2.604199999999963,5467.196944451965
2023-11-22 15:42:00,71.61458,3.0671290000000004,1.2485149892453553,5.931708,3.2118089999999997,-2.314799999999991,5467.246944451965
2023-11-22 15:45:00,73.95833,3.038194,1.2056029844185276,5.902773,3.1828689999999993,-1.4468000000000245,5467.296944451965
2023-11-22 15:48:00,68.54745,3.0092589999999992,1.197858383484209,5.729163,3.038194,-3.761599999999987,5467.346944451965
2023-11-22 15:51:00,67.7662,3.038194,1.2055906276204797,5.642363,2.9224489999999994,-2.8935000000000173,5467.396944451965
2023-11-22 15:54:00,68.92361,3.038194,1.2743092051052296,5.7580979999999995,3.096064,-4.340300000000013,5467.4469444519655
2023-11-22 15:57:00,66.23264,3.009259,1.1978583834842114,5.7580979999999995,3.0671290000000004,-6.076399999999978,5467.496944451966
2023-11-22 16:00:00,66.98495,3.038194,1.1690351577080964,5.613428,2.8645840000000007,-4.918999999999983,5467.546944451966
2023-11-22 16:03:00,65.97222,3.038194,1.2056029844185276,5.468748000000001,2.748844,-6.6551000000000045,5467.596944451966
2023-11-22 16:06:00,67.7662,3.0671289999999996,1.2823303135350983,5.526622999999999,2.8356440000000003,-6.076399999999978,5467.646944451966
2023-11-22 16:09:00,69.29977,3.0671289999999996,1.2133307396664421,5.758103,3.009264,-4.629599999999982,5467.696944451966
2023-11-22 16:12:00,69.70486,3.0671289999999996,1.2485030744367553,5.758103,3.0381940000000007,-4.340199999999982,5467.746944451967
2023-11-22 16:15:00,70.08102,3.124998999999999,1.2983539296307613,5.815973,3.067134000000001,-4.918900000000008,5467.796944451967
2023-11-22 16:18:00,71.61458,3.125,1.2287368563149503,6.1053239999999995,3.2986140000000006,-4.340199999999982,5467.846944451967
2023-11-22 16:21:00,63.51273,3.0381940000000007,1.2406309421648454,5.787034000000001,3.09607,-7.8125,5467.896944451967
2023-11-22 16:24:00,63.91782,3.1539350000000006,1.2720530021219685,5.642364,2.835648999999999,-8.1019,5467.946944451967
2023-11-22 16:27:00,63.91782,3.125,1.2287368563149483,5.613424000000001,2.8067140000000004,-8.1019,5467.9969444519675
2023-11-22 16:30:00,65.82755,3.1539350000000006,1.2364028005223742,5.584494,2.7488389999999994,-7.5230999999999995,5468.046944451968
2023-11-22 16:33:00,67.39005,3.2407399999999997,1.2954537128564323,5.700234000000001,2.8067140000000013,-6.94440000000003,5468.096944451968
2023-11-22 16:36:00,63.91782,3.1828700000000003,1.2798695079231195,5.526619,2.690969,-7.8125,5468.146944451968
2023-11-22 16:39:00,60.04051,3.125,1.2287368563149483,5.468749000000001,2.662039,-9.548599999999965,5468.196944451968
2023-11-22 16:42:00,61.60301,3.1828700000000003,1.2440779072266384,5.468749000000001,2.6041689999999997,-9.548600000000022,5468.246944451968
2023-11-22 16:45:00,58.91204,3.1828700000000003,1.2440779072266384,5.468749000000001,2.6041689999999997,-10.706000000000017,5468.296944451969
2023-11-22 16:48:00,63.91782,3.2696749999999994,1.2669587397882835,5.439819,2.488424,-8.680499999999995,5468.346944451969
2023-11-22 16:51:00,65.45139,3.1828700000000003,1.2440652750979824,5.468754,2.604164000000001,-9.548600000000022,5468.396944451969
2023-11-22 16:54:00,63.13657,3.1539350000000006,1.1991902974538171,5.4976840000000005,2.6330990000000005,-8.680500000000052,5468.446944451969
2023-11-22 16:57:00,60.06944,3.0960650000000003,1.2210296685463504,5.353014,2.5752289999999993,-10.416600000000017,5468.496944451969
2023-11-22 17:00:00,60.06944,3.0671299999999997,1.213331006450824,5.266204,2.5173639999999997,-10.416699999999992,5468.5469444519695
2023-11-22 17:03:00,60.06944,3.0960650000000003,1.1841444875371698,5.2951440000000005,2.488428999999999,-9.548699999999997,5468.59694445197
2023-11-22 17:06:00,57.72569,3.0960650000000003,1.2210421360786194,5.237264,2.4594890000000005,-10.995300000000043,5468.64694445197
2023-11-22 17:09:00,60.4456,3.125,1.2287368563149483,5.208334000000001,2.401624,-10.70599999999996,5468.69694445197
2023-11-22 17:12:00,61.19792,3.2407399999999997,1.2954537128564323,5.353014000000001,2.459494000000001,-10.70599999999996,5468.74694445197
2023-11-22 17:15:00,62.76042,3.1539350000000006,1.2364153779821339,5.266204000000001,2.4305589999999997,-10.127299999999991,5468.79694445197
2023-11-22 17:18:00,58.91204,3.0960650000000003,1.256370137787114,5.353014000000001,2.6041690000000006,-10.995399999999961,5468.846944451971
2023-11-22 17:21:00,56.97338,3.125,1.1916751979274411,5.2372689999999995,2.401619,-12.152699999999982,5468.896944451971
2023-11-22 17:24:00,56.97338,3.211805,1.2517271829632226,5.179397,2.2858839999999994,-12.152700000000038,5468.946944451971
2023-11-22 17:27:00,61.22685,3.327546,1.2821578347386071,5.295139000000001,2.285883,-11.284699999999987,5468.996944451971
2023-11-22 17:30:00,56.97338,3.125,1.2287368563149483,5.353009,2.5462989999999994,-11.284800000000018,5469.046944451971
2023-11-22 17:33:00,56.59722,3.1539349999999997,1.1991902974538142,5.295139000000001,2.430554,-13.02079999999998,5469.0969444519715
2023-11-22 17:36:00,55.03472,3.1828699999999994,1.2440728543978086,5.179398,2.314814000000001,-12.73139999999998,5469.146944451972
2023-11-22 17:39:00,52.34375,3.1828699999999994,1.2066860177791021,5.063657,2.170134,-13.31019999999998,5469.196944451972
2023-11-22 17:42:00,51.96759,3.211805,1.2517208397036073,5.034722,2.141204,-14.178299999999979,5469.246944451972
2023-11-22 17:45:00,55.41088,3.2696749999999994,1.2290944655952343,5.034722,2.0543940000000003,-13.310099999999977,5469.296944451972
2023-11-22 17:48:00,51.96759,3.1539349999999997,1.1991916137867125,5.063658,2.1990740000000004,-13.888900000000035,5469.346944451972
2023-11-22 17:51:00,51.5625,3.211805,1.2517144963965803,5.0347219999999995,2.1411989999999994,-13.888900000000035,5469.396944451973
2023-11-22 17:54:00,51.5625,3.211805,1.2141771076247143,4.976852,2.054398999999999,-12.442100000000039,5469.446944451973
2023-11-22 17:57:00,50.78125,3.2407399999999997,1.259353242361536,4.947916,2.0254639999999995,-14.467600000000004,5469.496944451973
2023-11-22 18:00:00,50.02894,3.2118059999999993,1.2141786939291395,4.918981,1.9965280000000005,-14.467600000000004,5469.546944451973
2023-11-22 18:03:00,48.87153,3.2118059999999993,1.2141786939291395,4.832176,1.9097230000000005,-14.178200000000004,5469.596944451973
2023-11-22 18:06:00,51.18634,3.211805,1.287672111640413,4.803241,1.9386580000000002,-15.046299999999974,5469.6469444519735
2023-11-22 18:09:00,49.27662,3.211805,1.2141771076247165,4.803241,1.8807880000000008,-15.3356,5469.696944451974
2023-11-22 18:12:00,49.27662,3.1828700000000003,1.2440753808159966,4.774305,1.9097230000000005,-14.467600000000004,5469.746944451974
2023-11-22 18:15:00,48.09028,3.2407399999999997,1.2216478908547674,4.80324,1.8518530000000002,-15.625,5469.796944451974
2023-11-22 18:18:00,49.27662,3.2407399999999997,1.2593519682772931,4.774306,1.8518530000000002,-15.625,5469.846944451974
2023-11-22 18:21:00,49.24768,3.240741,1.2593522317435528,4.803242,1.880788,-16.492999999999995,5469.896944451974
2023-11-22 18:24:00,48.11921,3.2696759999999996,1.3032245405735574,4.861111999999999,1.9386580000000002,-15.046299999999974,5469.946944451975
2023-11-22 18:27:00,50.81019,3.327546,1.2821552542278047,4.890046,1.8807880000000008,-15.625,5469.996944451975
2023-11-22 18:30:00,47.71412,3.2696759999999996,1.2669679592371912,4.8321760000000005,1.8807870000000007,-15.9144,5470.046944451975
2023-11-22 18:33:00,47.71412,3.327546,1.282153963969494,4.861111,1.851852,-16.203700000000026,5470.096944451975
2023-11-22 18:36:00,47.71412,3.3564809999999996,1.2897246070129034,4.890047,1.8518530000000002,-15.625,5470.146944451975
2023-11-22 18:39:00,47.71412,3.3564809999999996,1.289725902626085,4.918981,1.8807880000000008,-15.9144,5470.1969444519755
2023-11-22 18:42:00,48.11921,3.3564809999999996,1.2513793215898608,4.918981,1.8518530000000002,-16.203700000000026,5470.246944451976
2023-11-22 18:45:00,46.93287,3.327546,1.282153963969494,4.890047,1.880788,-15.046299999999974,5470.296944451976
2023-11-22 18:48:00,46.18055,3.3564809999999996,1.2513766086209952,4.890047,1.8229170000000003,-15.3356,5470.346944451976
2023-11-22 18:51:00,48.03241,3.4432859999999996,1.273525847850321,4.918982000000001,1.765047000000001,-17.361099999999993,5470.396944451976
2023-11-22 18:54:00,47.71412,3.327546,1.3187149884711795,4.80324,1.8229169999999995,-15.335600000000028,5470.446944451976
2023-11-22 18:57:00,50.02894,3.327546,1.3187149884711795,4.80324,1.8229169999999995,-15.9144,5470.496944451977
2023-11-22 19:00:00,50.81019,3.3564809999999996,1.2897246070129034,4.890047,1.8518530000000002,-16.782399999999996,5470.546944451977
2023-11-22 19:03:00,50.81019,3.3564809999999996,1.289725902626085,4.918981,1.8807880000000008,-15.625,5470.596944451977
2023-11-22 19:06:00,51.59144,3.3564810000000005,1.3264352261979642,4.976852,1.967593,-14.757000000000005,5470.646944451977
2023-11-22 19:09:00,49.65278,3.3564810000000005,1.251379321589861,4.947916,1.880788,-15.9144,5470.696944451977
2023-11-22 19:12:00,49.24768,3.3564809999999996,1.2513793215898608,4.918981,1.8518530000000002,-16.4931,5470.7469444519775
2023-11-22 19:15:00,49.65278,3.327546,1.2439654683959573,4.890047,1.851852,-16.492999999999995,5470.796944451978
2023-11-22 19:18:00,48.87153,3.327546,1.282153963969494,4.861111,1.851852,-15.046300000000002,5470.846944451978
2023-11-22 19:21:00,48.11921,3.385416,1.2587749701278483,4.890046000000001,1.7939819999999997,-16.492999999999995,5470.896944451978
2023-11-22 19:24:00,50.81019,3.3854170000000003,1.2587765876706491,4.861111,1.765047,-14.756900000000002,5470.946944451978
2023-11-22 19:27:00,48.11921,3.1828700000000003,1.2440741176078445,4.687500000000001,1.8229170000000003,-15.914299999999997,5470.996944451978
2023-11-22 19:30:00,51.96759,3.0960639999999993,1.2563722596619258,4.62963,1.8807880000000008,-14.467600000000004,5471.046944451979
2023-11-22 19:33:00,54.65856,3.038193999999999,1.1690377435891217,4.571759999999999,1.8229180000000014,-14.756899999999973,5471.096944451979
2023-11-22 19:36:00,51.18634,2.922453999999999,1.1745175820394849,4.484954,1.8807870000000007,-14.75690000000003,5471.146944451979
2023-11-22 19:39:00,48.87153,2.951389,1.2168650748465264,4.484953,1.8807869999999998,-17.361199999999997,5471.196944451979
2023-11-22 19:42:00,47.71412,3.038194,1.2406226386449162,4.484953,1.7939819999999997,-14.756899999999973,5471.246944451979
2023-11-22 19:45:00,50.02894,3.009259,1.1978546931664815,4.4270830000000005,1.7361110000000002,-15.914299999999997,5471.2969444519795
2023-11-22 19:48:00,47.71412,3.0671289999999996,1.1766003002918577,4.456018,1.6782409999999999,-15.3356,5471.34694445198
2023-11-22 19:51:00,49.27662,3.0671289999999996,1.248506648896168,4.513888,1.7939819999999997,-15.914400000000029,5471.39694445198
2023-11-22 19:57:00,49.27662,3.0671289999999996,1.2133270160059348,4.571759,1.8229170000000003,-16.782399999999996,5471.49694445198
2023-11-22 20:00:00,51.96759,3.0671290000000004,1.2133270160059348,4.629630000000001,1.880788,-15.914299999999969,5471.54694445198
2023-11-22 20:03:00,49.65278,3.0671290000000004,1.2485066488961685,4.542823,1.8229169999999995,-15.9144,5471.596944451981
2023-11-22 20:06:00,49.65278,3.0960650000000003,1.2210396425870014,4.5428239999999995,1.765047,-15.914300000000026,5471.646944451981
2023-11-22 20:09:00,48.09028,3.1539350000000006,1.1991942464459446,4.629629,1.765047,-15.914299999999969,5471.696944451981
2023-11-22 20:12:00,48.87153,3.1539350000000006,1.2720566235856328,4.629629,1.8229169999999995,-16.203699999999998,5471.746944451981
2023-11-22 20:15:00,48.87153,3.1828700000000003,1.2798731449411724,4.658564,1.8229169999999995,-15.624999999999972,5471.796944451981
2023-11-22 20:18:00,47.71412,3.1828700000000003,1.2798731449411724,4.658564,1.8229169999999995,-15.046200000000027,5471.8469444519815
2023-11-22 20:21:00,46.93287,3.211805,1.2876733291444242,4.658564,1.7939819999999997,-17.93980000000002,5471.896944451982
2023-11-22 20:24:00,46.93287,3.1828700000000003,1.206693950557682,4.658564,1.765047,-16.782399999999967,5471.946944451982
2023-11-22 20:27:00,49.65278,3.0960650000000003,1.2210396425870014,4.5428239999999995,1.765047,-15.914400000000029,5471.996944451982
2023-11-22 20:30:00,50.02894,3.096064,1.2210393763738114,4.513888,1.7361120000000003,-16.203799999999973,5472.046944451982
2023-11-22 20:33:00,47.71412,3.0671290000000004,1.2485066488961685,4.542823,1.8229169999999995,-16.4931,5472.096944451982
2023-11-22 20:36:00,47.71412,3.096064,1.1841455316813965,4.629630000000001,1.8229170000000003,-15.335700000000031,5472.146944451983
2023-11-22 20:39:00,47.71412,3.0671290000000004,1.1766003002918581,4.600694000000001,1.8229169999999995,-14.756899999999973,5472.196944451983
2023-11-22 20:42:00,33.85416,2.7777770000000004,1.1352627710784515,4.484953000000001,2.0254630000000002,-18.229100000000017,5472.246944451983
2023-11-23 01:21:00,30.38194,3.0960639999999993,1.22103812962541,4.166666,1.3888890000000007,-19.675900000000013,5472.246944451983
2023-11-23 07:03:00,56.59722,1.4178239999999995,0.7609587190156007,3.8483789999999996,2.7777770000000004,-16.492999999999995,5472.246944451983
2023-11-23 07:06:00,58.50694,1.1574080000000002,0.7375191559212221,3.819445,3.096064,-15.046299999999974,5472.296944451983
2023-11-23 07:09:00,56.59722,1.0995369999999998,0.7159591120356724,3.935186,3.2696760000000005,-15.625,5472.346944451983
2023-11-23 07:12:00,53.90625,0.9548610000000002,0.6794945273756824,4.0509260000000005,3.5590280000000005,-14.178200000000004,5472.3969444519835
2023-11-23 07:15:00,51.18634,1.0995369999999998,0.7159598108450068,4.108796,3.4432869999999998,-15.046299999999974,5472.446944451984
2023-11-23 07:18:00,55.81597,1.2442130000000002,0.7477846306176034,4.079862,3.240741,-15.335699999999974,5472.496944451984
2023-11-23 07:21:00,54.65856,1.1574080000000002,0.716614038803212,3.993055,3.240741,-15.625,5472.546944451984
2023-11-23 07:24:00,62.76042,1.3310190000000004,0.7783619016455228,3.8483800000000006,2.922453,-14.467599999999948,5472.596944451984
2023-11-23 07:27:00,72.01968,1.5046290000000004,0.8379448093303878,3.8483790000000004,2.748844,-13.888900000000035,5472.646944451984
2023-11-23 07:30:00,76.27315,1.3020839999999998,0.8322849442574043,3.703704,2.8935190000000004,-11.574099999999987,5472.696944451985
2023-11-23 07:33:00,77.80671,1.1574080000000002,0.7578885911331668,3.9641199999999994,3.2696760000000005,-11.573999999999955,5472.746944451985
2023-11-23 07:36:00,77.40162,1.1284720000000004,0.8047369947967568,4.484954000000001,3.906251,-11.863399999999984,5472.796944451985
2023-11-23 07:39:00,30.35301,0.28935200000000005,0.526759828237016,3.8773150000000003,4.456018,-19.097199999999987,5472.846944451985
2023-11-23 07:45:00,30.7581,2.054399,0.900493123031452,3.993055,2.228009,-19.675900000000013,5472.846944451985
2023-11-23 08:18:00,30.7581,2.2569440000000007,1.0496889890235288,3.819444,1.9386579999999993,-18.22909999999996,5472.846944451985
2023-11-23 08:21:00,31.53935,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-19.386499999999955,5472.846944451985
2023-11-23 08:30:00,40.76968,2.430556,1.1010439229192153,3.327546000000001,1.2731480000000008,-19.386500000000012,5472.846944451985
2023-11-23 08:33:00,52.71991,2.546296000000001,1.1938546394817955,4.484954000000001,2.372686,-17.361099999999965,5472.896944451985
2023-11-23 08:36:00,57.34954,2.430556,1.3149586683744794,5.555554,3.7326379999999997,-15.335700000000003,5472.9469444519855
2023-11-23 08:39:00,62.76042,2.256944,0.9897144500020129,5.468749000000001,3.530095,-16.782399999999996,5472.996944451986
2023-11-23 08:42:00,44.61805,1.8229170000000003,0.916725144732012,4.890046000000001,3.4432870000000007,-16.782399999999996,5473.046944451986
2023-11-23 08:45:00,42.70834,2.083334,0.9087685432496676,4.658566,2.8645830000000005,-18.807800000000015,5473.096944451986
2023-11-23 08:48:00,41.92709,2.141203,0.9252414940422584,4.369213,2.517361,-19.386599999999987,5473.146944451986
2023-11-23 08:51:00,46.93287,2.1122679999999994,0.9170194441053441,3.993055,2.170139,-16.782399999999996,5473.196944451986
2023-11-23 08:54:00,45.42824,2.141203,1.0149118429866628,3.9351839999999996,2.170139,-17.361099999999993,5473.246944451987
2023-11-23 08:57:00,39.23611,2.141204,1.0696506486299349,4.369213,2.6620369999999998,-19.09730000000002,5473.296944451987
2023-11-23 09:00:00,38.0787,2.054398,0.9602899440119064,4.571759,2.8645830000000005,-17.650499999999994,5473.346944451987
2023-11-23 09:03:00,38.85995,2.1990739999999995,0.9416114411651684,4.484953,2.5752320000000006,-18.22919999999999,5473.396944451987
2023-11-23 09:06:00,40.76968,2.228009,0.881718927066191,4.166666,2.170139,-17.071799999999996,5473.446944451987
2023-11-23 09:09:00,40.76968,2.228009,0.9814053990200078,4.02199,2.1122690000000004,-17.361099999999993,5473.4969444519875
2023-11-23 09:12:00,39.61227,2.1990739999999995,1.0877336778232187,3.9351849999999997,2.1701380000000006,-18.807900000000018,5473.546944451988
2023-11-23 09:15:00,41.14584,2.170139,0.9947282670678095,4.456018,2.633102,-18.80789999999996,5473.596944451988
2023-11-23 09:18:00,40.76968,2.1701390000000007,0.9947282670678097,4.571759000000001,2.748843,-17.650500000000022,5473.646944451988
2023-11-23 09:21:00,49.24768,2.228009,0.9497567253249922,4.369213,2.4305570000000003,-17.071799999999996,5473.696944451988
2023-11-23 09:24:00,43.46065,2.083334,0.9973492478889214,4.108796,2.4016200000000003,-18.229100000000017,5473.746944451988
2023-11-23 09:27:00,42.70834,2.1701390000000007,0.9334395783742425,4.398148,2.517361,-18.22919999999999,5473.796944451989
2023-11-23 09:30:00,45.3993,2.2858790000000004,1.0869152900342292,4.484954000000001,2.6041670000000003,-17.361099999999993,5473.846944451989
2023-11-23 09:33:00,45.42824,2.228009,0.9814053990200078,4.74537,2.835649000000001,-16.782399999999996,5473.896944451989
2023-11-23 09:36:00,49.24768,2.1701390000000007,0.9007022560256336,4.629629,2.719907,-16.782400000000024,5473.946944451989
2023-11-23 09:39:00,43.48959,1.967593,0.9054120991684168,4.340278,2.6909730000000005,-17.071699999999993,5473.996944451989
2023-11-23 09:42:00,42.30324,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,-19.675899999999984,5474.0469444519895
2023-11-23 09:45:00,41.92709,2.1122690000000004,0.9775668219491324,4.340278,2.5752309999999996,-19.675899999999984,5474.09694445199
2023-11-23 09:48:00,43.46065,2.2569440000000007,0.9578769979583849,4.4270830000000005,2.459492,-17.650499999999994,5474.14694445199
2023-11-23 09:51:00,42.33218,2.1990739999999995,0.9730725108879895,4.456017999999999,2.5752320000000006,-17.071799999999996,5474.19694445199
2023-11-23 09:54:00,49.24768,2.256944,0.9578758731925296,4.340277,2.3726849999999997,-16.492999999999995,5474.24694445199
2023-11-23 09:57:00,39.61227,2.054398,0.9885209272357335,4.224537,2.546296000000001,-18.22919999999999,5474.29694445199
2023-11-23 10:00:00,40.76968,2.170139,1.023648168870529,4.427084000000001,2.633102,-18.518500000000017,5474.346944451991
2023-11-23 10:03:00,49.24768,2.228009,0.9497556071974793,4.6875,2.748843000000001,-17.071799999999968,5474.396944451991
2023-11-23 10:06:00,66.98495,1.1284730000000005,0.6847867871869278,2.8935190000000004,2.141202,-16.492999999999995,5474.446944451991
2023-11-23 10:09:00,78.55903,0.9837959999999999,0.76342418622201,3.5879630000000002,3.1828749999999992,-11.574100000000016,5474.496944451991
2023-11-23 10:12:00,60.04051,1.3310190000000004,0.8004642648524681,4.282407,3.3854170000000003,-11.284699999999987,5474.546944451991
2023-11-23 10:15:00,45.77546,1.9675919999999998,0.9054097775438055,5.150463,3.501157000000001,-16.492999999999995,5474.5969444519915
2023-11-23 10:18:00,46.93287,1.8807860000000005,0.8502176930736315,4.542823,2.95139,-17.071799999999996,5474.646944451992
2023-11-23 10:21:00,43.46065,1.9097220000000004,0.9165596527708,4.513889000000001,2.95139,-16.492999999999995,5474.696944451992
2023-11-23 10:24:00,43.02662,2.256944,1.0781316719363558,4.6296289999999996,2.7777780000000005,-17.361199999999997,5474.746944451992
2023-11-23 10:27:00,44.61805,2.1990739999999995,0.9730714465434571,4.600694,2.719907,-17.361199999999997,5474.796944451992
2023-11-23 10:30:00,38.83102,2.141203,0.9252436900471298,4.484953,2.633103,-17.93979999999999,5474.846944451992
2023-11-23 10:33:00,46.18055,2.2858789999999996,0.9979925861309112,4.369212,2.4016200000000003,-17.361199999999997,5474.896944451993
2023-11-23 10:36:00,45.02315,2.170139,0.9947272494821464,4.456017999999999,2.633101,-18.229100000000017,5474.946944451993
2023-11-23 10:39:00,39.98843,2.054398,0.9885218861281339,4.658563999999999,2.9803239999999995,-17.650500000000022,5474.996944451993
2023-11-23 10:42:00,39.61227,2.1990739999999995,0.9086727476632912,4.513889,2.5752320000000006,-17.93979999999999,5475.046944451993
2023-11-23 10:45:00,43.86574,2.228009,0.9814032577212224,4.3402780000000005,2.430554999999999,-17.939699999999988,5475.096944451993
2023-11-23 10:48:00,46.55671,2.3726849999999997,1.0840285903160278,4.398148,2.4016210000000004,-17.36110000000002,5475.1469444519935
2023-11-23 10:51:00,50.02894,2.314814,1.06691037291172,4.542824,2.6041669999999995,-16.782399999999996,5475.196944451994
2023-11-23 10:54:00,46.93287,2.1122689999999995,1.0061457018364994,4.687499999999999,2.951389,-16.782400000000024,5475.246944451994
2023-11-23 10:57:00,43.86574,2.0833329999999997,0.9689400382804273,4.890045,3.153931000000001,-17.07170000000002,5475.296944451994
2023-11-23 11:00:00,48.87153,2.343749,0.9820910137349357,4.832176,2.7777790000000007,-14.757000000000005,5475.346944451994
2023-11-23 11:03:00,46.93287,2.256944,1.07813070466225,4.456018,2.604166,-16.203699999999998,5475.396944451994
2023-11-23 11:06:00,44.61805,2.141203,0.9563254760753928,4.600694,2.7777779999999996,-16.782400000000024,5475.446944451995
2023-11-23 11:09:00,45.3993,2.2858789999999996,1.028717810779321,4.74537,2.8067140000000004,-17.93979999999999,5475.496944451995
2023-11-23 11:12:00,45.77546,2.314814,0.9740431488330599,4.658563999999999,2.633102,-16.493100000000027,5475.546944451995
2023-11-23 11:15:00,42.70834,2.228009,0.9814043283713756,4.600694,2.6909719999999995,-17.650500000000022,5475.596944451995
2023-11-23 11:18:00,47.71412,2.256944,0.9578758731925296,4.513889000000001,2.546297,-16.492999999999995,5475.646944451995
2023-11-23 11:21:00,39.98843,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,-18.51849999999999,5475.6969444519955
2023-11-23 11:24:00,43.46065,2.0833330000000005,0.9394698375494073,4.369213,2.6041669999999995,-17.071699999999993,5475.746944451996
2023-11-23 11:27:00,41.92709,2.141203,0.9563254760753928,4.311342,2.4884259999999996,-17.361099999999993,5475.796944451996
2023-11-23 11:30:00,51.93866,2.2858790000000004,1.0287157278322137,4.398148000000001,2.4594899999999997,-15.914300000000026,5475.846944451996
2023-11-23 11:33:00,36.54514,2.8645830000000005,1.1588719258015467,4.311342,1.765047,-17.650500000000022,5475.896944451996
2023-11-23 11:36:00,35.76389,3.009259,1.1978546931664815,4.629630000000001,1.9386580000000002,-18.807900000000018,5475.946944451996
2023-11-23 11:39:00,39.61227,3.1828699999999994,1.314292466641437,4.716436,1.9097220000000004,-18.518500000000017,5475.996944451997
2023-11-23 11:42:00,42.70834,3.240741,1.3960624796825216,5.005788000000001,2.1990730000000003,-16.49309999999997,5476.046944451997
2023-11-23 11:45:00,42.30324,3.125,1.2287381085642128,4.976853,2.1701440000000005,-17.361199999999997,5476.096944451997
2023-11-23 11:48:00,41.14584,3.125,1.1916765084440548,4.976853,2.141204,-17.65039999999999,5476.146944451997
2023-11-23 11:51:00,39.23611,3.0960650000000003,1.2210421360786172,5.179394000000001,2.401619,-17.361199999999997,5476.196944451997
2023-11-23 11:54:00,45.77546,3.327546,1.2439776255799055,5.324069,2.285883,-16.20369999999997,5476.2469444519975
2023-11-23 11:57:00,44.61805,3.1828700000000003,1.3475033445668165,5.353014000000001,2.575234,-17.361199999999997,5476.296944451998
2023-11-23 12:00:00,43.86574,3.125,1.2287243337197438,5.497688999999999,2.690969000000001,-17.07170000000002,5476.346944451998
2023-11-23 12:03:00,43.86574,3.1539349999999997,1.1991902974538167,5.526619,2.662034000000001,-17.071799999999996,5476.396944451998
2023-11-23 12:06:00,42.70834,3.2407399999999997,1.259343049634193,5.468754,2.5462939999999996,-17.361099999999965,5476.446944451998
2023-11-23 12:09:00,42.70834,3.2696759999999996,1.2291121350312264,5.381939999999999,2.401624,-17.93979999999999,5476.496944451998
2023-11-23 12:15:00,48.09028,3.327546,1.318711274497773,5.55556,2.575234,-16.78249999999997,5476.496944451998
2023-11-23 12:18:00,46.55671,3.2696759999999996,1.2669590027242768,5.6713,2.7199039999999997,-16.782399999999996,5476.546944451999
2023-11-23 12:21:00,45.02315,3.2118059999999993,1.2141747102225955,5.729169999999999,2.8067140000000004,-17.361099999999965,5476.596944451999
2023-11-23 12:24:00,41.14584,3.096064,1.1841442270020683,5.613423999999999,2.80671,-17.36110000000002,5476.646944451999
2023-11-23 12:27:00,42.33218,3.3275449999999998,1.2821575728394368,5.4976840000000005,2.488429,-16.782399999999996,5476.696944451999
2023-11-23 12:30:00,41.14584,3.327545999999999,1.2821578347386071,5.2662,2.2569440000000007,-17.650500000000022,5476.746944451999
2023-11-23 12:33:00,46.18055,3.4432869999999998,1.3123534091421594,5.46875,2.3437529999999995,-17.65039999999999,5476.7969444519995
2023-11-23 12:36:00,45.02315,3.240741,1.3301728930983794,5.41088,2.5462990000000003,-16.782399999999996,5476.846944452
2023-11-23 12:39:00,44.99421,3.327545999999999,1.243964117586439,5.555559999999999,2.5173640000000006,-17.93979999999999,5476.896944452
2023-11-23 12:42:00,45.77546,3.240741,1.2593560539911244,5.35301,2.4305589999999997,-16.492999999999995,5476.946944452
2023-11-23 12:45:00,43.46065,3.2118059999999993,1.2141747102225955,5.4976899999999995,2.575234000000001,-17.650500000000022,5476.996944452
2023-11-23 12:48:00,46.18055,3.2696759999999996,1.2669717977139678,5.642359999999999,2.6909740000000006,-16.492999999999995,5477.046944452
2023-11-23 12:51:00,48.09028,3.327545999999999,1.2439641175864369,5.52662,2.488424,-17.361199999999997,5477.096944452001
2023-11-23 12:54:00,51.96759,3.3275449999999998,1.2821446702097476,5.468754,2.4594889999999996,-15.914299999999969,5477.146944452001
