Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-23 12:57:00,48.87153,3.211805,1.3222432036266127,5.931709,3.096064,-16.49309999999997,5477.196944452001
2023-11-23 13:00:00,51.93866,3.2407399999999997,1.1820626540367989,5.526623999999999,2.5462939999999996,-16.20369999999997,5477.246944452001
2023-11-23 13:03:00,54.65856,3.298609999999999,1.2745720672663812,5.4976840000000005,2.5173640000000006,-14.756899999999973,5477.296944452001
2023-11-23 13:06:00,53.09606,3.1539349999999997,1.272053002121968,5.526619,2.7199040000000005,-16.20369999999997,5477.3469444520015
2023-11-23 13:09:00,54.62963,3.298609999999999,1.2365384150278025,5.4976840000000005,2.488424,-16.782399999999996,5477.396944452002
2023-11-23 13:12:00,46.55671,3.096064,1.2563698662037326,5.700233999999999,2.951389999999999,-16.782500000000027,5477.446944452002
2023-11-23 13:15:00,46.55671,3.1828700000000003,1.206689984178291,5.584489,2.690969,-17.361099999999965,5477.496944452002
2023-11-23 13:18:00,46.55671,3.1539349999999997,1.306334210917017,5.208329000000001,2.430554,-15.9144,5477.546944452002
2023-11-23 13:21:00,46.55671,3.2407399999999997,1.2593557905243054,5.613423999999999,2.6909740000000006,-16.782399999999996,5477.596944452002
2023-11-23 13:24:00,58.13079,3.4432859999999996,1.2327696126786396,5.960643999999999,2.7777779999999996,-15.625,5477.646944452003
2023-11-23 13:27:00,64.29398,3.4432869999999998,1.3123534091421616,5.584489,2.459492000000001,-15.625,5477.696944452003
2023-11-23 13:30:00,58.91204,2.835648,1.115630052359178,5.758099,3.2118010000000004,-12.731400000000008,5477.746944452003
2023-11-23 13:33:00,51.5625,3.038194,1.1690351577080964,5.497688999999999,2.748845,-14.75690000000003,5477.796944452003
2023-11-23 13:36:00,56.56829,3.2696750000000003,1.2290984837955516,5.468754,2.488429,-14.757000000000005,5477.846944452003
2023-11-23 13:39:00,66.57986,3.414352,1.3048262397253363,5.873844000000001,2.777782,-13.888899999999978,5477.8969444520035
2023-11-23 13:42:00,75.08681,3.29861,1.4124167388372673,5.989578,3.1249979999999997,-11.284699999999987,5477.946944452004
2023-11-23 13:45:00,78.18287,3.1539339999999996,1.2364151128882441,5.902778,3.067134000000001,-10.416600000000017,5477.996944452004
2023-11-23 13:48:00,78.18287,3.0671299999999997,1.213331006450826,5.844904,3.096064000000001,-10.127399999999994,5478.046944452004
2023-11-23 13:51:00,75.46296,3.125,1.2287243337197413,6.192134,3.385414,-10.416699999999992,5478.096944452004
2023-11-23 13:54:00,70.05208,3.0381940000000007,1.240619079969609,5.931714,3.2407399999999997,-10.416700000000048,5478.146944452004
2023-11-23 13:57:00,69.67593,3.0671299999999997,1.213331006450826,5.844904,3.096064000000001,-12.152800000000013,5478.196944452005
2023-11-23 14:00:00,63.88889,2.9803240000000004,1.1538611532693799,5.815974000000001,3.124999999999999,-10.995399999999961,5478.246944452005
2023-11-23 14:03:00,60.82176,2.9803240000000004,1.1538611532693799,5.642364000000001,2.951389999999999,-10.706000000000017,5478.296944452005
2023-11-23 14:06:00,58.8831,3.0671299999999997,1.213331006450824,5.815974000000001,3.0671340000000002,-11.574099999999987,5478.346944452005
2023-11-23 14:09:00,57.34954,3.0671290000000004,1.2133307396664446,5.642358,2.8935190000000004,-12.731500000000011,5478.396944452005
2023-11-23 14:12:00,60.82176,3.096064,1.2210294023346857,5.671298,2.8935139999999997,-12.152799999999985,5478.4469444520055
2023-11-23 14:15:00,63.51273,3.211805,1.2141744518185376,5.729164000000001,2.8067089999999997,-10.995299999999986,5478.496944452006
2023-11-23 14:18:00,65.45139,3.096064,1.2210294023346857,5.671298,2.8935139999999997,-10.99539999999999,5478.546944452006
2023-11-23 14:21:00,66.2037,3.096064,1.2210294023346857,5.671298,2.8935139999999997,-11.863400000000013,5478.596944452006
2023-11-23 14:24:00,63.51273,3.038194,1.2406309421648452,5.700228000000001,3.009264000000001,-10.995300000000015,5478.646944452006
2023-11-23 14:27:00,61.60301,2.9803240000000004,1.1900967110743574,5.787034,3.124999999999999,-11.574000000000012,5478.696944452006
2023-11-23 14:30:00,61.97917,3.125,1.1916883029957213,5.787034,2.9513940000000005,-11.573999999999984,5478.746944452007
2023-11-23 14:33:00,58.8831,3.0671290000000004,1.2133307396664446,5.642358,2.8935190000000004,-11.284700000000015,5478.796944452007
2023-11-23 14:36:00,58.50694,3.0671290000000004,1.1765977026517038,5.526618000000001,2.7488389999999994,-11.574099999999987,5478.846944452007
2023-11-23 14:39:00,58.50694,3.038194,1.2056029844185276,5.729163,3.0092589999999992,-12.44210000000001,5478.896944452007
2023-11-23 14:42:00,60.82176,3.182869,1.2440776426819409,5.642358,2.7777790000000007,-12.73139999999998,5478.946944452007
2023-11-23 14:45:00,60.04051,3.0960650000000003,1.2210421360786194,5.671294,2.8935190000000004,-12.731500000000011,5478.9969444520075
2023-11-23 14:48:00,58.10185,3.0671299999999997,1.1765979637368777,5.584493999999999,2.8067140000000004,-13.020800000000008,5479.046944452008
2023-11-23 14:51:00,55.41088,3.038195,1.2055908949812897,5.526624,2.8067089999999997,-14.467500000000001,5479.096944452008
2023-11-23 14:54:00,54.65856,3.0671290000000004,1.1765977026517063,5.497688,2.7199090000000004,-14.178200000000004,5479.146944452008
2023-11-23 14:57:00,60.04051,3.096064,1.221029402334688,5.3819479999999995,2.604164000000001,-13.888900000000007,5479.196944452008
2023-11-23 15:00:00,61.57407,3.182869,1.2066897252515383,5.613428000000001,2.7199089999999995,-13.310200000000009,5479.246944452008
2023-11-23 15:03:00,61.22685,3.0671290000000004,1.2485030744367556,5.5555579999999996,2.835648999999999,-13.020900000000012,5479.296944452009
2023-11-23 15:06:00,60.41667,3.0092589999999992,1.197858383484211,5.613422999999999,2.922454000000001,-12.442199999999985,5479.346944452009
2023-11-23 15:09:00,58.8831,3.038194,1.1690480870277236,5.700228,2.9513940000000005,-13.02079999999998,5479.396944452009
2023-11-23 15:12:00,61.97917,3.0671289999999996,1.1765977026517036,5.584488,2.8067089999999997,-12.15270000000001,5479.446944452009
2023-11-23 15:15:00,61.60301,3.009259,1.1614563802133435,5.5844879999999995,2.864579,-10.416600000000017,5479.496944452009
2023-11-23 15:18:00,57.34954,2.8935180000000003,1.166706655767965,5.5844879999999995,3.0092600000000003,-12.152800000000013,5479.5469444520095
2023-11-23 15:21:00,56.56829,3.038194,1.2406190799696086,5.526622999999999,2.835648999999999,-12.731400000000008,5479.59694445201
2023-11-23 15:24:00,55.03472,3.038194,1.2056029844185299,5.468748,2.748844000000001,-12.731500000000011,5479.64694445201
2023-11-23 15:27:00,61.60301,3.211805,1.21417445181854,5.5555579999999996,2.633103,-13.02079999999998,5479.69694445201
2023-11-23 15:30:00,60.04051,2.9513880000000006,1.182317466930403,5.642358,3.0092600000000003,-11.574000000000012,5479.74694445201
2023-11-23 15:33:00,53.87731,3.038195,1.2406312149391356,5.729164000000001,3.0381990000000005,-14.178300000000007,5479.79694445201
2023-11-23 15:36:00,57.3206,3.1828699999999994,1.3142971380643147,5.729164000000001,2.922454,-14.178300000000007,5479.846944452011
2023-11-23 15:39:00,56.97338,3.0671299999999997,1.2133185941826818,5.700234,2.951384,-13.599500000000006,5479.896944452011
2023-11-23 15:42:00,58.8831,3.038194,1.1690480870277236,5.931708,3.182874000000001,-13.310100000000006,5479.946944452011
2023-11-23 15:45:00,57.72569,3.038194,1.169035157708094,5.497683,2.7488389999999994,-13.020900000000012,5479.996944452011
2023-11-23 15:48:00,53.09606,3.038195,1.274309483022812,5.439814,2.7777790000000007,-13.888800000000003,5480.046944452011
2023-11-23 15:51:00,53.87731,3.038194,1.1690351577080964,5.497688,2.748844000000001,-14.178200000000004,5480.0969444520115
2023-11-23 15:54:00,50.78125,3.0671290000000004,1.1765977026517063,5.324078,2.5462990000000003,-15.335700000000003,5480.146944452012
2023-11-23 15:57:00,48.87153,2.9803239999999995,1.1900844658366274,5.353012999999999,2.690969000000001,-14.757000000000005,5480.196944452012
2023-11-23 16:00:00,49.62384,3.038194,1.2055906276204797,5.2951429999999995,2.5752289999999993,-17.361099999999993,5480.246944452012
2023-11-23 16:03:00,51.18634,3.0671289999999996,1.2133183274002135,5.2951429999999995,2.5462939999999996,-14.757000000000005,5480.296944452012
2023-11-23 16:06:00,56.56829,3.0960639999999993,1.1841442270020681,5.266208,2.459494000000001,-14.467600000000004,5480.346944452012
2023-11-23 16:09:00,53.09606,3.0960639999999993,1.2563698662037324,5.353008,2.604164000000001,-13.599500000000006,5480.396944452013
2023-11-23 16:12:00,56.56829,3.0671289999999996,1.2133307396664421,5.497683,2.748844,-13.310200000000009,5480.446944452013
2023-11-23 16:15:00,53.87731,2.9803239999999995,1.1538611532693819,5.526622999999999,2.835649,-14.467600000000004,5480.496944452013
2023-11-23 16:18:00,50.78125,3.0092589999999992,1.197858383484211,5.439812999999999,2.748844000000001,-14.757000000000005,5480.546944452013
2023-11-23 16:21:00,53.09606,3.124998999999999,1.2287240680715115,5.4687529999999995,2.6620340000000002,-14.467500000000001,5480.596944452013
2023-11-23 16:24:00,51.18634,3.038194,1.2056029844185299,5.439812999999999,2.7199090000000004,-13.888900000000007,5480.6469444520135
2023-11-23 16:27:00,51.18634,3.038194,1.2056029844185299,5.468748,2.748844000000001,-15.046300000000002,5480.696944452014
2023-11-23 16:30:00,49.24768,3.038195,1.169035419350578,5.439814,2.690969000000001,-14.178299999999979,5480.746944452014
2023-11-23 16:33:00,48.09028,3.1828700000000003,1.206689984178291,5.410884,2.5173640000000006,-15.046300000000002,5480.796944452014
2023-11-23 16:36:00,46.93287,3.125,1.1916751979274411,5.324074,2.488424000000001,-16.203699999999998,5480.846944452014
2023-11-23 16:39:00,44.61805,3.0960650000000003,1.2210421360786194,5.295134,2.517359000000001,-17.071699999999993,5480.896944452014
2023-11-23 16:42:00,46.55671,3.2407399999999997,1.2216572263796897,5.179394000000001,2.228014,-16.203699999999998,5480.946944452015
2023-11-23 16:45:00,44.61805,3.1539350000000006,1.1991902974538171,5.208334,2.343749,-14.756900000000002,5480.996944452015
2023-11-23 16:48:00,43.86574,3.1828700000000003,1.206697916917278,5.150463,2.2569489999999996,-16.203699999999998,5481.046944452015
2023-11-23 16:51:00,43.46065,3.1828700000000003,1.2066860177791021,5.034722,2.1411989999999994,-16.782399999999996,5481.096944452015
2023-11-23 16:54:00,39.98843,3.125,1.1916712663645472,5.005787000000001,2.170134,-18.22920000000002,5481.146944452015
2023-11-23 16:57:00,39.61227,3.1828700000000003,1.2066926284334185,4.976852,2.0833340000000007,-17.650500000000022,5481.1969444520155
2023-11-23 17:00:00,39.61227,3.125,1.1916725768876875,4.890046000000001,2.054394000000001,-17.07170000000002,5481.246944452016
2023-11-23 17:03:00,44.67593,3.2696750000000003,1.2669676962998915,5.005787000000001,2.054399,-18.22909999999999,5481.296944452016
2023-11-23 17:06:00,45.8044,3.1539350000000006,1.2720602450346223,5.063658000000001,2.2569489999999996,-17.361099999999993,5481.346944452016
2023-11-23 17:09:00,43.86574,3.211805,1.2141771076247165,5.2083319999999995,2.2858790000000004,-17.361099999999993,5481.396944452016
2023-11-23 17:12:00,40.76968,3.096064,1.1841468363585648,5.0347219999999995,2.2280100000000003,-17.93979999999999,5481.446944452016
2023-11-23 17:15:00,40.39352,3.1828699999999994,1.2066926284334158,4.976852,2.083334,-17.939800000000048,5481.496944452017
2023-11-23 17:18:00,40.39352,3.211805,1.2141757797227328,4.918981,1.9965269999999995,-16.782400000000024,5481.546944452017
2023-11-23 17:21:00,37.29745,3.1539349999999997,1.272055416432709,4.803241,1.9965280000000005,-18.51849999999999,5481.596944452017
2023-11-23 17:24:00,39.61227,3.211805,1.2517221083593222,4.947916,2.054398999999999,-18.229100000000017,5481.646944452017
2023-11-23 17:27:00,37.32639,3.1828699999999994,1.2066913063069529,4.918981,2.025462,-16.203699999999998,5481.696944452017
2023-11-23 17:30:00,36.9213,3.125,1.1916765084440548,4.890046,2.054397,-18.22909999999999,5481.7469444520175
2023-11-23 17:33:00,36.16898,3.1539349999999997,1.1991929301174231,4.832176,1.9675930000000008,-17.93980000000002,5481.796944452018
2023-11-23 17:42:00,33.07291,3.298609999999999,1.1966234101960014,4.542824,1.5046300000000006,-19.96519999999998,5481.796944452018
2023-11-23 17:45:00,31.53935,3.1828699999999994,1.2066913063069529,4.311343,1.4178240000000004,-18.518400000000042,5481.796944452018
2023-11-23 17:48:00,30.00578,3.2407399999999997,1.2216465571994548,4.456017999999999,1.5046300000000006,-19.965300000000013,5481.796944452018
2023-11-23 17:51:00,30.7581,3.211805,1.214178435524486,4.484953,1.5625010000000001,-19.675900000000013,5481.796944452018
2023-11-23 18:03:00,31.16319,3.2407399999999997,1.2593532423615381,4.224536,1.3020840000000007,-19.675999999999988,5481.796944452018
2023-11-23 18:06:00,33.07291,3.298609999999999,1.2745694975017638,4.456017999999999,1.475696000000001,-19.386600000000044,5481.796944452018
2023-11-23 18:15:00,30.38194,3.327546,1.2439654683959573,4.427084000000001,1.3888890000000007,-18.807799999999986,5481.796944452018
2023-11-23 18:27:00,32.69676,3.4432859999999996,1.3123492145376727,4.716435,1.5914359999999999,-19.09730000000002,5481.796944452018
2023-11-23 18:30:00,30.00578,3.298611,1.2365413621244319,4.5428239999999995,1.5335650000000003,-19.675999999999988,5481.796944452018
2023-11-23 18:33:00,30.7581,3.298611,1.2365400170144139,4.427084000000001,1.4178240000000004,-20.543999999999983,5481.796944452018
2023-11-23 18:39:00,30.7581,3.3854159999999993,1.3695749149843444,4.484954,1.475696000000001,-18.51849999999996,5481.796944452018
2023-11-23 18:42:00,30.7581,3.1828699999999994,1.2066939505576817,4.484953,1.5914360000000007,-19.097200000000043,5481.796944452018
2023-11-23 18:51:00,31.16319,3.211805,1.2141757797227328,4.311343000000001,1.3888890000000007,-20.83330000000001,5481.796944452018
2023-11-23 18:57:00,30.7581,3.211805,1.287670894134751,4.311343000000001,1.4467590000000001,-20.254599999999982,5481.796944452018
2023-11-23 19:00:00,33.85416,3.29861,1.236539760139872,4.571759,1.5625,-19.386600000000044,5481.796944452018
2023-11-23 19:03:00,30.7581,3.2407399999999997,1.2593519682772931,4.513889,1.5914359999999999,-19.097200000000043,5481.796944452018
2023-11-23 19:06:00,31.16319,3.211805,1.2141757797227328,4.600694,1.6782399999999997,-20.25460000000004,5481.796944452018
2023-11-23 19:09:00,33.47801,3.2407399999999997,1.2216452235419162,4.513889,1.5625,-18.807900000000018,5481.796944452018
2023-11-23 19:12:00,30.7581,3.1828700000000003,1.2066926284334185,4.427083,1.5335650000000003,-21.122700000000037,5481.796944452018
2023-11-23 19:21:00,31.53935,3.29861,1.236539760139872,4.484954,1.475695,-20.25460000000001,5481.796944452018
2023-11-23 19:24:00,32.69676,3.1828700000000003,1.1674630934350767,4.340277,1.4178240000000004,-19.097199999999987,5481.796944452018
2023-11-23 19:30:00,33.44907,3.4432869999999998,1.31235078600414,4.5428239999999995,1.4178250000000006,-19.675899999999984,5481.796944452018
2023-11-23 19:33:00,32.7257,3.2696759999999996,1.2291000805693797,4.62963,1.649305,-20.25460000000001,5481.796944452018
2023-11-23 19:36:00,30.00578,3.2696759999999996,1.2669679592371912,4.62963,1.6782409999999999,-17.939899999999994,5481.796944452018
2023-11-23 19:42:00,34.60648,3.327546,1.203878869508928,4.629630000000001,1.5625,-18.518500000000017,5481.796944452018
2023-11-23 19:45:00,30.00578,3.2696759999999996,1.2291000805693797,4.456019,1.4756940000000007,-18.518500000000017,5481.796944452018
2023-11-23 19:57:00,31.16319,2.951389,1.1462505300441046,4.137732,1.4756939999999998,-17.36110000000002,5481.796944452018
2023-11-23 20:06:00,32.69676,3.038194,1.1690390365264276,4.195602,1.4467610000000004,-20.254599999999982,5481.796944452018
2023-11-23 20:09:00,33.07291,2.922453,1.1386214629971338,4.079861,1.4467590000000001,-20.54400000000004,5481.846944452018
2023-11-23 20:12:00,34.60648,3.038194,1.2406214524214083,4.108797,1.4178250000000006,-18.22919999999999,5481.896944452018
2023-11-23 20:15:00,36.54514,2.922453,1.17451731228495,4.166666,1.5625,-17.939700000000016,5481.946944452018
2023-11-23 20:18:00,33.44907,2.864584,1.225723763997894,4.2534730000000005,1.765046,-18.807900000000018,5481.996944452018
2023-11-23 20:21:00,35.76389,2.9803239999999995,1.2248009130554698,4.571759999999999,1.9386580000000002,-17.93979999999999,5482.046944452019
2023-11-23 20:24:00,33.85416,3.009259,1.1614589542918388,4.542824,1.8229169999999995,-19.386500000000012,5482.096944452019
2023-11-23 20:27:00,33.47801,3.0092589999999992,1.1232777478894669,4.311342,1.5625000000000009,-19.386599999999987,5482.146944452019
2023-11-23 20:30:00,33.85416,3.038194,1.1690364506496769,4.195602000000001,1.446759000000001,-18.518500000000017,5482.196944452019
2023-11-23 20:33:00,31.53935,3.0671290000000004,1.2485054574113015,4.253472,1.5335650000000003,-19.386600000000044,5482.246944452019
2023-11-23 20:36:00,34.60648,3.1828699999999994,1.3142936344993188,4.427084000000001,1.6203710000000004,-20.254599999999982,5482.2969444520195
2023-11-23 20:39:00,33.07291,3.0671299999999997,1.2133285240119482,4.5428239999999995,1.7939820000000006,-20.254699999999985,5482.34694445202
2023-11-23 20:42:00,32.69676,3.0960650000000003,1.1841484015692785,4.571759,1.765047,-19.965300000000013,5482.39694445202
2023-11-23 20:45:00,34.60648,3.125,1.1527938511998435,4.513889000000001,1.649305,-19.386500000000012,5482.44694445202
2023-11-23 20:48:00,34.23032,3.038194,1.1690364506496769,4.253472,1.5046290000000004,-19.386600000000044,5482.49694445202
2023-11-23 20:54:00,30.7581,3.1539339999999996,1.2364125974116746,4.311342,1.475696000000001,-19.675900000000013,5482.49694445202
2023-11-23 20:57:00,31.53935,3.125,1.1916765084440548,4.398149,1.5625,-18.229100000000017,5482.49694445202
2023-11-23 21:30:00,30.00578,3.125,1.1916791294707596,4.369213,1.5335660000000004,-19.96520000000004,5482.49694445202
2023-11-23 21:57:00,30.00578,3.211805,1.1747750051198549,4.340277,1.3888890000000007,-19.675999999999988,5482.49694445202
2023-11-23 22:15:00,30.00578,3.1539350000000006,1.2364103470207357,4.282408000000001,1.4467589999999992,-19.386600000000016,5482.49694445202
2023-11-24 05:42:00,30.7581,3.0960639999999993,1.22103812962541,4.166666,1.3888890000000007,-21.12270000000001,5482.49694445202
2023-11-24 07:03:00,58.50694,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,-15.914299999999997,5482.49694445202
2023-11-24 07:06:00,60.06944,1.2152770000000004,0.7155345794301095,3.964119,3.125,-14.467599999999976,5482.54694445202
2023-11-24 07:09:00,62.76042,1.2152770000000004,0.7155345794301095,4.021990000000001,3.1828710000000004,-14.46750000000003,5482.596944452021
2023-11-24 07:12:00,64.29398,1.1284720000000004,0.7267788882092644,4.021990000000001,3.327546,-14.178200000000032,5482.646944452021
2023-11-24 07:15:00,57.34954,0.9259250000000003,0.6861866385497292,3.964119,3.530093,-13.310200000000009,5482.696944452021
2023-11-24 07:18:00,55.03472,1.070601,0.7050588693562573,4.07986,3.4432869999999998,-14.467600000000004,5482.746944452021
2023-11-24 07:21:00,72.42477,1.6203690000000002,0.8000724783924532,4.166667,2.8645840000000007,-17.361199999999997,5482.796944452021
2023-11-24 07:24:00,60.4456,0.9548609999999993,0.6979761723009837,3.8773149999999994,3.414352000000001,-12.152799999999957,5482.8469444520215
2023-11-24 07:27:00,71.61458,1.1863419999999998,0.7270735797312325,3.906248999999999,3.125,-11.863400000000013,5482.896944452022
2023-11-24 07:30:00,66.23264,0.8969900000000006,0.6919554771029627,4.021990000000001,3.6458329999999997,-11.863499999999988,5482.946944452022
2023-11-24 07:33:00,70.08102,1.1863420000000007,0.72707431944073,4.2245360000000005,3.443288,-10.416699999999992,5482.996944452022
2023-11-24 07:36:00,69.70486,1.0995369999999998,0.6954689601623849,3.819445,3.125001000000001,-12.731499999999983,5483.046944452022
2023-11-24 07:39:00,60.04051,0.8680560000000002,0.6622686906200367,3.616898,3.2407400000000006,-11.863400000000013,5483.096944452022
2023-11-24 07:42:00,54.65856,1.0416660000000002,0.6940735933547562,4.021990000000001,3.414352,-13.020899999999983,5483.146944452023
2023-11-24 07:45:00,65.45139,1.2152770000000004,0.7155345794301095,3.6747680000000003,2.835649,-12.152800000000013,5483.196944452023
2023-11-24 07:48:00,61.97917,1.1284720000000004,0.6847864293048873,3.3854170000000003,2.633101,-12.442199999999957,5483.246944452023
2023-11-24 07:51:00,56.56829,0.8969909999999999,0.61879648035478,3.211805,2.719908,-14.178200000000004,5483.296944452023
2023-11-24 07:54:00,51.5625,0.9837959999999999,0.6522063739751847,3.2407400000000006,2.6620369999999998,-15.04630000000003,5483.346944452023
2023-11-24 07:57:00,55.03472,1.157407,0.737519498955492,3.29861,2.5752309999999996,-14.75690000000003,5483.3969444520235
2023-11-24 08:00:00,56.97338,1.1574080000000002,0.6499863315640705,3.3854170000000003,2.546296,-14.178200000000004,5483.446944452024
2023-11-24 08:03:00,73.52431,1.7939810000000005,0.9075919658930857,3.385416,1.967593,-12.152800000000013,5483.496944452024
2023-11-24 08:06:00,98.26389,1.6782409999999999,0.9436458599909423,3.2696760000000005,2.054397,-9.548500000000047,5483.546944452024
2023-11-24 08:09:00,98.26389,3.443288,1.9632574790988448,6.076389999999999,3.6169019999999996,-10.41670000000002,5483.596944452024
2023-11-24 08:12:00,98.26389,3.4432859999999996,1.2327696126786396,5.295138000000001,2.112272000000001,-11.284800000000018,5483.646944452024
2023-11-24 08:15:00,98.26389,3.2118059999999993,1.2517249096674474,5.381939999999999,2.488424000000001,-9.548699999999997,5483.696944452025
2023-11-24 08:18:00,98.26389,2.8645830000000005,1.1233185086756847,5.150463,2.5752359999999994,-8.39119999999997,5483.746944452025
2023-11-24 08:21:00,98.26389,2.835648000000001,1.184937277531888,5.005787000000001,2.517366,-8.101800000000026,5483.796944452025
2023-11-24 08:24:00,98.26389,2.8935190000000004,1.1667033032732093,5.005787000000001,2.430555,-9.259299999999996,5483.846944452025
2023-11-24 08:27:00,98.26389,2.8067130000000002,1.1431521838118288,4.74537,2.256945000000001,-8.969899999999996,5483.896944452025
2023-11-24 08:30:00,98.26389,3.009259,1.298620850892056,4.918982000000001,2.3148150000000003,-8.39119999999997,5483.9469444520255
2023-11-24 08:33:00,98.26389,3.0960650000000003,1.22103216206764,4.976852,2.1990689999999997,-10.127299999999991,5483.996944452026
2023-11-24 08:36:00,98.26389,3.1828700000000003,1.3142983059164313,5.0347230000000005,2.228014,-12.152800000000013,5484.046944452026
2023-11-24 08:39:00,98.26389,3.414351,1.3418428636180282,5.324069,2.2569479999999995,-11.574099999999987,5484.096944452026
2023-11-24 08:42:00,98.26389,3.616898,1.4318292567673607,5.613423999999999,2.372686,-12.731500000000011,5484.146944452026
2023-11-24 08:45:00,98.26389,3.5300920000000007,1.2955510750213126,5.410884,2.1701420000000002,-10.416599999999988,5484.196944452026
2023-11-24 08:48:00,98.26389,3.414353,1.3048134373626643,5.526624,2.4305509999999995,-11.284700000000015,5484.246944452027
2023-11-24 08:51:00,98.26389,3.1539339999999996,1.236402535430375,5.613428000000001,2.777774000000001,-6.365800000000036,5484.296944452027
2023-11-24 08:54:00,98.26389,3.298611,1.2365386719021498,5.584494,2.5752330000000008,-8.391200000000026,5484.346944452027
2023-11-24 08:57:00,98.26389,3.1828699999999994,1.2440779072266381,5.4976840000000005,2.6331040000000003,-7.5230999999999995,5484.396944452027
2023-11-24 09:00:00,98.26389,3.1828709999999996,1.3142974129722251,5.70023,2.8935189999999995,-6.365700000000004,5484.446944452027
2023-11-24 09:03:00,98.26389,1.6782409999999999,1.0111744883101903,5.84491,4.716439,-5.208300000000008,5484.4969444520275
2023-11-24 09:06:00,98.26389,1.7361110000000002,1.0093882160439838,5.46875,4.253469,-6.655199999999979,5484.546944452028
2023-11-24 09:09:00,98.26389,1.9097229999999996,0.9439053579936548,4.976852,3.4432870000000007,-8.39119999999997,5484.596944452028
2023-11-24 09:12:00,98.26389,1.8229160000000002,0.8621307597196864,4.890046,3.3854130000000007,-9.259299999999996,5484.646944452028
2023-11-24 09:15:00,98.26389,1.5335640000000001,0.8476905189683567,4.658564,3.530094,-8.969899999999996,5484.696944452028
2023-11-24 09:18:00,98.26389,1.7939809999999996,0.9075910615235865,4.542824,3.125,-8.680499999999995,5484.746944452028
2023-11-24 09:21:00,98.26389,1.4178239999999995,0.831071675184441,4.398148,3.414352,-8.391200000000026,5484.796944452029
2023-11-24 09:24:00,98.26389,1.4178240000000004,0.8083989633733153,4.311343000000001,3.298611,-7.8125,5484.846944452029
2023-11-24 09:27:00,98.26389,1.3020830000000005,0.768231770376545,3.90625,3.0092589999999992,-8.391200000000026,5484.896944452029
2023-11-24 09:30:00,98.26389,1.4756939999999998,0.8281488703021269,4.166666,3.0960660000000004,-6.365700000000004,5484.946944452029
2023-11-24 09:33:00,89.78588,1.273148,0.7797510730672222,4.1666669999999995,3.327546,-5.20840000000004,5484.996944452029
2023-11-24 09:36:00,82.8125,1.2442130000000002,0.7902516839352712,4.050926,3.2696770000000006,-8.39119999999997,5485.0469444520295
2023-11-24 09:39:00,77.40162,1.2152779999999996,0.7374630780638906,3.8483800000000006,3.0381940000000007,-8.970000000000027,5485.09694445203
2023-11-24 09:42:00,87.47106,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,-10.416699999999992,5485.14694445203
2023-11-24 09:45:00,98.26389,1.649305,0.8356626367705884,3.7615740000000004,2.4594899999999997,-9.259200000000021,5485.19694445203
2023-11-24 09:48:00,98.26389,1.5625,0.8809775157410202,3.993055,2.8645829999999997,-10.705999999999989,5485.24694445203
2023-11-24 09:51:00,98.26389,1.7939809999999996,0.8533780225030774,4.050926,2.5752310000000005,-10.705999999999989,5485.29694445203
2023-11-24 09:54:00,98.26389,1.8229170000000003,0.8899236259067321,3.9641199999999994,2.4884249999999994,-12.44210000000001,5485.346944452031
2023-11-24 09:57:00,98.26389,1.8229169999999995,0.9167251447320119,4.050926,2.6041670000000003,-9.548599999999993,5485.396944452031
2023-11-24 10:00:00,98.26389,1.7939810000000005,0.9075919658930857,3.819444,2.4016209999999996,-9.259299999999968,5485.446944452031
2023-11-24 10:03:00,98.26389,1.9097219999999995,0.9439050467136175,4.079859999999999,2.546296,-9.259299999999996,5485.496944452031
2023-11-24 10:06:00,98.26389,1.8229170000000003,0.8332107916802206,4.137732000000001,2.604166,-10.706000000000017,5485.546944452031
2023-11-24 10:09:00,98.26389,1.7071750000000003,0.9296533737974899,3.993056,2.719908,-11.284699999999987,5485.5969444520315
2023-11-24 10:12:00,98.26389,1.9965280000000005,0.8191753074608656,4.398148,2.633101,-11.284699999999987,5485.646944452032
2023-11-24 10:15:00,98.26389,1.5625,0.7819895947429235,3.790509,2.546296,-10.416699999999992,5485.696944452032
2023-11-24 10:18:00,98.26389,1.475695,0.7799142122275297,3.6458340000000007,2.51736,-9.548599999999993,5485.746944452032
2023-11-24 10:21:00,98.26389,1.5335640000000001,0.8235764323339483,3.703704,2.546296,-9.259299999999968,5485.796944452032
2023-11-24 10:24:00,98.26389,1.359954,0.7654838587621347,3.906249999999999,2.922453999999999,-8.96980000000002,5485.846944452032
2023-11-24 10:27:00,98.26389,1.4467599999999994,0.7704610598435514,3.7615749999999997,2.6620359999999996,-9.837900000000019,5485.896944452033
2023-11-24 10:30:00,98.26389,1.4756939999999998,0.8044174317983546,3.6458319999999995,2.546296,-11.284699999999987,5485.946944452033
2023-11-24 10:33:00,98.26389,1.4467590000000001,0.7704615864083361,3.616898,2.517361,-8.391199999999998,5485.996944452033
2023-11-24 10:36:00,60.82176,1.4178239999999995,0.76095787208497,3.7615740000000004,2.6909710000000002,-12.152799999999985,5486.046944452033
2023-11-24 10:39:00,50.81019,1.9675919999999998,0.9054097775438055,3.7615739999999995,2.1122680000000003,-14.467600000000004,5486.096944452033
2023-11-24 10:42:00,52.34375,2.256944,0.9897112192476912,3.877314,1.938657,-15.625000000000028,5486.1469444520335
2023-11-24 10:45:00,50.02894,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-14.178200000000004,5486.196944452034
2023-11-24 10:48:00,53.09606,2.228009,0.9166188142206552,4.050926,2.083334,-14.467600000000004,5486.246944452034
2023-11-24 10:51:00,50.02894,2.1990739999999995,1.0032663000352,4.108795,2.256944,-14.467600000000004,5486.296944452034
2023-11-24 10:54:00,49.24768,2.1990740000000004,0.9730725108879897,4.050924999999999,2.170139,-15.625,5486.346944452034
2023-11-24 10:57:00,50.78125,2.2569440000000007,0.9897112192476915,3.8773150000000003,1.9386579999999993,-15.625,5486.396944452034
2023-11-24 11:00:00,55.03472,2.2569440000000007,0.9897122961673328,3.9641200000000003,2.0254640000000004,-14.756899999999973,5486.446944452035
2023-11-24 11:03:00,58.8831,2.2569440000000007,0.9897122961673328,4.166666,2.2280100000000003,-13.310100000000006,5486.496944452035
2023-11-24 11:06:00,55.43981,2.1122690000000004,0.9775658165014618,4.282408000000001,2.51736,-14.467599999999976,5486.546944452035
2023-11-24 11:09:00,53.87731,2.1990740000000004,0.9730703821974156,4.311343000000001,2.430554999999999,-15.046300000000002,5486.596944452035
2023-11-24 11:12:00,55.41088,2.228009,0.9814053990200078,4.166666,2.256945000000001,-13.310099999999977,5486.646944452035
2023-11-24 11:15:00,57.72569,2.228009,1.0410370454020954,4.166666,2.3148150000000003,-13.31019999999998,5486.6969444520355
2023-11-24 11:18:00,55.03472,2.141204,0.9563247147447341,4.282408,2.4594900000000006,-15.046300000000002,5486.746944452036
2023-11-24 11:21:00,60.4456,2.314814,1.006248881610595,4.456018,2.459491,-13.31019999999998,5486.796944452036
2023-11-24 11:24:00,61.97917,2.1701390000000007,0.9947282670678097,4.571759000000001,2.748843,-13.020900000000012,5486.846944452036
2023-11-24 11:27:00,60.4456,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,-12.152800000000013,5486.896944452036
2023-11-24 11:30:00,61.19792,2.054398,0.931000476799659,4.311342,2.5752320000000006,-12.152800000000013,5486.946944452036
2023-11-24 11:33:00,66.23264,2.141203,0.9861599680263803,4.398148000000001,2.604166,-10.995400000000018,5486.996944452037
2023-11-24 11:36:00,60.04051,1.9386580000000002,0.9528941235226831,4.427084000000001,2.8645829999999997,-11.574099999999987,5487.046944452037
2023-11-24 11:39:00,55.41088,2.0254630000000002,0.9224999173367934,4.398149,2.6909729999999996,-13.020900000000012,5487.096944452037
2023-11-24 11:42:00,56.97338,2.1122690000000004,0.9479119561835452,4.311342000000001,2.51736,-13.02079999999998,5487.146944452037
2023-11-24 11:45:00,54.65856,2.141204,0.9563257663806,4.340277,2.51736,-13.310100000000034,5487.196944452037
2023-11-24 11:48:00,52.71991,2.228009,0.9814053990200078,4.456017999999999,2.546297,-14.178200000000032,5487.2469444520375
2023-11-24 11:51:00,56.97338,2.2858789999999996,1.0287157278322134,4.3402780000000005,2.4016200000000003,-12.731499999999983,5487.296944452038
2023-11-24 11:54:00,57.34954,2.2858789999999996,1.0287167693064405,4.398148,2.4594910000000008,-11.863400000000013,5487.346944452038
2023-11-24 11:57:00,54.65856,2.170139,0.964711033772604,4.311343,2.4594900000000006,-13.888899999999978,5487.396944452038
2023-11-24 12:00:00,56.56829,2.228009,0.9814043283713756,4.369212,2.4594899999999997,-13.310100000000034,5487.446944452038
2023-11-24 12:03:00,53.125,2.141203,0.9861619910930264,4.484953,2.6909729999999996,-13.59960000000001,5487.496944452038
2023-11-24 12:06:00,55.81597,2.2858789999999996,0.9659704442950902,4.398148,2.4016200000000003,-13.31019999999998,5487.546944452039
2023-11-24 12:09:00,51.93866,2.1990739999999995,0.9730714465434571,4.195602,2.3148150000000003,-14.756900000000002,5487.596944452039
2023-11-24 12:12:00,30.35301,1.649305,1.0008430077157509,4.108795,3.0092589999999992,-18.80789999999999,5487.646944452039
2023-11-24 12:15:00,63.10764,2.3726849999999997,0.9901158557422314,4.166666,2.0833329999999997,-14.756999999999977,5487.696944452039
2023-11-24 12:18:00,76.27315,2.546296,1.1037166496270139,4.658564,2.459491,-13.020800000000008,5487.746944452039
2023-11-24 12:21:00,73.55324,2.054398,0.9309994444962639,4.600694000000001,2.8645830000000005,-11.574000000000012,5487.7969444520395
2023-11-24 12:24:00,60.82176,1.9675919999999998,0.9054097775438037,4.311343000000001,2.6620369999999998,-11.863400000000013,5487.84694445204
2023-11-24 12:27:00,58.50694,2.141204,0.9861622876242104,4.108796000000001,2.3148150000000003,-12.442200000000014,5487.89694445204
2023-11-24 12:30:00,61.97917,2.2569440000000007,1.0202605788935135,4.571759000000001,2.662038,-12.15270000000001,5487.94694445204
2023-11-24 12:33:00,61.57407,2.054399,0.9310007700386339,4.340278,2.6041670000000003,-11.863399999999984,5487.99694445204
2023-11-24 12:36:00,57.72569,2.0254630000000002,0.9224988915493806,4.195602000000001,2.4884249999999994,-12.731400000000008,5488.04694445204
2023-11-24 12:39:00,64.29398,2.141203,0.9563244244397476,4.137732,2.3148150000000003,-10.995400000000018,5488.096944452041
2023-11-24 12:42:00,61.57407,2.054398,0.9602899440119064,4.311342,2.604166,-11.863399999999984,5488.146944452041
2023-11-24 12:45:00,60.41667,2.1122690000000004,0.9775658165014618,4.224538000000001,2.4594899999999997,-12.152799999999985,5488.196944452041
2023-11-24 12:48:00,69.29977,2.256945,1.049687288908861,4.398149,2.51736,-12.152799999999985,5488.246944452041
2023-11-24 12:51:00,65.82755,2.1122690000000004,0.9479119561835452,4.4270830000000005,2.633101,-12.731499999999983,5488.296944452041
2023-11-24 12:54:00,63.88889,2.083334,0.9973482831220287,4.137732,2.430555000000001,-11.574099999999987,5488.3469444520415
2023-11-24 12:57:00,58.8831,2.054399,0.9885202739426477,4.398149,2.719906,-12.731500000000011,5488.396944452042
2023-11-24 13:00:00,61.57407,2.141203,0.9563254760753928,4.2245360000000005,2.4016200000000003,-13.310200000000009,5488.446944452042
2023-11-24 13:03:00,68.54745,2.314814,1.006248881610595,4.2245360000000005,2.228009,-11.574100000000016,5488.496944452042
2023-11-24 13:06:00,69.67593,2.0833330000000005,0.968942036937282,4.398148000000001,2.6620359999999996,-12.152799999999985,5488.546944452042
2023-11-24 13:09:00,68.51852,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,-9.837900000000019,5488.596944452042
2023-11-24 13:12:00,73.9294,2.228009,0.9814043283713756,4.369213,2.459491,-12.152799999999985,5488.646944452043
2023-11-24 13:15:00,72.39583,2.1122690000000004,0.9479119561835452,4.456019,2.6620369999999998,-11.574100000000016,5488.696944452043
2023-11-24 13:18:00,73.14815,2.2569440000000007,0.9897122961673328,4.398148,2.459492,-12.15270000000001,5488.746944452043
2023-11-24 13:21:00,82.8125,2.4016200000000003,1.1217819936681785,4.513889000000001,2.517361,-11.284699999999987,5488.796944452043
2023-11-24 13:24:00,67.7662,1.8807870000000007,0.9077157586126873,4.571759000000001,3.038195,-6.6551000000000045,5488.846944452043
2023-11-24 13:27:00,58.10185,1.9675919999999998,0.9341467273006331,4.427083,2.8067130000000002,-11.574099999999987,5488.8969444520435
2023-11-24 13:30:00,57.72569,2.170139,0.9947272494821464,4.369213,2.546296000000001,-10.416599999999988,5488.946944452044
2023-11-24 13:33:00,63.13657,2.256944,0.9897112192476912,4.571759,2.633102,-10.705999999999989,5488.996944452044
2023-11-24 13:36:00,61.19792,2.1990740000000004,0.9730714465434573,4.571759,2.6909719999999995,-11.574099999999987,5489.046944452044
2023-11-24 13:39:00,66.6088,2.4016200000000003,1.0622917871176338,4.890046,2.835648999999999,-8.680599999999998,5489.096944452044
2023-11-24 13:42:00,66.98495,2.2569440000000007,1.0202564366919737,4.832175,2.9224500000000004,-8.680499999999995,5489.146944452044
2023-11-24 13:45:00,60.41667,2.0254630000000002,0.8921861496180906,4.571759000000001,2.835648,-8.969899999999996,5489.196944452045
2023-11-24 13:48:00,57.34954,2.0254630000000002,0.9796626613244397,4.484954000000001,2.835648,-11.574099999999987,5489.246944452045
2023-11-24 13:51:00,61.19792,2.228009,0.9814043283713756,4.716436000000001,2.8067140000000004,-10.41670000000002,5489.296944452045
2023-11-24 13:54:00,60.4456,2.141204,0.9861622876242104,4.629629,2.835648,-10.705999999999989,5489.346944452045
2023-11-24 13:57:00,61.97917,2.1701390000000007,0.9647131497874557,4.600694,2.748843,-11.284699999999987,5489.396944452045
2023-11-24 14:00:00,61.22685,2.1122690000000004,0.9479119561835452,4.542824,2.748842,-10.416599999999988,5489.4469444520455
2023-11-24 14:03:00,58.13079,2.1122690000000004,1.0061447312291718,4.484954000000001,2.748842,-11.863400000000013,5489.496944452046
2023-11-24 14:06:00,63.10764,2.256944,0.9897112192476912,4.716435000000001,2.7777780000000005,-9.259199999999993,5489.546944452046
2023-11-24 14:09:00,63.88889,2.314814,1.006248881610595,4.890045,2.8935179999999994,-10.416600000000017,5489.596944452046
2023-11-24 14:12:00,58.50694,2.141203,0.9563254760753928,4.600694,2.7777779999999996,-11.574099999999987,5489.646944452046
2023-11-24 14:15:00,61.97917,2.256944,0.9897112192476912,4.600694000000001,2.6620370000000007,-13.02079999999998,5489.696944452046
2023-11-24 14:18:00,60.04051,2.170139,0.9947282670678095,4.600694000000001,2.7777780000000005,-10.12730000000002,5489.746944452047
2023-11-24 14:21:00,60.4456,2.1990740000000004,0.9730714465434573,4.600694000000001,2.719907,-11.863400000000013,5489.796944452047
2023-11-24 14:24:00,61.97917,2.1990740000000004,0.9730725108879897,4.6296289999999996,2.748843,-11.284699999999987,5489.846944452047
2023-11-24 14:27:00,61.60301,2.1990739999999995,1.0604774357276767,4.658563999999999,2.8645830000000005,-10.995400000000018,5489.896944452047
2023-11-24 14:30:00,60.82176,2.228009,1.0117769037049604,4.687499,2.8067129999999993,-10.99539999999999,5489.946944452047
2023-11-24 14:33:00,60.82176,2.141204,0.9861622876242104,4.600694000000001,2.8067130000000002,-8.68059999999997,5489.9969444520475
2023-11-24 14:36:00,61.19792,2.141204,1.0149121454449765,4.629629,2.8645830000000005,-11.284699999999987,5490.046944452048
2023-11-24 14:39:00,65.45139,2.1990740000000004,0.9730661247981619,4.918982,3.0381899999999993,-8.680600000000027,5490.096944452048
2023-11-24 14:42:00,66.98495,2.170139,0.9647173817991866,5.092592,3.2407449999999995,-8.391300000000001,5490.146944452048
2023-11-24 14:45:00,66.23264,2.054398,0.988516132757047,4.8321760000000005,3.15393,-7.8125,5490.196944452048
2023-11-24 14:48:00,63.51273,2.0254630000000002,0.9225009431227686,4.6875,2.9803250000000006,-8.101800000000026,5490.246944452048
2023-11-24 14:51:00,63.13657,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,-10.127299999999991,5490.296944452049
2023-11-24 14:54:00,65.45139,1.6782409999999999,0.8448054419111702,4.021991000000001,2.6909730000000005,-7.5230999999999995,5490.346944452049
2023-11-24 14:57:00,63.91782,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,-9.259299999999996,5490.396944452049
2023-11-24 15:00:00,60.04051,2.054399,0.9602912367523481,4.513889000000001,2.8067130000000002,-9.83789999999999,5490.446944452049
2023-11-24 15:03:00,60.4456,2.054398,0.9602889508414877,4.398148000000001,2.6909710000000002,-8.970000000000027,5490.496944452049
2023-11-24 15:06:00,61.57407,2.141203,0.9861619910930264,4.484953000000001,2.6909730000000005,-10.127299999999991,5490.5469444520495
2023-11-24 15:09:00,58.8831,2.170139,0.9647120917807775,4.513889000000001,2.6620370000000007,-10.995399999999961,5490.59694445205
2023-11-24 15:12:00,62.76042,2.2858790000000004,1.0287157278322137,4.513889000000001,2.5752309999999996,-10.127300000000048,5490.64694445205
2023-11-24 15:15:00,60.82176,2.1122690000000004,0.9479119561835452,4.687500000000001,2.8935180000000003,-9.548500000000047,5490.69694445205
2023-11-24 15:18:00,62.73148,2.141204,0.9563257663806,4.542824,2.719907,-9.54849999999999,5490.74694445205
2023-11-24 15:21:00,65.45139,2.1701390000000007,0.9647120917807777,4.716436000000001,2.864584,-10.127299999999991,5490.79694445205
2023-11-24 15:24:00,65.45139,2.1701390000000007,0.9334384736263036,4.716436000000001,2.835648,-9.259299999999996,5490.846944452051
2023-11-24 15:27:00,61.60301,2.0833330000000005,0.9689440355890467,4.687500000000001,2.95139,-10.127399999999966,5490.896944452051
2023-11-24 15:30:00,58.13079,2.0833330000000005,0.9087693420561009,4.600694,2.8067130000000002,-11.574099999999987,5490.946944452051
2023-11-24 15:33:00,53.87731,2.141204,0.9861612760913253,4.3402780000000005,2.546296000000001,-12.442099999999982,5490.996944452051
2023-11-24 15:36:00,55.41088,2.1701390000000007,0.9647110337726044,4.2534730000000005,2.4016200000000003,-11.863400000000013,5491.046944452051
2023-11-24 15:39:00,60.4456,2.228009,1.0410370454020954,4.282408,2.4305570000000003,-10.706000000000017,5491.0969444520515
2023-11-24 15:42:00,62.76042,2.228009,0.9814043283713756,4.571759000000001,2.6620370000000007,-10.995399999999961,5491.146944452052
2023-11-24 15:45:00,60.82176,2.170139,0.9647120917807775,4.484954,2.633102,-11.574099999999987,5491.196944452052
2023-11-24 15:48:00,58.50694,2.141204,0.9563268180149823,4.398148,2.5752320000000006,-11.284700000000043,5491.246944452052
2023-11-24 15:51:00,57.72569,2.1122690000000004,0.9479119561835452,4.4270830000000005,2.633101,-11.863499999999988,5491.296944452052
2023-11-24 15:54:00,56.56829,2.228009,0.9814043283713756,4.456019,2.546297,-11.574099999999987,5491.346944452052
2023-11-24 15:57:00,56.94444,2.1122690000000004,0.9775678273955178,4.4270830000000005,2.6620369999999998,-11.863400000000013,5491.396944452053
2023-11-24 16:00:00,56.56829,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,-12.731499999999983,5491.446944452053
2023-11-24 16:03:00,52.71991,2.054399,0.9004909679402979,4.195603,2.430555,-13.59960000000001,5491.496944452053
2023-11-24 16:06:00,49.62384,2.0833330000000005,0.9087693420560989,4.108796000000001,2.3148149999999994,-17.361199999999997,5491.546944452053
2023-11-24 16:09:00,52.34375,2.170139,0.9947282670678095,3.993055,2.170139,-14.467600000000004,5491.596944452053
2023-11-24 16:12:00,52.71991,2.141203,0.9252414940422584,4.166667,2.3148150000000003,-14.178200000000004,5491.6469444520535
2023-11-24 16:15:00,53.87731,2.256944,0.9578758731925296,4.340277,2.3726849999999997,-15.04630000000003,5491.696944452054
2023-11-24 16:18:00,51.93866,2.141204,0.9563257663806,4.166667,2.34375,-15.046299999999974,5491.746944452054
2023-11-24 16:21:00,50.78125,2.141204,0.9252439737813092,4.050925,2.1990740000000004,-14.178300000000036,5491.796944452054
2023-11-24 16:24:00,53.87731,2.1701390000000007,1.0236491510599577,4.02199,2.2280089999999992,-14.467600000000004,5491.846944452054
2023-11-24 16:27:00,51.5625,2.083334,0.9394690910061496,4.195603,2.430555000000001,-13.599499999999978,5491.896944452054
2023-11-24 16:30:00,51.18634,2.083334,0.9087707120550798,4.108796,2.3148150000000003,-15.04630000000003,5491.946944452055
2023-11-24 16:33:00,48.09028,2.1122690000000004,0.9170208199825404,4.050925,2.228009,-15.625,5491.996944452055
2023-11-24 16:36:00,49.24768,2.170139,0.9647131497874554,4.195601,2.343750000000001,-14.467499999999973,5492.046944452055
2023-11-24 16:39:00,48.09028,2.170139,0.9334395783742403,4.1377310000000005,2.256944,-15.625,5492.096944452055
2023-11-24 16:42:00,49.62384,2.170139,0.9334406831204357,3.993055,2.1122690000000004,-15.625,5492.146944452055
2023-11-24 16:45:00,50.02894,2.170139,0.9334384736263034,4.079862,2.1990740000000004,-15.625,5492.1969444520555
2023-11-24 16:48:00,51.18634,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-15.335700000000031,5492.246944452056
2023-11-24 16:51:00,51.5625,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,-15.625,5492.296944452056
2023-11-24 16:54:00,48.87153,2.0833330000000005,0.9087693420561009,3.9351839999999996,2.141203,-15.046299999999974,5492.346944452056
2023-11-24 16:57:00,46.55671,2.083334,0.968944334127116,3.8483800000000006,2.1122690000000004,-16.20369999999997,5492.396944452056
2023-11-24 17:00:00,46.55671,2.1122690000000004,0.9479109109551382,3.935186,2.141203,-16.493100000000027,5492.446944452056
2023-11-24 17:03:00,45.02315,2.1122690000000004,0.9170197287619254,3.906250000000001,2.0833329999999997,-16.49309999999997,5492.496944452057
2023-11-24 17:06:00,46.18055,2.170139,0.9334406831204357,3.877314,1.9965280000000005,-17.071699999999964,5492.546944452057
2023-11-24 17:09:00,45.3993,2.141204,0.9252428757795055,3.819444,1.9675920000000007,-15.9144,5492.596944452057
2023-11-24 17:12:00,46.55671,2.256944,0.9578769979583847,3.877314,1.9097230000000005,-16.49309999999997,5492.646944452057
2023-11-24 17:15:00,45.02315,2.170139,0.9647120917807775,3.877314,2.025462,-15.914299999999969,5492.696944452057
2023-11-24 17:18:00,46.93287,2.170139,0.9647120917807775,3.819445,1.967593,-15.3356,5492.7469444520575
2023-11-24 17:21:00,30.00578,1.8229170000000003,0.8621349779014714,3.790509,2.2858789999999996,-17.650500000000022,5492.796944452058
2023-11-24 17:30:00,30.38194,2.170139,0.9334384736263034,3.616899,1.7361110000000002,-19.965300000000013,5492.796944452058
2023-11-24 17:33:00,33.85416,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-18.51849999999996,5492.796944452058
2023-11-24 17:39:00,30.38194,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-17.36110000000002,5492.796944452058
2023-11-24 18:06:00,34.60648,2.3148150000000003,0.9740445653178045,3.211805,1.186343,-19.097199999999987,5492.796944452058
2023-11-24 18:09:00,38.85995,2.1990730000000003,0.9416111592248454,3.182869,1.273149,-19.097200000000043,5492.846944452058
2023-11-24 18:12:00,36.95023,2.054398,0.9004928364750253,3.096064,1.3310190000000004,-18.80789999999996,5492.896944452058
2023-11-24 18:15:00,36.95023,2.0833330000000005,0.908770426457719,3.096064,1.3020839999999998,-18.80789999999996,5492.946944452058
2023-11-24 18:18:00,36.54514,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.09729999999996,5492.996944452058
2023-11-24 18:21:00,40.76968,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-17.36110000000002,5493.046944452059
2023-11-24 18:24:00,40.01736,2.1122690000000004,0.9170208199825404,3.2696750000000003,1.4467590000000001,-17.071799999999996,5493.096944452059
2023-11-24 18:27:00,40.76968,2.3148149999999994,1.066909658994093,3.5590289999999998,1.6203700000000003,-19.097200000000043,5493.146944452059
2023-11-24 18:30:00,42.70834,2.3148150000000003,0.9403150853231752,3.7615739999999995,1.7071759999999996,-19.097200000000043,5493.196944452059
2023-11-24 18:33:00,40.79861,2.256945,0.9578750286358371,3.645834,1.6782399999999997,-19.96520000000004,5493.246944452059
2023-11-24 18:36:00,39.23611,2.170139,0.9334384736263034,3.530093,1.649305,-17.939800000000048,5493.2969444520595
2023-11-24 18:39:00,40.76968,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-18.80789999999996,5493.34694445206
2023-11-24 18:42:00,39.23611,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-16.782399999999996,5493.39694445206
2023-11-24 18:45:00,36.9213,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-17.650499999999965,5493.44694445206
2023-11-24 18:48:00,41.17477,2.2569440000000007,0.9897112192476915,3.4432870000000007,1.5046299999999997,-17.93979999999999,5493.49694445206
2023-11-24 18:51:00,43.48959,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-18.807799999999986,5493.54694445206
2023-11-24 18:54:00,40.01736,2.054399,0.9309997377350143,3.4722220000000004,1.73611,-19.96520000000004,5493.596944452061
2023-11-24 18:57:00,42.30324,2.170139,0.9647120917807775,3.616899,1.765047,-16.493100000000027,5493.646944452061
2023-11-24 19:00:00,40.42245,2.083334,0.9087707120550798,3.530092,1.7361110000000002,-18.22919999999999,5493.696944452061
2023-11-24 19:03:00,40.39352,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-18.80789999999996,5493.746944452061
2023-11-24 19:06:00,40.01736,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-17.36110000000002,5493.796944452061
2023-11-24 19:09:00,39.23611,1.9097229999999996,0.8586708186028609,3.240742,1.6203700000000003,-18.518599999999992,5493.8469444520615
2023-11-24 19:12:00,38.85995,1.7939819999999997,0.8809738499810704,3.125001,1.6782399999999997,-18.807800000000043,5493.896944452062
