Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-24 19:15:00,40.39352,1.8229170000000003,0.8621349779014714,3.211806,1.7071759999999996,-17.650499999999965,5493.946944452062
2023-11-24 19:18:00,43.86574,1.9965279999999996,0.8838530136778651,3.1539349999999997,1.4467600000000003,-17.361099999999965,5493.996944452062
2023-11-24 19:21:00,42.33218,1.967593,0.905411086532892,3.124999,1.4756929999999997,-18.22919999999999,5494.046944452062
2023-11-24 19:24:00,38.85995,2.054398,0.9602899440119064,3.4432869999999998,1.7361110000000002,-18.22919999999999,5494.096944452062
2023-11-24 19:27:00,45.3993,2.1990730000000003,0.9730722224468817,3.7326379999999997,1.8518530000000002,-18.80789999999996,5494.146944452063
2023-11-24 19:30:00,45.05209,2.083334,0.9087696276532254,3.5590279999999996,1.7650460000000008,-17.93979999999999,5494.196944452063
2023-11-24 19:33:00,40.39352,2.0833330000000005,0.9394698375494073,3.5300920000000007,1.765046,-18.80789999999996,5494.246944452063
2023-11-24 19:36:00,38.85995,2.141204,0.9252428757795035,3.5300920000000007,1.6782399999999997,-18.518500000000017,5494.296944452063
2023-11-24 19:39:00,38.85995,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-18.22919999999999,5494.346944452063
2023-11-24 19:42:00,37.32639,2.083334,0.9394701297912107,3.3854170000000003,1.6203700000000003,-18.80789999999996,5494.3969444520635
2023-11-24 19:45:00,40.01736,2.170139,0.9334395783742403,3.3854170000000003,1.5046299999999997,-18.80789999999996,5494.446944452064
2023-11-24 19:48:00,40.01736,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-17.939800000000048,5494.496944452064
2023-11-24 19:51:00,36.9213,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-16.782399999999996,5494.546944452064
2023-11-24 19:54:00,40.01736,2.256944,0.957874748424892,3.5879630000000002,1.6203700000000003,-18.518500000000017,5494.596944452064
2023-11-24 19:57:00,41.17477,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-18.807900000000018,5494.646944452064
2023-11-24 20:00:00,38.85995,2.141204,0.9563257663806,3.4722220000000004,1.649305,-18.22919999999999,5494.696944452065
2023-11-24 20:03:00,37.29745,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,-18.80789999999996,5494.746944452065
2023-11-24 20:06:00,35.76389,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-18.22919999999999,5494.796944452065
2023-11-24 20:09:00,35.79282,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-19.386599999999987,5494.846944452065
2023-11-24 20:12:00,34.60648,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-17.650500000000022,5494.896944452065
2023-11-24 20:15:00,33.85416,2.141204,0.9252417777759706,3.298611,1.446758,-18.807900000000018,5494.9469444520655
2023-11-24 20:18:00,35.01157,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-19.09729999999996,5494.996944452066
2023-11-24 20:21:00,35.76389,2.228009,0.9497556071974793,3.2407399999999997,1.3020830000000005,-19.09729999999996,5495.046944452066
2023-11-24 20:24:00,31.16319,2.0833330000000005,0.9394708763327853,3.2407399999999997,1.475695,-21.701400000000035,5495.096944452066
2023-11-24 20:27:00,32.69676,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-19.965299999999957,5495.146944452066
2023-11-24 20:30:00,34.60648,2.170139,0.9334395783742423,3.3564819999999997,1.4756950000000009,-19.386599999999987,5495.196944452066
2023-11-24 20:33:00,33.85416,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-20.254699999999957,5495.246944452067
2023-11-24 20:36:00,32.06018,2.1122690000000004,0.9170197287619264,3.125,1.3020829999999997,-20.543999999999983,5495.296944452067
2023-11-24 20:39:00,33.44907,2.228009,0.9497556071974793,3.2407399999999997,1.3020830000000005,-20.25460000000004,5495.346944452067
2023-11-24 20:42:00,33.85416,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.386599999999987,5495.396944452067
2023-11-24 20:45:00,35.76389,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-17.93979999999999,5495.446944452067
2023-11-24 20:48:00,35.79282,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-21.41210000000001,5495.4969444520675
2023-11-24 20:51:00,36.16898,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-19.386599999999987,5495.546944452068
2023-11-24 20:54:00,33.07291,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-19.965300000000013,5495.596944452068
2023-11-24 20:57:00,33.07291,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-18.518500000000017,5495.646944452068
2023-11-24 21:00:00,31.53935,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-18.80789999999996,5495.696944452068
2023-11-24 21:03:00,30.38194,2.1122690000000004,0.9170208199825404,3.1828700000000003,1.359954,-19.386600000000044,5495.746944452068
2023-11-24 21:06:00,31.16319,2.141204,0.9563257663806,3.0960650000000003,1.273148,-16.49309999999997,5495.796944452069
2023-11-24 21:12:00,32.69676,2.1122690000000004,0.9170186375395967,3.038195,1.2152769999999995,-19.676000000000045,5495.796944452069
2023-11-24 21:15:00,31.53935,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.386599999999987,5495.846944452069
2023-11-24 21:18:00,31.16319,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-19.96520000000004,5495.896944452069
2023-11-24 21:21:00,33.85416,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-19.386600000000044,5495.946944452069
2023-11-24 21:24:00,36.54514,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-17.071799999999996,5495.996944452069
2023-11-24 21:27:00,33.85416,2.1122690000000004,0.9170197287619264,3.1539350000000006,1.3310180000000003,-19.675899999999956,5496.0469444520695
2023-11-24 21:30:00,31.16319,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-17.650500000000022,5496.09694445207
2023-11-24 21:33:00,31.53935,2.141204,0.9563257663806,3.2696750000000003,1.446758,-19.386599999999987,5496.14694445207
2023-11-24 21:36:00,33.85416,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.965300000000013,5496.19694445207
2023-11-24 21:39:00,31.16319,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-21.411999999999978,5496.24694445207
2023-11-24 21:42:00,31.16319,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.097199999999987,5496.29694445207
2023-11-24 21:45:00,34.23032,2.170139,0.9647120917807775,3.211805,1.359953,-19.96520000000004,5496.346944452071
2023-11-24 21:48:00,31.53935,2.054399,0.9004920454867186,3.0960650000000003,1.3310180000000003,-19.386500000000012,5496.396944452071
2023-11-24 21:51:00,31.16319,2.083334,0.9394701297912107,3.038195,1.273148,-19.965300000000013,5496.446944452071
2023-11-24 21:54:00,33.47801,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-18.518599999999992,5496.496944452071
2023-11-24 21:57:00,30.7581,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.807900000000018,5496.546944452071
2023-11-24 22:00:00,34.23032,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-20.25460000000004,5496.5969444520715
2023-11-24 22:03:00,33.82523,2.141204,0.8927057307131134,3.3564810000000005,1.4756929999999997,-20.25460000000004,5496.646944452072
2023-11-24 22:06:00,31.16319,2.1122690000000004,0.9170197287619264,3.1539350000000006,1.3310180000000003,-17.93979999999999,5496.696944452072
2023-11-24 22:09:00,33.07291,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675900000000013,5496.746944452072
2023-11-24 22:12:00,34.23032,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-20.25460000000004,5496.796944452072
2023-11-24 22:15:00,31.16319,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.386599999999987,5496.846944452072
2023-11-24 22:18:00,30.38194,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-21.12270000000001,5496.896944452073
2023-11-24 22:21:00,33.07291,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-18.229100000000017,5496.946944452073
2023-11-24 22:24:00,33.47801,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-19.09729999999996,5496.996944452073
2023-11-24 22:27:00,35.79282,2.054398,0.8685664062328569,3.0671290000000004,1.273148,-18.518500000000017,5497.046944452073
2023-11-24 22:30:00,31.22107,1.9965270000000004,0.8838505977202602,3.009259,1.3020829999999997,-19.965300000000013,5497.096944452073
2023-11-24 22:36:00,34.23032,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-19.097199999999987,5497.096944452073
2023-11-24 22:39:00,33.47801,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-19.097199999999987,5497.1469444520735
2023-11-24 22:42:00,31.16319,2.054399,0.9004920454867186,3.0960650000000003,1.3310180000000003,-19.675899999999956,5497.196944452074
2023-11-24 22:45:00,30.7581,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.386600000000044,5497.246944452074
2023-11-24 22:48:00,30.38194,2.1701390000000007,0.9334384736263036,3.0960650000000003,1.2152769999999995,-21.12270000000001,5497.296944452074
2023-11-24 22:51:00,32.69676,2.2569440000000007,1.0781316719363552,3.1539350000000006,1.3020839999999998,-18.80789999999996,5497.346944452074
2023-11-24 22:54:00,34.23032,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-17.361099999999965,5497.396944452074
2023-11-24 22:57:00,31.53935,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.807799999999986,5497.446944452075
2023-11-24 23:00:00,33.85416,2.1990740000000004,1.0323562844671934,3.4722220000000004,1.6493049999999991,-17.361000000000047,5497.496944452075
2023-11-24 23:03:00,34.60648,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-19.097199999999987,5497.546944452075
2023-11-24 23:06:00,30.38194,2.141203,0.9252425920455588,3.211805,1.359954,-19.965300000000013,5497.596944452075
2023-11-24 23:18:00,30.7581,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-17.93979999999999,5497.596944452075
2023-11-24 23:21:00,30.38194,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-20.254699999999957,5497.596944452075
2023-11-24 23:24:00,30.38194,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-19.675900000000013,5497.596944452075
2023-11-24 23:27:00,32.69676,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-19.386599999999987,5497.596944452075
2023-11-24 23:30:00,30.38194,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-19.675900000000013,5497.596944452075
2023-11-24 23:39:00,33.85416,2.0254630000000002,0.8921850789682326,2.864584,1.1284719999999995,-21.701400000000035,5497.596944452075
2023-11-24 23:42:00,32.69676,1.8807869999999998,0.9077148031631858,2.7777770000000004,1.244212,-20.254599999999982,5497.596944452075
2023-11-24 23:45:00,30.38194,1.8807869999999998,0.9611594280208456,2.8935180000000003,1.4178240000000004,-19.965300000000013,5497.596944452075
2023-11-24 23:48:00,35.76389,1.9965270000000004,0.942891280871585,3.211806,1.5624999999999991,-20.254599999999982,5497.596944452075
2023-11-24 23:51:00,35.01157,1.9097220000000004,0.8586715696049979,3.0671290000000004,1.4467589999999992,-19.097199999999987,5497.596944452075
2023-11-24 23:54:00,33.44907,1.880788,0.8502182785499158,2.951389,1.359954,-20.543900000000008,5497.596944452075
2023-11-24 23:57:00,31.16319,1.9097229999999996,0.8586718612580007,2.8935189999999995,1.273148,-19.386500000000012,5497.596944452075
2023-11-25 00:00:00,30.00578,1.9097229999999996,0.8881983813674733,2.864584,1.273148,-19.386599999999987,5497.596944452075
2023-11-25 00:06:00,34.23032,1.9965279999999996,0.8838508862525347,2.864584,1.157407,-18.518599999999992,5497.596944452075
2023-11-25 00:09:00,33.07291,1.9097229999999996,0.9165589960012784,2.8067130000000002,1.244212,-19.965300000000013,5497.596944452075
2023-11-25 00:12:00,31.16319,1.9386580000000002,0.9795177768841627,3.0960650000000003,1.5624999999999991,-19.675899999999956,5497.596944452075
2023-11-25 00:15:00,37.32639,2.0254630000000002,0.9224999173367934,3.327547,1.6203709999999996,-21.70139999999998,5497.596944452075
2023-11-25 00:18:00,36.16898,1.9386580000000002,0.896820542497714,3.1828709999999996,1.5624999999999991,-17.650499999999965,5497.596944452075
2023-11-25 00:21:00,34.60648,1.9097229999999996,0.8277878426541886,3.0671299999999997,1.4178240000000004,-18.807800000000043,5497.596944452075
2023-11-25 00:24:00,31.53935,1.9097229999999996,0.8881983813674742,2.922453999999999,1.3310180000000003,-17.93979999999999,5497.596944452075
2023-11-25 00:27:00,30.38194,1.9097229999999996,0.8881983813674733,2.8935189999999995,1.3020829999999997,-19.097199999999987,5497.596944452075
2023-11-25 00:33:00,31.13426,2.0833329999999997,0.9394698375494069,2.951389,1.186343,-18.22920000000005,5497.596944452075
2023-11-25 00:36:00,31.16319,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-19.675900000000013,5497.596944452075
2023-11-25 00:42:00,30.7581,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-19.965300000000013,5497.596944452075
2023-11-25 00:45:00,34.25926,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-19.097200000000043,5497.596944452075
2023-11-25 00:48:00,35.01157,1.9097229999999996,0.8586718612580007,2.8935189999999995,1.273148,-19.675899999999956,5497.596944452075
2023-11-25 00:51:00,30.7581,1.880788,0.850216207452676,2.864584,1.2731469999999998,-19.675900000000013,5497.596944452075
2023-11-25 00:54:00,30.00578,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-20.25460000000004,5497.596944452075
2023-11-25 00:57:00,33.47801,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.097199999999987,5497.596944452075
2023-11-25 01:00:00,31.53935,1.9386579999999993,0.8968205424977146,2.922453999999999,1.3020830000000005,-19.097199999999987,5497.596944452075
2023-11-25 01:03:00,30.38194,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-19.09729999999996,5497.596944452075
2023-11-25 01:06:00,30.38194,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-19.675900000000013,5497.596944452075
2023-11-25 01:12:00,30.38194,2.0254629999999993,0.9516066568689452,3.038193999999999,1.359953,-20.833399999999983,5497.596944452075
2023-11-25 01:15:00,33.47801,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-19.965300000000013,5497.596944452075
2023-11-25 01:18:00,31.53935,1.967593,0.9054110865328928,2.922453999999999,1.273148,-20.543999999999983,5497.596944452075
2023-11-25 01:21:00,30.38194,1.967593,0.8754875190857492,2.8935189999999995,1.2152769999999995,-21.122600000000034,5497.596944452075
2023-11-25 01:24:00,32.69676,1.9386579999999993,0.9253694010591293,2.835648,1.244212,-19.676000000000045,5497.596944452075
2023-11-25 01:30:00,31.94444,2.0833329999999997,1.0248123444318282,3.038194,1.359953,-20.833399999999983,5497.596944452075
2023-11-25 01:33:00,33.44907,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.097199999999987,5497.596944452075
2023-11-25 01:36:00,32.69676,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-20.543999999999983,5497.596944452075
2023-11-25 01:39:00,31.16319,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-20.83329999999995,5497.596944452075
2023-11-25 01:42:00,33.85416,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.96519999999998,5497.596944452075
2023-11-25 01:45:00,30.00578,1.967593,0.905411086532892,2.951389,1.3020829999999997,-18.807799999999986,5497.596944452075
2023-11-25 01:54:00,30.00578,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,-17.65039999999999,5497.596944452075
2023-11-25 01:57:00,30.7581,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.386599999999987,5497.596944452075
2023-11-25 02:00:00,31.16319,2.0254630000000002,0.9516066568689445,2.8935180000000003,1.2152769999999995,-19.675899999999956,5497.596944452075
2023-11-25 02:03:00,33.47801,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-18.807900000000018,5497.596944452075
2023-11-25 02:06:00,34.23032,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-20.543999999999983,5497.596944452075
2023-11-25 02:09:00,34.63541,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.96519999999998,5497.596944452075
2023-11-25 02:12:00,34.63541,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-19.386599999999987,5497.596944452075
2023-11-25 02:15:00,31.16319,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.097199999999987,5497.596944452075
2023-11-25 02:24:00,30.7581,2.054398,0.9004917589305296,2.922453,1.157407,-19.675899999999956,5497.596944452075
2023-11-25 02:30:00,31.16319,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-18.807900000000018,5497.596944452075
2023-11-25 02:33:00,33.07291,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.386599999999987,5497.596944452075
2023-11-25 02:36:00,34.63541,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-20.254599999999982,5497.596944452075
2023-11-25 02:39:00,34.63541,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-19.09729999999996,5497.596944452075
2023-11-25 02:42:00,31.16319,1.967593,0.8754885758219538,2.9803239999999995,1.3020829999999997,-19.965299999999957,5497.596944452075
2023-11-25 03:00:00,33.85416,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-20.543999999999983,5497.596944452075
2023-11-25 03:03:00,30.00578,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-18.229100000000017,5497.596944452075
2023-11-25 03:09:00,33.07291,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-18.807800000000043,5497.596944452075
2023-11-25 03:12:00,30.00578,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.09729999999996,5497.596944452075
2023-11-25 03:18:00,30.00578,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.675900000000013,5497.596944452075
2023-11-25 03:27:00,31.53935,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-19.386599999999987,5497.596944452075
2023-11-25 03:30:00,32.69676,2.054398,0.9004917589305296,3.0671290000000004,1.3020830000000005,-21.412000000000035,5497.596944452075
2023-11-25 03:36:00,30.7581,2.1122679999999994,0.9775665244244183,2.922453,1.157407,-19.675900000000013,5497.596944452075
2023-11-25 03:39:00,30.78703,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-19.965299999999957,5497.596944452075
2023-11-25 03:45:00,31.16319,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-20.83330000000001,5497.596944452075
2023-11-25 03:48:00,33.85416,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-19.386599999999987,5497.596944452075
2023-11-25 03:51:00,33.47801,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-18.807900000000018,5497.596944452075
2023-11-25 03:54:00,33.47801,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.386500000000012,5497.596944452075
2023-11-25 03:57:00,30.7581,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-19.965300000000013,5497.596944452075
2023-11-25 04:09:00,30.38194,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-18.518500000000017,5497.596944452075
2023-11-25 04:15:00,30.38194,2.141203,1.0149108665722524,3.038194,1.273148,-20.543999999999983,5497.596944452075
2023-11-25 04:18:00,35.01157,2.141203,0.9563254760753928,3.1828699999999994,1.3599539999999992,-19.965299999999957,5497.596944452075
2023-11-25 04:21:00,31.16319,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.386500000000012,5497.596944452075
2023-11-25 04:24:00,33.07291,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.965300000000013,5497.596944452075
2023-11-25 04:27:00,33.07291,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.675899999999956,5497.596944452075
2023-11-25 04:30:00,30.00578,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-19.386599999999987,5497.596944452075
2023-11-25 04:42:00,30.38194,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-20.83330000000001,5497.596944452075
2023-11-25 04:45:00,33.07291,2.0833329999999997,0.9087704264577188,3.038194,1.2442140000000004,-18.807900000000018,5497.646944452075
2023-11-25 04:48:00,30.38194,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-19.675899999999956,5497.6969444520755
2023-11-25 04:51:00,31.53935,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-20.83330000000001,5497.746944452076
2023-11-25 04:54:00,30.00578,1.9097229999999996,0.8881983813674742,2.8067129999999993,1.2152770000000004,-19.386500000000012,5497.796944452076
2023-11-25 04:57:00,31.16319,1.967593,0.9886430547160694,2.922453999999999,1.359953,-18.518599999999992,5497.846944452076
2023-11-25 05:00:00,34.23032,2.0254629999999993,0.9796636143079632,3.0960649999999994,1.4467600000000003,-19.097199999999987,5497.896944452076
2023-11-25 05:03:00,34.63541,1.967593,0.8441843255629343,3.0671289999999996,1.359953,-19.965299999999957,5497.946944452076
2023-11-25 05:06:00,33.07291,1.967593,0.9341470300989867,3.038193999999999,1.4178229999999994,-19.675900000000013,5497.996944452077
2023-11-25 05:09:00,33.07291,1.967593,0.8754885758219538,2.951389,1.273148,-17.36110000000002,5498.046944452077
2023-11-25 05:12:00,30.7581,1.9097229999999996,0.9165589960012784,2.835648,1.2731469999999998,-19.09730000000002,5498.096944452077
2023-11-25 05:24:00,30.78703,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-20.25460000000004,5498.096944452077
2023-11-25 05:27:00,30.38194,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-19.675900000000013,5498.096944452077
2023-11-25 05:33:00,33.85416,1.9965279999999996,0.9977359197366893,3.0960650000000003,1.5046299999999997,-19.965300000000013,5498.096944452077
2023-11-25 05:36:00,36.54514,1.9386580000000002,0.8670964717286729,3.1539349999999997,1.5046299999999997,-18.518500000000017,5498.096944452077
2023-11-25 05:39:00,33.85416,1.880788,0.8502172430020964,2.922454,1.3310180000000003,-19.097200000000043,5498.096944452077
2023-11-25 05:42:00,30.7581,1.9097229999999996,0.9165589960012784,2.835648,1.2731469999999998,-19.675900000000013,5498.096944452077
2023-11-25 05:51:00,30.00578,2.0254629999999993,0.9224999173367939,2.8067129999999993,1.0995370000000007,-18.80789999999996,5498.096944452077
2023-11-25 05:54:00,30.38194,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-18.518599999999992,5498.096944452077
2023-11-25 06:00:00,31.53935,2.1122680000000003,1.0061453983510213,3.038194,1.3020839999999998,-19.097199999999987,5498.096944452077
2023-11-25 06:03:00,35.01157,2.0833329999999997,0.9689430362638014,3.038194,1.3020830000000005,-20.254599999999982,5498.096944452077
2023-11-25 06:06:00,31.16319,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-21.701499999999953,5498.096944452077
2023-11-25 06:09:00,33.07291,2.0833329999999997,0.9689430362638014,3.0960639999999993,1.359953,-21.701300000000003,5498.096944452077
2023-11-25 06:12:00,33.85416,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-19.965300000000013,5498.096944452077
2023-11-25 06:15:00,31.16319,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.386500000000012,5498.096944452077
2023-11-25 06:30:00,31.53935,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-19.965300000000013,5498.096944452077
2023-11-25 06:33:00,30.7581,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-19.097199999999987,5498.096944452077
2023-11-25 06:45:00,30.00578,2.1122679999999994,0.9479116649193766,2.8935179999999994,1.0995370000000007,-19.097199999999987,5498.096944452077
2023-11-25 06:48:00,30.00578,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-19.097199999999987,5498.096944452077
2023-11-25 06:54:00,30.00578,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-19.96519999999998,5498.096944452077
2023-11-25 06:57:00,32.69676,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-20.254599999999982,5498.096944452077
2023-11-25 07:00:00,30.00578,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-19.097199999999987,5498.096944452077
2023-11-25 07:15:00,31.53935,2.141203,0.986160979560351,3.1539339999999996,1.359953,-20.254599999999982,5498.096944452077
2023-11-25 07:18:00,33.47801,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.097199999999987,5498.096944452077
2023-11-25 07:21:00,32.69676,2.083334,0.9394701297912107,3.038195,1.273148,-17.939899999999966,5498.096944452077
2023-11-25 07:30:00,31.53935,2.228009,1.0410370454020954,3.125,1.273149,-20.25460000000004,5498.096944452077
2023-11-25 07:33:00,33.47801,2.1122690000000004,0.9170186375395967,3.038195,1.2152769999999995,-19.386600000000044,5498.096944452077
2023-11-25 07:39:00,31.16319,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.833399999999983,5498.096944452077
2023-11-25 07:42:00,33.07291,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-20.254699999999957,5498.096944452077
2023-11-25 07:45:00,30.78703,2.083334,0.9394701297912107,3.038195,1.273148,-20.543999999999983,5498.096944452077
2023-11-25 07:48:00,31.16319,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-17.361099999999965,5498.096944452077
2023-11-25 07:57:00,31.53935,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.386600000000044,5498.096944452077
2023-11-25 08:00:00,32.69676,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.518500000000017,5498.146944452077
2023-11-25 08:03:00,30.38194,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.386599999999987,5498.196944452077
2023-11-25 08:06:00,33.85416,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-20.543999999999983,5498.2469444520775
2023-11-25 08:09:00,33.85416,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-17.650499999999965,5498.296944452078
2023-11-25 08:12:00,32.69676,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-19.965299999999957,5498.346944452078
2023-11-25 08:15:00,32.69676,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-21.701400000000035,5498.396944452078
2023-11-25 08:18:00,34.60648,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-19.386599999999987,5498.446944452078
2023-11-25 08:21:00,41.17477,2.256945,1.0202588005329818,3.414353,1.5046289999999996,-19.386599999999987,5498.496944452078
2023-11-25 08:24:00,39.23611,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-18.518500000000017,5498.546944452079
2023-11-25 08:27:00,38.85995,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-18.80789999999996,5498.596944452079
2023-11-25 08:30:00,41.17477,2.2569440000000007,1.0202585077954114,3.4722230000000005,1.5624999999999991,-18.51849999999996,5498.646944452079
2023-11-25 08:33:00,38.0787,2.0833330000000005,0.9394698375494073,3.4432870000000007,1.6782409999999999,-19.675999999999988,5498.696944452079
2023-11-25 08:36:00,37.32639,2.054399,0.9309997377350143,3.240741,1.5046289999999996,-19.097199999999987,5498.746944452079
2023-11-25 08:39:00,36.54514,2.083334,0.9689433348016588,3.125,1.3888880000000006,-19.097199999999987,5498.7969444520795
2023-11-25 08:42:00,33.85416,2.0254630000000002,0.9796636143079636,3.1539339999999996,1.5046289999999996,-18.807800000000043,5498.84694445208
2023-11-25 08:45:00,37.35532,2.1990730000000003,1.0604761732981882,3.530092,1.7361109999999993,-19.386599999999987,5498.89694445208
2023-11-25 08:48:00,50.81019,2.34375,0.98209129146597,3.6458340000000007,1.5914359999999999,-17.939800000000048,5498.94694445208
2023-11-25 08:51:00,40.39352,1.9386580000000002,0.896820542497714,3.211805,1.5914339999999996,-17.36110000000002,5498.99694445208
2023-11-25 08:54:00,38.85995,2.1122679999999994,1.0061453983510211,3.2696749999999994,1.5335650000000003,-17.939700000000016,5499.04694445208
2023-11-25 08:57:00,42.73727,1.7939809999999996,0.8533789946979198,3.1828709999999996,1.7071769999999997,-18.22919999999999,5499.096944452081
2023-11-25 09:00:00,53.125,1.851851,0.9519248358869699,3.2696760000000005,1.8229170000000003,-17.361099999999965,5499.146944452081
2023-11-25 09:03:00,45.8044,1.9675920000000007,0.9341467273006333,3.7615740000000004,2.141204,-17.650499999999965,5499.196944452081
2023-11-25 09:06:00,41.95602,2.1122689999999995,0.9479109109551361,3.7905100000000003,1.9965269999999995,-17.650500000000022,5499.246944452081
2023-11-25 09:09:00,44.64699,2.3726849999999997,1.0226882837917188,3.819445,1.765047,-16.782399999999996,5499.296944452081
2023-11-25 09:12:00,44.64699,2.3148150000000003,1.1235469864273984,3.9641199999999994,2.083334,-16.782399999999996,5499.3469444520815
2023-11-25 09:15:00,45.3993,2.2280099999999994,1.0693192078971752,3.9641209999999996,2.141204000000001,-17.071799999999996,5499.396944452082
2023-11-25 09:18:00,50.02894,2.2858789999999996,1.0583136059906315,3.9641200000000003,2.054399000000001,-16.782399999999996,5499.446944452082
2023-11-25 09:21:00,56.59722,2.4594899999999997,1.0471694788288606,3.9351849999999997,1.7939819999999997,-16.49309999999997,5499.496944452082
2023-11-25 09:24:00,63.54167,2.430555,1.0390322137298458,3.877314,1.765046,-15.625,5499.546944452082
2023-11-25 09:27:00,53.125,1.938657,0.8968212510646196,3.6458319999999995,2.0254630000000002,-14.178299999999979,5499.596944452082
2023-11-25 09:30:00,45.8044,2.025462,0.9516053692656647,3.7615740000000004,2.0833329999999997,-17.361099999999965,5499.646944452083
2023-11-25 09:33:00,51.96759,2.2858789999999996,0.9659704442950902,4.3402780000000005,2.343750000000001,-15.9144,5499.696944452083
2023-11-25 09:36:00,51.18634,2.141204,0.9563257663806,4.1377310000000005,2.314814,-15.625,5499.746944452083
2023-11-25 09:39:00,58.13079,2.430556,1.0060969340842558,4.311342000000001,2.1701379999999997,-14.467600000000004,5499.796944452083
2023-11-25 09:42:00,69.29977,2.2858789999999996,0.9659704442950902,4.166667,2.1701390000000007,-13.310200000000009,5499.846944452083
2023-11-25 09:45:00,73.17708,2.34375,1.0754830897206138,4.571759,2.6041670000000003,-13.310100000000034,5499.8969444520835
2023-11-25 09:48:00,60.4456,1.649305,0.8356635395804,4.658566,3.3564830000000008,-11.863400000000013,5499.946944452084
2023-11-25 09:51:00,48.09028,1.9675920000000007,0.9341467273006333,4.3402780000000005,2.719908,-15.9144,5499.996944452084
2023-11-25 09:54:00,53.87731,2.3726850000000006,0.9901147047543442,4.2534730000000005,2.170139,-15.625,5500.046944452084
2023-11-25 09:57:00,49.65278,2.054399,0.9309997377350143,3.790509,2.054397,-15.9144,5500.096944452084
2023-11-25 10:00:00,51.96759,2.0833330000000005,1.0248132786108366,3.9351839999999996,2.256944,-15.625,5500.146944452084
2023-11-25 10:03:00,52.34375,1.938657,0.9253690971399261,3.90625,2.3148150000000003,-13.599500000000035,5500.196944452085
2023-11-25 10:06:00,54.65856,1.8807869999999998,0.9077148031631868,3.993056,2.4594910000000008,-15.914299999999969,5500.246944452085
2023-11-25 10:09:00,51.18634,2.228009,0.9497567253249922,3.9641200000000003,2.0254640000000004,-17.07170000000002,5500.296944452085
2023-11-25 10:12:00,50.81019,2.1990749999999997,0.9730706706380567,3.819444999999999,1.938656,-15.9144,5500.346944452085
2023-11-25 10:15:00,51.96759,2.141204,0.9861612760913253,3.7615740000000004,1.9675920000000007,-13.020800000000008,5500.396944452085
2023-11-25 10:18:00,55.43981,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-14.467600000000004,5500.4469444520855
2023-11-25 10:21:00,50.81019,2.054398,0.9602899440119064,4.253472,2.546296000000001,-15.3356,5500.496944452086
2023-11-25 10:24:00,51.5625,2.054398,0.9309994444962639,4.0509260000000005,2.3148150000000003,-15.625,5500.546944452086
2023-11-25 10:27:00,51.96759,2.054399,0.9310007700386339,4.108796,2.3726850000000006,-15.3356,5500.596944452086
2023-11-25 10:30:00,51.5625,2.083334,0.9087696276532236,4.427084000000001,2.633102,-15.625,5500.646944452086
2023-11-25 10:33:00,58.8831,2.170139,0.9334406831204357,3.790509,1.9097230000000005,-12.731499999999983,5500.696944452086
2023-11-25 10:36:00,52.71991,2.054399,0.9602902435829802,3.7615739999999995,2.054397,-14.75690000000003,5500.746944452087
2023-11-25 10:39:00,56.59722,2.1122690000000004,0.9170208199825404,4.108796,2.2858799999999997,-14.178200000000004,5500.796944452087
2023-11-25 10:42:00,50.81019,2.1701390000000007,0.9947262318951783,4.2534730000000005,2.430554999999999,-16.20369999999997,5500.846944452087
2023-11-25 10:45:00,53.125,2.1990740000000004,0.9730725108879897,4.427083,2.546297,-15.9144,5500.896944452087
2023-11-25 10:48:00,55.81597,2.1990740000000004,0.9416103297106441,4.050924999999999,2.141203,-14.757000000000005,5500.946944452087
2023-11-25 10:51:00,49.24768,2.054398,0.9309994444962639,3.877314,2.141203,-17.361199999999997,5500.9969444520875
2023-11-25 10:54:00,50.81019,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-15.046299999999974,5501.046944452088
2023-11-25 10:57:00,48.11921,2.1122680000000003,1.0337741438710868,4.021991,2.3148149999999994,-15.914299999999969,5501.096944452088
2023-11-25 11:00:00,52.34375,2.2858789999999996,0.9979936692891133,4.456017999999999,2.4884270000000006,-17.07170000000002,5501.146944452088
2023-11-25 11:03:00,55.81597,2.2858789999999996,0.9659704442950902,4.195602,2.1990740000000004,-14.467600000000004,5501.196944452088
2023-11-25 11:06:00,51.96759,2.170139,0.9647131497874554,4.108795999999999,2.256945,-14.178200000000004,5501.246944452088
2023-11-25 11:09:00,53.87731,2.3148149999999994,0.9740434273763275,4.195602,2.170139,-13.310100000000034,5501.296944452089
2023-11-25 11:12:00,58.50694,2.3148149999999994,1.0371493605287976,4.137731,2.170139,-12.442199999999957,5501.346944452089
2023-11-25 11:15:00,55.81597,2.2280099999999994,1.0117761677721544,4.427084,2.546296000000001,-14.757000000000005,5501.396944452089
2023-11-25 11:18:00,51.5625,2.1990749999999997,1.0032665946345791,4.513889,2.6620369999999998,-13.310199999999952,5501.446944452089
2023-11-25 11:21:00,62.76042,2.3726849999999997,0.955996827745554,4.3402780000000005,2.228009,-12.442100000000039,5501.496944452089
2023-11-25 11:24:00,52.34375,1.9965269999999995,0.9428932423692534,4.166666,2.5173620000000003,-14.467600000000004,5501.5469444520895
2023-11-25 11:27:00,50.02894,2.170139,0.9647131497874554,4.079859999999999,2.228009,-15.625,5501.59694445209
2023-11-25 11:30:00,48.87153,2.170139,1.0516057832715646,3.9351850000000006,2.1701380000000006,-16.782399999999996,5501.64694445209
2023-11-25 11:33:00,51.18634,2.228009,1.0410370454020954,4.166666,2.3148150000000003,-16.20369999999997,5501.69694445209
2023-11-25 11:36:00,50.02894,2.228009,1.0117769037049604,4.108796000000001,2.2280100000000003,-17.071799999999996,5501.74694445209
2023-11-25 11:39:00,54.65856,2.1122690000000004,0.9479130014104803,4.02199,2.228009,-13.888900000000035,5501.79694445209
2023-11-25 11:42:00,47.71412,2.1122690000000004,0.9775678273955178,4.108796000000001,2.34375,-15.914299999999969,5501.846944452091
2023-11-25 11:45:00,46.93287,2.054399,0.9004920454867195,3.935186,2.1701390000000007,-16.2038,5501.896944452091
2023-11-25 11:48:00,46.18055,2.054399,0.9309997377350143,3.790509,2.054397,-17.071799999999996,5501.946944452091
2023-11-25 11:51:00,52.34375,2.1990740000000004,1.0032663000352002,3.993055,2.141203999999999,-15.914300000000026,5501.996944452091
2023-11-25 11:54:00,54.65856,2.228009,1.0410370454020954,4.050925,2.1990740000000004,-15.3356,5502.046944452091
2023-11-25 11:57:00,61.19792,2.228009,0.9497556071974772,4.253472,2.3148149999999994,-12.731499999999983,5502.0969444520915
2023-11-25 12:00:00,57.72569,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-13.310200000000009,5502.146944452092
2023-11-25 12:03:00,48.87153,1.9965280000000005,0.9707734940328786,3.587962,1.9675919999999998,-17.361199999999997,5502.196944452092
2023-11-25 12:06:00,56.97338,2.2858790000000004,0.9979925861309115,4.542824,2.5752319999999997,-13.599500000000035,5502.246944452092
2023-11-25 12:09:00,49.65278,2.0254630000000002,0.9224999173367934,4.4270830000000005,2.719907,-13.020800000000008,5502.296944452092
2023-11-25 12:12:00,38.0787,0.46296300000000024,1.0586726248660883,2.748842,4.311342,-17.36110000000002,5502.346944452092
2023-11-25 12:15:00,60.82176,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-13.310200000000009,5502.396944452093
2023-11-25 12:18:00,51.15741,1.9965280000000005,0.9139716869837968,3.9641200000000003,2.2858800000000006,-13.599500000000035,5502.446944452093
2023-11-25 12:21:00,50.78125,2.1122690000000004,1.0061457018364997,3.906250000000001,2.1701390000000007,-14.75690000000003,5502.496944452093
2023-11-25 12:24:00,47.68518,2.141204,0.9861612760913253,4.137732000000001,2.343750000000001,-15.625,5502.546944452093
2023-11-25 12:27:00,49.62384,2.2569440000000007,0.9897122961673328,4.398148,2.459492,-15.335700000000031,5502.596944452093
2023-11-25 12:30:00,58.8831,2.3726850000000006,0.9901147047543442,4.282408000000001,2.1990740000000004,-13.020800000000008,5502.6469444520935
2023-11-25 12:33:00,49.24768,1.9965270000000004,0.9139713916902363,4.050924999999999,2.372686,-15.335699999999974,5502.696944452094
2023-11-25 12:36:00,55.03472,2.4016200000000003,1.0622917871176338,3.9351850000000006,1.880788,-15.046299999999974,5502.746944452094
2023-11-25 12:39:00,49.62384,2.1122680000000003,0.9775665244244195,3.8483789999999996,2.0833329999999997,-14.756999999999948,5502.796944452094
2023-11-25 12:42:00,45.3993,2.1122680000000003,1.0337750836438049,4.195601,2.4884260000000005,-16.782399999999996,5502.846944452094
2023-11-25 12:45:00,61.16898,2.6909730000000005,1.0769535119345879,4.456019,2.054397,-13.310200000000009,5502.896944452094
2023-11-25 12:48:00,90.91435,2.8935180000000003,0.7248566181350002,5.902779000000001,3.067131,-7.523200000000031,5502.946944452095
2023-11-25 12:51:00,76.62037,2.0254630000000002,0.9225009431227686,4.427083,2.719908,-5.786999999999978,5502.996944452095
2023-11-25 12:54:00,73.52431,2.054398,0.960290937181061,3.9351850000000006,2.2280100000000003,-8.680499999999995,5503.046944452095
2023-11-25 12:57:00,65.82755,2.0254630000000002,0.9225009431227686,3.993055,2.2858800000000006,-7.8125,5503.096944452095
2023-11-25 13:00:00,62.73148,2.1122690000000004,0.9775668219491324,4.195602,2.430555,-8.969899999999996,5503.146944452095
2023-11-25 13:03:00,65.45139,2.1122690000000004,0.9479130014104803,4.166666,2.3726850000000006,-7.8125,5503.1969444520955
2023-11-25 13:06:00,60.41667,2.054399,0.900493123031452,3.993055,2.228009,-10.127299999999991,5503.246944452096
2023-11-25 13:09:00,58.85417,2.0254630000000002,0.9224999173367934,3.819445,2.1122689999999995,-10.41659999999996,5503.296944452096
2023-11-25 13:12:00,60.04051,2.1122690000000004,0.9170208199825404,3.790509,1.967593,-10.995399999999961,5503.346944452096
2023-11-25 13:15:00,58.8831,2.1122690000000004,0.9479130014104803,3.7615739999999995,1.967593,-12.731499999999983,5503.396944452096
2023-11-25 13:18:00,60.04051,2.054398,0.9309994444962639,3.790509,2.054398,-10.706099999999992,5503.446944452096
2023-11-25 13:21:00,61.19792,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-10.706099999999992,5503.496944452097
2023-11-25 13:24:00,55.81597,2.0254630000000002,0.9224999173367934,3.6747690000000004,1.967593,-11.863499999999988,5503.546944452097
2023-11-25 13:27:00,58.8831,2.2569440000000007,0.9897122961673328,3.819444,1.880788,-12.731499999999983,5503.596944452097
2023-11-25 13:30:00,63.91782,2.2858790000000004,1.0287178107793211,3.906250000000001,1.967594,-10.995299999999986,5503.646944452097
2023-11-25 13:33:00,65.45139,2.228009,0.9814053990200078,3.9641200000000003,2.054399000000001,-10.127299999999991,5503.696944452097
2023-11-25 13:36:00,58.8831,2.0833330000000005,0.9087682576527795,3.8773150000000003,2.0833329999999997,-10.705900000000042,5503.7469444520975
2023-11-25 13:39:00,56.56829,2.0833330000000005,0.9394687987645695,3.732639,1.9675919999999998,-12.152799999999957,5503.796944452098
2023-11-25 13:42:00,54.65856,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,-13.599499999999978,5503.846944452098
2023-11-25 13:45:00,57.72569,2.314814,1.006248881610595,3.732639,1.7361119999999994,-12.73150000000004,5503.896944452098
2023-11-25 13:48:00,58.50694,2.256944,0.957874748424892,3.7615739999999995,1.7939809999999996,-11.863500000000045,5503.946944452098
2023-11-25 13:51:00,58.85417,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-12.731499999999983,5503.996944452098
2023-11-25 13:54:00,57.75463,2.141204,0.9563247147447322,3.703704000000001,1.8807859999999996,-12.152800000000013,5504.046944452099
2023-11-25 13:57:00,55.43981,2.054399,0.9309997377350143,3.616899,1.8807869999999998,-12.731499999999983,5504.096944452099
2023-11-25 14:00:00,55.41088,2.1701390000000007,0.9647110337726044,3.732639,1.8807859999999996,-12.731400000000008,5504.146944452099
2023-11-25 14:03:00,54.65856,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-12.442100000000039,5504.196944452099
2023-11-25 14:06:00,58.13079,2.1701390000000007,0.9647131497874557,3.819444,1.967593,-12.442099999999982,5504.246944452099
2023-11-25 14:09:00,57.34954,2.083334,0.9087696276532236,3.6458340000000007,1.851852,-13.310200000000009,5504.2969444520995
2023-11-25 14:12:00,55.81597,2.054399,0.9004920454867195,3.5590279999999996,1.7939810000000005,-13.310100000000034,5504.3469444521
2023-11-25 14:15:00,57.34954,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-13.599500000000035,5504.3969444521
2023-11-25 14:18:00,57.34954,2.1701390000000007,0.9647120917807777,3.5590280000000005,1.7071759999999996,-12.442099999999982,5504.4469444521
2023-11-25 14:21:00,55.43981,2.083334,0.9394711685748122,3.530092,1.7650460000000008,-12.731499999999983,5504.4969444521
2023-11-25 14:24:00,56.56829,2.228009,0.9814032577212224,3.703704000000001,1.7939809999999996,-13.888899999999978,5504.5469444521
2023-11-25 14:27:00,56.59722,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-13.020800000000008,5504.596944452101
2023-11-25 14:30:00,56.97338,2.1701390000000007,0.9334384736263036,3.6747690000000004,1.7939809999999996,-13.020899999999983,5504.646944452101
2023-11-25 14:33:00,56.97338,2.1701390000000007,0.9647131497874557,3.587962,1.7361110000000002,-12.442099999999982,5504.696944452101
2023-11-25 14:36:00,53.125,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-13.888900000000035,5504.746944452101
2023-11-25 14:39:00,53.09606,2.1990740000000004,0.9416114411651686,3.616897,1.7071759999999996,-14.75690000000003,5504.796944452101
2023-11-25 14:42:00,55.81597,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-13.888899999999978,5504.8469444521015
2023-11-25 14:45:00,54.65856,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-13.888899999999978,5504.896944452102
2023-11-25 14:48:00,57.34954,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-13.020800000000008,5504.946944452102
2023-11-25 14:51:00,55.43981,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-13.310200000000009,5504.996944452102
2023-11-25 14:54:00,57.34954,2.228009,0.9814032577212242,3.732639,1.8229160000000002,-13.020800000000008,5505.046944452102
2023-11-25 14:57:00,58.13079,2.141204,0.9563247147447322,3.703704000000001,1.8807859999999996,-13.02090000000004,5505.096944452102
2023-11-25 15:00:00,58.13079,2.083334,0.9689433348016588,3.5590279999999996,1.8229160000000002,-13.310200000000009,5505.146944452103
2023-11-25 15:03:00,56.59722,2.1701390000000007,0.9647131497874557,3.587962,1.7361110000000002,-13.310200000000009,5505.196944452103
2023-11-25 15:06:00,55.43981,2.141204,0.9861612760913253,3.616898,1.8229160000000002,-13.888900000000035,5505.246944452103
2023-11-25 15:09:00,55.41088,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-13.888899999999978,5505.296944452103
2023-11-25 15:12:00,55.81597,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-13.888900000000035,5505.346944452103
2023-11-25 15:15:00,58.50694,2.256944,0.9897101423265172,3.7326390000000007,1.7939809999999996,-13.020899999999983,5505.3969444521035
2023-11-25 15:18:00,56.59722,2.170139,0.9647120917807775,3.703704,1.851852,-13.888900000000035,5505.446944452104
2023-11-25 15:21:00,56.59722,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,-12.442200000000014,5505.496944452104
2023-11-25 15:24:00,55.41088,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,-13.310200000000009,5505.546944452104
2023-11-25 15:27:00,57.75463,2.1990740000000004,0.9730714465434573,3.703704,1.8229169999999995,-13.020899999999983,5505.596944452104
2023-11-25 15:30:00,55.41088,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-13.020800000000008,5505.646944452104
2023-11-25 15:33:00,55.03472,2.1122690000000004,0.9479109109551364,3.703704000000001,1.9097209999999993,-12.152699999999982,5505.696944452105
2023-11-25 15:36:00,55.03472,2.1701390000000007,0.9334384736263036,3.7615740000000004,1.8807859999999996,-13.02090000000004,5505.746944452105
2023-11-25 15:39:00,58.13079,2.2569440000000007,1.0202595433451305,3.7615740000000004,1.851852,-13.888899999999978,5505.796944452105
2023-11-25 15:42:00,57.34954,2.1701390000000007,0.9647110337726044,3.732639,1.8807859999999996,-13.888899999999978,5505.846944452105
2023-11-25 15:45:00,58.91204,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-13.310200000000009,5505.896944452105
2023-11-25 15:48:00,60.04051,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-12.442100000000039,5505.9469444521055
2023-11-25 15:51:00,60.06944,2.1990740000000004,1.0032652764297982,3.790509,1.938657,-11.863499999999988,5505.996944452106
2023-11-25 15:54:00,57.75463,2.170139,0.964711033772604,3.7615739999999995,1.9097210000000002,-13.888800000000003,5506.046944452106
2023-11-25 15:57:00,57.34954,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-11.863499999999988,5506.096944452106
2023-11-25 16:00:00,58.50694,2.1701390000000007,0.9647131497874557,3.819444,1.967593,-13.310199999999952,5506.146944452106
2023-11-25 16:03:00,60.4456,2.1701390000000007,0.9947272494821469,3.7615740000000004,1.938657,-12.73150000000004,5506.196944452106
2023-11-25 16:06:00,58.13079,2.1701390000000007,1.0236491510599577,3.7615740000000004,1.967593,-12.152800000000013,5506.246944452107
2023-11-25 16:09:00,60.4456,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-11.574099999999987,5506.296944452107
2023-11-25 16:12:00,60.4456,2.228009,0.9497544890681932,3.7615740000000004,1.8229160000000002,-11.284699999999987,5506.346944452107
2023-11-25 16:15:00,57.75463,2.1990740000000004,0.9730703821974175,3.7615739999999995,1.8807859999999996,-12.152799999999957,5506.396944452107
2023-11-25 16:18:00,58.13079,2.141204,0.9861612760913253,3.7615740000000004,1.9675920000000007,-12.442099999999982,5506.446944452107
2023-11-25 16:21:00,57.75463,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-13.020899999999983,5506.4969444521075
2023-11-25 16:24:00,61.97917,2.228009,0.9814043283713756,3.8773150000000003,1.967593,-12.442100000000039,5506.546944452108
2023-11-25 16:27:00,60.06944,2.0254630000000002,0.9224999173367934,3.819445,2.1122689999999995,-12.152800000000013,5506.596944452108
