Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-25 16:30:00,58.91204,2.1701390000000007,0.9947282670678097,3.906250000000001,2.083334,-12.731499999999983,5506.646944452108
2023-11-25 16:33:00,58.8831,2.141204,0.9563257663806,3.8483790000000004,2.025462,-11.863400000000013,5506.696944452108
2023-11-25 16:36:00,56.59722,2.1122690000000004,0.9479109109551382,3.732639,1.938656,-13.020800000000008,5506.746944452108
2023-11-25 16:39:00,54.65856,2.141204,0.9563257663806,3.6747690000000004,1.851852,-13.310200000000009,5506.796944452109
2023-11-25 16:42:00,56.59722,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-12.73150000000004,5506.846944452109
2023-11-25 16:45:00,58.13079,2.2569440000000007,0.9578758731925301,3.703704000000001,1.7361119999999994,-12.442100000000039,5506.896944452109
2023-11-25 16:48:00,58.50694,2.1701390000000007,0.9647110337726044,3.732639,1.8807859999999996,-13.310099999999977,5506.946944452109
2023-11-25 16:51:00,58.50694,2.1701390000000007,0.9947272494821469,3.7615740000000004,1.938657,-12.731499999999983,5506.996944452109
2023-11-25 16:54:00,58.50694,2.1701390000000007,0.9947272494821469,3.7615740000000004,1.938657,-12.731499999999983,5507.0469444521095
2023-11-25 16:57:00,58.50694,2.141204,0.9252428757795035,3.703704000000001,1.851852,-13.020799999999952,5507.09694445211
2023-11-25 17:00:00,56.59722,2.1701390000000007,0.9334384736263036,3.6747690000000004,1.7939809999999996,-14.178200000000004,5507.14694445211
2023-11-25 17:03:00,56.59722,2.1701390000000007,0.9947272494821469,3.616898,1.7939809999999996,-13.599499999999978,5507.19694445211
2023-11-25 17:06:00,55.41088,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-14.178299999999979,5507.24694445211
2023-11-25 17:09:00,58.13079,2.170139,0.9647120917807775,3.703704,1.851852,-13.599599999999953,5507.29694445211
2023-11-25 17:12:00,57.75463,2.1990740000000004,0.9730714465434573,3.703704,1.8229169999999995,-12.731499999999983,5507.346944452111
2023-11-25 17:15:00,58.13079,2.1990740000000004,1.0032652764297982,3.790509,1.938657,-13.310200000000009,5507.396944452111
2023-11-25 17:18:00,55.81597,2.1990739999999995,0.9416092182543605,3.7905089999999992,1.8807859999999996,-13.020899999999983,5507.446944452111
2023-11-25 17:21:00,57.75463,2.228009,0.9814032577212242,3.7905089999999992,1.8807859999999996,-15.04630000000003,5507.496944452111
2023-11-25 17:24:00,55.03472,2.141204,0.9563247147447322,3.7326390000000007,1.9097209999999993,-13.310100000000034,5507.546944452111
2023-11-25 17:27:00,54.65856,2.170139,0.9647120917807775,3.703704,1.851852,-13.020799999999952,5507.5969444521115
2023-11-25 17:30:00,53.125,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-13.888900000000035,5507.646944452112
2023-11-25 17:33:00,55.43981,2.228009,0.9497556071974793,3.616898,1.6782410000000008,-13.888899999999978,5507.696944452112
2023-11-25 17:36:00,56.59722,2.141204,0.9861612760913253,3.616898,1.8229160000000002,-13.599499999999978,5507.746944452112
2023-11-25 17:39:00,55.03472,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-13.888899999999978,5507.796944452112
2023-11-25 17:42:00,55.06366,2.083334,0.9394690910061496,3.6747689999999995,1.9097210000000002,-13.888899999999978,5507.846944452112
2023-11-25 17:45:00,56.59722,2.1701390000000007,0.9334384736263036,3.732639,1.851850999999999,-13.599499999999978,5507.896944452113
2023-11-25 17:48:00,53.125,2.141204,0.9563268180149823,3.616897,1.7939810000000005,-13.020899999999983,5507.946944452113
2023-11-25 17:51:00,38.0787,1.851851,0.8708558661593311,3.616898,2.083334,-18.22919999999999,5507.996944452113
2023-11-25 17:54:00,36.54514,2.054398,0.9602889508414877,3.501158,1.7939809999999996,-18.22919999999999,5508.046944452113
2023-11-25 17:57:00,38.0787,2.170139,0.9947262318951781,3.501158,1.6782399999999997,-17.939800000000048,5508.096944452113
2023-11-25 18:00:00,33.85416,2.1122680000000003,0.9479116649193761,3.4722220000000004,1.6782409999999999,-19.09729999999996,5508.1469444521135
2023-11-25 18:03:00,33.07291,2.141204,0.9563257663806,3.5590270000000004,1.73611,-18.518500000000017,5508.196944452114
2023-11-25 18:06:00,33.47801,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,-18.229100000000017,5508.246944452114
2023-11-25 18:09:00,39.23611,2.34375,0.982091291465972,3.4432869999999998,1.3888890000000007,-19.09729999999996,5508.296944452114
2023-11-25 18:12:00,37.29745,2.170139,0.9334406831204357,3.2407399999999997,1.359954,-19.965299999999957,5508.346944452114
2023-11-25 18:15:00,33.85416,2.170139,1.0787070359081563,3.211805,1.4756929999999997,-18.807799999999986,5508.396944452114
2023-11-25 18:18:00,40.39352,2.34375,1.0144819241345366,3.8483789999999996,1.8229170000000003,-18.518599999999992,5508.446944452115
2023-11-25 18:21:00,41.92709,2.228009,0.9814032577212242,3.7905089999999992,1.8807859999999996,-19.675900000000013,5508.496944452115
2023-11-25 18:24:00,41.92709,2.1990739999999995,0.9416103297106421,3.7615740000000004,1.851852,-18.807900000000018,5508.546944452115
2023-11-25 18:27:00,36.16898,2.141203,0.9252425920455578,3.587962,1.7361109999999993,-18.80789999999996,5508.596944452115
2023-11-25 18:30:00,34.60648,2.170139,0.9334395783742403,3.501157,1.6203699999999994,-19.386599999999987,5508.646944452115
2023-11-25 18:33:00,36.16898,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-18.518500000000017,5508.6969444521155
2023-11-25 18:36:00,34.23032,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-18.807900000000018,5508.746944452116
2023-11-25 18:39:00,36.16898,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-18.807799999999986,5508.796944452116
2023-11-25 18:42:00,35.01157,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-17.939800000000048,5508.846944452116
2023-11-25 18:45:00,33.47801,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-17.36099999999999,5508.896944452116
2023-11-25 18:48:00,38.10764,2.314814,1.006249970975531,3.6458319999999995,1.6493060000000002,-18.807800000000043,5508.946944452116
2023-11-25 18:51:00,38.16551,2.1990739999999995,0.9416092182543605,3.530093,1.6203700000000003,-18.807800000000043,5508.996944452117
2023-11-25 18:54:00,35.01157,2.256945,0.989711505891957,3.4432869999999998,1.5046289999999996,-17.65039999999999,5509.046944452117
2023-11-25 18:57:00,34.23032,2.3148149999999994,1.0062502558869855,3.5590269999999995,1.5625000000000009,-19.675899999999956,5509.096944452117
2023-11-25 19:00:00,35.76389,2.3726849999999997,1.0226893854772434,3.530092,1.4756950000000009,-18.807900000000018,5509.146944452117
2023-11-25 19:03:00,36.9213,2.3148149999999994,1.0062502558869855,3.4722219999999995,1.4756950000000009,-18.518500000000017,5509.196944452117
2023-11-25 19:06:00,37.32639,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-18.807799999999986,5509.2469444521175
2023-11-25 19:09:00,33.85416,2.170139,0.9647120917807775,3.4722219999999995,1.6203699999999994,-18.80789999999996,5509.296944452118
2023-11-25 19:12:00,33.47801,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-18.807900000000018,5509.346944452118
2023-11-25 19:15:00,38.85995,2.314814,0.9740431488330578,3.501157,1.475694999999999,-19.097200000000043,5509.396944452118
2023-11-25 19:18:00,36.54514,2.170139,0.9334406831204357,3.3275449999999998,1.4467590000000001,-19.675900000000013,5509.446944452118
2023-11-25 19:21:00,33.85416,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-18.807900000000018,5509.496944452118
2023-11-25 19:24:00,39.23611,2.2858790000000004,1.0287167693064407,3.5879630000000002,1.6493060000000002,-18.807900000000018,5509.546944452119
2023-11-25 19:27:00,39.6412,2.141204,0.9252417777759706,3.501158,1.649305,-19.675999999999988,5509.596944452119
2023-11-25 19:30:00,36.54514,2.0833330000000005,0.9689430362638016,3.414352,1.6782409999999999,-19.675999999999988,5509.646944452119
2023-11-25 19:33:00,36.9213,2.228009,1.0117769037049604,3.5300920000000007,1.6493060000000002,-19.09729999999996,5509.696944452119
2023-11-25 19:36:00,39.23611,2.2569440000000007,0.9578747484248922,3.5590280000000005,1.5914349999999997,-16.782399999999996,5509.746944452119
2023-11-25 19:39:00,36.54514,2.170139,0.9334395783742403,3.3564810000000005,1.4756939999999998,-17.939899999999966,5509.7969444521195
2023-11-25 19:42:00,34.23032,2.170139,0.9334406831204357,3.29861,1.4178240000000004,-20.254700000000014,5509.84694445212
2023-11-25 19:45:00,33.47801,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-19.097199999999987,5509.89694445212
2023-11-25 19:48:00,37.32639,2.2858790000000004,0.9979936692891136,3.414351,1.4467600000000003,-19.96520000000004,5509.94694445212
2023-11-25 19:51:00,38.85995,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-18.80789999999996,5509.99694445212
2023-11-25 19:54:00,38.85995,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-17.939900000000023,5510.04694445212
2023-11-25 19:57:00,36.16898,2.170139,0.9647120917807775,3.5590270000000004,1.7071750000000003,-18.51849999999996,5510.096944452121
2023-11-25 20:00:00,38.85995,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-19.386500000000012,5510.146944452121
2023-11-25 20:03:00,39.23611,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-19.965299999999985,5510.196944452121
2023-11-25 20:06:00,36.54514,2.170139,0.9334395783742423,3.4432869999999998,1.5625000000000009,-17.36099999999999,5510.246944452121
2023-11-25 20:09:00,34.60648,2.141204,0.9563257663806,3.29861,1.4756929999999997,-18.807799999999986,5510.296944452121
2023-11-25 20:12:00,36.16898,2.256944,0.9897112192476912,3.327546,1.3888889999999998,-19.386500000000012,5510.3469444521215
2023-11-25 20:15:00,38.0787,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-18.80789999999999,5510.396944452122
2023-11-25 20:18:00,35.76389,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-17.36110000000002,5510.446944452122
2023-11-25 20:21:00,40.39352,2.256944,1.0202595433451302,3.5879630000000002,1.6782410000000008,-18.518500000000017,5510.496944452122
2023-11-25 20:24:00,36.54514,2.054398,0.9004906813843466,3.501158,1.7361110000000002,-18.22919999999999,5510.546944452122
2023-11-25 20:27:00,35.76389,2.141204,0.986160264557145,3.501158,1.7071749999999994,-18.807799999999986,5510.596944452122
2023-11-25 20:30:00,38.85995,2.2858789999999996,0.9979925861309112,3.587962,1.6203700000000003,-18.807900000000018,5510.646944452123
2023-11-25 20:33:00,36.54514,2.1990739999999995,0.9416103297106438,3.4722219999999995,1.5625000000000009,-18.807799999999986,5510.696944452123
2023-11-25 20:36:00,35.76389,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-18.80789999999999,5510.746944452123
2023-11-25 20:39:00,38.0787,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-18.518500000000017,5510.796944452123
2023-11-25 20:42:00,34.60648,1.967593,0.9054120991684168,3.2407399999999997,1.5914350000000006,-18.22909999999999,5510.846944452123
2023-11-25 20:45:00,43.48959,1.359954,0.7654822481085942,2.459492,1.4756939999999998,-18.807799999999986,5510.8969444521235
2023-11-25 20:48:00,46.9618,1.359954,0.717278753284561,2.7777769999999995,1.7361110000000002,-17.071699999999993,5510.946944452124
2023-11-25 20:51:00,38.0787,1.6782409999999999,0.7901055364043483,3.038194,1.6493060000000002,-17.650499999999994,5510.996944452124
2023-11-25 20:54:00,33.85416,1.8229160000000002,0.8899242598124087,3.124999,1.6493059999999993,-17.939899999999966,5511.046944452124
2023-11-25 20:57:00,33.07291,1.9097229999999996,0.8881983813674733,3.1828709999999996,1.5914349999999997,-17.36110000000002,5511.096944452124
2023-11-25 21:00:00,33.47801,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-19.097199999999987,5511.146944452124
2023-11-25 21:03:00,31.53935,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-18.80789999999999,5511.196944452125
2023-11-25 21:06:00,30.00578,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-19.386599999999987,5511.246944452125
2023-11-25 21:09:00,33.47801,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-19.386499999999984,5511.296944452125
2023-11-25 21:12:00,30.38194,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-18.807800000000015,5511.346944452125
2023-11-25 21:15:00,30.38194,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.80789999999999,5511.396944452125
2023-11-25 21:18:00,33.85416,2.141203,0.9861619910930264,3.2407399999999997,1.4467599999999994,-18.22919999999999,5511.4469444521255
2023-11-25 21:21:00,36.16898,2.0833329999999997,0.8428161045783849,3.2407399999999997,1.3888889999999998,-19.675900000000013,5511.496944452126
2023-11-25 21:24:00,32.69676,1.9097229999999996,0.8586718612580007,2.922453999999999,1.3020829999999997,-19.097200000000015,5511.546944452126
2023-11-25 21:30:00,30.78703,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.518599999999992,5511.546944452126
2023-11-25 21:33:00,33.07291,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-18.22920000000002,5511.546944452126
2023-11-25 21:36:00,34.63541,2.054398,0.9004917589305296,3.038194,1.273148,-19.386600000000016,5511.546944452126
2023-11-25 21:39:00,30.00578,1.9965270000000004,0.9428922616210401,2.9513880000000006,1.3020829999999997,-19.675900000000013,5511.546944452126
2023-11-25 21:45:00,30.38194,2.170139,0.9947282670678095,3.2696760000000005,1.4467600000000003,-19.965300000000013,5511.546944452126
2023-11-25 21:48:00,32.69676,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-19.09730000000002,5511.546944452126
2023-11-25 21:51:00,30.38194,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-19.675999999999988,5511.546944452126
2023-11-25 21:54:00,30.7581,2.141204,0.9563257663806,3.0960650000000003,1.273148,-18.807900000000018,5511.546944452126
2023-11-25 21:57:00,30.00578,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-20.254599999999982,5511.546944452126
2023-11-25 22:03:00,30.00578,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,-19.386599999999987,5511.546944452126
2023-11-25 22:12:00,33.47801,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-17.650500000000022,5511.546944452126
2023-11-25 22:15:00,31.16319,2.141204,0.9252428757795045,3.125,1.273148,-19.097199999999987,5511.546944452126
2023-11-25 22:18:00,30.00578,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-19.96520000000004,5511.546944452126
2023-11-25 22:24:00,30.7581,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-17.650500000000022,5511.546944452126
2023-11-25 22:27:00,33.07291,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-19.676000000000016,5511.546944452126
2023-11-25 22:30:00,30.7581,2.1990739999999995,0.9416103297106431,3.1828699999999994,1.273148,-20.254700000000014,5511.546944452126
2023-11-25 22:39:00,30.38194,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.097199999999987,5511.546944452126
2023-11-25 22:51:00,30.00578,2.3148149999999994,0.9740445653178043,3.3564809999999996,1.3310190000000004,-19.386599999999987,5511.546944452126
2023-11-25 22:57:00,30.00578,2.3148149999999994,1.0371483131617403,3.125,1.157407,-19.965300000000013,5511.546944452126
2023-11-25 23:00:00,30.7581,2.256945,0.989711505891958,3.0960649999999994,1.157407,-19.386600000000044,5511.546944452126
2023-11-25 23:09:00,31.16319,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-20.833399999999983,5511.546944452126
2023-11-25 23:12:00,33.07291,2.2280099999999994,0.9166179145516283,3.414352,1.446758,-19.386599999999987,5511.546944452126
2023-11-25 23:33:00,30.38194,2.3148150000000003,0.9740422894330409,3.4432869999999998,1.4178229999999994,-19.09729999999996,5511.546944452126
2023-11-25 23:36:00,30.38194,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-18.807900000000018,5511.546944452126
2023-11-25 23:39:00,30.7581,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.386599999999987,5511.546944452126
2023-11-25 23:48:00,30.38194,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,-20.254699999999957,5511.546944452126
2023-11-25 23:51:00,32.69676,2.054398,0.9004917589305296,2.922453,1.157407,-19.097200000000043,5511.546944452126
2023-11-25 23:54:00,30.00578,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-19.965300000000013,5511.546944452126
2023-11-25 23:57:00,31.16319,2.1122680000000003,1.0061453983510213,3.0960639999999993,1.3599539999999992,-18.22920000000005,5511.546944452126
2023-11-26 00:00:00,34.23032,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-18.807900000000018,5511.546944452126
2023-11-26 00:03:00,32.69676,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.386600000000044,5511.546944452126
2023-11-26 00:06:00,33.10185,2.054398,0.960290937181061,3.211805,1.5046299999999997,-20.83330000000001,5511.546944452126
2023-11-26 00:09:00,32.69676,1.9965279999999996,0.8838530136778651,3.0671289999999996,1.359954,-18.518500000000017,5511.546944452126
2023-11-26 00:12:00,30.38194,1.967593,0.905411086532892,2.951389,1.3020829999999997,-19.386599999999987,5511.546944452126
2023-11-26 00:21:00,30.38194,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-20.25460000000001,5511.546944452126
2023-11-26 00:24:00,30.38194,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-21.41209999999998,5511.546944452126
2023-11-26 00:27:00,31.16319,1.9386580000000002,0.8968205424977148,2.7777779999999996,1.157407,-20.543900000000008,5511.546944452126
2023-11-26 00:33:00,33.10185,1.9386580000000002,0.9253703692367163,3.038194,1.4467589999999992,-20.83330000000001,5511.546944452126
2023-11-26 00:36:00,33.85416,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.675900000000013,5511.546944452126
2023-11-26 00:39:00,31.53935,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-19.675899999999956,5511.546944452126
2023-11-26 00:42:00,30.7581,1.9097229999999996,0.8881983813674733,2.864584,1.273148,-19.097199999999987,5511.546944452126
2023-11-26 00:51:00,30.7581,1.967593,0.8754885758219538,2.835648,1.157407,-19.965300000000013,5511.546944452126
2023-11-26 00:54:00,31.53935,1.967593,0.9054110865328928,2.8067129999999993,1.157407,-19.675900000000013,5511.546944452126
2023-11-26 01:03:00,33.07291,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-18.80789999999996,5511.546944452126
2023-11-26 01:06:00,33.85416,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-18.807900000000018,5511.546944452126
2023-11-26 01:09:00,32.69676,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-18.22919999999999,5511.546944452126
2023-11-26 01:12:00,30.7581,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-19.676000000000045,5511.546944452126
2023-11-26 01:21:00,30.00578,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,-19.386500000000012,5511.546944452126
2023-11-26 01:24:00,32.69676,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-18.807900000000018,5511.546944452126
2023-11-26 01:33:00,31.53935,2.141203,0.9861619910930264,3.2696749999999994,1.475694999999999,-18.807800000000043,5511.546944452126
2023-11-26 01:36:00,34.63541,2.1122679999999994,0.9170194441053441,3.327546,1.5046299999999997,-17.361199999999997,5511.546944452126
2023-11-26 01:39:00,31.53935,1.967593,0.875489632556514,3.038194,1.359954,-18.807800000000043,5511.546944452126
2023-11-26 01:51:00,30.00578,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,-19.097199999999987,5511.546944452126
2023-11-26 01:54:00,30.78703,2.1122680000000003,0.9479116649193768,2.8645829999999997,1.070602,-20.543999999999983,5511.546944452126
2023-11-26 02:03:00,33.07291,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,-17.939800000000048,5511.546944452126
2023-11-26 02:06:00,33.85416,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-18.807900000000018,5511.546944452126
2023-11-26 02:09:00,33.47801,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-18.807900000000018,5511.546944452126
2023-11-26 02:12:00,30.00578,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.675900000000013,5511.546944452126
2023-11-26 02:21:00,30.00578,2.054398,0.9004917589305296,2.922453,1.157407,-19.675899999999956,5511.546944452126
2023-11-26 02:30:00,31.53935,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-19.09729999999996,5511.546944452126
2023-11-26 02:33:00,33.85416,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.097199999999987,5511.546944452126
2023-11-26 02:36:00,33.85416,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.807799999999986,5511.546944452126
2023-11-26 02:39:00,31.16319,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.675900000000013,5511.546944452126
2023-11-26 02:42:00,30.78703,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-20.83330000000001,5511.546944452126
2023-11-26 02:48:00,30.38194,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.675900000000013,5511.546944452126
2023-11-26 02:51:00,30.38194,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-19.097200000000043,5511.546944452126
2023-11-26 03:00:00,33.85416,2.141203,0.9563254760753928,3.1828699999999994,1.3599539999999992,-19.386500000000012,5511.546944452126
2023-11-26 03:03:00,33.47801,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.675999999999988,5511.546944452126
2023-11-26 03:06:00,30.00578,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-19.675899999999956,5511.546944452126
2023-11-26 03:12:00,30.38194,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.097200000000043,5511.546944452126
2023-11-26 03:15:00,31.16319,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.675999999999988,5511.546944452126
2023-11-26 03:18:00,31.16319,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-18.22919999999999,5511.546944452126
2023-11-26 03:30:00,32.69676,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-19.965300000000013,5511.546944452126
2023-11-26 03:33:00,33.07291,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-21.41210000000001,5511.546944452126
2023-11-26 03:36:00,30.38194,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.097199999999987,5511.546944452126
2023-11-26 03:48:00,31.16319,2.141203,0.986160979560351,3.0671289999999996,1.273148,-18.80789999999996,5511.546944452126
2023-11-26 03:51:00,30.78703,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-18.807799999999986,5511.546944452126
2023-11-26 04:00:00,30.38194,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-19.675900000000013,5511.546944452126
2023-11-26 04:03:00,33.10185,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-19.386599999999987,5511.546944452126
2023-11-26 04:06:00,33.07291,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.386599999999987,5511.546944452126
2023-11-26 04:09:00,30.38194,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.965299999999957,5511.546944452126
2023-11-26 04:18:00,30.00578,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-18.807900000000018,5511.546944452126
2023-11-26 04:21:00,31.16319,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386599999999987,5511.546944452126
2023-11-26 04:24:00,31.53935,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-19.097199999999987,5511.546944452126
2023-11-26 04:36:00,31.16319,2.141203,0.9563254760753928,3.182869,1.359953,-19.675900000000013,5511.546944452126
2023-11-26 04:39:00,33.07291,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-18.807900000000018,5511.546944452126
2023-11-26 04:42:00,30.00578,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.09729999999996,5511.546944452126
2023-11-26 04:51:00,30.7581,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-19.965299999999957,5511.546944452126
2023-11-26 04:54:00,31.16319,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-20.83330000000001,5511.546944452126
2023-11-26 04:57:00,30.00578,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-18.807900000000018,5511.546944452126
2023-11-26 05:09:00,31.53935,2.0833329999999997,0.9689440355890465,3.124999,1.3888889999999998,-20.543999999999983,5511.546944452126
2023-11-26 05:12:00,30.00578,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-19.09730000000002,5511.546944452126
2023-11-26 05:27:00,32.69676,2.054398,0.9885209272357327,2.922454,1.2442130000000002,-19.097199999999987,5511.546944452126
2023-11-26 05:30:00,33.44907,1.9097229999999996,0.8586708186028609,2.864584,1.244212,-19.386500000000012,5511.546944452126
2023-11-26 05:39:00,34.23032,2.054398,0.9309994444962639,3.2118059999999993,1.475694999999999,-20.25460000000004,5511.546944452126
2023-11-26 05:42:00,33.07291,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-19.097200000000043,5511.546944452126
2023-11-26 05:45:00,30.00578,1.938657,0.9253690971399251,2.8935180000000003,1.3020829999999997,-19.965300000000013,5511.546944452126
2023-11-26 05:51:00,30.38194,2.0254630000000002,0.9224999173367934,2.835648,1.1284719999999995,-19.965300000000013,5511.546944452126
2023-11-26 06:03:00,32.69676,2.0254629999999993,0.8921861496180913,2.951389,1.2152780000000005,-19.965300000000013,5511.546944452126
2023-11-26 06:12:00,31.53935,2.0254630000000002,0.9516066568689454,3.0092589999999992,1.3310179999999994,-19.386500000000012,5511.546944452126
2023-11-26 06:15:00,33.44907,1.9097220000000004,0.858672612258278,2.922453,1.3020839999999998,-19.675900000000013,5511.546944452126
2023-11-26 06:18:00,31.53935,1.9097220000000004,0.9165586909372855,2.7777770000000004,1.2152769999999995,-21.412000000000035,5511.546944452126
2023-11-26 06:27:00,30.00578,1.9965279999999996,0.9977350025378663,2.8935189999999995,1.3020830000000005,-19.386500000000012,5511.546944452126
2023-11-26 06:30:00,31.53935,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-19.386599999999987,5511.546944452126
2023-11-26 06:33:00,30.00578,1.9097229999999996,0.9165589960012784,2.8067130000000002,1.244212,-19.097199999999987,5511.546944452126
2023-11-26 06:42:00,30.00578,1.9675919999999998,0.9054107901805131,2.719907,1.070602,-20.54400000000004,5511.546944452126
2023-11-26 06:51:00,30.00578,1.8807869999999998,0.9348807231702241,2.748843,1.2442140000000004,-20.254599999999982,5511.546944452126
2023-11-26 06:54:00,33.07291,1.938657,0.8968212510646196,2.9513879999999997,1.3310190000000004,-19.097199999999987,5511.546944452126
2023-11-26 06:57:00,30.78703,1.8807869999999998,0.8795436248753677,2.835648,1.273148,-19.386599999999987,5511.546944452126
2023-11-26 07:03:00,30.78703,2.0254630000000002,0.9224999173367934,2.835648,1.1284719999999995,-21.12270000000001,5511.546944452126
2023-11-26 07:06:00,31.53935,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-19.965300000000013,5511.546944452126
2023-11-26 07:12:00,33.47801,2.1701380000000006,1.0787076463117127,3.2407400000000006,1.5046299999999997,-20.254699999999957,5511.546944452126
2023-11-26 07:15:00,36.95023,2.141203,0.986160979560351,3.327546,1.5335650000000003,-19.965300000000013,5511.596944452126
2023-11-26 07:18:00,37.32639,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-19.386599999999987,5511.646944452126
2023-11-26 07:21:00,34.63541,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.097199999999987,5511.696944452126
2023-11-26 07:24:00,35.01157,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.675900000000013,5511.746944452127
2023-11-26 07:27:00,33.47801,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-19.675900000000013,5511.796944452127
2023-11-26 07:30:00,35.01157,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-17.36110000000002,5511.846944452127
2023-11-26 07:33:00,36.16898,2.141203,0.9861619910930264,3.2407400000000006,1.4467600000000003,-19.675899999999956,5511.896944452127
2023-11-26 07:36:00,34.25926,2.054398,0.960290937181061,3.182869,1.4756939999999998,-19.965299999999957,5511.946944452127
2023-11-26 07:39:00,36.16898,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.22919999999999,5511.9969444521275
2023-11-26 07:42:00,38.0787,2.1701379999999997,0.9647118024164696,3.1539339999999996,1.3020829999999997,-18.22919999999999,5512.046944452128
2023-11-26 07:45:00,40.76968,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-20.54400000000001,5512.096944452128
2023-11-26 07:48:00,39.26505,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-18.807900000000018,5512.146944452128
2023-11-26 07:51:00,35.01157,1.9675919999999998,0.934147701782608,3.0092589999999992,1.38889,-18.807800000000043,5512.196944452128
2023-11-26 07:54:00,37.32639,2.141203,1.170495216813378,3.6747680000000003,2.0833330000000005,-18.80789999999996,5512.246944452128
2023-11-26 07:57:00,40.79861,2.1122690000000004,0.8506452996378568,3.90625,2.0254629999999993,-19.097199999999987,5512.296944452129
2023-11-26 08:00:00,39.6412,2.054399,0.960289250412348,3.6458340000000007,1.938656,-18.518599999999992,5512.346944452129
2023-11-26 08:03:00,38.0787,2.141204,0.9861612760913253,3.616898,1.8229160000000002,-17.939900000000023,5512.396944452129
2023-11-26 08:06:00,36.16898,2.1122690000000004,0.9170186375395967,3.4722230000000005,1.649305,-18.807900000000018,5512.446944452129
2023-11-26 08:09:00,34.63541,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-18.229100000000017,5512.496944452129
2023-11-26 08:12:00,36.16898,2.228009,0.9497567253249922,3.385416,1.4467600000000003,-18.807800000000043,5512.5469444521295
2023-11-26 08:15:00,34.25926,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-17.939700000000016,5512.59694445213
2023-11-26 08:18:00,37.32639,2.170139,0.9647120917807775,3.240741,1.3888889999999998,-18.518500000000017,5512.64694445213
2023-11-26 08:21:00,36.95023,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,-17.650500000000022,5512.69694445213
2023-11-26 08:24:00,36.54514,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-18.807800000000043,5512.74694445213
2023-11-26 08:27:00,33.85416,2.054399,0.9309997377350143,3.211805,1.4756929999999997,-19.386599999999987,5512.79694445213
2023-11-26 08:30:00,33.47801,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-19.097199999999987,5512.846944452131
2023-11-26 08:33:00,33.47801,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-18.807800000000043,5512.896944452131
2023-11-26 08:36:00,33.10185,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-18.807799999999986,5512.946944452131
2023-11-26 08:39:00,35.01157,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-17.93979999999999,5512.996944452131
2023-11-26 08:42:00,38.0787,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-18.807800000000015,5513.046944452131
2023-11-26 08:45:00,34.63541,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-18.229100000000017,5513.0969444521315
2023-11-26 08:48:00,40.01736,2.1990739999999995,0.9730714465434571,3.4432869999999998,1.5625,-18.518500000000017,5513.146944452132
2023-11-26 08:51:00,42.33218,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-18.229100000000017,5513.196944452132
2023-11-26 08:54:00,36.9213,1.9965270000000004,0.9139713916902363,3.1539339999999996,1.475695,-18.51849999999999,5513.246944452132
2023-11-26 08:57:00,33.85416,1.9965270000000004,0.9707731862304959,3.096064,1.475695,-20.25460000000001,5513.296944452132
2023-11-26 09:00:00,33.07291,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-18.51849999999999,5513.346944452132
2023-11-26 09:03:00,39.6412,2.228009,1.0117748445181092,3.414353,1.5335649999999994,-18.807900000000018,5513.396944452133
2023-11-26 09:06:00,38.85995,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-18.807900000000018,5513.446944452133
2023-11-26 09:09:00,35.01157,1.9965270000000004,0.9428932423692538,3.182869,1.5335649999999994,-17.361099999999993,5513.496944452133
2023-11-26 09:12:00,38.0787,2.141203,1.0149098901567026,3.3854170000000003,1.6203700000000003,-19.386600000000016,5513.546944452133
2023-11-26 09:15:00,40.39352,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-17.071799999999996,5513.596944452133
2023-11-26 09:18:00,35.79282,2.0254630000000002,0.95160764384609,3.2696760000000005,1.5914359999999999,-17.361099999999993,5513.6469444521335
2023-11-26 09:21:00,34.23032,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-18.22919999999999,5513.696944452134
2023-11-26 09:24:00,36.16898,2.170139,0.9647120917807775,3.3564819999999997,1.5046299999999997,-18.22920000000002,5513.746944452134
2023-11-26 09:27:00,34.23032,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-17.36110000000002,5513.796944452134
2023-11-26 09:30:00,36.54514,2.170139,0.9647120917807775,3.211805,1.359953,-19.96520000000004,5513.846944452134
2023-11-26 09:33:00,36.9213,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.675899999999984,5513.896944452134
2023-11-26 09:36:00,34.63541,2.1122690000000004,1.0061457018364997,3.298611,1.5625,-19.386599999999987,5513.946944452135
2023-11-26 09:39:00,35.01157,2.228009,1.0410350581123822,3.4722230000000005,1.6203700000000003,-18.518599999999992,5513.996944452135
2023-11-26 09:42:00,36.16898,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-19.675900000000013,5514.046944452135
2023-11-26 09:45:00,34.23032,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-17.650499999999994,5514.096944452135
2023-11-26 09:48:00,35.01157,2.083334,0.9087707120550798,3.125,1.3310190000000004,-19.097200000000015,5514.146944452135
2023-11-26 09:51:00,30.38194,2.054399,0.9004909679402979,3.038195,1.2731469999999998,-20.54400000000001,5514.1969444521355
2023-11-26 10:00:00,33.47801,2.141203,0.9252436900471298,3.096064,1.2442140000000004,-19.386600000000016,5514.1969444521355
2023-11-26 10:03:00,30.00578,2.0254630000000002,0.8921861496180915,2.9513880000000006,1.2152770000000004,-19.965300000000013,5514.1969444521355
2023-11-26 10:12:00,32.69676,2.141203,0.9252436900471298,3.29861,1.4467600000000003,-18.80789999999996,5514.1969444521355
2023-11-26 10:15:00,31.16319,2.054398,0.9004906813843466,3.211805,1.446758,-20.25460000000004,5514.246944452136
2023-11-26 10:18:00,32.69676,2.141203,0.9252425920455588,3.038194,1.186343,-19.675900000000013,5514.296944452136
2023-11-26 10:21:00,30.7581,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-18.80789999999996,5514.346944452136
2023-11-26 10:24:00,30.00578,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.675900000000013,5514.396944452136
2023-11-26 10:27:00,30.00578,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.965299999999957,5514.446944452136
2023-11-26 10:30:00,33.07291,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-18.807799999999986,5514.496944452137
2023-11-26 10:33:00,30.38194,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.386600000000044,5514.546944452137
2023-11-26 10:36:00,33.47801,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.386599999999987,5514.596944452137
2023-11-26 10:39:00,36.16898,1.851852,0.8417295699304719,2.8935189999999995,1.3310179999999994,-19.097200000000043,5514.646944452137
2023-11-26 10:42:00,37.32639,1.5335650000000003,0.7460636176914703,2.4884259999999996,1.2442129999999993,-18.51849999999996,5514.696944452137
2023-11-26 10:45:00,34.63541,1.7071769999999997,0.853905299550087,2.633102,1.2731469999999998,-20.83330000000001,5514.7469444521375
2023-11-26 10:48:00,33.07291,1.9386579999999993,0.925370369236717,2.922453999999999,1.3310190000000004,-21.12270000000001,5514.796944452138
2023-11-26 10:51:00,32.69676,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-19.675899999999956,5514.846944452138
2023-11-26 10:54:00,30.38194,2.141203,0.9563265277095542,3.298609999999999,1.475695,-17.071799999999996,5514.896944452138
2023-11-26 10:57:00,30.00578,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-18.80789999999999,5514.946944452138
2023-11-26 11:00:00,31.53935,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-20.83329999999998,5514.996944452138
2023-11-26 11:03:00,35.01157,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.09729999999999,5515.046944452139
2023-11-26 11:06:00,31.53935,2.054399,0.9309997377350143,3.038195,1.3020829999999997,-18.807800000000043,5515.096944452139
2023-11-26 11:12:00,31.16319,2.170139,0.9647120917807775,3.240741,1.3888889999999998,-18.518500000000017,5515.096944452139
2023-11-26 11:15:00,34.23032,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.097199999999987,5515.096944452139
2023-11-26 11:18:00,31.16319,2.170139,0.9334395783742413,3.1539349999999997,1.273148,-18.22909999999996,5515.096944452139
2023-11-26 11:24:00,31.16319,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-20.25460000000004,5515.096944452139
2023-11-26 11:33:00,34.23032,2.2569440000000007,0.9897112192476915,3.2696750000000003,1.3310179999999994,-18.229100000000017,5515.096944452139
2023-11-26 11:36:00,33.07291,2.083334,0.8766395931473133,3.125,1.3020830000000005,-21.701300000000003,5515.146944452139
2023-11-26 11:39:00,31.16319,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-18.22919999999999,5515.196944452139
2023-11-26 11:42:00,33.85416,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-18.807800000000043,5515.246944452139
2023-11-26 11:45:00,35.76389,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.650500000000022,5515.2969444521395
2023-11-26 11:48:00,32.69676,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-19.965300000000013,5515.34694445214
2023-11-26 11:51:00,34.60648,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-18.22919999999999,5515.39694445214
2023-11-26 11:54:00,33.10185,2.141204,0.9252428757795055,3.2407399999999997,1.3888880000000006,-20.25460000000001,5515.44694445214
2023-11-26 11:57:00,32.69676,2.141204,0.8927068831421753,3.1539350000000006,1.273148,-20.254699999999985,5515.49694445214
2023-11-26 12:00:00,33.44907,2.256944,0.9897122961673316,3.1828700000000003,1.2442140000000004,-19.386599999999987,5515.54694445214
2023-11-26 12:03:00,33.47801,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-19.097200000000015,5515.596944452141
2023-11-26 12:06:00,33.85416,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.518500000000017,5515.646944452141
2023-11-26 12:09:00,33.85416,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-17.361099999999965,5515.696944452141
2023-11-26 12:15:00,35.79282,2.343749,0.9481674636694155,3.4722219999999995,1.38889,-19.675900000000013,5515.696944452141
2023-11-26 12:18:00,33.47801,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-20.25460000000004,5515.696944452141
2023-11-26 12:21:00,33.07291,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-19.675899999999956,5515.696944452141
2023-11-26 12:24:00,30.7581,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.675900000000013,5515.696944452141
2023-11-26 12:27:00,33.07291,2.228009,0.9497567253249922,3.2696750000000003,1.3310190000000004,-20.83330000000001,5515.696944452141
2023-11-26 12:30:00,33.47801,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-20.25460000000004,5515.696944452141
2023-11-26 12:33:00,30.7581,2.0254630000000002,0.8921861496180915,3.038194,1.3020829999999997,-20.254599999999982,5515.696944452141
2023-11-26 12:39:00,31.16319,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.097199999999987,5515.696944452141
2023-11-26 12:42:00,31.16319,2.0833330000000005,0.908770426457719,3.096064,1.3020839999999998,-20.83330000000001,5515.696944452141
2023-11-26 12:45:00,31.19213,2.170139,0.9647120917807775,3.038195,1.186343,-18.807900000000018,5515.696944452141
2023-11-26 12:48:00,30.00578,2.083334,0.9087696276532244,2.9803240000000004,1.1863420000000007,-19.097199999999987,5515.696944452141
2023-11-26 13:00:00,30.7581,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-19.96520000000004,5515.696944452141
2023-11-26 13:03:00,30.03472,2.054398,0.9004906813843466,3.009259,1.244212,-20.254699999999957,5515.696944452141
2023-11-26 14:21:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-20.543999999999983,5515.696944452141
2023-11-26 14:24:00,30.38194,2.1122690000000004,0.9170197287619264,2.9803240000000004,1.157407,-19.386500000000012,5515.746944452141
2023-11-26 14:27:00,30.38194,2.170139,0.9334395783742413,2.9803240000000004,1.0995370000000007,-20.543900000000008,5515.796944452141
2023-11-26 14:30:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.097200000000043,5515.8469444521415
2023-11-26 14:33:00,34.25926,2.170139,0.9334406831204357,3.211805,1.3310190000000004,-19.96520000000004,5515.896944452142
2023-11-26 14:36:00,34.60648,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.386500000000012,5515.946944452142
2023-11-26 14:39:00,35.01157,2.170139,0.9947282670678095,3.2696760000000005,1.4467600000000003,-20.254699999999957,5515.996944452142
2023-11-26 14:42:00,36.16898,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-20.25460000000004,5516.046944452142
2023-11-26 14:45:00,33.47801,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-20.54400000000004,5516.096944452142
2023-11-26 14:48:00,33.07291,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-18.51849999999996,5516.146944452143
2023-11-26 14:51:00,35.01157,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-20.543999999999983,5516.196944452143
2023-11-26 14:54:00,32.69676,2.1122690000000004,0.9170197287619264,3.1539350000000006,1.3310180000000003,-19.675900000000013,5516.246944452143
2023-11-26 14:57:00,30.7581,2.141204,0.9563257663806,3.0960650000000003,1.273148,-19.675900000000013,5516.296944452143
2023-11-26 15:00:00,33.07291,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-20.254599999999982,5516.346944452143
2023-11-26 15:03:00,33.85416,2.256944,0.9897112192476912,3.29861,1.359953,-18.22909999999996,5516.3969444521435
2023-11-26 15:06:00,33.85416,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-21.70139999999998,5516.446944452144
2023-11-26 15:09:00,34.63541,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-19.965300000000013,5516.496944452144
2023-11-26 15:12:00,31.53935,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.675900000000013,5516.546944452144
2023-11-26 15:15:00,31.53935,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.965300000000013,5516.596944452144
2023-11-26 15:18:00,31.53935,2.141204,0.9252417777759706,3.298611,1.446758,-21.122600000000034,5516.646944452144
2023-11-26 15:21:00,34.23032,2.083334,0.9087707120550798,3.125,1.3310190000000004,-17.939700000000016,5516.696944452145
2023-11-26 15:24:00,31.16319,2.083334,0.9087685432496676,3.038195,1.244212,-20.254699999999957,5516.746944452145
2023-11-26 15:27:00,30.38194,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.675900000000013,5516.796944452145
2023-11-26 15:30:00,33.07291,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.675900000000013,5516.846944452145
2023-11-26 15:33:00,33.85416,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-19.386500000000012,5516.896944452145
2023-11-26 15:36:00,30.7581,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-19.386600000000044,5516.9469444521455
2023-11-26 15:39:00,33.85416,2.228009,0.9497544890681932,3.298611,1.359953,-20.54400000000004,5516.996944452146
2023-11-26 15:42:00,32.69676,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-20.254599999999982,5517.046944452146
2023-11-26 15:45:00,31.16319,2.141204,0.9252428757795045,3.125,1.273148,-19.097199999999987,5517.096944452146
2023-11-26 15:48:00,33.07291,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.09730000000002,5517.146944452146
2023-11-26 15:51:00,33.44907,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.965300000000013,5517.196944452146
2023-11-26 15:54:00,33.44907,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.965299999999957,5517.246944452147
2023-11-26 15:57:00,33.47801,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.965300000000013,5517.296944452147
2023-11-26 16:06:00,31.16319,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.09729999999996,5517.446944452146
2023-11-26 16:09:00,31.16319,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-18.51849999999996,5517.496944452147
2023-11-26 16:12:00,33.85416,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965300000000013,5517.546944452147
2023-11-26 16:15:00,31.53935,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-19.386599999999987,5517.596944452147
2023-11-26 16:18:00,33.85416,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.965300000000013,5517.646944452147
2023-11-26 16:21:00,31.53935,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.386599999999987,5517.696944452147
2023-11-26 16:24:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965300000000013,5517.7469444521475
2023-11-26 16:27:00,33.85416,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-18.518599999999992,5517.796944452148
2023-11-26 16:30:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-17.361000000000047,5517.846944452148
2023-11-26 16:33:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.386500000000012,5517.896944452148
2023-11-26 16:36:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.097200000000043,5517.946944452148
2023-11-26 16:39:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965299999999957,5517.996944452148
2023-11-26 16:42:00,32.69676,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.675900000000013,5518.046944452149
2023-11-26 16:45:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.254599999999982,5518.096944452149
2023-11-26 16:48:00,33.85416,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.097200000000043,5518.146944452149
2023-11-26 16:51:00,33.85416,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.097199999999987,5518.196944452149
2023-11-26 16:54:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.254699999999957,5518.246944452149
2023-11-26 16:57:00,31.53935,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-20.254699999999957,5518.29694445215
