Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-26 17:00:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.676000000000045,5518.34694445215
2023-11-26 17:03:00,31.16319,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-17.361199999999997,5518.39694445215
2023-11-26 17:06:00,33.85416,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-19.386500000000012,5518.44694445215
2023-11-26 17:09:00,33.85416,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.386500000000012,5518.49694445215
2023-11-26 17:12:00,33.85416,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-21.411999999999978,5518.5469444521505
2023-11-26 17:15:00,33.85416,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.96520000000004,5518.596944452151
2023-11-26 17:18:00,33.85416,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-18.807900000000018,5518.646944452151
2023-11-26 17:21:00,33.85416,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-19.675900000000013,5518.696944452151
2023-11-26 17:24:00,31.53935,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-20.254699999999957,5518.746944452151
2023-11-26 17:27:00,32.69676,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.386500000000012,5518.796944452151
2023-11-26 17:30:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-18.51849999999996,5518.846944452152
2023-11-26 17:33:00,32.69676,2.1990740000000004,0.9416114411651686,3.29861,1.3888889999999998,-20.254599999999982,5518.896944452152
2023-11-26 17:36:00,32.69676,2.170139,0.9334406831204357,3.29861,1.4178240000000004,-19.965300000000013,5518.946944452152
2023-11-26 17:39:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.25460000000004,5518.996944452152
2023-11-26 17:42:00,32.69676,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.807900000000018,5519.046944452152
2023-11-26 17:45:00,33.85416,2.228009,0.9497567253249922,3.3275449999999998,1.3888889999999998,-21.12270000000001,5519.0969444521525
2023-11-26 17:48:00,31.53935,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.22919999999999,5519.146944452153
2023-11-26 17:51:00,32.69676,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.25460000000004,5519.196944452153
2023-11-26 17:54:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965300000000013,5519.246944452153
2023-11-26 17:57:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.83330000000001,5519.296944452153
2023-11-26 18:00:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.254599999999982,5519.346944452153
2023-11-26 18:03:00,35.01157,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-20.25460000000004,5519.396944452154
2023-11-26 18:06:00,35.01157,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965300000000013,5519.446944452154
2023-11-26 18:09:00,35.01157,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-18.518500000000017,5519.496944452154
2023-11-26 18:12:00,36.54514,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-19.675900000000013,5519.546944452154
2023-11-26 18:15:00,34.63541,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-20.254699999999957,5519.596944452154
2023-11-26 18:18:00,34.60648,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-19.097200000000043,5519.6469444521545
2023-11-26 18:21:00,34.63541,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-17.939800000000048,5519.696944452155
2023-11-26 18:24:00,34.23032,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.097199999999987,5519.746944452155
2023-11-26 18:27:00,33.44907,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.675999999999988,5519.796944452155
2023-11-26 18:30:00,32.69676,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-19.965299999999957,5519.846944452155
2023-11-26 18:33:00,31.53935,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.386599999999987,5519.896944452155
2023-11-26 18:36:00,31.53935,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.965300000000013,5519.946944452156
2023-11-26 18:39:00,31.53935,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254599999999982,5519.996944452156
2023-11-26 18:42:00,33.85416,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.097199999999987,5520.046944452156
2023-11-26 18:45:00,31.53935,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-20.254699999999957,5520.096944452156
2023-11-26 18:48:00,34.63541,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.386599999999987,5520.146944452156
2023-11-26 18:51:00,32.69676,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254599999999982,5520.1969444521565
2023-11-26 18:54:00,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.80789999999996,5520.246944452157
2023-11-26 18:57:00,34.23032,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-19.675900000000013,5520.296944452157
2023-11-26 19:00:00,34.23032,2.2858799999999997,0.9979928719009642,3.414351,1.446758,-19.675900000000013,5520.346944452157
2023-11-26 19:03:00,32.69676,2.2858799999999997,0.9659729864073822,3.414351,1.4178240000000004,-20.83329999999995,5520.396944452157
2023-11-26 19:06:00,31.53935,2.34375,1.0144819241345366,3.414350999999999,1.3888889999999998,-19.09730000000002,5520.446944452157
2023-11-26 19:09:00,31.53935,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-20.54400000000004,5520.496944452158
2023-11-26 19:12:00,31.53935,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.965300000000013,5520.546944452158
2023-11-26 19:15:00,33.85416,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.675900000000013,5520.596944452158
2023-11-26 19:18:00,33.85416,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254700000000014,5520.646944452158
2023-11-26 19:21:00,33.85416,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.386599999999987,5520.696944452158
2023-11-26 19:24:00,33.85416,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-20.54400000000004,5520.7469444521585
2023-11-26 19:27:00,34.63541,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.097200000000043,5520.796944452159
2023-11-26 19:30:00,31.53935,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-20.254599999999982,5520.846944452159
2023-11-26 19:33:00,31.16319,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-19.965300000000013,5520.896944452159
2023-11-26 19:36:00,32.69676,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-20.54400000000004,5520.946944452159
2023-11-26 19:39:00,32.69676,2.2280099999999994,0.9814046159057401,3.3564809999999996,1.446758,-19.097199999999987,5520.996944452159
2023-11-26 19:42:00,31.53935,2.256945,0.9578772781697874,3.3564809999999996,1.3888889999999998,-20.254599999999982,5521.04694445216
2023-11-26 19:45:00,31.53935,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-18.80789999999996,5521.09694445216
2023-11-26 19:48:00,31.16319,2.228009,0.9497556071974793,3.298609999999999,1.359953,-19.965299999999957,5521.14694445216
2023-11-26 19:51:00,31.16319,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675900000000013,5521.19694445216
2023-11-26 19:54:00,33.47801,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-18.80789999999996,5521.24694445216
2023-11-26 19:57:00,31.16319,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.965299999999957,5521.2969444521605
2023-11-26 20:00:00,31.16319,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-19.097199999999987,5521.346944452161
2023-11-26 20:03:00,31.53935,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-20.83330000000001,5521.396944452161
2023-11-26 20:06:00,34.63541,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.386599999999987,5521.446944452161
2023-11-26 20:09:00,32.69676,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-20.254699999999957,5521.496944452161
2023-11-26 20:12:00,31.53935,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.80789999999996,5521.546944452161
2023-11-26 20:15:00,34.23032,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-20.254699999999957,5521.596944452162
2023-11-26 20:18:00,32.69676,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-19.097199999999987,5521.646944452162
2023-11-26 20:21:00,31.53935,2.2858799999999997,0.9659729864073822,3.414351,1.4178240000000004,-18.22919999999999,5521.696944452162
2023-11-26 20:24:00,31.16319,2.2858799999999997,0.9979939550593813,3.3854159999999993,1.4178240000000004,-18.518500000000017,5521.746944452162
2023-11-26 20:27:00,30.7581,2.2858799999999997,0.9659718550369398,3.3854159999999993,1.3888880000000006,-19.675999999999988,5521.796944452162
2023-11-26 20:30:00,30.38194,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.675900000000013,5521.8469444521625
2023-11-26 20:33:00,30.38194,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-18.807799999999986,5521.896944452163
2023-11-26 20:36:00,33.07291,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675900000000013,5521.946944452163
2023-11-26 20:39:00,31.16319,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-17.93979999999999,5521.996944452163
2023-11-26 20:42:00,31.53935,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-19.965299999999957,5522.046944452163
2023-11-26 20:45:00,34.63541,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.96520000000004,5522.096944452163
2023-11-26 20:48:00,33.47801,2.054399,0.9310007700386339,3.1828699999999994,1.4467590000000001,-19.675900000000013,5522.146944452164
2023-11-26 20:51:00,33.07291,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-19.965300000000013,5522.196944452164
2023-11-26 20:54:00,34.60648,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-17.939899999999966,5522.246944452164
2023-11-26 20:57:00,34.63541,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-20.254700000000014,5522.296944452164
2023-11-26 21:00:00,32.69676,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-18.518500000000017,5522.346944452164
2023-11-26 21:03:00,31.53935,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.386599999999987,5522.3969444521645
2023-11-26 21:06:00,31.53935,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-18.22919999999999,5522.446944452165
2023-11-26 21:09:00,31.16319,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.25460000000004,5522.496944452165
2023-11-26 21:12:00,31.16319,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675900000000013,5522.546944452165
2023-11-26 21:15:00,31.16319,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.807900000000018,5522.596944452165
2023-11-26 21:18:00,33.07291,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-19.675999999999988,5522.646944452165
2023-11-26 21:21:00,31.16319,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.386500000000012,5522.696944452166
2023-11-26 21:24:00,34.23032,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.675900000000013,5522.746944452166
2023-11-26 21:27:00,31.53935,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.675999999999988,5522.796944452166
2023-11-26 21:30:00,31.53935,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.097199999999987,5522.846944452166
2023-11-26 21:33:00,33.85416,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-21.12270000000001,5522.896944452166
2023-11-26 21:36:00,34.23032,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-19.965299999999957,5522.9469444521665
2023-11-26 21:39:00,32.69676,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.965300000000013,5522.996944452167
2023-11-26 21:42:00,31.53935,2.228009,0.9497556071974793,3.298609999999999,1.359953,-18.80789999999996,5523.046944452167
2023-11-26 21:45:00,31.16319,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.675900000000013,5523.096944452167
2023-11-26 21:48:00,30.7581,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-20.543900000000008,5523.146944452167
2023-11-26 21:51:00,30.7581,2.228009,0.9497556071974793,3.298609999999999,1.359953,-19.96519999999998,5523.196944452167
2023-11-26 21:54:00,33.85416,2.256945,0.9578761534037057,3.327545999999999,1.359953,-18.80789999999996,5523.246944452168
2023-11-26 21:57:00,34.63541,2.3148149999999994,0.9740434273763297,3.327545999999999,1.3020830000000005,-18.807900000000018,5523.296944452168
2023-11-26 22:00:00,32.69676,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-18.807900000000018,5523.346944452168
2023-11-26 22:03:00,31.53935,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-20.254599999999982,5523.396944452168
2023-11-26 22:06:00,34.23032,2.256945,0.9578761534037037,3.414352,1.4467589999999992,-18.518599999999992,5523.446944452168
2023-11-26 22:09:00,34.23032,2.256945,0.9578772781697874,3.3564809999999996,1.3888889999999998,-19.965299999999985,5523.4969444521685
2023-11-26 22:12:00,32.69676,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254599999999982,5523.546944452169
2023-11-26 22:15:00,32.69676,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.676000000000016,5523.596944452169
2023-11-26 22:18:00,32.69676,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-19.675999999999988,5523.646944452169
2023-11-26 22:21:00,34.23032,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.675900000000013,5523.696944452169
2023-11-26 22:24:00,33.10185,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.097199999999987,5523.746944452169
2023-11-26 22:27:00,34.63541,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.386600000000016,5523.79694445217
2023-11-26 22:30:00,34.63541,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965300000000013,5523.84694445217
2023-11-26 22:33:00,33.10185,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965299999999985,5523.89694445217
2023-11-26 22:36:00,36.16898,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.807900000000018,5523.94694445217
2023-11-26 22:39:00,34.23032,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.80789999999999,5523.99694445217
2023-11-26 22:42:00,33.85416,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.09729999999999,5524.0469444521705
2023-11-26 22:45:00,35.01157,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-20.25460000000001,5524.096944452171
2023-11-26 22:48:00,33.85416,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-19.675899999999984,5524.146944452171
2023-11-26 22:51:00,33.47801,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-18.22919999999999,5524.196944452171
2023-11-26 22:54:00,32.69676,2.1122690000000004,0.9775668219491324,3.125,1.359953,-17.650499999999965,5524.246944452171
2023-11-26 22:57:00,31.53935,2.1122690000000004,0.9775668219491324,3.125,1.359953,-18.807900000000018,5524.296944452171
2023-11-26 23:00:00,31.53935,2.1122690000000004,0.9775668219491324,3.125,1.359953,-20.254599999999982,5524.346944452172
2023-11-26 23:03:00,31.53935,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.675900000000013,5524.396944452172
2023-11-26 23:06:00,33.85416,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.96519999999998,5524.446944452172
2023-11-26 23:09:00,35.01157,2.170139,0.9947272494821464,3.125,1.3020830000000005,-20.25460000000001,5524.496944452172
2023-11-26 23:12:00,33.44907,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-20.83330000000001,5524.546944452172
2023-11-26 23:15:00,33.47801,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-20.54400000000001,5524.5969444521725
2023-11-26 23:18:00,36.16898,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.51849999999999,5524.646944452173
2023-11-26 23:21:00,36.54514,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-17.93980000000002,5524.696944452173
2023-11-26 23:24:00,34.63541,1.9097220000000004,0.8586715696049998,2.9803229999999994,1.359953,-19.097200000000015,5524.746944452173
2023-11-26 23:27:00,34.23032,1.9097229999999996,0.9165589960012793,2.951389,1.3888880000000006,-18.80789999999999,5524.796944452173
2023-11-26 23:30:00,33.47801,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-19.386599999999987,5524.846944452173
2023-11-26 23:33:00,33.07291,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.097200000000015,5524.896944452174
2023-11-26 23:36:00,32.69676,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.675899999999984,5524.946944452174
2023-11-26 23:39:00,34.23032,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.676000000000016,5524.996944452174
2023-11-26 23:42:00,34.23032,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.097200000000015,5525.046944452174
2023-11-26 23:45:00,34.63541,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-20.25460000000001,5525.096944452174
2023-11-26 23:48:00,35.01157,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.09729999999999,5525.1469444521745
2023-11-26 23:51:00,35.01157,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-19.965299999999985,5525.196944452175
2023-11-26 23:54:00,34.23032,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-20.25460000000001,5525.246944452175
2023-11-26 23:57:00,34.23032,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.51849999999999,5525.296944452175
2023-11-27 00:00:00,36.9213,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-20.25460000000001,5525.346944452175
2023-11-27 00:03:00,35.01157,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-19.675899999999984,5525.396944452175
2023-11-27 00:06:00,34.23032,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-21.411999999999978,5525.446944452176
2023-11-27 00:09:00,33.47801,1.9386579999999993,0.896821548498479,2.951389,1.3310190000000004,-19.386599999999987,5525.496944452176
2023-11-27 00:12:00,33.10185,1.967593,0.9054120991684159,2.951389,1.3020839999999998,-17.93980000000002,5525.546944452176
2023-11-27 00:15:00,33.07291,1.967593,0.961849927792076,2.951389,1.359953,-19.675899999999984,5525.596944452176
2023-11-27 00:18:00,33.07291,1.967593,0.961849927792076,2.951389,1.359953,-19.097200000000015,5525.646944452176
2023-11-27 00:21:00,35.01157,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-18.80789999999999,5525.6969444521765
2023-11-27 00:24:00,35.01157,2.0833329999999997,0.9689430362638014,3.038194,1.3020830000000005,-19.96519999999998,5525.746944452177
2023-11-27 00:27:00,33.85416,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.675900000000013,5525.796944452177
2023-11-27 00:30:00,33.85416,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.09729999999999,5525.846944452177
2023-11-27 00:33:00,33.85416,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-20.254599999999982,5525.896944452177
2023-11-27 00:36:00,34.63541,2.054398,0.9885209272357327,3.038194,1.359953,-19.097200000000015,5525.946944452177
2023-11-27 00:39:00,33.85416,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.386600000000016,5525.996944452178
2023-11-27 00:42:00,33.85416,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.96520000000001,5526.046944452178
2023-11-27 00:45:00,35.01157,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-17.361099999999993,5526.096944452178
2023-11-27 00:48:00,34.23032,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-17.650499999999994,5526.146944452178
2023-11-27 00:51:00,33.47801,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.386499999999984,5526.196944452178
2023-11-27 00:54:00,33.47801,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386600000000016,5526.2469444521785
2023-11-27 00:57:00,33.47801,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.518500000000017,5526.296944452179
2023-11-27 01:00:00,33.07291,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386599999999987,5526.346944452179
2023-11-27 01:03:00,32.69676,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.675999999999988,5526.396944452179
2023-11-27 01:06:00,33.07291,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.965300000000013,5526.446944452179
2023-11-27 01:09:00,33.10185,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.96519999999998,5526.496944452179
2023-11-27 01:12:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.80789999999999,5526.54694445218
2023-11-27 01:15:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.93979999999999,5526.59694445218
2023-11-27 01:24:00,33.44907,2.054398,0.9885209272357327,3.038194,1.359953,-19.96519999999998,5526.746944452179
2023-11-27 01:27:00,35.79282,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.807800000000015,5526.79694445218
2023-11-27 01:30:00,33.85416,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-17.65039999999999,5526.84694445218
2023-11-27 01:33:00,33.85416,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-18.807799999999986,5526.89694445218
2023-11-27 01:36:00,33.85416,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.229100000000017,5526.94694445218
2023-11-27 01:39:00,33.47801,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.22919999999999,5526.99694445218
2023-11-27 01:42:00,33.47801,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-18.80789999999999,5527.0469444521805
2023-11-27 01:45:00,33.44907,2.054398,0.9885209272357327,3.038194,1.359953,-18.807800000000015,5527.096944452181
2023-11-27 01:48:00,33.07291,2.054398,0.9885209272357327,3.038194,1.359953,-19.097200000000015,5527.146944452181
2023-11-27 01:51:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.93980000000002,5527.196944452181
2023-11-27 01:54:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.097199999999987,5527.246944452181
2023-11-27 01:57:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.83330000000001,5527.296944452181
2023-11-27 02:00:00,33.07291,2.054398,0.9885209272357327,3.038194,1.359953,-18.80789999999999,5527.346944452182
2023-11-27 02:03:00,34.63541,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-18.807800000000015,5527.396944452182
2023-11-27 02:06:00,35.79282,2.054398,0.9885209272357327,3.038194,1.359953,-19.386600000000016,5527.446944452182
2023-11-27 02:09:00,33.07291,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.965299999999985,5527.496944452182
2023-11-27 02:12:00,34.60648,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.386500000000012,5527.546944452182
2023-11-27 02:15:00,35.01157,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.22909999999999,5527.5969444521825
2023-11-27 02:18:00,33.47801,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-20.254599999999982,5527.646944452183
2023-11-27 02:21:00,32.69676,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-18.807800000000015,5527.696944452183
2023-11-27 02:27:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-18.80789999999999,5527.796944452183
2023-11-27 02:30:00,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-20.254699999999985,5527.846944452183
2023-11-27 02:36:00,33.10185,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.675900000000013,5527.946944452184
2023-11-27 02:39:00,34.63541,2.054398,0.9885209272357327,3.038194,1.359953,-19.097200000000015,5527.996944452184
2023-11-27 02:42:00,33.07291,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-20.25460000000001,5528.046944452184
2023-11-27 02:48:00,33.07291,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-18.80789999999999,5528.1469444521845
2023-11-27 02:51:00,34.23032,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.386599999999987,5528.196944452185
2023-11-27 02:57:00,34.23032,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-17.650499999999994,5528.296944452185
2023-11-27 03:00:00,34.63541,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-21.12270000000001,5528.346944452185
2023-11-27 03:03:00,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-19.386600000000016,5528.396944452185
2023-11-27 03:09:00,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-16.492999999999995,5528.496944452186
2023-11-27 03:12:00,34.23032,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.807900000000018,5528.546944452186
2023-11-27 03:18:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675899999999984,5528.646944452186
2023-11-27 03:21:00,33.07291,2.054398,0.9885209272357327,3.038194,1.359953,-19.09729999999999,5528.6969444521865
2023-11-27 03:27:00,33.07291,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675999999999988,5528.796944452187
2023-11-27 03:30:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.675899999999984,5528.846944452187
2023-11-27 03:33:00,33.10185,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-20.254700000000014,5528.896944452187
2023-11-27 03:39:00,35.01157,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.254700000000014,5528.996944452188
2023-11-27 03:42:00,33.07291,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.386599999999987,5529.046944452188
2023-11-27 03:48:00,34.63541,2.054398,0.9309994444962639,3.182869,1.446758,-19.097199999999987,5529.146944452188
2023-11-27 03:51:00,34.63541,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-17.93980000000002,5529.196944452188
2023-11-27 03:57:00,33.10185,2.054398,0.9004917589305296,3.038194,1.273148,-19.675900000000013,5529.296944452189
2023-11-27 04:00:00,31.16319,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-19.09729999999999,5529.346944452189
2023-11-27 04:03:00,33.85416,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.22909999999999,5529.396944452189
2023-11-27 04:09:00,33.85416,2.141203,0.9563265277095532,3.0671290000000004,1.2442140000000004,-18.807800000000015,5529.496944452189
2023-11-27 04:12:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.807900000000018,5529.54694445219
2023-11-27 04:18:00,32.69676,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.675900000000013,5529.64694445219
2023-11-27 04:21:00,33.10185,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.097199999999987,5529.69694445219
2023-11-27 04:24:00,33.07291,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-20.54400000000001,5529.74694445219
2023-11-27 04:27:00,34.23032,2.1990730000000003,1.0323559840056753,3.0671290000000004,1.2442130000000002,-19.965300000000013,5529.7969444521905
2023-11-27 04:33:00,34.63541,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.386599999999987,5529.896944452191
2023-11-27 04:36:00,33.07291,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-18.51849999999999,5529.946944452191
2023-11-27 04:39:00,34.23032,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-18.22909999999999,5529.996944452191
2023-11-27 04:45:00,34.23032,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-20.254700000000014,5530.096944452192
2023-11-27 04:48:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.543999999999983,5530.146944452192
2023-11-27 04:54:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965299999999985,5530.246944452192
2023-11-27 04:57:00,33.07291,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.51849999999999,5530.296944452192
2023-11-27 05:03:00,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965300000000013,5530.396944452193
2023-11-27 05:06:00,33.10185,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.386599999999987,5530.446944452193
2023-11-27 05:09:00,33.44907,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-18.80789999999999,5530.496944452193
2023-11-27 05:15:00,33.47801,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807799999999986,5530.596944452193
2023-11-27 05:18:00,33.47801,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-20.254700000000014,5530.646944452194
2023-11-27 05:21:00,31.16319,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.96519999999998,5530.696944452194
2023-11-27 05:24:00,33.01505,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-19.675900000000013,5530.746944452194
2023-11-27 05:30:00,33.85416,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.386599999999987,5530.846944452194
2023-11-27 05:33:00,34.23032,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-17.65039999999999,5530.8969444521945
2023-11-27 05:39:00,32.69676,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.80789999999999,5530.996944452195
2023-11-27 05:42:00,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.386600000000016,5531.046944452195
2023-11-27 05:45:00,32.69676,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.386500000000012,5531.096944452195
2023-11-27 05:48:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.097199999999987,5531.146944452195
2023-11-27 05:54:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.386599999999987,5531.246944452196
2023-11-27 05:57:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-20.833399999999983,5531.296944452196
2023-11-27 06:00:00,31.53935,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.518500000000017,5531.346944452196
2023-11-27 06:06:00,33.85416,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.807900000000018,5531.4469444521965
2023-11-27 06:09:00,31.53935,2.1122690000000004,0.9775668219491324,3.125,1.359953,-17.939800000000048,5531.496944452197
2023-11-27 06:15:00,30.38194,2.0254630000000002,0.9516066568689454,3.096064,1.4178230000000003,-17.65039999999999,5531.596944452197
2023-11-27 06:18:00,30.00578,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.386600000000016,5531.646944452197
2023-11-27 06:24:00,30.00578,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-19.386600000000016,5531.746944452198
2023-11-27 06:42:00,32.69676,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-19.386599999999987,5531.746944452198
2023-11-27 06:54:00,30.00578,2.054398,0.9309994444962639,2.8645829999999997,1.1284719999999995,-19.96520000000001,5531.746944452198
2023-11-27 07:00:00,31.53935,2.1122679999999994,0.9479116649193757,2.8645829999999997,1.070602,-20.254700000000014,5531.846944452198
2023-11-27 07:03:00,33.47801,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.25460000000001,5531.896944452198
2023-11-27 07:06:00,43.48959,2.1122680000000003,0.9479116649193761,3.385416,1.5914349999999997,-20.25460000000001,5531.946944452198
2023-11-27 07:12:00,43.48959,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-18.807900000000018,5532.046944452199
2023-11-27 07:15:00,43.48959,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-18.22909999999999,5532.096944452199
2023-11-27 07:21:00,45.42824,2.141203,0.9563265277095542,3.2696749999999994,1.4467600000000003,-18.807900000000018,5532.196944452199
2023-11-27 07:24:00,48.11921,2.0254630000000002,0.9516066568689454,3.7326379999999997,2.054397,-18.80789999999999,5532.246944452199
2023-11-27 07:30:00,42.33218,1.938657,0.9253700653172933,3.7615730000000003,2.170139,-18.22919999999999,5532.3469444522
2023-11-27 07:33:00,40.79861,1.9965270000000004,0.8838505977202602,3.5879630000000002,1.8807869999999998,-19.386600000000044,5532.3969444522
2023-11-27 07:36:00,33.44907,2.0254630000000002,0.9225009431227686,3.1828699999999994,1.475695,-19.675899999999984,5532.4469444522
2023-11-27 07:42:00,37.32639,2.1701380000000006,1.1050411621164582,3.327546,1.6203709999999996,-19.09730000000002,5532.5469444522005
2023-11-27 07:45:00,43.86574,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-17.93980000000002,5532.596944452201
2023-11-27 07:51:00,45.02315,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-17.361099999999993,5532.696944452201
2023-11-27 07:54:00,41.92709,2.1122690000000004,1.0061457018364997,3.5590279999999996,1.8229169999999995,-17.93979999999999,5532.746944452201
2023-11-27 07:57:00,45.02315,2.0254630000000002,1.0067934180929539,3.935186,2.3148149999999994,-18.518599999999964,5532.796944452201
2023-11-27 08:03:00,49.68171,2.228009,1.0410360517578228,4.137732,2.2858800000000006,-17.93980000000002,5532.896944452202
2023-11-27 08:06:00,98.29282,2.719907,1.2156141322121699,3.7615739999999995,1.4467600000000003,-14.467600000000004,5532.946944452202
2023-11-27 08:12:00,98.29282,3.327546,1.2439681700082141,4.6296289999999996,1.5914359999999999,-15.3356,5533.046944452202
2023-11-27 08:15:00,98.29282,2.459491,1.1095143113554695,3.616898,1.5335650000000003,-14.178200000000004,5533.0969444522025
2023-11-27 08:18:00,98.29282,2.6041670000000003,1.0875230310636492,3.90625,1.6203690000000002,-14.178200000000004,5533.146944452203
2023-11-27 08:21:00,76.27315,1.359954,0.7884325468626981,3.732639,2.7777780000000005,-13.020899999999983,5533.196944452203
2023-11-27 08:27:00,61.19792,1.5625,0.857386033646281,3.7615740000000004,2.604166,-13.020899999999983,5533.296944452203
2023-11-27 08:30:00,48.87153,2.141204,0.8927068831421764,4.195602,2.3148150000000003,-16.20369999999997,5533.346944452203
2023-11-27 08:36:00,45.02315,2.0254630000000002,0.8921872202662773,3.9641200000000003,2.2280100000000003,-15.335700000000003,5533.446944452204
2023-11-27 08:39:00,42.33218,2.0833330000000005,0.9394687987645695,3.732639,1.9675919999999998,-17.650499999999965,5533.496944452204
2023-11-27 08:42:00,46.55671,2.3148150000000003,1.0062480771551316,3.732639,1.73611,-16.49309999999997,5533.546944452204
2023-11-27 08:48:00,50.02894,2.1990740000000004,1.0323562844671952,3.6747689999999995,1.851852,-16.49309999999997,5533.6469444522045
2023-11-27 08:51:00,50.02894,2.170139,1.0236491510599572,4.108796,2.3148150000000003,-15.335700000000031,5533.696944452205
2023-11-27 08:54:00,48.87153,2.0833330000000005,0.908770426457719,3.8483790000000004,2.054399,-15.625,5533.746944452205
2023-11-27 08:57:00,38.85995,2.0833330000000005,0.9087693420561009,3.414352,1.6203710000000004,-18.807900000000018,5533.796944452205
2023-11-27 09:03:00,38.85995,2.1122690000000004,0.9479119561835452,3.298611,1.5046289999999996,-18.22919999999999,5533.896944452205
2023-11-27 09:06:00,38.85995,2.1990749999999997,0.9730727993290657,3.4722219999999995,1.5914350000000006,-17.650499999999994,5533.946944452206
2023-11-27 09:12:00,37.29745,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-18.807800000000043,5534.046944452206
2023-11-27 09:15:00,42.70834,2.170139,0.9647131497874554,3.616897,1.7650460000000008,-17.361199999999997,5534.096944452206
2023-11-27 09:21:00,42.33218,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-17.361199999999997,5534.1969444522065
2023-11-27 09:24:00,41.92709,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-17.939700000000016,5534.246944452207
2023-11-27 09:27:00,45.02315,2.1701380000000006,1.0236468852297496,3.3854170000000003,1.5914349999999997,-17.93979999999999,5534.296944452207
2023-11-27 09:33:00,45.8044,2.170139,0.9947272494821464,3.501158,1.6782410000000008,-16.7825,5534.396944452207
2023-11-27 09:36:00,45.02315,2.141203,0.9563254760753928,3.906249,2.0833329999999997,-16.782400000000024,5534.446944452207
2023-11-27 09:42:00,45.02315,2.228009,0.9166188142206552,3.9351849999999997,1.967593,-17.93979999999999,5534.546944452208
2023-11-27 09:45:00,42.33218,2.2280099999999994,0.9497558882652313,3.616898,1.6782399999999997,-17.650499999999965,5534.596944452208
2023-11-27 09:48:00,40.39352,2.141203,0.9563254760753928,3.616898,1.7939819999999997,-17.07170000000002,5534.646944452208
2023-11-27 09:54:00,40.39352,2.1990739999999995,0.9416103297106421,3.587962,1.6782399999999997,-17.650500000000022,5534.7469444522085
2023-11-27 09:57:00,49.56597,2.3726850000000006,0.9901147047543442,3.8773150000000003,1.7939809999999996,-15.914299999999969,5534.796944452209
2023-11-27 10:03:00,50.81019,2.1122679999999994,0.9170205353257241,3.7326379999999997,1.9097230000000005,-17.071799999999996,5534.896944452209
2023-11-27 10:06:00,43.86574,2.054399,0.9309997377350143,3.4722220000000004,1.73611,-15.335700000000031,5534.946944452209
2023-11-27 10:12:00,43.48959,2.1701390000000007,0.9647120917807777,3.5590280000000005,1.7071759999999996,-17.36110000000002,5535.04694445221
2023-11-27 10:15:00,50.81019,2.34375,0.9820901469843374,3.790509,1.73611,-16.492999999999995,5535.09694445221
2023-11-27 10:18:00,45.3993,2.170139,0.9334395783742403,3.7905100000000003,1.9097229999999996,-16.49309999999997,5535.14694445221
2023-11-27 10:24:00,43.48959,2.2858799999999997,0.9979939550593813,3.7615729999999994,1.7939810000000005,-17.650499999999965,5535.24694445221
2023-11-27 10:27:00,41.92709,2.34375,1.0144808285938784,3.7615740000000004,1.7361110000000002,-18.518500000000017,5535.2969444522105
2023-11-27 10:30:00,45.02315,2.430555,1.0060954948016743,3.7615740000000004,1.6203700000000003,-16.782399999999996,5535.346944452211
2023-11-27 10:33:00,46.93287,2.34375,1.0455551012968025,4.02199,2.0254629999999993,-16.782399999999996,5535.396944452211
2023-11-27 10:36:00,51.18634,2.256945,0.989711505891957,3.9351849999999997,1.9965269999999995,-16.20369999999997,5535.446944452211
2023-11-27 10:39:00,51.18634,2.256945,0.9578772781697874,3.9351849999999997,1.967593,-15.625,5535.496944452211
2023-11-27 10:42:00,53.87731,2.170139,0.9647120917807775,3.790509,1.938657,-16.492999999999995,5535.546944452211
2023-11-27 10:48:00,57.34954,2.256945,1.0496892875615396,3.819445,1.9386580000000002,-13.310200000000009,5535.646944452212
2023-11-27 10:51:00,53.87731,1.938657,0.8968212510646196,3.9351839999999996,2.3148150000000003,-15.046299999999974,5535.696944452212
2023-11-27 10:54:00,52.34375,2.1122690000000004,0.9775678273955178,3.8483800000000006,2.083334,-14.46769999999998,5535.746944452212
2023-11-27 11:03:00,52.71991,2.0254630000000002,0.9224999173367934,3.7615730000000003,2.054397,-13.599499999999978,5535.896944452212
2023-11-27 11:09:00,52.34375,2.054399,0.9602912367523481,3.790509,2.0833329999999997,-15.046299999999974,5535.996944452212
2023-11-27 11:12:00,57.75463,2.141204,0.9563257663806,4.108796000000001,2.2858790000000004,-13.888900000000035,5536.046944452212
2023-11-27 11:18:00,52.34375,2.0254630000000002,0.8921861496180906,3.8483800000000006,2.1122689999999995,-15.046299999999974,5536.146944452213
2023-11-27 11:21:00,50.02894,2.054399,0.9310007700386339,3.7615739999999995,2.0254630000000002,-15.04630000000003,5536.196944452213
2023-11-27 11:24:00,46.18055,2.0254630000000002,0.8921850789682326,3.501158,1.765046,-16.782399999999996,5536.246944452213
2023-11-27 11:30:00,50.02894,2.228009,1.0410360517578228,3.6747689999999995,1.8229170000000003,-16.20369999999997,5536.346944452213
2023-11-27 11:33:00,77.40162,2.1990740000000004,0.9416103297106423,4.513889000000001,2.6041669999999995,-11.284799999999962,5536.396944452214
2023-11-27 11:36:00,73.9294,2.0833330000000005,1.024814212788846,4.629629,2.95139,-11.574100000000044,5536.446944452214
2023-11-27 11:42:00,73.14815,2.1122690000000004,0.9775678273955178,4.629629,2.8645829999999997,-11.574000000000012,5536.546944452214
2023-11-27 11:45:00,60.82176,1.8807870000000007,0.8795446174827477,4.398148,2.835649,-10.127399999999966,5536.596944452214
2023-11-27 11:48:00,58.8831,2.141204,0.9252417777759706,4.369213,2.51736,-11.574099999999987,5536.6469444522145
2023-11-27 11:51:00,57.34954,2.228009,0.9497544890681932,4.398148,2.4594899999999997,-12.731400000000008,5536.696944452215
2023-11-27 11:54:00,55.41088,2.2280099999999994,0.9814056865545897,4.2534719999999995,2.343750000000001,-14.178300000000036,5536.746944452215
2023-11-27 11:57:00,52.71991,2.141204,0.9252439737813092,4.07986,2.228009,-14.467600000000004,5536.796944452215
2023-11-27 12:00:00,52.34375,2.228009,0.9814053990200078,3.9641200000000003,2.054399000000001,-14.467600000000004,5536.846944452215
2023-11-27 12:03:00,55.43981,2.228009,1.0117758741121978,3.993056,2.1122690000000004,-13.599499999999978,5536.896944452215
2023-11-27 12:06:00,57.34954,2.314814,1.037148022219316,4.166667,2.1990750000000006,-12.442099999999982,5536.946944452216
2023-11-27 12:09:00,61.60301,2.1990740000000004,0.9086727476632914,4.6296289999999996,2.6909719999999995,-12.442099999999982,5536.996944452216
2023-11-27 12:12:00,52.69097,0.2893509999999999,0.841729863776745,2.922453,4.484955,-12.73150000000004,5537.046944452216
2023-11-27 12:15:00,61.19792,2.3726849999999997,0.9559980366291436,4.224536,2.1122680000000003,-13.599599999999953,5537.096944452216
2023-11-27 12:18:00,67.36111,2.4884259999999996,1.1476604455591972,4.629629,2.546296,-12.442099999999982,5537.146944452216
2023-11-27 12:21:00,70.83333,2.1990739999999995,0.9416092182543605,4.600694,2.6909710000000002,-10.706000000000017,5537.1969444522165
2023-11-27 12:24:00,55.78704,1.8807869999999998,0.819543902738523,4.166667,2.546296,-11.574099999999987,5537.246944452217
2023-11-27 12:27:00,49.24768,2.0254630000000002,0.8270811501294952,3.819444,2.025462,-14.757000000000005,5537.296944452217
2023-11-27 12:30:00,52.71991,2.228009,0.9497567253249922,3.8483790000000004,1.9097230000000005,-13.599500000000035,5537.346944452217
2023-11-27 12:33:00,56.94444,2.1701380000000006,0.9334392955456073,3.90625,2.0254640000000004,-13.310200000000009,5537.396944452217
2023-11-27 12:36:00,60.82176,2.1990730000000003,0.9730722224468817,4.07986,2.1990750000000006,-11.863400000000013,5537.446944452217
2023-11-27 12:39:00,56.94444,2.0254630000000002,0.8921861496180925,4.137732,2.4016210000000004,-13.020800000000008,5537.496944452218
2023-11-27 12:42:00,51.93866,2.1122680000000003,0.8846858801824348,3.90625,2.054399,-14.467600000000004,5537.546944452218
2023-11-27 12:45:00,58.10185,2.34375,0.9124249279672156,4.224537,2.1122680000000003,-14.467600000000004,5537.596944452218
2023-11-27 12:48:00,53.87731,2.1701390000000007,0.9647120917807777,3.8773150000000003,2.0254629999999993,-12.73150000000004,5537.646944452218
2023-11-27 12:51:00,58.8831,2.2569440000000007,0.9897112192476915,4.108796000000001,2.170139,-12.73150000000004,5537.696944452218
2023-11-27 12:54:00,62.76042,2.1990740000000004,0.9416114411651686,4.195601,2.2858799999999997,-11.574100000000044,5537.7469444522185
2023-11-27 12:57:00,56.56829,2.0833330000000005,0.9087693420561009,4.02199,2.228009,-13.310200000000009,5537.796944452219
2023-11-27 13:00:00,53.09606,2.170139,0.9947282670678095,3.9351850000000006,2.1122690000000004,-13.888899999999978,5537.846944452219
2023-11-27 13:03:00,53.87731,2.1990740000000004,0.9416103297106441,4.021991,2.1122690000000004,-14.467600000000004,5537.896944452219
2023-11-27 13:06:00,53.87731,2.1990740000000004,0.9416114411651686,4.07986,2.170139,-13.310200000000009,5537.946944452219
2023-11-27 13:09:00,60.4456,2.2858790000000004,0.9659704442950904,4.137732000000001,2.141204,-11.574099999999987,5537.996944452219
2023-11-27 13:12:00,58.50694,2.141204,0.9252439737813092,4.195601,2.34375,-12.731400000000008,5538.04694445222
2023-11-27 13:15:00,53.09606,2.054398,0.9004928364750253,3.993055,2.2280100000000003,-13.888899999999978,5538.09694445222
2023-11-27 13:18:00,50.02894,2.141203,0.8584480744269424,3.8773139999999993,1.9675919999999998,-15.04630000000003,5538.14694445222
2023-11-27 13:21:00,55.78704,2.343749,1.0144805445265144,4.166666,2.141204,-15.625,5538.19694445222
2023-11-27 13:24:00,60.04051,2.3726849999999997,1.0226893854772434,4.2534719999999995,2.1990750000000006,-13.020800000000008,5538.24694445222
2023-11-27 13:27:00,63.88889,2.3726849999999997,1.0226882837917188,4.224538,2.17014,-12.442099999999982,5538.2969444522205
2023-11-27 13:30:00,58.8831,2.2280099999999994,1.0117751381778595,4.340279,2.4594899999999997,-12.442099999999982,5538.346944452221
2023-11-27 13:33:00,56.94444,2.1990739999999995,0.9416103297106438,4.2534719999999995,2.343750000000001,-12.731400000000008,5538.396944452221
2023-11-27 13:36:00,61.97917,2.314814,1.006249970975531,4.456017999999999,2.459492,-11.863400000000013,5538.446944452221
2023-11-27 13:39:00,61.19792,2.141204,0.9563247147447322,4.311343000000001,2.4884249999999994,-11.863399999999956,5538.496944452221
2023-11-27 13:42:00,64.29398,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-11.574100000000044,5538.546944452221
2023-11-27 13:45:00,66.2037,2.2858790000000004,0.9979925861309115,4.340277,2.3726849999999997,-10.70599999999996,5538.596944452222
2023-11-27 13:48:00,75.08681,2.430555,1.0390322137298458,4.600694000000001,2.4884260000000005,-10.995399999999961,5538.646944452222
2023-11-27 13:51:00,80.49769,2.2858790000000004,1.0287167693064407,4.803241,2.864584,-8.391200000000026,5538.696944452222
2023-11-27 13:54:00,73.14815,2.054398,0.9602889508414877,4.513889000000001,2.806712,-7.8125,5538.746944452222
2023-11-27 13:57:00,64.29398,1.9965270000000004,0.9139703724601623,4.340277,2.6620369999999998,-9.259199999999964,5538.796944452222
2023-11-27 14:00:00,60.82176,2.0833329999999997,0.9087682576527792,4.398148,2.604166,-9.838000000000022,5538.8469444522225
2023-11-27 14:03:00,58.10185,2.256945,0.9578750286358371,4.340279,2.3726849999999997,-10.706099999999992,5538.896944452223
2023-11-27 14:06:00,66.2037,2.343749,0.9820910137349336,4.74537,2.6909729999999996,-8.680600000000027,5538.946944452223
2023-11-27 14:09:00,60.82176,2.141204,0.9252428757795055,4.427083,2.5752310000000005,-8.1019,5538.996944452223
2023-11-27 14:12:00,57.34954,2.1122680000000003,0.9170205353257245,4.195601,2.372686,-10.995400000000018,5539.046944452223
2023-11-27 14:15:00,57.34954,2.170139,0.9334406831204357,4.195601,2.3148150000000003,-11.284699999999987,5539.096944452223
2023-11-27 14:18:00,55.41088,2.141204,0.9252428757795035,4.108796000000001,2.256944,-13.310200000000009,5539.146944452224
2023-11-27 14:21:00,58.10185,2.2569440000000007,1.0202595433451305,4.195602,2.2858799999999997,-11.863400000000013,5539.196944452224
2023-11-27 14:24:00,57.72569,2.1701390000000007,0.9007022560256336,4.195602,2.2858799999999997,-11.863400000000013,5539.246944452224
