Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-27 14:27:00,57.72569,2.1122690000000004,0.9775678273955178,4.108796000000001,2.34375,-12.442200000000014,5539.296944452224
2023-11-27 14:30:00,52.71991,2.141204,0.9252439737813092,4.07986,2.228009,-12.152799999999957,5539.346944452224
2023-11-27 14:33:00,55.81597,2.1990740000000004,1.0032663000352002,4.07986,2.2280089999999992,-11.863399999999956,5539.3969444522245
2023-11-27 14:36:00,57.34954,2.228009,0.9497567253249922,4.166666,2.2280100000000003,-12.731499999999983,5539.446944452225
2023-11-27 14:39:00,60.41667,2.1990740000000004,0.9416103297106441,4.224537,2.3148150000000003,-13.599499999999978,5539.496944452225
2023-11-27 14:42:00,61.57407,2.228009,1.0117758741121978,4.195602,2.3148150000000003,-10.706000000000017,5539.546944452225
2023-11-27 14:45:00,63.10764,2.228009,0.9814032577212224,4.282408000000001,2.3726849999999997,-11.284700000000043,5539.596944452225
2023-11-27 14:48:00,56.97338,2.0254630000000002,0.9225009431227686,4.166666,2.4594910000000008,-12.731499999999983,5539.646944452225
2023-11-27 14:51:00,55.03472,2.141204,0.9252439737813092,4.195601,2.34375,-12.731400000000008,5539.696944452226
2023-11-27 14:54:00,54.65856,2.170139,0.9334406831204357,4.07986,2.1990740000000004,-13.599599999999953,5539.746944452226
2023-11-27 14:57:00,55.78704,2.170139,0.9334395783742423,4.050924999999999,2.1701380000000006,-11.574099999999987,5539.796944452226
2023-11-27 15:00:00,57.72569,2.256944,0.9897122961673325,4.050924999999999,2.1122690000000004,-12.442200000000014,5539.846944452226
2023-11-27 15:03:00,58.50694,2.2858789999999996,0.9659704442950902,4.195602,2.1990740000000004,-12.731400000000008,5539.896944452226
2023-11-27 15:06:00,61.97917,2.314814,0.9740431488330578,4.542824,2.5173619999999994,-10.995300000000015,5539.9469444522265
2023-11-27 15:09:00,58.50694,2.170139,0.9647120917807775,4.369212,2.51736,-10.706099999999992,5539.996944452227
2023-11-27 15:12:00,63.10764,2.2569440000000007,0.9897101423265193,4.2534730000000005,2.3148150000000003,-10.127300000000048,5540.046944452227
2023-11-27 15:15:00,66.98495,2.2569440000000007,0.9897112192476915,4.4270830000000005,2.4884259999999996,-8.969899999999996,5540.096944452227
2023-11-27 15:18:00,63.88889,2.1122690000000004,0.9170186375395967,4.456019,2.633101,-9.837999999999965,5540.146944452227
2023-11-27 15:21:00,63.51273,2.141204,0.9252428757795035,4.311342000000001,2.4594899999999997,-10.416699999999963,5540.196944452227
2023-11-27 15:24:00,58.50694,2.170139,0.964711033772604,4.282408,2.430555000000001,-12.442200000000014,5540.246944452228
2023-11-27 15:27:00,61.19792,2.170139,0.964711033772604,4.282408,2.430555000000001,-10.706000000000017,5540.296944452228
2023-11-27 15:30:00,63.88889,2.2858790000000004,0.9659704442950904,4.484954,2.4884259999999996,-10.12730000000002,5540.346944452228
2023-11-27 15:33:00,54.65856,2.0254630000000002,0.8270823363527865,4.1377310000000005,2.34375,-11.863399999999984,5540.396944452228
2023-11-27 15:36:00,50.78125,2.141204,0.85844956122677,3.993055,2.0833329999999997,-13.59960000000001,5540.446944452228
2023-11-27 15:39:00,53.09606,2.1990740000000004,0.9730725108879897,3.993055,2.1122690000000004,-13.59960000000001,5540.4969444522285
2023-11-27 15:42:00,55.7581,2.2569440000000007,0.9578769979583849,3.9641200000000003,1.9965289999999998,-14.178299999999979,5540.546944452229
2023-11-27 15:45:00,61.57407,2.3148150000000003,1.0371483131617414,4.137732000000001,2.1701390000000007,-12.44210000000001,5540.596944452229
2023-11-27 15:48:00,72.77199,2.3726850000000006,0.9901147047543442,4.542824,2.4594899999999997,-8.969900000000024,5540.646944452229
2023-11-27 15:51:00,71.99074,2.1122690000000004,0.9479109109551364,4.224538000000001,2.430554999999999,-9.548599999999993,5540.696944452229
2023-11-27 15:54:00,63.10764,2.054399,0.9309997377350143,4.369213,2.633101,-8.969899999999996,5540.746944452229
2023-11-27 15:57:00,63.88889,1.9965270000000004,0.8838505977202602,4.253472,2.546296,-10.41670000000002,5540.79694445223
2023-11-27 16:00:00,56.94444,1.938657,0.9253700653172933,3.906249,2.3148149999999994,-11.863400000000013,5540.84694445223
2023-11-27 16:03:00,55.03472,1.9386579999999993,0.9528950585643123,3.819443999999999,2.256944,-12.442099999999982,5540.89694445223
2023-11-27 16:06:00,63.13657,2.1122689999999995,0.9170197287619252,4.108796,2.2858789999999996,-10.995400000000018,5540.94694445223
2023-11-27 16:09:00,67.39005,2.0254629999999993,0.9516066568689452,4.137732,2.4594910000000008,-7.523200000000003,5540.99694445223
2023-11-27 16:12:00,80.1794,2.604166,1.3466458178459464,5.9027780000000005,3.877312,-7.8125,5541.0469444522305
2023-11-27 16:15:00,65.82755,1.9097219999999995,0.9960140833607903,5.324073,3.8483810000000007,-4.918899999999979,5541.096944452231
2023-11-27 16:18:00,60.79282,1.967593,0.9886503464487666,5.1504579999999995,3.5879650000000005,-10.12730000000002,5541.146944452231
2023-11-27 16:21:00,65.82755,1.9097220000000004,0.9703626045860005,4.918977000000001,3.4143549999999996,-7.233800000000002,5541.196944452231
2023-11-27 16:24:00,67.36111,2.0254629999999993,0.9796617083398145,4.861112,3.211805000000001,-8.969900000000024,5541.246944452231
2023-11-27 16:27:00,71.99074,2.054398,0.9602899440119064,5.034720999999999,3.3275449999999998,-5.208300000000008,5541.296944452231
2023-11-27 16:30:00,64.32292,2.0254630000000002,0.9796664732519141,4.976853,3.3275509999999997,-7.523200000000003,5541.346944452232
2023-11-27 16:33:00,61.57407,2.054399,1.0158183630484687,4.976853,3.3275450000000006,-8.680500000000023,5541.396944452232
2023-11-27 16:36:00,60.82176,2.054399,0.9602902435829802,5.092592,3.385415,-9.837999999999994,5541.446944452232
2023-11-27 16:39:00,60.79282,2.1122690000000004,0.94791613708244,4.976853,3.182875,-8.970000000000027,5541.496944452232
2023-11-27 16:42:00,61.19792,2.0254630000000002,0.9224947883853589,4.890046,3.1828649999999996,-9.838000000000022,5541.546944452232
2023-11-27 16:45:00,58.50694,2.054398,0.988516132757047,4.8321760000000005,3.15393,-10.416600000000017,5541.5969444522325
2023-11-27 16:48:00,61.97917,2.1701380000000006,0.9947320418403772,4.9189810000000005,3.09607,-10.706099999999992,5541.646944452233
2023-11-27 16:51:00,61.97917,2.0833330000000005,0.9394698375494073,4.745369,2.9803229999999994,-10.995400000000018,5541.696944452233
2023-11-27 16:54:00,58.10185,1.9965270000000004,0.9139713916902363,4.658564,2.9803250000000006,-10.706000000000017,5541.746944452233
2023-11-27 16:57:00,56.94444,2.083334,0.9973492478889214,4.571759,2.8645830000000005,-11.574099999999987,5541.796944452233
2023-11-27 17:00:00,60.04051,2.1701390000000007,0.9947282670678097,4.687500000000001,2.864584,-10.995399999999961,5541.846944452233
2023-11-27 17:03:00,63.10764,2.256944,1.0202595433451302,4.947917,3.038195000000001,-9.837999999999965,5541.896944452234
2023-11-27 17:06:00,58.8831,2.1990740000000004,0.9730671891502407,4.890046,3.0092550000000005,-12.152799999999957,5541.946944452234
2023-11-27 17:09:00,60.41667,2.170139,0.9647120917807775,4.658566,2.8067140000000004,-12.442199999999957,5541.996944452234
2023-11-27 17:12:00,58.50694,2.054399,0.9309997377350143,4.513889000000001,2.7777770000000004,-11.574100000000016,5542.046944452234
2023-11-27 17:15:00,55.41088,2.141204,1.0149121454449765,4.600694,2.835648,-12.152699999999982,5542.096944452234
2023-11-27 17:18:00,51.18634,2.054398,0.9602889508414877,4.513889000000001,2.806712,-14.75690000000003,5542.1469444522345
2023-11-27 17:21:00,54.65856,2.228009,0.9814043283713756,4.456019,2.546297,-13.888900000000007,5542.196944452235
2023-11-27 17:24:00,55.78704,2.228009,0.9814043283713756,4.4270830000000005,2.517361,-14.178299999999979,5542.246944452235
2023-11-27 17:27:00,51.18634,2.0254630000000002,0.8921861496180925,4.340278,2.6041670000000003,-13.888900000000035,5542.296944452235
2023-11-27 17:30:00,48.87153,2.054399,0.8685666856954946,4.108796,2.314814,-15.335700000000031,5542.346944452235
2023-11-27 17:33:00,44.61805,2.054399,0.900493123031452,3.90625,2.141204,-17.93979999999999,5542.396944452235
2023-11-27 17:36:00,40.76968,2.0254630000000002,0.8921872202662773,3.790509,2.054399,-17.93979999999999,5542.446944452236
2023-11-27 17:39:00,39.98843,2.0833330000000005,0.908770426457719,3.7615730000000003,1.967593,-16.20369999999997,5542.496944452236
2023-11-27 17:42:00,43.46065,2.1701380000000006,0.9334392955456073,3.7326379999999997,1.851852,-15.3356,5542.546944452236
2023-11-27 17:45:00,46.15162,2.0833330000000005,0.9087693420560989,3.616898000000001,1.8229169999999995,-17.36110000000002,5542.596944452236
2023-11-27 17:48:00,42.70834,2.054398,0.9602899440119064,3.6747680000000003,1.9675920000000007,-16.203700000000026,5542.646944452236
2023-11-27 17:51:00,42.70834,2.054398,0.9004928364750253,3.7326379999999997,1.967593,-17.361000000000047,5542.6969444522365
2023-11-27 17:54:00,41.92709,2.0254630000000002,0.9224988915493806,3.616898000000001,1.9097209999999993,-17.361199999999997,5542.746944452237
2023-11-27 17:57:00,39.23611,2.054399,0.9004909679402979,3.616899,1.851851,-18.518599999999992,5542.796944452237
2023-11-27 18:00:00,37.29745,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-18.807900000000018,5542.846944452237
2023-11-27 18:03:00,41.14584,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-16.782399999999996,5542.896944452237
2023-11-27 18:06:00,43.86574,2.170139,0.9947272494821464,3.5590279999999996,1.7361110000000002,-17.36099999999999,5542.946944452237
2023-11-27 18:09:00,43.08449,2.141204,0.9861612760913253,3.7615740000000004,1.9675920000000007,-17.361099999999965,5542.996944452238
2023-11-27 18:12:00,41.92709,2.1701390000000007,0.9334406831204359,3.8483790000000004,1.967593,-17.071799999999996,5543.046944452238
2023-11-27 18:15:00,40.39352,2.170139,0.9334384736263034,3.790509,1.9097210000000002,-18.22919999999999,5543.096944452238
2023-11-27 18:18:00,38.85995,2.141204,0.9252417777759706,3.703704,1.851851,-17.361099999999965,5543.146944452238
2023-11-27 18:21:00,39.23611,2.1990739999999995,0.9416114411651684,3.6458319999999995,1.7361110000000002,-16.782399999999996,5543.196944452238
2023-11-27 18:24:00,40.76968,2.228009,0.9814032577212224,3.7615740000000004,1.851850999999999,-17.939899999999966,5543.2469444522385
2023-11-27 18:27:00,43.48959,2.314814,1.095672200730251,4.195602,2.2858799999999997,-17.939899999999966,5543.296944452239
2023-11-27 18:30:00,48.11921,2.256945,0.9578750286358371,4.427084,2.4594899999999997,-16.782399999999996,5543.346944452239
2023-11-27 18:33:00,45.77546,2.256945,0.9578761534037057,4.282407999999999,2.3148150000000003,-16.782500000000027,5543.396944452239
2023-11-27 18:36:00,47.71412,2.3148150000000003,0.9740445653178045,4.195601,2.170139,-15.9144,5543.446944452239
2023-11-27 18:39:00,45.3993,2.3148149999999994,1.0371493605287976,4.224536,2.256944,-16.492999999999995,5543.496944452239
2023-11-27 18:42:00,44.64699,2.2280099999999994,0.9814046159057401,4.224538,2.3148150000000003,-18.807900000000018,5543.54694445224
2023-11-27 18:45:00,42.70834,2.2280099999999994,0.9497570063929763,4.137731,2.1990740000000004,-15.9144,5543.59694445224
2023-11-27 18:48:00,40.76968,2.228009,0.9166188142206552,4.021991,2.054399,-17.36110000000002,5543.64694445224
2023-11-27 18:51:00,39.61227,2.256945,0.9578761534037057,3.7615739999999995,1.7939810000000005,-17.071799999999996,5543.69694445224
2023-11-27 18:54:00,38.0787,2.2280099999999994,0.9497570063929763,3.6747679999999994,1.7361110000000002,-18.22919999999999,5543.74694445224
2023-11-27 18:57:00,37.29745,2.2858799999999997,0.9979928719009642,3.819445,1.851852,-17.071699999999964,5543.7969444522405
2023-11-27 19:00:00,37.29745,2.3148149999999994,0.9740434273763297,3.7905089999999992,1.7650460000000008,-18.51849999999996,5543.846944452241
2023-11-27 19:03:00,36.54514,2.256945,0.9578761534037037,3.616898,1.6493049999999991,-17.071799999999996,5543.896944452241
2023-11-27 19:06:00,36.14005,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-18.518599999999992,5543.946944452241
2023-11-27 19:09:00,38.85995,2.256945,0.9578772781697874,3.6747679999999994,1.7071759999999996,-18.518500000000017,5543.996944452241
2023-11-27 19:12:00,39.98843,2.3148149999999994,0.9740434273763297,3.703703999999999,1.6782410000000008,-17.361099999999965,5544.046944452241
2023-11-27 19:15:00,40.01736,2.256945,0.9578772781697874,3.6747679999999994,1.7071759999999996,-18.80789999999996,5544.096944452242
2023-11-27 19:18:00,37.29745,2.2858799999999997,0.9659718550369398,3.7615739999999995,1.7650460000000008,-17.650499999999965,5544.146944452242
2023-11-27 19:21:00,36.9213,2.3148149999999994,0.9740445653178043,3.7615729999999994,1.7361110000000002,-17.93979999999999,5544.196944452242
2023-11-27 19:24:00,36.54514,2.34375,0.912426198661152,3.703703,1.5914349999999997,-17.650499999999965,5544.246944452242
2023-11-27 19:27:00,35.76389,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-18.518500000000017,5544.296944452242
2023-11-27 19:30:00,38.0787,2.3148150000000003,1.0062491665218356,3.6747680000000003,1.6782399999999997,-18.22919999999999,5544.3469444522425
2023-11-27 19:33:00,39.23611,2.2858799999999997,0.9979939550593813,3.7326379999999997,1.7650460000000008,-18.518500000000017,5544.396944452243
2023-11-27 19:36:00,36.9213,2.3148150000000003,0.9740445653178045,3.7326379999999997,1.7071759999999996,-17.36110000000002,5544.446944452243
2023-11-27 19:39:00,36.16898,2.3148149999999994,0.9740434273763275,3.703703,1.6782399999999997,-17.650499999999965,5544.496944452243
2023-11-27 19:42:00,35.76389,2.34375,1.0144808285938784,3.6458330000000005,1.6203700000000003,-17.93979999999999,5544.546944452243
2023-11-27 19:45:00,37.29745,2.430555,1.0060966587081408,3.7326380000000006,1.5914349999999997,-18.229100000000017,5544.596944452243
2023-11-27 19:48:00,38.0787,2.430555,1.0390322137298458,3.7615740000000004,1.6493060000000002,-18.518599999999992,5544.646944452244
2023-11-27 19:57:00,42.33218,2.3726849999999997,1.022687182104617,4.137732,2.0833330000000005,-18.518599999999992,5544.796944452243
2023-11-27 20:00:00,45.42824,2.34375,0.982091291465972,4.108795999999999,2.054398,-17.36099999999999,5544.846944452243
2023-11-27 20:03:00,43.86574,2.228009,1.0117769037049604,3.9641200000000003,2.083334,-17.361099999999965,5544.896944452244
2023-11-27 20:06:00,44.64699,2.2858789999999996,0.9659715756671036,3.9641200000000003,1.967593,-17.650499999999965,5544.946944452244
2023-11-27 20:09:00,43.86574,2.256945,0.9897125828118145,4.050926,2.1122690000000004,-17.93979999999999,5544.996944452244
2023-11-27 20:12:00,42.70834,2.256945,0.9578772781697874,4.050926,2.083334,-16.49309999999997,5545.046944452244
2023-11-27 20:15:00,40.79861,2.1990749999999997,0.9416106116507036,3.7905100000000003,1.8807869999999998,-17.65039999999999,5545.096944452244
2023-11-27 20:18:00,38.0787,2.170139,0.9334395783742403,3.616898,1.7361109999999993,-17.65039999999999,5545.1469444522445
2023-11-27 20:21:00,37.29745,2.170139,0.9334395783742403,3.501157,1.6203699999999994,-17.93979999999999,5545.196944452245
2023-11-27 20:24:00,37.29745,2.1990739999999995,1.0323552965336007,3.530093,1.7071750000000003,-18.80789999999996,5545.246944452245
2023-11-27 20:27:00,39.61227,2.256945,0.9578761534037057,3.703703999999999,1.7361110000000002,-18.518599999999992,5545.296944452245
2023-11-27 20:30:00,36.9213,2.2280099999999994,0.9497547701357171,3.645834,1.7071750000000003,-17.65039999999999,5545.346944452245
2023-11-27 20:33:00,36.9213,2.256945,0.9578761534037037,3.616898,1.6493049999999991,-18.22919999999999,5545.396944452245
2023-11-27 20:36:00,36.9213,2.228009,0.9497544890681932,3.530093,1.5914349999999997,-18.80789999999996,5545.446944452246
2023-11-27 20:39:00,36.54514,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-17.36110000000002,5545.496944452246
2023-11-27 20:42:00,36.54514,2.3148150000000003,0.9740434273763278,3.5879630000000002,1.5624999999999991,-17.939899999999966,5545.546944452246
2023-11-27 20:45:00,35.76389,2.2858799999999997,0.9659718550369377,3.616898,1.6203699999999994,-17.650500000000022,5545.596944452246
2023-11-27 20:48:00,34.60648,2.34375,1.0455529948332718,3.645834,1.6493049999999991,-17.93979999999999,5545.646944452246
2023-11-27 20:57:00,38.85995,2.3148149999999994,1.0062491665218354,3.5879629999999993,1.5914349999999997,-18.518500000000017,5545.796944452246
2023-11-27 21:00:00,35.76389,2.3148149999999994,1.0062491665218354,3.703703,1.7071750000000003,-17.93979999999999,5545.846944452246
2023-11-27 21:03:00,35.76389,2.3148150000000003,0.9047824023717881,3.6747680000000003,1.5914349999999997,-19.09729999999996,5545.896944452246
2023-11-27 21:06:00,35.76389,2.2858799999999997,0.9659718550369377,3.5879630000000002,1.5914349999999997,-20.544099999999958,5545.9469444522465
2023-11-27 21:09:00,34.60648,2.3148149999999994,1.0062502558869855,3.5590269999999995,1.5625000000000009,-17.93979999999999,5545.996944452247
2023-11-27 21:12:00,36.9213,2.34375,1.0144819241345366,3.5590269999999995,1.5335650000000003,-18.518500000000017,5546.046944452247
2023-11-27 21:15:00,37.32639,2.3148150000000003,0.9740434273763299,3.5590279999999996,1.5335650000000003,-19.386599999999987,5546.096944452247
2023-11-27 21:18:00,37.29745,2.256945,0.989711505891957,3.530093,1.5914349999999997,-18.807799999999986,5546.146944452247
2023-11-27 21:21:00,35.76389,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-18.229100000000017,5546.196944452247
2023-11-27 21:24:00,35.79282,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-18.518500000000017,5546.246944452248
2023-11-27 21:27:00,36.16898,2.3148150000000003,0.9740445653178045,3.530092,1.5046299999999997,-18.807900000000018,5546.296944452248
2023-11-27 21:30:00,37.29745,2.3148149999999994,1.0062502558869855,3.4722219999999995,1.4756950000000009,-17.939899999999994,5546.346944452248
2023-11-27 21:33:00,39.61227,2.2858789999999996,0.9659704442950902,3.530093,1.5335650000000003,-18.22909999999999,5546.396944452248
2023-11-27 21:36:00,38.85995,2.256945,0.989711505891957,3.616898,1.6782399999999997,-17.93980000000002,5546.446944452248
2023-11-27 21:39:00,39.23611,2.1122690000000004,0.9479119561835452,3.501158,1.7071759999999996,-17.65040000000002,5546.4969444522485
2023-11-27 21:42:00,42.33218,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-18.22909999999999,5546.546944452249
2023-11-27 21:45:00,42.33218,2.0833330000000005,0.9087682576527795,3.5879630000000002,1.7939809999999996,-17.650499999999965,5546.596944452249
2023-11-27 21:48:00,42.33218,2.1122690000000004,0.9170186375395967,3.616899,1.7939809999999996,-16.78249999999997,5546.646944452249
2023-11-27 21:51:00,43.46065,2.1122690000000004,0.9775668219491324,3.5590279999999996,1.7939809999999996,-17.650400000000047,5546.696944452249
2023-11-27 21:54:00,41.17477,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-18.807900000000018,5546.746944452249
2023-11-27 21:57:00,43.86574,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-19.386599999999987,5546.79694445225
2023-11-27 22:00:00,41.17477,2.0833330000000005,0.9087693420561009,3.530092,1.7361110000000002,-17.361099999999965,5546.84694445225
2023-11-27 22:03:00,39.23611,2.0254629999999993,0.8921861496180903,3.414351,1.6782399999999997,-16.78249999999997,5546.89694445225
2023-11-27 22:06:00,49.65278,2.256944,0.9578769979583847,3.2407399999999997,1.273149,-15.914299999999969,5546.94694445225
2023-11-27 22:09:00,56.97338,2.228009,0.9814043283713756,3.414352,1.5046299999999997,-14.757000000000005,5546.99694445225
2023-11-27 22:12:00,61.97917,2.141203,0.9563254760753928,3.414352,1.5914359999999999,-15.046400000000006,5547.0469444522505
2023-11-27 22:15:00,64.29398,2.0254630000000002,0.8921850789682326,3.414352,1.6782399999999997,-13.020800000000008,5547.096944452251
2023-11-27 22:18:00,62.76042,1.967593,0.875489632556514,3.3854159999999993,1.7071759999999996,-13.310200000000009,5547.146944452251
2023-11-27 22:21:00,62.76042,1.9097229999999996,0.8881983813674733,3.327547,1.7361110000000002,-13.599500000000006,5547.196944452251
2023-11-27 22:24:00,61.19792,1.9097229999999996,0.8881983813674733,3.298611,1.7071750000000003,-13.310200000000009,5547.246944452251
2023-11-27 22:27:00,60.82176,1.8807869999999998,0.8502159147150453,3.211806,1.6203700000000003,-12.73139999999998,5547.296944452251
2023-11-27 22:30:00,60.4456,1.9386580000000002,0.9253684328803228,3.240742,1.6493049999999991,-13.02079999999998,5547.346944452252
2023-11-27 22:33:00,60.4456,1.9386580000000002,0.896820542497714,3.298611,1.6782399999999997,-13.020800000000008,5547.396944452252
2023-11-27 22:36:00,60.41667,1.9386579999999993,0.8968205424977137,3.3564819999999997,1.7361110000000002,-13.888900000000007,5547.446944452252
2023-11-27 22:39:00,58.13079,1.9965279999999996,0.9139706677534954,3.385416,1.7071750000000003,-15.046200000000027,5547.496944452252
2023-11-27 22:42:00,57.34954,1.9965279999999996,0.942891582571957,3.327547,1.6782399999999997,-14.467600000000004,5547.546944452252
2023-11-27 22:45:00,56.56829,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-12.442199999999957,5547.5969444522525
2023-11-27 22:48:00,55.81597,2.0833330000000005,0.9087693420561009,3.530092,1.7361110000000002,-13.310200000000009,5547.646944452253
2023-11-27 22:51:00,60.82176,2.141203,0.9563254760753928,3.5879630000000002,1.765047,-14.178300000000007,5547.696944452253
2023-11-27 22:54:00,58.91204,2.054399,0.9602902435829802,3.5590279999999996,1.851851,-13.020900000000012,5547.746944452253
2023-11-27 22:57:00,58.50694,2.083334,0.9394711685748122,3.530092,1.7650460000000008,-13.310200000000009,5547.796944452253
2023-11-27 23:00:00,56.97338,2.1701390000000007,0.9334384736263036,3.5590280000000005,1.6782399999999997,-13.888899999999978,5547.846944452253
2023-11-27 23:03:00,56.56829,2.228009,0.9814043283713756,3.587962,1.6782399999999997,-13.31019999999998,5547.896944452254
2023-11-27 23:06:00,55.03472,2.1990749999999997,0.973071734984315,3.616898,1.73611,-14.178200000000004,5547.946944452254
2023-11-27 23:09:00,56.59722,2.3148150000000003,1.0062491665218356,3.703704,1.7071759999999996,-13.310200000000009,5547.996944452254
2023-11-27 23:12:00,58.50694,2.430555,1.0706225071245856,3.819444,1.7361110000000002,-14.178199999999975,5548.046944452254
2023-11-27 23:15:00,55.81597,2.4305559999999993,1.0706227946589078,3.906249999999999,1.8229160000000002,-15.046300000000002,5548.096944452254
2023-11-27 23:18:00,53.87731,2.459491,1.0471708796034636,3.9351839999999996,1.7939810000000005,-14.178300000000007,5548.1469444522545
2023-11-27 23:21:00,52.34375,2.5173619999999994,1.029904386340247,3.9641199999999994,1.7361110000000002,-14.756900000000002,5548.196944452255
2023-11-27 23:24:00,51.5625,2.4016210000000004,1.0308722276012061,3.7615740000000004,1.6782399999999997,-16.203699999999998,5548.246944452255
2023-11-27 23:27:00,55.43981,2.314814,0.9740420108899974,3.616898,1.5914349999999997,-14.467500000000001,5548.296944452255
2023-11-27 23:30:00,58.91204,2.1701380000000006,0.9334404002915684,3.501156,1.6203709999999996,-15.046199999999999,5548.346944452255
2023-11-27 23:33:00,60.4456,2.0833329999999997,0.9087693420561007,3.4722219999999995,1.6782410000000008,-14.467599999999976,5548.396944452255
2023-11-27 23:36:00,63.54167,2.054398,0.9004928364750253,3.3854159999999993,1.6203709999999996,-14.178299999999979,5548.446944452256
2023-11-27 23:39:00,66.23264,2.054398,0.9309994444962639,3.3564819999999997,1.6203709999999996,-13.310100000000006,5548.496944452256
2023-11-27 23:42:00,65.45139,1.9386579999999993,0.8968205424977137,3.3564819999999997,1.7361110000000002,-15.046300000000002,5548.546944452256
2023-11-27 23:45:00,68.54745,2.054398,0.931000476799659,3.3854159999999993,1.6493060000000002,-13.020800000000008,5548.596944452256
2023-11-27 23:48:00,70.86227,1.967593,0.9341470300989867,3.414351999999999,1.7939809999999996,-12.152799999999985,5548.646944452256
2023-11-27 23:51:00,70.86227,1.9386580000000002,0.9253694010591306,3.3854169999999995,1.7939809999999996,-13.599500000000006,5548.6969444522565
2023-11-27 23:54:00,70.86227,1.9386580000000002,0.9253694010591306,3.3854169999999995,1.7939809999999996,-13.020800000000008,5548.746944452257
2023-11-27 23:57:00,67.39005,1.880788,0.8795439245414395,3.327547,1.765046,-11.574099999999987,5548.796944452257
2023-11-28 00:00:00,64.29398,1.880788,0.8795439245414395,3.298611,1.73611,-12.15270000000001,5548.846944452257
2023-11-28 00:03:00,61.19792,1.8807869999999998,0.8795436248753677,3.327546,1.765046,-13.310200000000009,5548.896944452257
2023-11-28 00:06:00,58.8831,1.967593,0.905411086532892,3.385416,1.73611,-13.59960000000001,5548.946944452257
2023-11-28 00:09:00,57.34954,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-13.310200000000009,5548.996944452258
2023-11-28 00:12:00,56.56829,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-13.599500000000006,5549.046944452258
2023-11-28 00:15:00,56.56829,2.0254630000000002,0.8921850789682326,3.414352,1.6782399999999997,-13.59960000000001,5549.096944452258
2023-11-28 00:18:00,55.81597,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-14.178299999999979,5549.146944452258
2023-11-28 00:21:00,55.43981,1.9965279999999996,0.9139716869837966,3.4432859999999996,1.7650460000000008,-13.020800000000008,5549.196944452258
2023-11-28 00:24:00,58.13079,2.054398,0.9602899440119064,3.414351999999999,1.7071759999999996,-12.73139999999998,5549.2469444522585
2023-11-28 00:27:00,57.34954,2.0254630000000002,0.9225009431227686,3.4432859999999996,1.7361110000000002,-13.02079999999998,5549.296944452259
2023-11-28 00:30:00,58.91204,2.0254630000000002,0.9225009431227686,3.4432859999999996,1.7361110000000002,-12.731499999999983,5549.346944452259
2023-11-28 00:33:00,56.97338,2.0254630000000002,0.9516066568689454,3.4722219999999995,1.7939809999999996,-12.152799999999985,5549.396944452259
2023-11-28 00:36:00,55.81597,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-13.59960000000001,5549.446944452259
2023-11-28 00:39:00,55.43981,1.9965279999999996,0.9139706677534954,3.385416,1.7071750000000003,-13.888900000000007,5549.496944452259
2023-11-28 00:42:00,55.03472,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-13.599499999999978,5549.54694445226
2023-11-28 00:45:00,54.65856,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-14.467600000000004,5549.59694445226
2023-11-28 00:48:00,56.97338,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-11.863499999999988,5549.64694445226
2023-11-28 00:51:00,56.97338,2.0833329999999997,0.9394698375494069,3.414352,1.6493060000000002,-13.888900000000007,5549.69694445226
2023-11-28 00:54:00,55.03472,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-13.599599999999981,5549.74694445226
2023-11-28 00:57:00,56.97338,2.0833329999999997,0.9394698375494069,3.385416,1.6203700000000003,-14.467600000000004,5549.7969444522605
2023-11-28 01:00:00,55.03472,1.9965279999999996,0.9139706677534954,3.385416,1.7071750000000003,-13.599500000000006,5549.846944452261
2023-11-28 01:03:00,54.65856,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-13.888899999999978,5549.896944452261
2023-11-28 01:06:00,56.59722,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-12.731500000000011,5549.946944452261
2023-11-28 01:09:00,58.13079,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-13.31019999999998,5549.996944452261
2023-11-28 01:12:00,56.97338,2.0254630000000002,0.9225009431227686,3.4432859999999996,1.7361110000000002,-12.442200000000014,5550.046944452261
2023-11-28 01:15:00,58.91204,2.0254630000000002,0.9224999173367934,3.530093,1.8229169999999995,-12.152799999999985,5550.096944452262
2023-11-28 01:18:00,61.22685,2.0254630000000002,0.8921872202662773,3.4432859999999996,1.7071759999999996,-14.467600000000004,5550.146944452262
2023-11-28 01:21:00,61.22685,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-13.310200000000009,5550.196944452262
2023-11-28 01:24:00,61.97917,2.0833329999999997,0.9394698375494069,3.385416,1.6203700000000003,-13.888900000000007,5550.246944452262
2023-11-28 01:27:00,61.97917,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-14.178199999999975,5550.296944452262
2023-11-28 01:30:00,60.4456,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-12.152699999999982,5550.3469444522625
2023-11-28 01:33:00,61.60301,2.0254630000000002,0.9224999173367934,3.414352,1.7071759999999996,-13.599500000000006,5550.396944452263
2023-11-28 01:36:00,58.91204,1.9965279999999996,0.9139716869837966,3.4432859999999996,1.7650460000000008,-12.44210000000001,5550.446944452263
2023-11-28 01:39:00,58.50694,1.9965279999999996,0.9139716869837966,3.4432859999999996,1.7650460000000008,-13.310200000000009,5550.496944452263
2023-11-28 01:42:00,56.59722,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-13.310200000000009,5550.546944452263
2023-11-28 01:45:00,55.03472,2.0254629999999993,0.9796617083398145,3.3564819999999997,1.7071750000000003,-14.178200000000004,5550.596944452263
2023-11-28 01:48:00,53.87731,2.054398,0.9885199683422196,3.3564819999999997,1.6782399999999997,-13.888800000000003,5550.646944452264
2023-11-28 01:51:00,56.59722,2.141203,0.9563254760753928,3.4432860000000005,1.6203700000000003,-14.178200000000004,5550.696944452264
2023-11-28 01:54:00,56.97338,2.141203,0.9563254760753928,3.4722220000000004,1.6493060000000002,-14.757000000000005,5550.746944452264
2023-11-28 01:57:00,55.03472,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-13.888900000000007,5550.796944452264
2023-11-28 02:00:00,55.03472,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-13.888900000000007,5550.846944452264
2023-11-28 02:03:00,56.97338,2.054398,0.9309994444962639,3.414351,1.6782399999999997,-12.731499999999983,5550.8969444522645
2023-11-28 02:06:00,53.87731,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-13.599500000000006,5550.946944452265
2023-11-28 02:09:00,56.59722,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-14.467500000000001,5550.996944452265
2023-11-28 02:12:00,57.75463,2.0254630000000002,0.9225009431227686,3.4432859999999996,1.7361110000000002,-13.599500000000006,5551.046944452265
2023-11-28 02:15:00,55.81597,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-14.467600000000004,5551.096944452265
2023-11-28 02:18:00,55.84491,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-13.31019999999998,5551.146944452265
2023-11-28 02:21:00,55.43981,1.9965279999999996,0.9139706677534954,3.327546,1.649305,-13.020800000000008,5551.196944452266
2023-11-28 02:24:00,53.87731,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-14.467600000000004,5551.246944452266
2023-11-28 02:27:00,55.81597,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,-14.756900000000002,5551.296944452266
2023-11-28 02:30:00,56.59722,2.054398,0.9309994444962639,3.414351,1.6782399999999997,-13.888800000000003,5551.346944452266
2023-11-28 02:33:00,56.97338,2.054398,0.9309994444962639,3.414351,1.6782399999999997,-13.310200000000009,5551.396944452266
2023-11-28 02:36:00,57.75463,2.141203,0.9563254760753928,3.4722220000000004,1.6493060000000002,-13.020800000000008,5551.4469444522665
2023-11-28 02:39:00,58.13079,2.054398,0.9309994444962639,3.4722220000000004,1.7361110000000002,-13.599599999999981,5551.496944452267
2023-11-28 02:42:00,56.59722,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-13.020900000000012,5551.546944452267
2023-11-28 02:45:00,55.81597,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-13.888899999999978,5551.596944452267
2023-11-28 02:48:00,53.87731,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,-14.178200000000004,5551.646944452267
2023-11-28 02:51:00,53.87731,2.054398,0.9602889508414877,3.3564819999999997,1.6493049999999991,-15.9144,5551.696944452267
2023-11-28 02:54:00,54.65856,2.0254629999999993,0.9516056698905468,3.3564819999999997,1.6782399999999997,-15.625,5551.746944452268
2023-11-28 02:57:00,55.06366,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-13.888899999999978,5551.796944452268
2023-11-28 03:00:00,57.34954,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,-13.599500000000006,5551.846944452268
2023-11-28 03:03:00,58.13079,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-13.599500000000006,5551.896944452268
2023-11-28 03:06:00,55.03472,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-14.178300000000007,5551.946944452268
2023-11-28 03:09:00,56.59722,2.054398,0.9602889508414877,3.3564819999999997,1.6493049999999991,-13.59960000000001,5551.9969444522685
2023-11-28 03:12:00,55.81597,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,-14.178200000000004,5552.046944452269
2023-11-28 03:15:00,53.87731,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-14.178200000000004,5552.096944452269
2023-11-28 03:18:00,55.81597,2.1122679999999994,1.0061434571356398,3.3564819999999997,1.6203700000000003,-13.888899999999978,5552.146944452269
2023-11-28 03:21:00,57.34954,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-13.59960000000001,5552.196944452269
2023-11-28 03:24:00,55.06366,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-13.310200000000009,5552.246944452269
2023-11-28 03:27:00,56.97338,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-13.310200000000009,5552.29694445227
2023-11-28 03:30:00,53.87731,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-13.599499999999978,5552.34694445227
2023-11-28 03:33:00,56.59722,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-13.02079999999998,5552.39694445227
2023-11-28 03:36:00,55.06366,2.054398,0.9602889508414877,3.3564819999999997,1.6493049999999991,-13.59960000000001,5552.44694445227
2023-11-28 03:39:00,55.81597,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-15.046300000000002,5552.49694445227
2023-11-28 03:42:00,57.34954,2.054398,0.9004928364750253,3.4722209999999993,1.7071759999999996,-14.467600000000004,5552.5469444522705
2023-11-28 03:45:00,60.06944,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-13.888900000000007,5552.596944452271
2023-11-28 03:48:00,56.97338,2.0254629999999993,0.9516056698905468,3.3564819999999997,1.6782399999999997,-12.73139999999998,5552.646944452271
2023-11-28 03:51:00,55.41088,2.0254629999999993,0.9516056698905468,3.3564819999999997,1.6782399999999997,-15.625,5552.696944452271
2023-11-28 03:54:00,53.87731,1.9965279999999996,0.9707725469935796,3.327546,1.7071749999999994,-13.310200000000009,5552.746944452271
2023-11-28 03:57:00,52.71991,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-13.310200000000009,5552.796944452271
2023-11-28 04:00:00,52.71991,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-15.335700000000003,5552.846944452272
2023-11-28 04:03:00,55.43981,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-13.02079999999998,5552.896944452272
2023-11-28 04:06:00,55.43981,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-13.31019999999998,5552.946944452272
2023-11-28 04:09:00,56.62616,2.141203,0.9563254760753928,3.4432860000000005,1.6203700000000003,-14.757000000000005,5552.996944452272
2023-11-28 04:12:00,55.06366,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-14.178200000000004,5553.046944452272
2023-11-28 04:15:00,55.06366,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-14.467600000000004,5553.0969444522725
2023-11-28 04:18:00,53.90625,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-13.31019999999998,5553.146944452273
2023-11-28 04:21:00,52.71991,2.054398,0.931000476799659,3.29861,1.5625000000000009,-14.467500000000001,5553.196944452273
2023-11-28 04:24:00,52.34375,2.054398,0.931000476799659,3.29861,1.5625000000000009,-13.888900000000007,5553.246944452273
2023-11-28 04:27:00,52.74884,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-14.467700000000008,5553.296944452273
2023-11-28 04:30:00,55.81597,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-13.020899999999983,5553.346944452273
2023-11-28 04:33:00,54.65856,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-13.599499999999978,5553.396944452274
2023-11-28 04:36:00,55.43981,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-14.757000000000005,5553.446944452274
2023-11-28 04:39:00,52.74884,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-15.046300000000002,5553.496944452274
2023-11-28 04:42:00,52.34375,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-15.914299999999997,5553.546944452274
2023-11-28 04:45:00,53.87731,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-15.914299999999997,5553.596944452274
2023-11-28 04:48:00,55.41088,2.170139,0.9947262318951781,3.414353,1.5914349999999997,-16.203699999999998,5553.6469444522745
2023-11-28 04:51:00,55.43981,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-13.310200000000009,5553.696944452275
2023-11-28 04:54:00,55.43981,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-14.178200000000004,5553.746944452275
2023-11-28 04:57:00,55.81597,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-17.93979999999999,5553.796944452275
2023-11-28 05:00:00,54.65856,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-14.467600000000004,5553.846944452275
2023-11-28 05:03:00,51.96759,1.9965270000000004,0.9707731862304959,3.2407400000000006,1.6203710000000004,-15.335699999999974,5553.896944452275
2023-11-28 05:06:00,51.5625,2.054398,0.9602899440119064,3.327546,1.6203700000000003,-15.9144,5553.946944452276
2023-11-28 05:09:00,53.87731,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-15.9144,5553.996944452276
2023-11-28 05:12:00,55.43981,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-15.046300000000002,5554.046944452276
2023-11-28 05:21:00,56.59722,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-14.178300000000007,5554.196944452276
2023-11-28 05:24:00,54.65856,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-15.046300000000002,5554.246944452276
2023-11-28 05:30:00,56.59722,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-14.756900000000002,5554.346944452276
2023-11-28 05:33:00,57.37847,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-14.467600000000004,5554.396944452276
2023-11-28 05:36:00,52.74884,1.938657,0.9528938134265952,3.3564810000000005,1.7939809999999996,-13.310200000000009,5554.4469444522765
2023-11-28 05:42:00,54.65856,2.0254630000000002,0.9224999173367934,3.3564810000000005,1.649305,-13.888900000000007,5554.546944452277
2023-11-28 05:45:00,51.59144,2.054398,0.931000476799659,3.29861,1.5625000000000009,-14.756900000000002,5554.596944452277
2023-11-28 05:51:00,51.18634,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-13.888900000000007,5554.696944452277
2023-11-28 05:54:00,53.87731,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-14.178200000000004,5554.746944452278
2023-11-28 06:00:00,53.90625,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-13.888900000000007,5554.846944452278
2023-11-28 06:03:00,51.59144,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,-17.071799999999996,5554.896944452278
2023-11-28 06:06:00,52.34375,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-13.888899999999978,5554.946944452278
2023-11-28 06:12:00,51.18634,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-14.467600000000004,5555.046944452279
2023-11-28 06:15:00,51.18634,2.054398,0.931000476799659,3.29861,1.5625000000000009,-15.046400000000006,5555.096944452279
2023-11-28 06:18:00,51.18634,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-15.3356,5555.146944452279
2023-11-28 06:21:00,52.74884,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-14.756900000000002,5555.196944452279
2023-11-28 06:24:00,53.125,2.054398,0.960290937181061,3.29861,1.5914349999999997,-13.310200000000009,5555.246944452279
2023-11-28 06:27:00,51.18634,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-14.756900000000002,5555.29694445228
2023-11-28 06:30:00,50.02894,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-15.046300000000002,5555.34694445228
2023-11-28 06:33:00,51.96759,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-13.599500000000006,5555.39694445228
2023-11-28 06:36:00,50.02894,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-15.046199999999999,5555.44694445228
2023-11-28 06:39:00,52.34375,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-13.888900000000007,5555.49694445228
2023-11-28 06:42:00,50.02894,2.054398,0.960290937181061,3.211805,1.5046299999999997,-15.914299999999997,5555.5469444522805
2023-11-28 06:45:00,49.65278,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-16.203699999999998,5555.596944452281
2023-11-28 06:48:00,51.5625,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-15.046199999999999,5555.646944452281
2023-11-28 06:51:00,49.65278,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-17.071799999999996,5555.696944452281
2023-11-28 06:54:00,52.34375,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-15.046199999999999,5555.746944452281
2023-11-28 06:57:00,53.90625,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-14.756999999999977,5555.796944452281
2023-11-28 07:00:00,54.65856,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-15.625,5555.846944452282
2023-11-28 07:03:00,55.03472,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-13.599500000000006,5555.896944452282
2023-11-28 07:06:00,52.74884,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-15.335700000000003,5555.946944452282
2023-11-28 07:09:00,55.06366,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-14.756900000000002,5555.996944452282
2023-11-28 07:12:00,53.90625,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-13.599500000000006,5556.046944452282
2023-11-28 07:15:00,53.90625,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-15.3356,5556.0969444522825
2023-11-28 07:18:00,56.59722,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-14.467700000000008,5556.146944452283
2023-11-28 07:21:00,57.37847,2.1990740000000004,1.0032663000352002,3.327546,1.475694999999999,-15.625,5556.196944452283
2023-11-28 07:24:00,61.60301,2.1990740000000004,1.0323572723996304,3.240741,1.4178249999999997,-15.046300000000002,5556.246944452283
2023-11-28 07:27:00,54.65856,2.0833330000000005,1.0514404342332238,3.4722230000000005,1.8229170000000003,-13.02079999999998,5556.296944452283
2023-11-28 07:30:00,61.60301,2.228009,0.9814032577212242,3.935186,2.0254630000000002,-11.574100000000044,5556.346944452283
2023-11-28 07:33:00,60.06944,2.054398,0.9602889508414877,3.616898000000001,1.9097210000000002,-12.73150000000004,5556.396944452284
2023-11-28 07:36:00,56.59722,2.054399,0.960289250412348,3.414353,1.7071749999999994,-13.020899999999983,5556.446944452284
2023-11-28 07:39:00,53.87731,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-13.599499999999978,5556.496944452284
2023-11-28 07:42:00,60.4456,2.228009,0.9814053990200078,3.530092,1.6203710000000004,-13.888900000000035,5556.546944452284
2023-11-28 07:45:00,65.85648,2.228009,1.0117748445181092,3.616899,1.7361109999999993,-13.020899999999983,5556.596944452284
2023-11-28 07:48:00,71.64352,2.1990740000000004,1.0032652764297982,3.703704,1.851852,-11.574100000000044,5556.6469444522845
2023-11-28 07:51:00,68.92361,2.083334,0.9973492478889214,3.703704,1.9965280000000005,-9.548699999999997,5556.696944452285
2023-11-28 07:54:00,71.64352,2.083334,0.9394701297912107,3.790509,2.025462,-10.995400000000018,5556.746944452285
2023-11-28 07:57:00,68.92361,2.1122690000000004,1.0061457018364997,3.703704,1.967593,-11.574099999999987,5556.796944452285
2023-11-28 08:00:00,72.42477,2.141204,0.9563257663806,3.8773150000000003,2.054398,-8.969899999999996,5556.846944452285
2023-11-28 08:03:00,69.3287,2.054399,0.9885221917289693,3.9641199999999994,2.2858789999999996,-10.995400000000018,5556.896944452285
2023-11-28 08:06:00,60.4456,1.8229170000000003,0.8332107916802206,3.414353,1.8807869999999998,-11.28479999999999,5556.946944452286
2023-11-28 08:09:00,53.125,1.8807869999999998,0.8502179858117925,3.0671289999999996,1.475695,-13.31019999999998,5556.996944452286
2023-11-28 08:12:00,51.96759,1.7071759999999996,0.8799618644202103,2.5752309999999996,1.244212,-14.178200000000004,5557.046944452286
2023-11-28 08:15:00,53.15394,1.7361119999999994,0.8629664949517685,2.633102,1.244212,-14.178300000000007,5557.096944452286
2023-11-28 08:18:00,54.65856,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-14.178200000000004,5557.146944452286
2023-11-28 08:21:00,51.18634,2.2858790000000004,0.9979936692891136,3.587962,1.6203710000000004,-14.467600000000033,5557.1969444522865
2023-11-28 08:24:00,47.71412,2.170139,0.9647131497874544,3.240741,1.38889,-15.625,5557.246944452287
2023-11-28 08:27:00,55.41088,2.314814,0.9740431488330588,3.1828700000000003,1.1574080000000002,-15.04630000000003,5557.296944452287
2023-11-28 08:30:00,60.4456,2.3148150000000003,1.1506224995088874,3.2696750000000003,1.4178239999999995,-12.731499999999983,5557.346944452287
2023-11-28 08:33:00,79.34028,2.517361,1.0633767803317622,4.311342000000001,2.1122680000000003,-7.523199999999974,5557.396944452287
2023-11-28 08:36:00,60.04051,2.0254630000000002,0.9796636143079636,4.571759,2.922454,-13.020900000000012,5557.446944452287
2023-11-28 08:39:00,53.87731,2.1122680000000003,0.9775665244244195,4.427083,2.6620369999999998,-14.178300000000007,5557.496944452288
2023-11-28 08:42:00,48.09028,2.025462,0.9224996230810778,3.9351849999999997,2.2280099999999994,-15.3356,5557.546944452288
2023-11-28 08:45:00,45.02315,2.141203,0.986160979560351,3.6747679999999994,1.8807869999999998,-16.203699999999998,5557.596944452288
2023-11-28 08:48:00,46.93287,2.1990740000000004,1.0323572723996304,3.6458329999999997,1.8229169999999995,-16.4931,5557.646944452288
2023-11-28 08:51:00,49.24768,2.170139,0.964711033772604,3.6747689999999995,1.8229160000000002,-15.335700000000003,5557.696944452288
2023-11-28 08:54:00,51.96759,2.170139,1.0236491510599572,3.819445,2.0254640000000004,-14.75690000000003,5557.7469444522885
2023-11-28 08:57:00,56.59722,2.1701390000000007,0.9334395783742425,4.398148,2.517361,-14.178300000000007,5557.796944452289
2023-11-28 09:00:00,50.02894,2.054398,0.9004917589305287,3.9351850000000006,2.170139,-14.757000000000005,5557.846944452289
2023-11-28 09:03:00,43.86574,2.141203,0.9252414940422584,3.616898,1.765046,-16.782399999999996,5557.896944452289
2023-11-28 09:06:00,43.86574,2.141204,0.9563257663806,3.4722220000000004,1.649305,-17.071799999999996,5557.946944452289
2023-11-28 09:09:00,40.39352,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-17.361099999999993,5557.996944452289
2023-11-28 09:12:00,43.86574,2.2858790000000004,1.0287178107793211,3.414351,1.475694999999999,-15.914300000000026,5558.04694445229
2023-11-28 09:15:00,45.02315,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-15.914300000000026,5558.09694445229
2023-11-28 09:18:00,48.11921,2.170139,0.9647120917807775,3.616899,1.765047,-17.36110000000002,5558.14694445229
