Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-28 09:21:00,45.3993,2.054398,0.960290937181061,3.414351,1.7071759999999996,-16.782399999999996,5558.19694445229
2023-11-28 09:24:00,44.61805,1.938657,0.8968202450640835,3.1539349999999997,1.5335649999999994,-16.492999999999995,5558.24694445229
2023-11-28 09:27:00,41.92709,2.0254629999999993,1.0067943409857352,3.211805,1.5914349999999997,-17.36099999999999,5558.2969444522905
2023-11-28 09:30:00,45.77546,2.1701380000000006,0.9647118024164698,3.3564810000000005,1.5046299999999997,-15.9144,5558.346944452291
2023-11-28 09:33:00,45.8044,2.1701390000000007,0.9647120917807777,3.5590280000000005,1.7071759999999996,-17.071799999999996,5558.396944452291
2023-11-28 09:36:00,45.02315,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-15.046300000000002,5558.446944452291
2023-11-28 09:39:00,45.3993,2.1990739999999995,0.9730714465434571,3.4722219999999995,1.5914349999999997,-16.782399999999996,5558.496944452291
2023-11-28 09:42:00,41.92709,2.2280099999999994,0.9497547701357171,3.5590289999999998,1.6203700000000003,-17.650499999999994,5558.546944452291
2023-11-28 09:45:00,41.17477,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-18.807900000000018,5558.596944452292
2023-11-28 09:48:00,39.61227,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-17.361099999999993,5558.646944452292
2023-11-28 09:51:00,39.23611,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-16.7825,5558.696944452292
2023-11-28 09:54:00,41.92709,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-18.518500000000017,5558.746944452292
2023-11-28 09:57:00,41.17477,2.256944,0.9578758731925318,3.4432869999999998,1.4756950000000009,-16.49309999999997,5558.796944452292
2023-11-28 10:00:00,44.64699,2.256944,0.9897112192476912,3.4722220000000004,1.5335650000000003,-17.071799999999996,5558.8469444522925
2023-11-28 10:03:00,41.17477,2.054399,0.900493123031452,3.211805,1.4467590000000001,-17.650500000000022,5558.896944452293
2023-11-28 10:06:00,38.85995,1.880788,0.907715109396805,2.951389,1.4178230000000003,-17.07170000000002,5558.946944452293
2023-11-28 10:09:00,45.02315,1.3020830000000005,0.7224195418361261,2.1701379999999997,1.2152769999999995,-17.650400000000047,5558.996944452293
2023-11-28 10:12:00,50.81019,1.6203700000000003,0.8264807351534084,2.835649,1.5624999999999991,-15.9144,5559.046944452293
2023-11-28 10:15:00,61.60301,2.546296000000001,1.0714483995471817,4.398148,2.17014,-13.888800000000003,5559.096944452293
2023-11-28 10:18:00,57.72569,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,-13.310199999999952,5559.146944452294
2023-11-28 10:21:00,46.93287,1.9965270000000004,0.8523380628437377,3.7326390000000007,1.9965279999999996,-15.625,5559.196944452294
2023-11-28 10:24:00,43.46065,2.0833329999999997,0.9394698375494069,3.501157,1.7361110000000002,-16.782399999999996,5559.246944452294
2023-11-28 10:27:00,41.92709,2.256945,1.049688288235787,3.530093,1.6493049999999991,-16.782399999999996,5559.296944452294
2023-11-28 10:30:00,46.93287,2.4016200000000003,1.09254862650382,3.7615739999999995,1.7361119999999994,-16.49309999999997,5559.346944452294
2023-11-28 10:33:00,51.5625,2.4016199999999994,0.9981175165629345,3.993054999999999,1.8807870000000007,-16.203700000000026,5559.3969444522945
2023-11-28 10:36:00,51.5625,2.34375,0.9820901469843374,4.050926,1.9965269999999995,-16.203700000000026,5559.446944452295
2023-11-28 10:39:00,46.93287,2.256945,1.020259836082906,3.703704,1.7939810000000005,-17.071800000000025,5559.496944452295
2023-11-28 10:42:00,45.02315,2.1990749999999997,1.0032645474220443,3.5590289999999998,1.7071749999999994,-16.7825,5559.546944452295
2023-11-28 10:45:00,46.55671,2.228009,1.0410370454020954,3.6747679999999994,1.8229169999999995,-17.361099999999993,5559.596944452295
2023-11-28 10:48:00,48.87153,2.256945,0.9578750286358371,3.7615749999999997,1.7939809999999996,-16.492999999999995,5559.646944452295
2023-11-28 10:51:00,46.9618,2.256945,1.020259836082906,3.645834,1.7361110000000002,-15.625,5559.696944452296
2023-11-28 10:54:00,50.81019,2.2280099999999994,0.9814046159057401,3.7615749999999997,1.851852,-15.914399999999972,5559.746944452296
2023-11-28 10:57:00,47.71412,2.1990739999999995,0.9730725108879895,3.8773139999999993,1.9965280000000005,-16.49309999999997,5559.796944452296
2023-11-28 11:00:00,47.71412,2.1990740000000004,0.9730703821974175,3.7615739999999995,1.8807859999999996,-15.9144,5559.846944452296
2023-11-28 11:03:00,51.5625,2.1701390000000007,0.9947272494821469,3.7615740000000004,1.938657,-17.071800000000025,5559.896944452296
2023-11-28 11:06:00,48.87153,2.054399,0.9004920454867195,3.5590279999999996,1.7939810000000005,-15.625,5559.9469444522965
2023-11-28 11:09:00,48.87153,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-17.36110000000002,5559.996944452297
2023-11-28 11:12:00,48.09028,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-15.914399999999972,5560.046944452297
2023-11-28 11:15:00,50.81019,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-15.914399999999972,5560.096944452297
2023-11-28 11:18:00,50.78125,2.170139,1.0236481688705308,3.6747689999999995,1.8807870000000007,-15.914399999999972,5560.146944452297
2023-11-28 11:21:00,49.27662,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-15.914300000000026,5560.196944452297
2023-11-28 11:24:00,51.18634,2.1122690000000004,1.033775392827417,3.6747689999999995,1.967593,-16.492999999999995,5560.246944452298
2023-11-28 11:27:00,53.125,2.1122690000000004,0.9479109109551382,3.6747689999999995,1.8807859999999996,-16.492999999999967,5560.296944452298
2023-11-28 11:30:00,49.65278,2.0254630000000002,0.8921850789682326,3.4722220000000004,1.73611,-15.914299999999997,5560.346944452298
2023-11-28 11:33:00,45.3993,2.0254630000000002,0.8921861496180925,3.327546,1.5914350000000006,-16.203799999999973,5560.396944452298
2023-11-28 11:36:00,51.5625,2.1990739999999995,1.00326425282308,3.5590279999999996,1.7071749999999994,-15.046300000000002,5560.446944452298
2023-11-28 11:39:00,63.91782,2.430555,1.0060954948016743,4.427083,2.2858789999999996,-12.731499999999983,5560.4969444522985
2023-11-28 11:42:00,61.60301,2.0254630000000002,0.95160764384609,3.964119,2.2858789999999996,-13.888800000000003,5560.546944452299
2023-11-28 11:45:00,53.09606,1.8807860000000005,0.8502176930736315,3.7615730000000003,2.17014,-13.599599999999981,5560.596944452299
2023-11-28 11:48:00,49.24768,2.0254630000000002,0.9516066568689454,3.5590279999999996,1.8807869999999998,-14.467500000000001,5560.646944452299
2023-11-28 11:51:00,49.24768,2.1701390000000007,0.9647120917807777,3.6747690000000004,1.8229169999999995,-15.3356,5560.696944452299
2023-11-28 11:54:00,48.11921,2.1990740000000004,0.9730703821974175,3.7615739999999995,1.8807859999999996,-16.203699999999998,5560.746944452299
2023-11-28 11:57:00,51.5625,2.1990740000000004,0.9730703821974175,3.7615739999999995,1.8807859999999996,-15.914399999999972,5560.7969444523
2023-11-28 12:00:00,53.87731,2.2858789999999996,1.028717810779321,3.906249,1.967593,-15.046299999999974,5560.8469444523
2023-11-28 12:03:00,50.81019,2.170139,0.9334395783742403,3.7615740000000004,1.8807869999999998,-15.625100000000003,5560.8969444523
2023-11-28 12:06:00,46.55671,2.170139,0.9334406831204357,3.6458319999999995,1.765046,-15.9144,5560.9469444523
2023-11-28 12:09:00,49.65278,2.2858789999999996,0.9979915029711668,3.7905089999999992,1.8229160000000002,-16.203699999999998,5560.9969444523
2023-11-28 12:12:00,41.89815,0.3472219999999995,0.7704615864083354,2.5752309999999996,3.6747680000000003,-17.071800000000025,5561.0469444523005
2023-11-28 12:15:00,57.72569,2.546296,1.002530037310821,4.166667,1.8807869999999998,-15.625000000000028,5561.096944452301
2023-11-28 12:18:00,63.51273,2.3726849999999997,0.9901158557422314,4.166666,2.0833329999999997,-15.914399999999972,5561.146944452301
2023-11-28 12:21:00,51.18634,2.025462,0.9796633076174811,3.9351849999999997,2.285881,-15.624900000000025,5561.196944452301
2023-11-28 12:24:00,48.09028,2.170139,0.9334384736263034,3.732639,1.851851,-15.04630000000003,5561.246944452301
2023-11-28 12:27:00,49.65278,2.256945,0.9897104289705668,3.7905100000000003,1.851850999999999,-16.49309999999997,5561.296944452301
2023-11-28 12:30:00,52.34375,2.3726849999999997,1.0226893854772434,4.050926,1.9965290000000007,-16.7825,5561.346944452302
2023-11-28 12:33:00,61.19792,2.4016209999999996,0.9638066395473428,4.079861999999999,1.9386580000000002,-15.9144,5561.396944452302
2023-11-28 12:36:00,52.34375,2.0833329999999997,0.9087693420560988,3.8483800000000006,2.054399,-16.203699999999998,5561.446944452302
2023-11-28 12:39:00,45.02315,2.1122689999999995,0.9170186375395964,3.645834,1.8229160000000002,-16.782399999999996,5561.496944452302
2023-11-28 12:42:00,47.71412,2.3148149999999994,1.0956734809665514,3.9641209999999996,2.054399000000001,-16.782399999999996,5561.546944452302
2023-11-28 12:45:00,51.59144,2.3726849999999997,0.9901147047543439,3.9641209999999996,1.8807869999999998,-15.625,5561.5969444523025
2023-11-28 12:48:00,57.34954,2.314814,1.0371490695861694,3.9351850000000006,1.967594,-16.78249999999997,5561.646944452303
2023-11-28 12:51:00,60.4456,2.2858790000000004,0.9979936692891136,3.993055,2.0254640000000004,-15.04630000000003,5561.696944452303
2023-11-28 12:54:00,58.50694,2.170139,0.9947272494821464,3.819444,1.9965270000000004,-14.467600000000004,5561.746944452303
2023-11-28 12:57:00,51.93866,2.0833330000000005,0.9973489433561669,3.7615740000000004,2.054399,-14.467600000000004,5561.796944452303
2023-11-28 13:00:00,53.87731,2.1990740000000004,0.9730725108879897,3.8483789999999996,1.967593,-14.756899999999973,5561.846944452303
2023-11-28 13:03:00,56.97338,2.2569440000000007,0.9578769979583849,3.8483790000000004,1.880788,-15.914300000000026,5561.896944452304
2023-11-28 13:06:00,54.65856,2.1122690000000004,0.9479119561835452,3.8483790000000004,2.054397,-15.335700000000031,5561.946944452304
2023-11-28 13:09:00,52.71991,2.170139,0.9647120917807775,3.877314,2.025462,-15.335700000000003,5561.996944452304
2023-11-28 13:12:00,51.18634,2.1122690000000004,0.9775668219491324,3.7615740000000004,1.9965270000000004,-15.335700000000031,5562.046944452304
2023-11-28 13:15:00,50.02894,2.256944,0.957874748424892,3.790509,1.8229160000000002,-15.9144,5562.096944452304
2023-11-28 13:18:00,57.72569,2.34375,1.0144819241345366,3.993055,1.9675930000000008,-14.75690000000003,5562.1469444523045
2023-11-28 13:21:00,65.82755,2.34375,0.98209129146597,4.1377310000000005,2.0833329999999997,-15.914400000000029,5562.196944452305
2023-11-28 13:24:00,65.82755,2.170139,0.9334395783742423,4.079859999999999,2.1990730000000003,-14.467600000000004,5562.246944452305
2023-11-28 13:27:00,57.72569,2.141204,0.9563268180149823,4.050924999999999,2.228009,-13.599599999999981,5562.296944452305
2023-11-28 13:30:00,56.94444,1.9965270000000004,0.9428932423692538,3.8194440000000007,2.17014,-13.888800000000032,5562.346944452305
2023-11-28 13:33:00,55.03472,2.054398,0.9602899440119064,3.8773149999999994,2.170139,-14.178200000000032,5562.396944452305
2023-11-28 13:36:00,60.04051,2.1122679999999994,0.947910619691191,3.8773149999999994,2.0833330000000005,-13.888999999999953,5562.446944452306
2023-11-28 13:39:00,59.78009,2.1122679999999994,0.9170205353257241,3.8483789999999996,2.0254640000000004,-14.178200000000004,5562.496944452306
2023-11-28 13:42:00,56.97338,2.1122690000000004,0.9479130014104803,3.90625,2.1122690000000004,-14.757000000000005,5562.546944452306
2023-11-28 13:45:00,66.98495,2.228009,0.9814053990200078,4.07986,2.1701390000000007,-14.467500000000001,5562.596944452306
2023-11-28 13:48:00,70.08102,2.0833330000000005,0.9394698375494073,4.0509260000000005,2.2858799999999997,-13.599599999999953,5562.646944452306
2023-11-28 13:51:00,67.36111,1.938657,0.8968212510646196,4.07986,2.4594910000000008,-12.73150000000004,5562.6969444523065
2023-11-28 13:54:00,61.97917,2.1701390000000007,1.0236491510599577,4.311342000000001,2.517361,-12.731499999999983,5562.746944452307
2023-11-28 13:57:00,68.51852,2.1990740000000004,0.9730714465434573,4.253472,2.3726849999999997,-13.020899999999983,5562.796944452307
2023-11-28 14:00:00,72.39583,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,-12.731500000000011,5562.846944452307
2023-11-28 14:03:00,72.77199,2.1990740000000004,1.0032652764297982,4.282408,2.430556,-12.152699999999982,5562.896944452307
2023-11-28 14:06:00,70.83333,2.0254630000000002,0.9224988915493822,4.166667,2.4594900000000006,-12.442200000000014,5562.946944452307
2023-11-28 14:09:00,57.72569,1.9097220000000004,0.9439041177273091,4.137732,2.6041670000000003,-11.574099999999987,5562.996944452308
2023-11-28 14:12:00,56.56829,2.0254630000000002,0.9225009431227686,3.877314,2.1701390000000007,-13.310200000000009,5563.046944452308
2023-11-28 14:15:00,56.94444,2.170139,0.9647131497874554,3.9641199999999994,2.1122690000000004,-13.020899999999983,5563.096944452308
2023-11-28 14:18:00,63.51273,2.256945,1.0496882882357887,4.137732,2.2569440000000007,-10.995300000000015,5563.146944452308
2023-11-28 14:21:00,66.2037,2.170139,0.9647120917807775,4.398149,2.546297,-11.574000000000012,5563.196944452308
2023-11-28 14:24:00,56.56829,1.9097220000000004,0.8881980828295665,4.253472,2.6620369999999998,-13.020900000000012,5563.2469444523085
2023-11-28 14:27:00,55.41088,2.0254630000000002,0.9224999173367934,4.0509260000000005,2.34375,-13.02079999999998,5563.296944452309
2023-11-28 14:30:00,55.41088,2.170139,0.9334395783742423,3.9641199999999994,2.0833330000000005,-15.046299999999974,5563.346944452309
2023-11-28 14:33:00,58.8831,2.1990740000000004,0.9730703821974175,3.935186,2.054398,-13.02079999999998,5563.396944452309
2023-11-28 14:36:00,63.13657,2.1990740000000004,1.0323572723996304,4.282408,2.459492,-11.574099999999987,5563.446944452309
2023-11-28 14:39:00,56.56829,1.967593,0.934146055615563,4.224538000000001,2.604166,-12.731499999999983,5563.496944452309
2023-11-28 14:42:00,56.97338,2.0833330000000005,0.9087693420561009,4.195602,2.4016210000000004,-12.731499999999983,5563.54694445231
2023-11-28 14:45:00,52.71991,2.0833330000000005,0.9394708763327853,3.9641200000000003,2.1990750000000006,-14.467600000000004,5563.59694445231
2023-11-28 14:48:00,54.65856,2.256944,0.9897112192476912,3.90625,1.967593,-13.310100000000006,5563.64694445231
2023-11-28 14:51:00,57.72569,2.2858790000000004,0.9979925861309115,4.166667,2.1990749999999997,-13.599500000000006,5563.69694445231
2023-11-28 14:54:00,56.97338,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,-13.310200000000009,5563.74694445231
2023-11-28 14:57:00,51.93866,2.170139,0.9334395783742423,4.050924999999999,2.1701380000000006,-13.59960000000001,5563.7969444523105
2023-11-28 15:00:00,51.5625,2.170139,0.9647120917807775,3.90625,2.054398,-13.888900000000007,5563.846944452311
2023-11-28 15:03:00,57.34954,2.314814,1.006249970975531,4.079859999999999,2.083334,-13.310200000000009,5563.896944452311
2023-11-28 15:06:00,51.5625,2.141203,0.9563265277095542,4.079859999999999,2.256945,-13.599499999999978,5563.946944452311
2023-11-28 15:09:00,51.5625,2.256945,1.0202608716314945,4.137731,2.2280089999999992,-15.625100000000003,5563.996944452311
2023-11-28 15:24:00,53.09606,2.170139,0.9947282670678095,3.9351850000000006,2.1122690000000004,-14.467500000000001,5564.246944452311
2023-11-28 15:27:00,51.93866,2.170139,0.9334395783742423,4.021991,2.141204000000001,-15.9144,5564.296944452311
2023-11-28 15:30:00,52.31481,2.2858789999999996,0.9659704442950902,3.9351849999999997,1.938657,-14.467600000000004,5564.346944452312
2023-11-28 15:33:00,55.78704,2.34375,0.98209129146597,4.195602,2.141203999999999,-14.467600000000004,5564.396944452312
2023-11-28 15:36:00,53.87731,2.256945,1.0496892875615396,4.253472,2.3726850000000006,-14.467600000000004,5564.446944452312
2023-11-28 15:39:00,58.8831,2.3148149999999994,0.9740434273763297,4.484953999999999,2.4594910000000008,-13.020900000000012,5564.496944452312
2023-11-28 15:42:00,60.4456,2.4016200000000003,0.9981175165629347,4.340278,2.2280100000000003,-13.599500000000035,5564.546944452312
2023-11-28 15:51:00,53.87731,2.1990749999999997,1.0323575728613132,4.108795999999999,2.2858789999999996,-13.888900000000007,5564.696944452312
2023-11-28 15:54:00,49.62384,2.2280099999999994,0.8817191939220752,4.050926,2.054398,-14.756900000000002,5564.746944452312
2023-11-28 15:57:00,56.56829,2.2858789999999996,0.9979936692891133,3.8773139999999993,1.9097230000000005,-13.599500000000006,5564.796944452312
2023-11-28 16:00:00,63.13657,2.430555,1.0060954948016743,4.3402780000000005,2.1990740000000004,-12.442099999999982,5564.8469444523125
2023-11-28 16:03:00,64.29398,2.343749,1.0144805445265144,4.484953,2.459491,-12.731499999999983,5564.896944452313
2023-11-28 16:06:00,57.34954,2.141203,1.0149118429866628,4.224536,2.459491,-13.02079999999998,5564.946944452313
2023-11-28 16:09:00,56.94444,2.228009,0.9814043283713756,4.195602,2.2858799999999997,-14.178199999999975,5564.996944452313
2023-11-28 16:12:00,55.03472,2.2280099999999994,0.9497570063929763,4.137731,2.1990740000000004,-12.731500000000011,5565.046944452313
2023-11-28 16:15:00,60.04051,2.2858789999999996,0.9979925861309112,4.369212,2.4016200000000003,-12.442199999999985,5565.096944452313
2023-11-28 16:18:00,61.19792,2.2858790000000004,0.9659704442950904,4.484954,2.4884259999999996,-12.44210000000001,5565.146944452314
2023-11-28 16:21:00,60.04051,2.1122680000000003,0.9479116649193761,4.166667,2.372686,-11.863400000000013,5565.196944452314
2023-11-28 16:24:00,56.56829,2.0833330000000005,0.9087682576527795,4.2534730000000005,2.459491,-12.152800000000013,5565.246944452314
2023-11-28 16:27:00,55.81597,2.0833330000000005,0.9394687987645695,4.2534730000000005,2.4884260000000005,-12.152799999999957,5565.296944452314
2023-11-28 16:30:00,55.03472,2.083334,0.9394711685748122,4.108796,2.343750000000001,-14.467600000000004,5565.346944452314
2023-11-28 16:33:00,51.62037,2.0254630000000002,0.8921861496180925,3.9641199999999994,2.228009,-14.467600000000004,5565.3969444523145
2023-11-28 16:36:00,51.18634,2.1122690000000004,0.9170197287619273,3.993056,2.1701390000000007,-14.467600000000004,5565.446944452315
2023-11-28 16:39:00,54.65856,2.256944,1.0496889890235286,4.050924999999999,2.170139,-13.88900000000001,5565.496944452315
2023-11-28 16:42:00,52.34375,2.1990739999999995,0.9416114411651684,4.108795,2.1990740000000004,-15.335700000000031,5565.546944452315
2023-11-28 16:45:00,45.77546,2.1122680000000003,0.9170183528832506,3.790509,1.9675919999999998,-16.78230000000002,5565.596944452315
2023-11-28 16:48:00,50.78125,2.2858790000000004,1.0287167693064407,3.7615740000000004,1.8229170000000003,-16.2038,5565.646944452315
2023-11-28 16:51:00,49.24768,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-15.9144,5565.696944452316
2023-11-28 16:54:00,51.5625,2.3148149999999994,0.9403138903411009,3.8483799999999997,1.7939809999999996,-15.335700000000003,5565.746944452316
2023-11-28 16:57:00,51.5625,2.256945,0.9578750286358371,3.8483799999999997,1.8807859999999996,-15.625,5565.796944452316
2023-11-28 17:00:00,52.71991,2.34375,1.0144808285938784,3.9351849999999997,1.9097219999999995,-15.625,5565.846944452316
2023-11-28 17:03:00,45.77546,2.083334,0.9087685432496676,3.7615749999999997,1.9675919999999998,-16.493100000000027,5565.896944452316
2023-11-28 17:09:00,43.86574,2.3148150000000003,1.0371472657933283,3.616899,1.6493049999999991,-17.36110000000002,5565.996944452317
2023-11-28 17:12:00,48.09028,2.4016200000000003,1.09254759920979,3.8773149999999994,1.851852,-17.65039999999999,5566.046944452317
2023-11-28 17:15:00,45.3993,2.1990749999999997,0.9086718559400936,3.7905100000000003,1.851851,-17.650499999999994,5566.096944452317
2023-11-28 17:18:00,41.92709,2.170139,0.9334395783742403,3.530093,1.6493059999999993,-17.939899999999966,5566.146944452317
2023-11-28 17:21:00,42.33218,2.2280099999999994,0.9497558882652333,3.5011579999999993,1.5625000000000009,-18.518500000000017,5566.196944452317
2023-11-28 17:24:00,40.39352,2.2858799999999997,0.9979928719009642,3.5590279999999996,1.5914349999999997,-18.229199999999963,5566.246944452318
2023-11-28 17:27:00,39.23611,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-18.518599999999992,5566.296944452318
2023-11-28 17:30:00,38.85995,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-17.650400000000047,5566.346944452318
2023-11-28 17:33:00,36.9213,2.3148149999999994,0.9740434273763275,3.501157,1.4756939999999998,-17.93979999999999,5566.396944452318
2023-11-28 17:36:00,36.54514,2.2858799999999997,1.0287181026116259,3.4722220000000004,1.5335650000000003,-18.229100000000017,5566.446944452318
2023-11-28 17:39:00,35.76389,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-18.51849999999996,5566.4969444523185
2023-11-28 17:42:00,34.23032,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-18.807900000000018,5566.546944452319
2023-11-28 17:48:00,31.53935,2.430555,1.1304349417826463,3.906249,1.880788,-19.965300000000013,5566.546944452319
2023-11-28 17:51:00,32.69676,2.1990739999999995,0.9730703821974173,4.050926,2.1701380000000006,-19.675900000000013,5566.596944452319
2023-11-28 17:54:00,32.69676,2.1990739999999995,0.9416114411651684,3.906249,1.9965280000000005,-19.675999999999988,5566.646944452319
2023-11-28 17:57:00,45.3993,2.4884259999999996,1.0219891448947303,3.7615740000000004,1.5625,-18.807799999999986,5566.696944452319
2023-11-28 18:00:00,45.02315,2.2858789999999996,1.0287157278322134,3.732639,1.7939809999999996,-17.36110000000002,5566.746944452319
2023-11-28 18:03:00,46.55671,2.3148149999999994,1.0371493605287976,3.9351849999999997,1.967593,-17.361099999999965,5566.79694445232
2023-11-28 18:06:00,46.55671,2.228009,0.9814032577212224,3.8483800000000006,1.9386569999999992,-17.650500000000022,5566.84694445232
2023-11-28 18:09:00,41.17477,2.1990739999999995,0.9730725108879895,3.7615729999999994,1.8807870000000007,-17.650499999999965,5566.89694445232
2023-11-28 18:12:00,40.39352,2.3148150000000003,0.9740445653178045,3.7326379999999997,1.7071759999999996,-17.361099999999965,5566.94694445232
2023-11-28 18:15:00,42.70834,2.3148150000000003,0.9740434273763299,3.7615739999999995,1.7361110000000002,-17.650499999999965,5566.99694445232
2023-11-28 18:18:00,48.87153,2.459491,1.0471697596614156,3.703704,1.5625,-18.807800000000043,5567.0469444523205
2023-11-28 18:21:00,46.93287,2.256945,0.989711505891957,3.819445,1.8807869999999998,-17.071799999999996,5567.096944452321
2023-11-28 18:24:00,44.61805,2.228009,0.9814043283713756,3.993055,2.0833329999999997,-17.361099999999965,5567.146944452321
2023-11-28 18:27:00,43.46065,2.2858799999999997,0.9979939550593813,3.993054999999999,2.0254630000000002,-18.229100000000017,5567.196944452321
2023-11-28 18:30:00,41.92709,2.3726850000000006,0.9901147047543442,3.8773150000000003,1.7939809999999996,-17.071799999999996,5567.246944452321
2023-11-28 18:33:00,41.17477,2.2858799999999997,0.9979928719009642,3.732639,1.765046,-17.939800000000048,5567.296944452321
2023-11-28 18:36:00,42.33218,2.34375,1.0144819241345366,3.7615729999999994,1.7361110000000002,-17.939899999999966,5567.346944452322
2023-11-28 18:39:00,45.3993,2.430555,1.0706225071245856,3.7905089999999992,1.7071759999999996,-18.518500000000017,5567.396944452322
2023-11-28 18:42:00,43.48959,2.3148149999999994,1.0062480771551294,3.8773150000000003,1.8807859999999996,-17.071799999999996,5567.446944452322
2023-11-28 18:45:00,43.48959,2.2858790000000004,0.9659704442950904,3.9351849999999997,1.9386569999999992,-17.361099999999965,5567.496944452322
2023-11-28 18:48:00,41.17477,2.2858799999999997,0.9659707236646966,3.8483799999999997,1.851851,-19.097199999999987,5567.546944452322
2023-11-28 18:51:00,41.17477,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-17.650499999999965,5567.5969444523225
2023-11-28 18:54:00,45.02315,2.2858790000000004,1.0287167693064407,3.6458329999999997,1.7071759999999996,-17.650499999999965,5567.646944452323
2023-11-28 18:57:00,47.71412,2.1990740000000004,0.9730714465434573,3.703704,1.8229169999999995,-17.361099999999965,5567.696944452323
2023-11-28 19:00:00,45.02315,2.1990740000000004,1.0032652764297982,3.790509,1.938657,-15.9144,5567.746944452323
2023-11-28 19:03:00,43.86574,2.170139,0.9334384736263034,3.790509,1.9097210000000002,-15.9144,5567.796944452323
2023-11-28 19:06:00,41.14584,2.0833330000000005,0.9087693420561009,3.616898,1.8229170000000003,-19.386599999999987,5567.846944452323
2023-11-28 19:09:00,40.01736,2.0254630000000002,0.8921850789682326,3.414353,1.6782409999999999,-17.93979999999999,5567.896944452324
2023-11-28 19:12:00,42.70834,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-18.807900000000018,5567.946944452324
2023-11-28 19:15:00,43.86574,2.1701380000000006,0.9647118024164698,3.3564810000000005,1.5046299999999997,-18.518599999999992,5567.996944452324
2023-11-28 19:18:00,48.87153,2.1990730000000003,1.0032649818305936,3.530092,1.6782409999999999,-17.36110000000002,5568.046944452324
2023-11-28 19:21:00,49.65278,2.054398,0.9602889508414877,3.616898000000001,1.9097210000000002,-16.782399999999996,5568.096944452324
2023-11-28 19:24:00,45.77546,1.9965270000000004,0.9139713916902363,3.7326379999999997,2.054399,-18.807799999999986,5568.1469444523245
2023-11-28 19:27:00,47.71412,2.1122690000000004,0.9479119561835452,3.790509,1.9965269999999995,-18.22919999999999,5568.196944452325
2023-11-28 19:30:00,49.24768,2.228009,0.9497544890681932,3.6747690000000004,1.7361110000000002,-16.493000000000052,5568.246944452325
2023-11-28 19:33:00,42.33218,2.054398,0.9309994444962639,3.5590270000000004,1.8229160000000002,-16.492999999999967,5568.296944452325
2023-11-28 19:36:00,39.23611,2.1122680000000003,0.947912710146089,3.616897,1.8229170000000003,-18.807900000000018,5568.346944452325
2023-11-28 19:39:00,41.17477,2.2858789999999996,1.0287167693064405,3.6747679999999994,1.7361110000000002,-17.36099999999999,5568.396944452325
2023-11-28 19:42:00,46.55671,2.314814,0.9740431488330578,3.587962,1.5624999999999991,-17.361099999999965,5568.446944452326
2023-11-28 19:45:00,45.02315,2.2280099999999994,0.9814046159057401,3.530093,1.6203700000000003,-17.650500000000022,5568.496944452326
2023-11-28 19:48:00,40.79861,2.170139,1.0516076850004308,3.6747679999999994,1.9097229999999996,-16.492999999999995,5568.546944452326
2023-11-28 19:51:00,41.17477,2.2858799999999997,0.9979928719009642,3.993055,2.025462,-17.36099999999999,5568.596944452326
2023-11-28 19:54:00,40.39352,2.2858799999999997,0.9324396982007012,3.906249999999999,1.8807869999999998,-18.51849999999996,5568.646944452326
2023-11-28 19:57:00,40.01736,2.34375,0.98209129146597,3.703703,1.6493049999999991,-19.097200000000043,5568.6969444523265
2023-11-28 20:00:00,41.17477,2.4016199999999994,1.0622896573732077,3.645834,1.5914349999999997,-18.22919999999999,5568.746944452327
2023-11-28 20:03:00,45.05209,2.34375,1.0455529948332718,3.645834,1.6493049999999991,-18.229100000000017,5568.796944452327
2023-11-28 20:06:00,43.86574,2.3726849999999997,1.0539347080638493,3.703704,1.6782410000000008,-19.097199999999987,5568.846944452327
2023-11-28 20:09:00,46.18055,2.2858799999999997,0.9659707236646966,3.819445,1.8229160000000002,-17.65039999999999,5568.896944452327
2023-11-28 20:12:00,42.70834,2.256945,1.020259836082906,3.7615739999999995,1.851851,-18.807800000000043,5568.946944452327
2023-11-28 20:15:00,42.33218,2.2280099999999994,1.0117751381778595,3.7615749999999997,1.8807859999999996,-16.493000000000052,5568.996944452328
2023-11-28 20:18:00,45.3993,2.1122679999999994,0.9775665244244193,3.501156999999999,1.7361110000000002,-18.51849999999996,5569.046944452328
2023-11-28 20:21:00,46.9618,1.938657,0.8968202450640835,3.2696760000000005,1.6493060000000002,-17.361099999999965,5569.096944452328
2023-11-28 20:24:00,50.81019,2.0254630000000002,0.9516066568689454,3.327547,1.6493060000000002,-17.650400000000047,5569.146944452328
2023-11-28 20:27:00,46.55671,1.9965279999999996,0.8838508862525347,3.530093,1.8229160000000002,-17.36110000000002,5569.196944452328
2023-11-28 20:30:00,48.87153,2.1122679999999994,1.0061453983510211,3.6458329999999997,1.9097230000000005,-17.65039999999999,5569.2469444523285
2023-11-28 20:33:00,46.55671,2.0254630000000002,0.9516066568689454,3.530092,1.851851,-16.782399999999996,5569.296944452329
2023-11-28 20:36:00,45.02315,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-16.492999999999995,5569.346944452329
2023-11-28 20:39:00,42.41898,2.170139,0.9647120917807775,3.501158,1.6493060000000002,-16.782399999999996,5569.396944452329
2023-11-28 20:42:00,43.48959,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-17.650400000000047,5569.446944452329
2023-11-28 20:45:00,45.3993,2.228009,0.9497567253249922,3.587962,1.6493060000000002,-17.65039999999999,5569.496944452329
2023-11-28 20:48:00,46.18055,2.141204,1.014911169030367,3.732639,1.9675920000000007,-16.782399999999996,5569.54694445233
2023-11-28 20:51:00,42.70834,2.083334,0.9394690910061496,3.6747689999999995,1.9097210000000002,-17.939900000000023,5569.59694445233
2023-11-28 20:54:00,41.95602,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-17.361099999999965,5569.64694445233
2023-11-28 20:57:00,40.39352,2.170139,0.9647120917807775,3.703704,1.851852,-18.518400000000042,5569.69694445233
2023-11-28 21:00:00,37.32639,2.141204,0.9252428757795035,3.4722220000000004,1.6203699999999994,-19.675900000000013,5569.74694445233
2023-11-28 21:03:00,35.79282,2.1990739999999995,0.9416103297106421,3.385416,1.4756939999999998,-19.965300000000013,5569.7969444523305
2023-11-28 21:06:00,35.01157,2.228009,0.9497567253249922,3.3275449999999998,1.3888889999999998,-19.09730000000002,5569.846944452331
2023-11-28 21:09:00,35.01157,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-18.518500000000017,5569.896944452331
2023-11-28 21:12:00,39.23611,2.2569440000000007,1.0202595433451305,3.414352,1.5046299999999997,-17.36110000000002,5569.946944452331
2023-11-28 21:15:00,38.0787,2.0833330000000005,0.9087693420560989,3.4432870000000007,1.6493059999999993,-18.518599999999992,5569.996944452331
2023-11-28 21:18:00,36.95023,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-18.80789999999996,5570.046944452331
2023-11-28 21:21:00,37.32639,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-19.097199999999987,5570.096944452332
2023-11-28 21:24:00,40.76968,2.256944,0.9897112192476912,3.4722220000000004,1.5335650000000003,-19.097199999999987,5570.146944452332
2023-11-28 21:27:00,36.54514,2.1122680000000003,0.9479116649193761,3.29861,1.5046289999999996,-18.22920000000002,5570.196944452332
2023-11-28 21:30:00,38.85995,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-19.675900000000013,5570.246944452332
2023-11-28 21:33:00,36.95023,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-19.097199999999987,5570.296944452332
2023-11-28 21:36:00,35.76389,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-19.386600000000016,5570.3469444523325
2023-11-28 21:39:00,40.01736,2.228009,1.0117769037049604,3.327546000000001,1.4467600000000003,-18.22909999999999,5570.396944452333
2023-11-28 21:42:00,38.85995,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-19.675899999999984,5570.446944452333
2023-11-28 21:45:00,36.9213,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-18.22920000000002,5570.496944452333
2023-11-28 21:48:00,38.10764,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-18.807799999999986,5570.546944452333
2023-11-28 21:51:00,36.16898,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-20.254699999999985,5570.596944452333
2023-11-28 21:54:00,38.85995,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-19.386599999999987,5570.646944452334
2023-11-28 21:57:00,38.85995,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-20.543999999999983,5570.696944452334
2023-11-28 22:00:00,36.54514,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-19.965300000000013,5570.746944452334
2023-11-28 22:03:00,38.0787,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.386599999999987,5570.796944452334
2023-11-28 22:06:00,35.01157,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-18.80789999999996,5570.846944452334
2023-11-28 22:09:00,38.85995,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.807800000000043,5570.8969444523345
2023-11-28 22:12:00,38.85995,2.314814,1.006248881610595,3.3564809999999996,1.3599539999999992,-19.675999999999988,5570.946944452335
2023-11-28 22:15:00,39.23611,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.965299999999985,5570.996944452335
2023-11-28 22:18:00,36.54514,2.170139,1.0236491510599572,3.211805,1.4178240000000004,-17.93979999999999,5571.046944452335
2023-11-28 22:21:00,38.0787,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-18.51849999999999,5571.096944452335
2023-11-28 22:24:00,38.0787,2.170139,1.023648168870529,3.3854170000000003,1.5914349999999997,-17.650499999999994,5571.146944452335
2023-11-28 22:27:00,38.85995,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-17.650499999999994,5571.196944452336
2023-11-28 22:30:00,39.6412,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-17.93980000000002,5571.246944452336
2023-11-28 22:33:00,36.95023,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.807799999999986,5571.296944452336
2023-11-28 22:36:00,38.19445,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-17.93979999999999,5571.346944452336
2023-11-28 22:39:00,35.76389,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-18.51849999999999,5571.396944452336
2023-11-28 22:42:00,40.39352,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-18.22919999999999,5571.4469444523365
2023-11-28 22:45:00,41.17477,2.1122679999999994,0.9170194441053441,3.211805,1.3888889999999998,-19.097200000000015,5571.496944452337
2023-11-28 22:48:00,36.9213,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-18.807900000000018,5571.546944452337
2023-11-28 22:51:00,36.9213,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.965300000000013,5571.596944452337
2023-11-28 22:54:00,37.32639,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.96520000000004,5571.646944452337
2023-11-28 22:57:00,36.9213,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.22919999999999,5571.696944452337
2023-11-28 23:00:00,39.61227,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-18.518599999999992,5571.746944452338
2023-11-28 23:03:00,36.54514,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-17.93979999999999,5571.796944452338
2023-11-28 23:06:00,36.16898,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.22919999999999,5571.846944452338
2023-11-28 23:09:00,40.01736,2.1990740000000004,0.9416103297106423,3.2696760000000005,1.3599539999999992,-18.22909999999999,5571.896944452338
2023-11-28 23:12:00,37.32639,2.083334,0.9087696276532254,3.1828699999999994,1.3888880000000006,-18.51849999999996,5571.946944452338
2023-11-28 23:15:00,36.54514,2.054399,0.9310007700386339,3.1828699999999994,1.4467590000000001,-17.93979999999999,5571.9969444523385
2023-11-28 23:18:00,38.0787,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,-18.80789999999999,5572.046944452339
2023-11-28 23:21:00,38.85995,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-20.25460000000001,5572.096944452339
2023-11-28 23:24:00,39.61227,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.675999999999988,5572.146944452339
2023-11-28 23:27:00,39.6412,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-20.25460000000001,5572.196944452339
2023-11-28 23:30:00,36.9213,2.083334,0.9394701297912107,3.211805,1.446758,-17.65039999999999,5572.246944452339
2023-11-28 23:33:00,36.9213,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-19.097199999999987,5572.29694445234
2023-11-28 23:36:00,39.6412,2.0254629999999993,0.9225009431227683,3.1828699999999994,1.4756950000000009,-18.518599999999992,5572.34694445234
2023-11-28 23:39:00,39.6412,1.880788,0.8795449171490519,3.1539349999999997,1.5914350000000006,-19.386599999999987,5572.39694445234
2023-11-28 23:42:00,38.85995,1.8807869999999998,0.8795436248753677,3.038194,1.4756939999999998,-17.361099999999993,5572.44694445234
2023-11-28 23:45:00,37.32639,1.8807869999999998,0.9348807231702241,3.038194,1.5335650000000003,-17.93980000000002,5572.49694445234
2023-11-28 23:48:00,40.01736,1.9675919999999998,0.8754882862708271,3.0671290000000004,1.3888889999999998,-18.51860000000002,5572.5469444523405
2023-11-28 23:51:00,38.0787,1.9097229999999996,0.8881983813674733,3.038194,1.446758,-18.22920000000002,5572.596944452341
2023-11-28 23:54:00,39.67014,1.880788,0.9077160648465267,3.0960650000000003,1.5625,-18.518500000000017,5572.646944452341
2023-11-28 23:57:00,36.9213,1.9097229999999996,0.8881983813674733,3.0960649999999994,1.5046289999999996,-17.93980000000002,5572.696944452341
2023-11-29 00:00:00,35.76389,1.9386579999999993,0.9528950585643123,3.125,1.5625000000000009,-20.254599999999982,5572.746944452341
2023-11-29 00:03:00,41.17477,2.054398,0.9309994444962639,3.240741,1.5046299999999997,-18.80789999999999,5572.796944452341
2023-11-29 00:06:00,42.70834,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-19.097199999999987,5572.846944452342
2023-11-29 00:09:00,38.85995,1.967593,0.905411086532892,3.1539349999999997,1.5046289999999996,-18.807799999999986,5572.896944452342
2023-11-29 00:12:00,36.9213,1.9965279999999996,0.9139716869837966,3.2407399999999997,1.5625000000000009,-18.22920000000002,5572.946944452342
2023-11-29 00:15:00,39.61227,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-19.097200000000015,5572.996944452342
2023-11-29 00:18:00,40.39352,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-18.80789999999999,5573.046944452342
2023-11-29 00:27:00,36.54514,1.8229169999999995,0.8621359569443293,3.038193999999999,1.5335650000000003,-18.80789999999999,5573.196944452342
2023-11-29 00:30:00,39.23611,1.9386579999999993,0.9528950585643123,3.125,1.5625000000000009,-18.229100000000017,5573.246944452342
2023-11-29 00:33:00,40.39352,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,-17.93979999999999,5573.296944452342
2023-11-29 00:36:00,39.6412,1.880788,0.8795439245414395,3.1828709999999996,1.6203699999999994,-18.807900000000018,5573.3469444523425
2023-11-29 00:39:00,37.32639,1.9097229999999996,0.9439053579936548,3.0960649999999994,1.5625,-19.675900000000013,5573.396944452343
2023-11-29 00:42:00,39.23611,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-19.097199999999987,5573.446944452343
2023-11-29 00:45:00,41.17477,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-17.93979999999999,5573.496944452343
2023-11-29 00:48:00,37.32639,1.938657,0.8968202450640835,3.124999,1.5046289999999996,-18.518500000000017,5573.546944452343
2023-11-29 00:51:00,37.29745,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-20.254699999999985,5573.596944452343
2023-11-29 00:54:00,38.85995,2.0833329999999997,0.9973479785894743,3.298611,1.5914349999999997,-18.51849999999999,5573.646944452344
2023-11-29 00:57:00,41.17477,2.0254629999999993,0.8921872202662771,3.1828699999999994,1.4467600000000003,-17.93979999999999,5573.696944452344
2023-11-29 01:00:00,40.01736,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-17.650499999999994,5573.746944452344
2023-11-29 01:03:00,38.0787,1.9097229999999996,0.9165589960012793,2.9803239999999995,1.4178230000000003,-18.807800000000015,5573.796944452344
2023-11-29 01:06:00,36.54514,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-18.807799999999986,5573.846944452344
2023-11-29 01:09:00,39.61227,2.0254629999999993,0.9516066568689452,3.2118059999999993,1.5335650000000003,-18.51849999999999,5573.8969444523445
2023-11-29 01:12:00,40.76968,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,-18.22909999999999,5573.946944452345
2023-11-29 01:15:00,41.92709,2.0254629999999993,0.8921861496180903,3.240741,1.5046299999999997,-18.518599999999992,5573.996944452345
2023-11-29 01:18:00,39.23611,1.8229169999999995,0.8621349779014713,3.0960649999999994,1.5914349999999997,-19.386599999999987,5574.046944452345
2023-11-29 01:21:00,40.01736,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-19.386499999999984,5574.096944452345
2023-11-29 01:24:00,38.85995,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.386600000000016,5574.146944452345
2023-11-29 01:30:00,39.23611,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.097200000000015,5574.246944452346
2023-11-29 01:33:00,41.17477,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-18.51849999999999,5574.296944452346
2023-11-29 01:36:00,36.54514,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.097199999999987,5574.346944452346
2023-11-29 01:42:00,39.61227,2.1122680000000003,0.9479116649193761,3.1539349999999997,1.3599539999999992,-19.676000000000016,5574.4469444523465
2023-11-29 01:45:00,36.16898,2.0254629999999993,0.9796636143079632,3.211805,1.5625000000000009,-19.386600000000016,5574.496944452347
2023-11-29 01:51:00,39.23611,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.518500000000017,5574.596944452347
2023-11-29 01:54:00,38.0787,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-18.51849999999999,5574.646944452347
2023-11-29 02:00:00,35.76389,1.9965279999999996,0.8838530136778651,3.1539339999999996,1.4467590000000001,-19.386600000000016,5574.746944452348
2023-11-29 02:03:00,38.85995,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.80789999999999,5574.796944452348
2023-11-29 02:06:00,40.39352,2.1122680000000003,0.947912710146089,3.2407399999999997,1.4467600000000003,-19.097200000000015,5574.846944452348
2023-11-29 02:12:00,38.85995,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.386599999999987,5574.946944452348
2023-11-29 02:15:00,36.9213,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-18.229100000000017,5574.9969444523485
2023-11-29 02:21:00,36.9213,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-20.25460000000001,5575.096944452349
2023-11-29 02:24:00,38.0787,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.807799999999986,5575.146944452349
2023-11-29 02:27:00,40.01736,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.097199999999987,5575.196944452349
2023-11-29 02:33:00,40.01736,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-18.80789999999999,5575.29694445235
2023-11-29 02:36:00,36.9213,1.9965279999999996,0.9139716869837966,3.2407399999999997,1.5625000000000009,-20.254599999999982,5575.34694445235
2023-11-29 02:39:00,36.9213,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.386500000000012,5575.39694445235
2023-11-29 02:42:00,36.54514,1.967593,0.9618508688510148,3.038194,1.4467590000000001,-17.93980000000002,5575.44694445235
2023-11-29 02:48:00,36.16898,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.386499999999984,5575.5469444523505
2023-11-29 02:51:00,40.01736,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.965300000000013,5575.596944452351
2023-11-29 02:57:00,37.32639,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-17.93980000000002,5575.696944452351
2023-11-29 03:00:00,38.0787,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-19.097199999999987,5575.746944452351
2023-11-29 03:03:00,38.0787,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-18.807900000000018,5575.796944452351
2023-11-29 03:06:00,40.01736,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-18.518599999999992,5575.846944452352
2023-11-29 03:12:00,40.01736,1.9965279999999996,0.9139706677534954,3.2696759999999996,1.5914349999999997,-19.097199999999987,5575.946944452352
2023-11-29 03:15:00,35.76389,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-20.543900000000008,5575.996944452352
2023-11-29 03:21:00,35.79282,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.675900000000013,5576.096944452353
2023-11-29 03:24:00,39.23611,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-17.93980000000002,5576.146944452353
2023-11-29 03:27:00,37.32639,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-19.386600000000016,5576.196944452353
2023-11-29 03:33:00,40.39352,2.0833329999999997,0.9973489433561665,3.1539349999999997,1.4467600000000003,-18.80789999999999,5576.296944452353
2023-11-29 03:36:00,41.17477,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-17.650499999999994,5576.3469444523535
2023-11-29 03:39:00,38.0787,1.967593,0.9054120991684168,3.2407399999999997,1.5914350000000006,-19.386600000000016,5576.396944452354
2023-11-29 03:42:00,39.26505,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.80789999999999,5576.446944452354
2023-11-29 03:48:00,39.23611,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.51860000000002,5576.546944452354
2023-11-29 03:51:00,38.85995,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-18.229100000000017,5576.596944452354
2023-11-29 03:54:00,39.23611,2.0833329999999997,0.9689430362638014,3.2696759999999996,1.5335650000000003,-17.93979999999999,5576.646944452355
2023-11-29 03:57:00,37.32639,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-17.93980000000002,5576.696944452355
2023-11-29 04:03:00,36.54514,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-17.36110000000002,5576.796944452355
2023-11-29 04:06:00,39.6412,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.675899999999984,5576.846944452355
2023-11-29 04:12:00,40.01736,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.386599999999987,5576.946944452356
2023-11-29 04:15:00,39.6412,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-18.807800000000015,5576.996944452356
2023-11-29 04:18:00,37.32639,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,-19.965299999999985,5577.046944452356
2023-11-29 04:24:00,38.85995,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.097199999999987,5577.146944452356
2023-11-29 04:27:00,38.85995,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.386599999999987,5577.196944452357
2023-11-29 04:33:00,35.01157,1.9965279999999996,0.9139706677534954,3.1828699999999994,1.5046289999999996,-18.807900000000018,5577.296944452357
2023-11-29 04:36:00,40.39352,2.141203,0.9563265277095542,3.2696749999999994,1.4467600000000003,-19.96520000000001,5577.346944452357
2023-11-29 04:42:00,38.85995,1.9965279999999996,0.9428935440700575,3.1539339999999996,1.5046289999999996,-19.965299999999985,5577.4469444523575
2023-11-29 04:45:00,35.76389,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-18.22909999999999,5577.496944452358
2023-11-29 04:48:00,39.23611,2.0833329999999997,0.9689440355890465,3.124999,1.3888889999999998,-18.80789999999999,5577.546944452358
