Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-29 04:54:00,36.95023,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-17.36110000000002,5577.646944452358
2023-11-29 04:57:00,38.0787,1.967593,0.905411086532892,3.124999,1.4756929999999997,-18.807799999999986,5577.696944452358
2023-11-29 05:03:00,37.32639,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-19.386600000000016,5577.796944452359
2023-11-29 05:06:00,36.54514,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-18.22909999999999,5577.846944452359
2023-11-29 05:09:00,39.26505,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.097199999999987,5577.896944452359
2023-11-29 05:15:00,40.76968,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.807800000000015,5577.9969444523595
2023-11-29 05:18:00,38.85995,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-18.807900000000018,5578.04694445236
2023-11-29 05:24:00,37.32639,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.965299999999985,5578.14694445236
2023-11-29 05:27:00,40.01736,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.386500000000012,5578.19694445236
2023-11-29 05:33:00,40.79861,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-20.25460000000001,5578.296944452361
2023-11-29 05:36:00,40.79861,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-18.80789999999999,5578.346944452361
2023-11-29 05:39:00,45.8044,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-20.25460000000001,5578.396944452361
2023-11-29 05:45:00,43.48959,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-19.386599999999987,5578.496944452361
2023-11-29 05:48:00,41.17477,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-18.51849999999999,5578.5469444523615
2023-11-29 05:51:00,41.92709,2.0833329999999997,0.9973489433561665,3.1539349999999997,1.4467600000000003,-20.254599999999982,5578.596944452362
2023-11-29 05:54:00,42.70834,1.9675919999999998,0.9618505599136413,3.1828699999999994,1.5914359999999999,-18.22920000000002,5578.646944452362
2023-11-29 06:00:00,39.23611,1.9675919999999998,0.9054118028158094,3.2696749999999994,1.6203710000000004,-17.93979999999999,5578.746944452362
2023-11-29 06:03:00,34.63541,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-19.965299999999957,5578.796944452362
2023-11-29 06:09:00,34.23032,1.967593,0.905411086532892,3.1539349999999997,1.5046289999999996,-19.097199999999987,5578.896944452363
2023-11-29 06:12:00,33.44907,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-19.386499999999955,5578.946944452363
2023-11-29 06:18:00,35.01157,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-20.544099999999958,5579.046944452363
2023-11-29 06:21:00,37.32639,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-18.807900000000018,5579.0969444523635
2023-11-29 06:24:00,35.01157,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.675899999999984,5579.146944452364
2023-11-29 06:30:00,33.85416,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.386599999999987,5579.246944452364
2023-11-29 06:33:00,35.01157,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.807800000000015,5579.296944452364
2023-11-29 06:39:00,35.01157,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-19.675899999999984,5579.396944452365
2023-11-29 06:42:00,33.85416,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.675999999999988,5579.446944452365
2023-11-29 06:45:00,34.83796,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-19.96519999999998,5579.496944452365
2023-11-29 06:51:00,34.23032,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.80789999999996,5579.596944452365
2023-11-29 06:54:00,38.85995,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-17.93980000000002,5579.6469444523655
2023-11-29 07:00:00,39.23611,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-20.254699999999985,5579.746944452366
2023-11-29 07:03:00,45.3993,2.170139,0.9647110337726021,3.6458340000000007,1.7939809999999996,-17.361099999999993,5579.796944452366
2023-11-29 07:09:00,40.76968,1.967593,0.8754885758219548,3.5590279999999996,1.8807870000000007,-17.36110000000002,5579.896944452366
2023-11-29 07:12:00,39.26505,2.1122690000000004,0.9170197287619254,3.3854170000000003,1.5624999999999991,-17.93979999999999,5579.946944452367
2023-11-29 07:15:00,38.85995,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,-19.386600000000016,5579.996944452367
2023-11-29 07:21:00,42.70834,2.170139,1.0236471866799544,3.414353,1.6203700000000003,-19.386599999999987,5580.096944452367
2023-11-29 07:24:00,63.91782,2.2280099999999994,1.0693192078971752,3.819443999999999,1.9965270000000004,-16.203699999999998,5580.146944452367
2023-11-29 07:30:00,61.60301,1.967593,0.9054120991684168,3.9641199999999994,2.3148150000000003,-14.756900000000002,5580.246944452368
2023-11-29 07:33:00,55.41088,2.0254629999999993,0.922499917336793,3.7326379999999997,2.025462,-17.939899999999966,5580.296944452368
2023-11-29 07:36:00,51.12847,1.938657,0.8968192390621463,3.616898000000001,1.9965269999999995,-16.20369999999997,5580.346944452368
2023-11-29 07:39:00,48.09028,2.054398,0.9885218861281339,3.8194440000000007,2.141204000000001,-16.7825,5580.396944452368
2023-11-29 07:45:00,49.65278,2.0833330000000005,0.9689440355890467,3.8194440000000007,2.083334,-16.20369999999997,5580.496944452369
2023-11-29 07:48:00,55.06366,2.1701379999999997,0.9947259363393799,4.137732,2.3148149999999994,-15.3356,5580.546944452369
2023-11-29 07:54:00,73.17708,2.719907,1.1194281602303173,4.137732,1.7361110000000002,-13.888900000000007,5580.646944452369
2023-11-29 07:57:00,98.26389,2.922453,0.6269685875075182,4.861110999999999,1.967593,-10.706000000000017,5580.696944452369
2023-11-29 08:00:00,61.97917,1.3888879999999997,0.7514043570010903,3.2986109999999993,2.256945,-13.599500000000006,5580.7469444523695
2023-11-29 08:06:00,50.81019,1.5335650000000003,0.7728837047316442,3.298611,2.0833329999999997,-14.756900000000002,5580.84694445237
2023-11-29 08:09:00,51.5625,1.7939820000000006,0.8533802700949381,3.4432869999999998,1.967593,-15.046300000000002,5580.89694445237
2023-11-29 08:15:00,46.55671,2.141204,1.6523305021649624,4.427083,3.5300949999999993,-16.49309999999997,5580.99694445237
2023-11-29 08:18:00,55.03472,2.256945,1.0496932848527976,5.063657999999999,3.182875,-13.599599999999953,5581.046944452371
2023-11-29 08:21:00,53.87731,2.083334,0.9394690910061496,5.063658,3.298610000000001,-13.599599999999953,5581.096944452371
2023-11-29 08:27:00,53.87731,2.083334,0.9394649358512843,4.918982,3.15393,-14.178299999999979,5581.196944452371
2023-11-29 08:30:00,58.50694,2.1122690000000004,0.9775678273955178,4.803241,3.038194999999999,-13.599500000000006,5581.246944452371
2023-11-29 08:36:00,61.19792,2.228009,1.0117758741121978,4.716436,2.835649,-13.888900000000007,5581.346944452372
2023-11-29 08:39:00,67.7662,2.054399,0.960294216252879,5.063658,3.3564849999999993,-13.59960000000001,5581.396944452372
2023-11-29 08:45:00,66.95602,2.141203,0.986160979560351,4.8321760000000005,3.038195000000001,-13.888900000000007,5581.496944452372
2023-11-29 08:48:00,61.19792,1.8807869999999998,0.9611549576829767,4.658564999999999,3.1828660000000006,-14.178200000000004,5581.546944452372
2023-11-29 08:51:00,51.59144,2.054399,0.9309997377350143,4.484954,2.748842,-14.467600000000033,5581.596944452373
2023-11-29 08:57:00,54.65856,2.314814,1.06691037291172,4.513889000000001,2.5752319999999997,-14.756899999999973,5581.696944452373
2023-11-29 09:00:00,55.81597,2.256945,1.0202567294291336,4.976851,3.0671250000000008,-13.888900000000035,5581.746944452373
2023-11-29 09:06:00,53.87731,2.228009,1.0410370454020954,5.034722,3.1828710000000004,-15.335699999999974,5581.8469444523735
2023-11-29 09:09:00,53.125,2.228009,0.9814053990200078,4.658563999999999,2.748843,-14.178300000000007,5581.896944452374
2023-11-29 09:24:00,51.5625,2.0833330000000005,0.9394698375494073,4.571759000000001,2.8067130000000002,-15.046300000000002,5582.146944452374
2023-11-29 09:27:00,50.81019,2.1990740000000004,0.9730714465434573,4.484954,2.6041669999999995,-14.757000000000005,5582.196944452374
2023-11-29 09:30:00,52.31481,2.1990749999999997,1.0323565849286784,4.57176,2.748842,-14.756900000000002,5582.246944452374
2023-11-29 09:36:00,51.18634,2.170139,0.9647120917807775,4.513889,2.6620369999999998,-14.757000000000005,5582.346944452374
2023-11-29 09:39:00,48.87153,2.2280099999999994,0.9814056865545897,4.2534719999999995,2.343750000000001,-15.046199999999999,5582.396944452375
2023-11-29 09:42:00,47.71412,2.1990740000000004,0.9416114411651686,4.195601,2.2858799999999997,-16.203699999999998,5582.446944452375
2023-11-29 09:48:00,48.11921,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,-16.203699999999998,5582.546944452375
2023-11-29 09:51:00,46.55671,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-16.782400000000024,5582.596944452375
2023-11-29 09:57:00,49.24768,2.1122680000000003,0.9479106196911911,4.021991,2.228009,-15.046299999999974,5582.696944452376
2023-11-29 10:09:00,74.71065,1.5914349999999997,0.8670369383982202,3.819444,2.633103,-11.574100000000016,5582.8969444523755
2023-11-29 10:12:00,62.73148,1.851851,0.8988363941743263,4.600695,3.0960660000000004,-11.284699999999987,5582.946944452376
2023-11-29 10:15:00,53.09606,1.9386580000000002,0.9528941235226831,4.427084000000001,2.8645829999999997,-13.888800000000003,5582.996944452376
2023-11-29 10:21:00,53.09606,2.141204,1.0427071893279911,4.629629,2.8935190000000004,-14.46769999999998,5583.096944452376
2023-11-29 10:24:00,52.71991,2.1122680000000003,1.0061453983510213,4.369213,2.633103,-13.888900000000035,5583.146944452376
2023-11-29 10:27:00,47.71412,2.228009,0.9814043283713756,4.456018,2.546296,-15.3356,5583.196944452377
2023-11-29 10:33:00,45.3993,2.256945,0.9897125828118145,4.311342,2.3726850000000006,-16.782399999999996,5583.296944452377
2023-11-29 10:36:00,55.00579,2.459491,1.0789307538677122,4.224538,2.1122690000000004,-15.335599999999971,5583.346944452377
2023-11-29 10:42:00,55.81597,2.3148149999999994,1.0062480771551294,4.369214,2.3726849999999997,-14.467600000000004,5583.4469444523775
2023-11-29 10:45:00,56.97338,2.2280099999999994,1.0117761677721544,4.484953999999999,2.604166,-13.888899999999978,5583.496944452378
2023-11-29 11:00:00,56.59722,2.2280099999999994,0.9814046159057401,4.542825,2.633102,-13.888900000000007,5583.746944452378
2023-11-29 11:03:00,52.34375,2.170139,0.9647120917807775,4.62963,2.7777779999999996,-14.467600000000004,5583.796944452378
2023-11-29 11:06:00,52.71991,2.2858790000000004,0.9979925861309115,4.340277,2.3726849999999997,-14.467600000000004,5583.846944452378
2023-11-29 11:12:00,51.5625,2.1990740000000004,0.9730703821974156,4.311343000000001,2.430554999999999,-14.757000000000005,5583.946944452378
2023-11-29 11:15:00,56.56829,2.2858789999999996,0.9979915029711649,4.3402780000000005,2.3726849999999997,-13.888999999999953,5583.996944452379
2023-11-29 11:21:00,50.81019,2.054398,0.9309994444962639,4.484954,2.748843,-14.467600000000004,5584.096944452379
2023-11-29 11:27:00,55.41088,2.141203,0.9563244244397459,4.195602000000001,2.3726849999999997,-13.888799999999975,5584.196944452379
2023-11-29 11:33:00,51.5625,2.1990740000000004,1.0032652764297982,4.224537,2.3726849999999997,-15.3356,5584.29694445238
2023-11-29 11:39:00,62.76042,2.256944,0.9897122961673325,4.6296289999999996,2.6909730000000005,-11.863499999999988,5584.39694445238
2023-11-29 11:42:00,54.62963,2.3148150000000003,1.037149360528798,4.774305,2.8067129999999993,-13.59960000000001,5584.44694445238
2023-11-29 11:48:00,53.09606,2.3148150000000003,1.0371472657933283,4.629630000000001,2.6620359999999996,-14.46769999999998,5584.546944452381
2023-11-29 11:51:00,51.18634,2.170139,0.9947272494821464,4.398148,2.5752310000000005,-15.046299999999974,5584.596944452381
2023-11-29 11:54:00,55.78704,2.1990740000000004,0.9730714465434573,4.340277,2.4594899999999997,-13.020800000000008,5584.646944452381
2023-11-29 12:00:00,55.03472,2.1990740000000004,1.0032652764297982,4.369213,2.517361,-13.888900000000035,5584.746944452381
2023-11-29 12:03:00,49.62384,2.141203,0.9563244244397459,4.3402780000000005,2.5173609999999993,-14.756899999999973,5584.7969444523815
2023-11-29 12:09:00,49.62384,2.228009,0.9497544890681932,4.311343,2.3726849999999997,-14.467499999999973,5584.896944452382
2023-11-29 12:12:00,52.71991,2.256945,2.615092251925375,1.5046299999999997,2.256944,-15.335699999999974,5584.946944452382
2023-11-29 12:15:00,58.8831,2.5173619999999994,0.9948265087703352,4.427084,2.1701379999999997,-14.467600000000004,5584.996944452382
2023-11-29 12:18:00,66.6088,2.459491,1.0471697596614156,4.658565,2.517361,-14.467600000000004,5585.046944452382
2023-11-29 12:21:00,68.92361,2.314814,1.006248881610595,4.484953,2.4884259999999996,-13.888899999999978,5585.096944452383
2023-11-29 12:24:00,55.78704,2.0833329999999997,0.9394698375494069,4.369212,2.604166,-14.178300000000036,5585.146944452383
2023-11-29 12:30:00,55.81597,2.1990739999999995,1.0323572723996302,4.398148,2.5752320000000006,-14.178200000000004,5585.246944452383
2023-11-29 12:33:00,54.65856,2.228009,0.9814043283713756,4.369212,2.4594899999999997,-14.756899999999973,5585.296944452383
2023-11-29 12:39:00,51.93866,2.170139,0.9647120917807775,4.369212,2.51736,-14.467600000000004,5585.396944452384
2023-11-29 12:42:00,63.88889,2.3148150000000003,1.0062502558869857,4.398148,2.4016210000000004,-13.599499999999978,5585.446944452384
2023-11-29 12:48:00,66.23264,2.3148150000000003,1.0371483131617414,4.3402780000000005,2.3726850000000006,-13.888899999999978,5585.546944452384
2023-11-29 12:51:00,72.39583,2.3148150000000003,1.0062491665218356,4.571759000000001,2.5752310000000005,-13.020900000000012,5585.596944452384
2023-11-29 12:54:00,72.77199,2.141204,1.0149121454449765,4.629629,2.8645830000000005,-9.83789999999999,5585.646944452385
2023-11-29 13:00:00,66.6088,1.9965280000000005,0.9707734940328786,4.600694,2.9803239999999995,-11.574099999999987,5585.746944452385
2023-11-29 13:03:00,60.04051,2.1122690000000004,0.9775658165014618,4.427084000000001,2.6620359999999996,-13.31019999999998,5585.796944452385
2023-11-29 13:09:00,60.04051,2.2569440000000007,1.0202595433451305,4.3402780000000005,2.430556,-13.888900000000035,5585.8969444523855
2023-11-29 13:12:00,70.08102,2.170139,0.9647120917807775,4.7453710000000004,2.8935190000000004,-10.416699999999992,5585.946944452386
2023-11-29 13:18:00,68.51852,2.141204,1.0149121454449765,4.74537,2.9803240000000004,-11.574100000000044,5586.046944452386
2023-11-29 13:21:00,62.73148,2.0254630000000002,0.95160764384609,4.600694000000001,2.922454,-10.706000000000017,5586.096944452386
2023-11-29 13:24:00,55.78704,2.1990739999999995,0.9730725108879895,4.456017999999999,2.5752320000000006,-13.31019999999998,5586.146944452386
2023-11-29 13:30:00,58.10185,2.2858789999999996,0.9979925861309112,4.484953,2.517361,-13.31019999999998,5586.246944452387
2023-11-29 13:33:00,60.82176,2.1990740000000004,0.9416092182543607,4.571759,2.6620359999999996,-12.152799999999985,5586.296944452387
2023-11-29 13:39:00,60.82176,2.1990739999999995,1.0323562844671932,4.542824,2.719907,-13.310200000000009,5586.396944452387
2023-11-29 13:42:00,57.72569,2.170139,0.9947272494821464,4.600694,2.7777770000000004,-12.73150000000004,5586.4469444523875
2023-11-29 13:45:00,57.34954,2.1990739999999995,0.9730714465434571,4.513889,2.633102,-15.04630000000003,5586.496944452388
2023-11-29 13:51:00,55.41088,2.1990739999999995,1.0604764793631098,4.542824,2.7488420000000007,-12.73150000000004,5586.596944452388
2023-11-29 13:54:00,60.4456,2.0833330000000005,0.9087693420561009,4.600694,2.8067130000000002,-11.574099999999987,5586.646944452388
2023-11-29 14:00:00,57.72569,2.0833330000000005,0.968942036937282,4.484954000000001,2.748842,-11.863400000000013,5586.746944452389
2023-11-29 14:03:00,64.29398,2.34375,1.0754830897206138,4.6296289999999996,2.6620369999999998,-13.020899999999983,5586.796944452389
2023-11-29 14:09:00,66.2037,2.256944,1.0202605788935133,4.658564,2.748843,-11.574099999999987,5586.896944452389
2023-11-29 14:12:00,69.29977,2.228009,0.9814043283713756,4.74537,2.835648,-10.995300000000043,5586.946944452389
2023-11-29 14:15:00,61.19792,2.083334,0.968944334127116,4.716435,2.9803239999999995,-12.152800000000013,5586.9969444523895
2023-11-29 14:18:00,58.10185,2.34375,1.0144808285938784,4.513889,2.4884259999999996,-13.310299999999984,5587.04694445239
2023-11-29 14:24:00,60.82176,2.430555,1.0706235777735873,4.716435000000001,2.633103,-12.44210000000001,5587.14694445239
2023-11-29 14:27:00,61.97917,2.2858799999999997,0.9979928719009642,4.6875,2.719907,-12.731400000000008,5587.19694445239
2023-11-29 14:30:00,57.72569,2.1990739999999995,0.9416114411651684,4.687499,2.7777780000000005,-13.020900000000012,5587.24694445239
2023-11-29 14:36:00,57.34954,2.228009,0.9814043283713756,4.629629,2.719907,-13.599599999999981,5587.346944452391
2023-11-29 14:39:00,58.8831,2.314814,1.037148022219316,4.571759,2.6041670000000003,-13.31019999999998,5587.396944452391
2023-11-29 14:45:00,60.82176,2.2858790000000004,0.9979925861309115,4.571759,2.6041669999999995,-12.73150000000004,5587.496944452391
2023-11-29 14:48:00,61.19792,2.1990739999999995,0.9416092182543605,4.600694,2.6909710000000002,-12.152800000000013,5587.5469444523915
2023-11-29 14:51:00,56.56829,2.170139,0.9947262318951781,4.542824,2.719906,-12.731400000000008,5587.596944452392
2023-11-29 14:57:00,60.04051,2.2858789999999996,1.028717810779321,4.629629,2.6909730000000005,-12.442099999999982,5587.696944452392
2023-11-29 15:00:00,63.51273,2.314814,1.0371522116786045,5.150463,3.1828749999999992,-11.284700000000015,5587.746944452392
2023-11-29 15:06:00,68.51852,2.4016200000000003,1.0925506810882255,5.208334,3.182874,-12.152799999999985,5587.846944452393
2023-11-29 15:09:00,78.58796,2.4016200000000003,1.030876376370289,5.063658,2.9803290000000002,-10.416699999999992,5587.896944452393
2023-11-29 15:12:00,77.40162,2.141203,0.986160979560351,5.0347219999999995,3.240741,-9.838000000000022,5587.946944452393
2023-11-29 15:15:00,65.82755,1.9097229999999996,0.9703557226036438,5.237267999999999,3.7326369999999995,-10.127300000000048,5587.996944452393
2023-11-29 15:18:00,60.41667,2.0833329999999997,0.9394646436105971,5.0347219999999995,3.2696709999999998,-10.995399999999961,5588.046944452393
2023-11-29 15:21:00,61.57407,2.1990740000000004,1.0604774357276772,4.890046,3.0960650000000003,-10.416699999999992,5588.0969444523935
2023-11-29 15:24:00,61.57407,2.256944,0.9897058346264984,5.005787,3.067125,-9.838000000000022,5588.146944452394
2023-11-29 15:27:00,61.97917,2.1990740000000004,1.0032652764297982,4.803241,2.951389,-10.416699999999992,5588.196944452394
2023-11-29 15:30:00,61.19792,2.1990739999999995,0.9730725108879875,4.947916,3.0671299999999997,-10.995399999999961,5588.246944452394
2023-11-29 15:33:00,60.04051,2.2858789999999996,1.02871364487973,4.890045,2.951385000000001,-11.574099999999987,5588.296944452394
2023-11-29 15:36:00,58.8831,2.1990739999999995,1.003265276429798,4.976852,3.125000000000001,-12.73150000000004,5588.346944452394
2023-11-29 15:39:00,58.8831,2.256945,0.989711505891957,4.803242,2.864584,-12.731499999999983,5588.396944452395
2023-11-29 15:42:00,57.72569,2.256945,0.9897125828118145,4.745369999999999,2.8067130000000002,-12.44210000000001,5588.446944452395
2023-11-29 15:45:00,56.94444,2.3726849999999997,1.0840275685590677,4.629630000000001,2.633102,-13.020800000000008,5588.496944452395
2023-11-29 15:48:00,58.13079,2.170139,0.9334395783742403,4.542824,2.6620369999999998,-12.442200000000014,5588.546944452395
2023-11-29 15:51:00,55.41088,2.170139,0.9647131497874554,4.456017999999999,2.6041670000000003,-14.467600000000004,5588.596944452395
2023-11-29 15:54:00,55.78704,2.2858789999999996,1.0583136059906315,4.687499,2.7777780000000005,-13.310200000000009,5588.6469444523955
2023-11-29 15:57:00,56.56829,2.256945,0.989711505891957,4.62963,2.6909719999999995,-13.020800000000008,5588.696944452396
2023-11-29 16:00:00,49.62384,2.0833329999999997,0.939470876332785,4.224536,2.4594910000000008,-14.756899999999973,5588.746944452396
2023-11-29 16:03:00,51.96759,2.170139,0.9947262318951781,4.282408,2.4594899999999997,-14.178299999999979,5588.796944452396
2023-11-29 16:06:00,51.96759,2.1701390000000007,1.051607685000431,4.629629,2.864584,-13.888900000000035,5588.846944452396
2023-11-29 16:09:00,54.65856,2.1122690000000004,0.9170197287619273,4.5428239999999995,2.719907,-12.442100000000039,5588.896944452396
2023-11-29 16:12:00,52.71991,2.083334,0.9087685432496676,4.398149,2.604166,-14.467600000000004,5588.946944452397
2023-11-29 16:15:00,54.65856,2.170139,0.9334384736263034,4.224538000000001,2.343750000000001,-14.46769999999998,5588.996944452397
2023-11-29 16:18:00,55.81597,2.170139,0.9334395783742403,4.0509260000000005,2.170139,-13.888899999999978,5589.046944452397
2023-11-29 16:21:00,60.06944,2.1122690000000004,0.9775668219491324,4.484954,2.719907,-12.442200000000014,5589.096944452397
2023-11-29 16:24:00,56.56829,2.141204,0.9563215598282209,4.861111,3.038190000000001,-13.310100000000034,5589.146944452397
2023-11-29 16:27:00,56.94444,2.1701390000000007,0.9334406831204359,4.629629,2.748843,-13.888899999999978,5589.1969444523975
2023-11-29 16:30:00,51.18634,2.1122690000000004,0.9479130014104803,4.398148,2.6041670000000003,-14.75690000000003,5589.246944452398
2023-11-29 16:33:00,50.78125,2.1990740000000004,0.9416092182543607,4.369213,2.4594899999999997,-15.625,5589.296944452398
2023-11-29 16:36:00,52.34375,2.170139,0.9947272494821464,4.224537,2.4016200000000003,-14.757000000000005,5589.346944452398
2023-11-29 16:39:00,53.87731,2.1701390000000007,0.9647120917807777,4.4270830000000005,2.5752309999999996,-14.178200000000004,5589.396944452398
2023-11-29 16:42:00,51.5625,2.141204,0.9563268180149823,4.398148,2.5752320000000006,-13.310200000000009,5589.446944452398
2023-11-29 16:45:00,46.18055,1.938657,0.9253690971399261,4.253472,2.6620370000000007,-15.625,5589.496944452399
2023-11-29 16:48:00,50.02894,2.170139,0.9334395783742423,4.137732,2.256945000000001,-15.9144,5589.546944452399
2023-11-29 16:51:00,51.93866,2.170139,0.9647120917807775,4.079862,2.2280100000000003,-14.756999999999948,5589.596944452399
2023-11-29 16:54:00,54.65856,2.141203,0.9563244244397459,4.195602000000001,2.3726849999999997,-14.178200000000004,5589.646944452399
2023-11-29 16:57:00,50.02894,1.9965270000000004,0.8838516614335133,4.2245360000000005,2.5173609999999993,-15.046299999999974,5589.696944452399
2023-11-29 17:00:00,50.02894,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,-15.914300000000026,5589.7469444523995
2023-11-29 17:03:00,47.71412,2.0254630000000002,0.9225009431227686,3.877314,2.1701390000000007,-17.939800000000048,5589.7969444524
2023-11-29 17:06:00,47.71412,2.054398,0.9602899440119064,3.877314,2.1701380000000006,-15.625,5589.8469444524
2023-11-29 17:09:00,46.93287,2.083334,0.9087707120550798,4.108796,2.3148150000000003,-15.9144,5589.8969444524
2023-11-29 17:12:00,49.62384,2.228009,1.0117758741121978,4.195602,2.3148150000000003,-15.914299999999969,5589.9469444524
2023-11-29 17:15:00,48.87153,2.1990740000000004,1.0323562844671952,4.224537,2.4016200000000003,-15.3356,5589.9969444524
2023-11-29 17:18:00,46.55671,2.256945,0.9897125828118145,4.2534719999999995,2.3148150000000003,-14.757000000000005,5590.046944452401
2023-11-29 17:21:00,48.09028,2.256945,0.989711505891957,4.195602,2.256944,-15.3356,5590.096944452401
2023-11-29 17:24:00,43.86574,2.1990749999999997,0.941611723105461,4.137731,2.228009,-16.49309999999997,5590.146944452401
2023-11-29 17:27:00,45.8044,2.1990749999999997,0.9730706706380567,4.079861999999999,2.1990730000000003,-16.20369999999997,5590.196944452401
2023-11-29 17:30:00,42.70834,2.2280099999999994,0.9814046159057401,4.224538,2.3148150000000003,-17.36099999999999,5590.246944452401
2023-11-29 17:33:00,42.30324,2.1990749999999997,0.941611723105461,4.050926,2.141204,-17.361199999999997,5590.2969444524015
2023-11-29 17:36:00,40.76968,2.2280099999999994,0.9497547701357171,3.9641209999999996,2.025462,-18.22919999999999,5590.346944452402
2023-11-29 17:39:00,41.17477,2.2280099999999994,0.9497570063929763,3.9351849999999997,1.9965280000000005,-17.93979999999999,5590.396944452402
2023-11-29 17:42:00,41.17477,2.170139,0.9647131497874554,3.8773139999999993,2.0254630000000002,-17.650499999999965,5590.446944452402
2023-11-29 17:45:00,46.18055,2.2858790000000004,1.0287178107793211,3.9351850000000006,1.9965289999999998,-15.914300000000026,5590.496944452402
2023-11-29 17:48:00,36.14005,2.228009,0.9497556071974793,4.050926,2.1122690000000004,-18.518500000000017,5590.546944452402
2023-11-29 17:51:00,31.13426,2.170139,0.9334406831204357,4.02199,2.141204,-19.386599999999987,5590.596944452403
2023-11-29 19:51:00,35.76389,2.3148150000000003,1.0371472657933283,3.414353,1.4467589999999992,-18.518500000000017,5590.596944452403
2023-11-29 19:54:00,39.6412,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-19.965299999999957,5590.646944452403
2023-11-29 19:57:00,42.70834,2.1122680000000003,0.9479116649193761,3.2696759999999996,1.475694999999999,-19.097200000000043,5590.696944452403
2023-11-29 20:00:00,43.48959,1.9965279999999996,0.9139716869837966,3.2407399999999997,1.5625000000000009,-18.51849999999996,5590.746944452403
2023-11-29 20:03:00,45.8044,2.141203,0.9861599680263803,3.3564819999999997,1.5624999999999991,-18.518500000000017,5590.796944452403
2023-11-29 20:06:00,44.64699,2.0254630000000002,0.9224999173367934,3.4722220000000004,1.765046,-17.650499999999965,5590.8469444524035
2023-11-29 20:09:00,42.70834,2.083334,0.9087707120550798,3.530092,1.7361110000000002,-18.51849999999996,5590.896944452404
2023-11-29 20:12:00,40.79861,2.054399,0.9309997377350143,3.501158,1.765046,-18.518500000000017,5590.946944452404
2023-11-29 20:15:00,39.23611,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,-18.51849999999996,5590.996944452404
2023-11-29 20:18:00,40.39352,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-18.518500000000017,5591.046944452404
2023-11-29 20:21:00,40.01736,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-17.650499999999965,5591.096944452404
2023-11-29 20:24:00,43.48959,2.170139,0.9947272494821464,3.6458329999999997,1.8229160000000002,-17.650500000000022,5591.146944452405
2023-11-29 20:27:00,39.61227,2.170139,0.9947272494821464,3.6747679999999994,1.851851,-19.675899999999956,5591.196944452405
2023-11-29 20:30:00,38.85995,2.256944,0.9897122961673325,3.616897,1.6782410000000008,-17.36110000000002,5591.246944452405
2023-11-29 20:33:00,40.79861,2.228009,0.9497544890681932,3.530093,1.5914349999999997,-17.361099999999965,5591.296944452405
2023-11-29 20:36:00,40.01736,2.1990739999999995,0.9730714465434571,3.4722219999999995,1.5914349999999997,-17.650499999999965,5591.346944452405
2023-11-29 20:39:00,40.76968,2.1990739999999995,0.9730725108879895,3.6458319999999995,1.7650460000000008,-18.807900000000018,5591.3969444524055
2023-11-29 20:42:00,39.23611,2.141204,0.9563257663806,3.703704,1.8807869999999998,-18.807799999999986,5591.446944452406
2023-11-29 20:45:00,36.9213,2.170139,0.9647120917807775,3.703704,1.851852,-19.675900000000013,5591.496944452406
2023-11-29 20:48:00,40.01736,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-17.93979999999999,5591.546944452406
2023-11-29 20:51:00,35.76389,2.141204,0.9252417777759706,3.327546,1.4756929999999997,-19.965299999999957,5591.596944452406
2023-11-29 20:54:00,33.85416,2.170139,0.9647120917807775,3.29861,1.446758,-20.254599999999982,5591.646944452406
2023-11-29 20:57:00,32.69676,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-19.386599999999987,5591.696944452407
2023-11-29 21:00:00,32.69676,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-20.25460000000004,5591.746944452407
2023-11-29 21:03:00,33.85416,2.256944,0.9578769979583847,3.414351,1.4467600000000003,-19.965300000000013,5591.796944452407
2023-11-29 21:06:00,33.85416,2.170139,0.9334406831204357,3.211805,1.3310190000000004,-19.097199999999987,5591.846944452407
2023-11-29 21:09:00,31.16319,2.170139,0.9647120917807775,3.125,1.273148,-20.254699999999957,5591.896944452407
2023-11-29 21:12:00,30.00578,2.170139,1.02364816887053,3.211805,1.4178230000000003,-20.83330000000001,5591.9469444524075
2023-11-29 21:15:00,31.19213,2.2858790000000004,1.0287178107793211,3.3564810000000005,1.4178249999999997,-19.09729999999996,5591.996944452408
2023-11-29 21:18:00,31.16319,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-18.807800000000043,5592.046944452408
2023-11-29 21:21:00,33.85416,2.314814,0.9740431488330578,3.385416,1.3599539999999992,-18.518599999999992,5592.096944452408
2023-11-29 21:24:00,33.10185,2.1990739999999995,0.9416103297106431,3.211805,1.3020830000000005,-18.80789999999996,5592.146944452408
2023-11-29 21:27:00,31.53935,2.228009,0.9497556071974782,3.1828699999999994,1.2442129999999993,-19.675900000000013,5592.196944452408
2023-11-29 21:30:00,32.7257,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-20.833399999999983,5592.246944452409
2023-11-29 21:33:00,30.7581,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-20.254599999999982,5592.296944452409
2023-11-29 21:36:00,30.7581,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-20.83330000000001,5592.346944452409
2023-11-29 21:39:00,35.01157,2.2858790000000004,0.9324382376483032,3.3564810000000005,1.3310179999999994,-19.675900000000013,5592.396944452409
2023-11-29 21:42:00,33.47801,2.170139,0.9334395783742413,3.1828700000000003,1.3020830000000005,-19.386500000000012,5592.446944452409
2023-11-29 21:45:00,31.53935,2.141204,0.9563257663806,3.0960650000000003,1.273148,-19.965300000000013,5592.4969444524095
2023-11-29 21:48:00,30.7581,2.141204,0.9563257663806,3.327546,1.5046289999999996,-19.386599999999987,5592.54694445241
2023-11-29 21:51:00,30.38194,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.386599999999987,5592.59694445241
2023-11-29 21:54:00,33.07291,2.256944,0.9578769979583847,3.414351,1.4467600000000003,-19.386500000000012,5592.64694445241
2023-11-29 21:57:00,35.01157,2.2858789999999996,0.9659727070373204,3.3275449999999998,1.3310190000000004,-20.54400000000004,5592.69694445241
2023-11-29 22:00:00,33.47801,2.228009,0.9497556071974782,3.211805,1.273148,-19.386600000000044,5592.74694445241
2023-11-29 22:03:00,30.7581,2.170139,0.9647131497874544,3.240741,1.38889,-19.386599999999987,5592.796944452411
2023-11-29 22:06:00,31.16319,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-21.12270000000001,5592.846944452411
2023-11-29 22:09:00,32.69676,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-17.939900000000023,5592.896944452411
2023-11-29 22:12:00,34.60648,2.314814,0.9740431488330578,3.501157,1.475694999999999,-19.097200000000043,5592.946944452411
2023-11-29 22:15:00,34.60648,2.1990739999999995,0.9086727476632912,3.2407399999999997,1.3020830000000005,-20.254599999999982,5592.996944452411
2023-11-29 22:18:00,31.16319,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.965299999999985,5593.0469444524115
2023-11-29 22:21:00,30.00578,2.141204,1.0149121454449765,3.211805,1.4467590000000001,-18.22920000000002,5593.096944452412
2023-11-29 22:24:00,32.69676,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-20.54400000000004,5593.146944452412
2023-11-29 22:27:00,32.69676,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-18.807799999999986,5593.196944452412
2023-11-29 22:30:00,34.23032,2.2858790000000004,0.9659704442950904,3.327546,1.3310179999999994,-18.807799999999986,5593.246944452412
2023-11-29 22:33:00,33.44907,2.141204,0.9563257663806,3.125,1.3020829999999997,-18.22909999999996,5593.296944452412
2023-11-29 22:36:00,30.7581,2.141203,0.9563254760753928,3.1539349999999997,1.3310189999999995,-20.254599999999982,5593.346944452413
2023-11-29 22:42:00,33.07291,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-18.807800000000043,5593.346944452413
2023-11-29 22:45:00,33.85416,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-19.965299999999957,5593.396944452413
2023-11-29 22:48:00,33.44907,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-20.54400000000001,5593.446944452413
2023-11-29 22:51:00,31.53935,2.170139,0.9334395783742413,3.1539349999999997,1.273148,-18.807800000000015,5593.496944452413
2023-11-29 22:54:00,32.69676,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.965299999999985,5593.546944452413
2023-11-29 22:57:00,31.16319,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-18.80789999999999,5593.5969444524135
2023-11-29 23:00:00,30.7581,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-19.675999999999988,5593.646944452414
2023-11-29 23:03:00,34.23032,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-19.96520000000001,5593.696944452414
2023-11-29 23:06:00,35.01157,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-20.54400000000001,5593.746944452414
2023-11-29 23:09:00,33.85416,2.170139,0.9647120917807784,3.1539349999999997,1.3020830000000005,-20.83329999999998,5593.796944452414
2023-11-29 23:12:00,31.53935,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-19.097200000000015,5593.846944452414
2023-11-29 23:15:00,30.7581,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-20.25460000000001,5593.896944452415
2023-11-29 23:18:00,33.44907,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-21.12270000000001,5593.946944452415
2023-11-29 23:21:00,36.16898,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.386599999999987,5593.996944452415
2023-11-29 23:24:00,34.23032,1.851852,0.870856166978405,2.835648,1.3020830000000005,-19.675999999999988,5594.046944452415
2023-11-29 23:27:00,36.54514,1.8229169999999995,0.8621349779014721,2.7199079999999993,1.2152780000000005,-19.675899999999984,5594.096944452415
2023-11-29 23:30:00,34.60648,1.7361110000000002,0.8357619265633758,2.806711999999999,1.3888889999999998,-20.543999999999983,5594.1469444524155
2023-11-29 23:33:00,34.23032,1.8229169999999995,0.8899245684638916,2.922454,1.4467600000000003,-19.386599999999987,5594.196944452416
2023-11-29 23:36:00,38.85995,1.7939820000000006,0.8533802700949381,3.009259,1.5335650000000003,-21.701300000000003,5594.246944452416
2023-11-29 23:39:00,38.0787,1.7939820000000006,0.824658851776096,2.922454,1.4178229999999994,-20.254599999999982,5594.296944452416
2023-11-29 23:42:00,34.60648,1.765047,0.8445893024262953,2.8067130000000002,1.359954,-19.965299999999985,5594.346944452416
2023-11-29 23:45:00,33.85416,1.8807870000000007,0.8795446174827468,2.8645830000000005,1.3020839999999998,-19.386600000000016,5594.396944452416
2023-11-29 23:48:00,32.69676,1.851852,0.8708571528254515,2.9803229999999994,1.4467590000000001,-19.965299999999985,5594.446944452417
2023-11-29 23:51:00,32.69676,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-21.701400000000007,5594.496944452417
2023-11-29 23:54:00,37.32639,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.097200000000015,5594.546944452417
2023-11-29 23:57:00,35.79282,1.9386579999999993,0.8670954220132319,2.951389,1.3020830000000005,-20.25460000000001,5594.596944452417
2023-11-30 00:00:00,32.69676,1.9097229999999996,0.9165589960012793,2.8935189999999995,1.3310180000000003,-19.386599999999987,5594.646944452417
2023-11-30 00:03:00,33.47801,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-18.22919999999999,5594.6969444524175
2023-11-30 00:06:00,33.07291,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.675900000000013,5594.746944452418
2023-11-30 00:09:00,32.69676,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-20.54400000000001,5594.796944452418
2023-11-30 00:12:00,35.76389,1.9675919999999998,0.8754882862708271,3.0671290000000004,1.3888889999999998,-18.80789999999996,5594.846944452418
2023-11-30 00:15:00,33.47801,1.9097229999999996,0.9165589960012793,2.951389,1.3888880000000006,-18.80789999999999,5594.896944452418
2023-11-30 00:18:00,33.07291,2.0254629999999993,0.8921861496180913,2.922453999999999,1.186343,-19.675899999999984,5594.946944452418
2023-11-30 00:21:00,33.07291,1.9097229999999996,0.9439053579936548,2.951389,1.4178240000000004,-20.25460000000001,5594.996944452419
2023-11-30 00:24:00,31.53935,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-20.544100000000014,5595.046944452419
2023-11-30 00:27:00,31.53935,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-19.386500000000012,5595.096944452419
2023-11-30 00:30:00,33.85416,1.9386580000000002,0.8670954220132312,3.0960650000000003,1.4467589999999992,-19.676000000000016,5595.146944452419
2023-11-30 00:33:00,36.9213,1.9386580000000002,0.8670964717286729,2.951389,1.3020839999999998,-19.675900000000013,5595.196944452419
2023-11-30 00:36:00,33.47801,1.851852,0.870856166978404,2.835648,1.3020829999999997,-19.965300000000013,5595.2469444524195
2023-11-30 00:39:00,31.16319,1.8807869999999998,0.9077148031631868,2.835648,1.3020830000000005,-19.386600000000016,5595.29694445242
2023-11-30 00:42:00,33.85416,1.9097220000000004,0.8881990821544468,2.9803229999999994,1.3888889999999998,-19.386599999999987,5595.34694445242
2023-11-30 00:45:00,35.76389,1.9965279999999996,0.9139706677534954,3.0671299999999997,1.3888889999999998,-20.254699999999985,5595.39694445242
2023-11-30 00:48:00,38.0787,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-19.09729999999999,5595.44694445242
2023-11-30 00:51:00,33.85416,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-19.386600000000016,5595.49694445242
2023-11-30 00:54:00,35.76389,2.054398,0.9004906813843466,3.0960649999999994,1.3310179999999994,-19.675899999999984,5595.546944452421
2023-11-30 00:57:00,35.76389,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-19.965299999999985,5595.596944452421
2023-11-30 01:00:00,33.85416,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-20.25460000000001,5595.646944452421
2023-11-30 01:03:00,33.07291,1.9386579999999993,0.896821548498479,2.951389,1.3310190000000004,-19.965300000000013,5595.696944452421
2023-11-30 01:06:00,31.53935,1.9097229999999996,0.9439044290071353,2.922454,1.3888880000000006,-19.09729999999999,5595.746944452421
2023-11-30 01:09:00,31.53935,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-20.25460000000001,5595.7969444524215
2023-11-30 01:12:00,35.76389,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-20.25460000000001,5595.846944452422
2023-11-30 01:15:00,33.85416,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-20.543900000000008,5595.896944452422
2023-11-30 01:18:00,35.76389,1.9386579999999993,0.896821548498479,2.951389,1.3310190000000004,-19.09729999999999,5595.946944452422
2023-11-30 01:21:00,34.63541,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-20.54400000000001,5595.996944452422
2023-11-30 01:24:00,32.69676,1.9386579999999993,0.925370369236716,3.0671289999999996,1.4756939999999998,-21.12270000000001,5596.046944452422
2023-11-30 01:27:00,33.82523,2.0254629999999993,0.9225009431227683,3.1828699999999994,1.4756950000000009,-19.097200000000015,5596.096944452423
2023-11-30 01:30:00,34.23032,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.386499999999984,5596.146944452423
2023-11-30 01:33:00,34.60648,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-20.25460000000001,5596.196944452423
2023-11-30 01:36:00,32.69676,1.967593,0.905411086532892,2.8935189999999995,1.2442129999999993,-20.25460000000001,5596.246944452423
2023-11-30 01:39:00,30.7581,1.9097229999999996,0.9439053579936539,2.835648,1.3020829999999997,-19.965299999999985,5596.296944452423
2023-11-30 01:42:00,30.00578,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-20.25460000000001,5596.3469444524235
2023-11-30 01:45:00,33.85416,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-19.097200000000015,5596.396944452424
2023-11-30 01:48:00,34.23032,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-18.22919999999999,5596.446944452424
2023-11-30 01:51:00,34.23032,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-21.122600000000006,5596.496944452424
2023-11-30 01:54:00,32.69676,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-20.543900000000008,5596.546944452424
2023-11-30 01:57:00,32.69676,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.675999999999988,5596.596944452424
2023-11-30 02:00:00,30.38194,2.0254630000000002,0.9516066568689454,3.096064,1.4178230000000003,-20.254599999999982,5596.646944452425
2023-11-30 02:03:00,32.69676,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.675899999999984,5596.696944452425
2023-11-30 02:06:00,33.85416,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-19.675900000000013,5596.746944452425
2023-11-30 02:09:00,33.85416,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-21.41209999999998,5596.796944452425
2023-11-30 02:12:00,34.23032,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.386599999999987,5596.846944452425
2023-11-30 02:15:00,32.69676,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-20.25460000000001,5596.8969444524255
2023-11-30 02:18:00,34.23032,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,-19.386500000000012,5596.946944452426
2023-11-30 02:21:00,35.01157,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-19.96520000000001,5596.996944452426
2023-11-30 02:24:00,33.47801,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-20.83330000000001,5597.046944452426
2023-11-30 02:27:00,33.44907,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-20.25460000000001,5597.096944452426
2023-11-30 02:30:00,31.16319,2.0254629999999993,0.8921850789682324,2.9803239999999995,1.244212,-20.254599999999982,5597.146944452426
2023-11-30 02:33:00,30.7581,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.097200000000015,5597.196944452427
2023-11-30 02:36:00,33.07291,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.675900000000013,5597.246944452427
2023-11-30 02:39:00,33.44907,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.965299999999985,5597.296944452427
2023-11-30 02:42:00,36.16898,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.965299999999985,5597.346944452427
2023-11-30 02:45:00,33.07291,1.9097219999999995,0.8881990821544464,3.124998999999999,1.5335650000000003,-18.807900000000018,5597.396944452427
2023-11-30 02:48:00,33.07291,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-21.412000000000006,5597.4469444524275
2023-11-30 02:51:00,34.60648,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-19.386500000000012,5597.496944452428
2023-11-30 02:54:00,32.69676,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-20.254599999999982,5597.546944452428
2023-11-30 02:57:00,31.16319,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.675900000000013,5597.596944452428
2023-11-30 03:00:00,33.85416,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-21.12270000000001,5597.646944452428
2023-11-30 03:03:00,33.07291,2.1122679999999994,0.9170194441053461,3.124998999999999,1.3020830000000005,-19.965300000000013,5597.696944452428
2023-11-30 03:06:00,33.47801,2.1122679999999994,0.9479116649193766,3.0092589999999992,1.2152780000000005,-20.543900000000008,5597.746944452429
2023-11-30 03:09:00,33.85416,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.675899999999984,5597.796944452429
2023-11-30 03:12:00,30.38194,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,-20.543900000000008,5597.846944452429
2023-11-30 03:15:00,34.25926,2.141203,0.9563254760753928,3.2986109999999993,1.475694999999999,-20.254699999999985,5597.896944452429
2023-11-30 03:18:00,33.85416,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-19.097200000000015,5597.946944452429
2023-11-30 03:21:00,33.44907,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386600000000016,5597.9969444524295
2023-11-30 03:24:00,32.69676,2.0254629999999993,0.9225009431227675,3.038194,1.3310190000000004,-19.675900000000013,5598.04694445243
2023-11-30 03:27:00,31.53935,2.054398,0.9004917589305296,3.038194,1.273148,-19.09729999999999,5598.09694445243
2023-11-30 03:30:00,31.53935,2.054398,0.9885209272357327,3.038194,1.359953,-20.543999999999983,5598.14694445243
2023-11-30 03:33:00,36.54514,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.675899999999984,5598.19694445243
2023-11-30 03:36:00,33.47801,1.9965279999999996,0.8838530136778651,3.1539339999999996,1.4467590000000001,-19.675900000000013,5598.24694445243
2023-11-30 03:39:00,32.69676,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-18.807799999999986,5598.296944452431
2023-11-30 03:42:00,32.69676,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-18.22919999999999,5598.346944452431
2023-11-30 03:45:00,35.01157,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.097199999999987,5598.396944452431
2023-11-30 03:48:00,33.47801,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-21.12269999999998,5598.446944452431
2023-11-30 03:51:00,30.38194,1.9675919999999998,0.9054107901805131,2.9803239999999995,1.3310189999999995,-20.25460000000001,5598.496944452431
2023-11-30 03:54:00,30.00578,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-20.833399999999983,5598.5469444524315
2023-11-30 03:57:00,32.66782,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-19.675999999999988,5598.596944452432
2023-11-30 04:00:00,35.01157,2.1122680000000003,0.9170205353257245,3.124999,1.3020839999999998,-20.54400000000001,5598.646944452432
2023-11-30 04:03:00,34.23032,1.967593,0.905411086532892,2.951389,1.3020829999999997,-20.254700000000014,5598.696944452432
2023-11-30 04:06:00,32.69676,1.967593,0.961849927792076,3.009259,1.4178230000000003,-19.675900000000013,5598.746944452432
2023-11-30 04:09:00,33.85416,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-21.412000000000006,5598.796944452432
2023-11-30 04:12:00,34.60648,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.675999999999988,5598.846944452433
2023-11-30 04:15:00,34.60648,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-20.543999999999983,5598.896944452433
2023-11-30 04:18:00,35.01157,2.0833329999999997,0.9087704264577188,3.038194,1.2442140000000004,-19.675999999999988,5598.946944452433
2023-11-30 04:21:00,31.53935,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-19.675900000000013,5598.996944452433
2023-11-30 04:24:00,31.16319,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.675899999999984,5599.046944452433
2023-11-30 04:27:00,31.53935,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-19.386599999999987,5599.0969444524335
2023-11-30 04:30:00,35.79282,2.1701379999999997,0.9647118024164696,3.1828699999999994,1.3310189999999995,-19.965300000000013,5599.146944452434
