Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-30 04:33:00,34.63541,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-20.25460000000001,5599.196944452434
2023-11-30 04:36:00,33.47801,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.675900000000013,5599.246944452434
2023-11-30 04:39:00,34.60648,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-20.543900000000008,5599.296944452434
2023-11-30 04:42:00,33.07291,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-21.12269999999998,5599.346944452434
2023-11-30 04:45:00,33.07291,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-20.54400000000001,5599.396944452435
2023-11-30 04:48:00,32.69676,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-20.83330000000001,5599.446944452435
2023-11-30 04:51:00,35.76389,2.1122679999999994,0.9170205353257241,3.0671289999999996,1.2442140000000004,-20.25460000000001,5599.496944452435
2023-11-30 04:54:00,32.69676,1.9965279999999996,0.8838508862525347,2.9803239999999995,1.2731469999999998,-21.12269999999998,5599.546944452435
2023-11-30 04:57:00,32.69676,2.054398,0.988521886128133,2.922453,1.2442129999999993,-21.122600000000006,5599.596944452435
2023-11-30 05:06:00,34.60648,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.675900000000013,5599.746944452435
2023-11-30 05:09:00,31.53935,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.386599999999987,5599.796944452435
2023-11-30 05:12:00,31.16319,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-18.22909999999999,5599.846944452435
2023-11-30 05:15:00,31.16319,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-20.833399999999983,5599.8969444524355
2023-11-30 05:18:00,30.7581,2.0833329999999997,0.9973479785894753,3.009259,1.3020830000000005,-18.51849999999996,5599.946944452436
2023-11-30 05:21:00,36.9213,2.1122680000000003,0.947912710146089,3.0960639999999993,1.3020839999999998,-19.96520000000001,5599.996944452436
2023-11-30 05:24:00,33.07291,1.9675919999999998,0.9054118028158094,3.124998999999999,1.475695,-20.83330000000001,5600.046944452436
2023-11-30 05:27:00,32.69676,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,-20.254599999999982,5600.096944452436
2023-11-30 05:30:00,36.54514,2.141203,0.9252425920455578,3.4432860000000005,1.5914349999999997,-18.807799999999986,5600.146944452436
2023-11-30 05:33:00,34.63541,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.675899999999984,5600.196944452437
2023-11-30 05:36:00,35.01157,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-21.12269999999998,5600.246944452437
2023-11-30 05:39:00,33.47801,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-19.097199999999987,5600.296944452437
2023-11-30 05:42:00,33.07291,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.097199999999987,5600.346944452437
2023-11-30 05:45:00,36.9213,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-19.386600000000016,5600.396944452437
2023-11-30 05:48:00,35.01157,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-19.675900000000013,5600.4469444524375
2023-11-30 05:51:00,35.01157,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.386599999999987,5600.496944452438
2023-11-30 05:54:00,36.95023,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-20.543999999999983,5600.546944452438
2023-11-30 05:57:00,35.76389,1.9965279999999996,0.8838508862525347,3.1828699999999994,1.4756929999999997,-19.675899999999984,5600.596944452438
2023-11-30 06:00:00,34.23032,1.9965279999999996,0.9428925633216289,3.0671289999999996,1.4178230000000003,-19.09729999999999,5600.646944452438
2023-11-30 06:03:00,35.76389,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-19.675899999999984,5600.696944452438
2023-11-30 06:06:00,38.85995,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-20.54400000000001,5600.746944452439
2023-11-30 06:09:00,36.16898,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.386600000000016,5600.796944452439
2023-11-30 06:12:00,31.53935,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,-20.25460000000001,5600.846944452439
2023-11-30 06:15:00,34.23032,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-20.25460000000001,5600.896944452439
2023-11-30 06:18:00,37.29745,2.1701379999999997,0.9647118024164696,3.2986109999999993,1.4467599999999994,-19.96520000000001,5600.946944452439
2023-11-30 06:21:00,35.76389,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-19.675999999999988,5600.9969444524395
2023-11-30 06:24:00,33.85416,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-19.386600000000016,5601.04694445244
2023-11-30 06:27:00,33.47801,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.96520000000001,5601.09694445244
2023-11-30 06:30:00,35.76389,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.807900000000018,5601.14694445244
2023-11-30 06:33:00,36.9213,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,-18.807800000000015,5601.19694445244
2023-11-30 06:36:00,38.10764,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-19.09730000000002,5601.24694445244
2023-11-30 06:39:00,36.54514,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-20.54400000000001,5601.296944452441
2023-11-30 06:42:00,35.76389,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-18.80789999999999,5601.346944452441
2023-11-30 06:45:00,36.5162,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-19.386599999999987,5601.396944452441
2023-11-30 06:48:00,37.32639,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-20.83330000000001,5601.446944452441
2023-11-30 06:51:00,37.32639,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-18.807900000000018,5601.496944452441
2023-11-30 06:54:00,37.32639,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-20.254699999999985,5601.5469444524415
2023-11-30 06:57:00,39.6412,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-21.701400000000007,5601.596944452442
2023-11-30 07:00:00,40.42245,2.054398,0.9602889508414877,3.3564819999999997,1.6493049999999991,-17.93979999999999,5601.646944452442
2023-11-30 07:03:00,38.85995,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-21.12270000000001,5601.696944452442
2023-11-30 07:06:00,36.16898,1.9675919999999998,0.8754893430051464,3.2696749999999994,1.5914359999999999,-20.54400000000001,5601.746944452442
2023-11-30 07:09:00,35.01157,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-20.54400000000001,5601.796944452442
2023-11-30 07:12:00,34.60648,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-18.80789999999999,5601.846944452443
2023-11-30 07:15:00,34.60648,1.9965279999999996,0.9707734940328784,3.211805,1.5914350000000006,-19.675999999999988,5601.896944452443
2023-11-30 07:18:00,39.23611,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-18.22919999999999,5601.946944452443
2023-11-30 07:21:00,41.92709,2.1701379999999997,0.9947279715115941,3.211805,1.38889,-19.097199999999987,5601.996944452443
2023-11-30 07:24:00,46.9618,2.2858790000000004,1.0869162627194244,3.6458329999999997,1.765047,-19.965300000000013,5602.046944452443
2023-11-30 07:27:00,44.64699,1.9675919999999998,0.9054118028158094,3.703702999999999,2.054399,-16.782399999999996,5602.0969444524435
2023-11-30 07:30:00,49.24768,2.1701379999999997,0.9647128604229278,3.906248999999999,2.054399,-16.492999999999995,5602.146944452444
2023-11-30 07:33:00,51.96759,2.054398,0.931000476799659,3.703702999999999,1.967593,-17.36110000000002,5602.196944452444
2023-11-30 07:36:00,53.125,2.0833329999999997,0.9689430362638014,3.819444,2.0833330000000005,-17.071699999999993,5602.246944452444
2023-11-30 07:39:00,53.87731,2.054398,0.960290937181061,3.964119,2.256944,-14.178200000000004,5602.296944452444
2023-11-30 07:42:00,46.18055,1.8807860000000005,0.8502166575263058,3.7326379999999997,2.141204,-17.650499999999994,5602.346944452444
2023-11-30 07:45:00,51.99653,2.228009,1.0117758741121978,3.6747680000000003,1.7939810000000005,-17.65039999999999,5602.396944452445
2023-11-30 07:48:00,60.82176,2.228009,1.0410370454020954,3.790509,1.9386580000000002,-17.36110000000002,5602.446944452445
2023-11-30 07:51:00,61.60301,2.054398,1.015819908789539,4.513888,2.8645830000000005,-15.3356,5602.496944452445
2023-11-30 07:54:00,64.29398,2.054398,0.9602889508414877,4.369213,2.6620359999999996,-15.046400000000006,5602.546944452445
2023-11-30 07:57:00,37.70255,1.649305,0.7813754785981668,4.02199,2.662038,-17.93979999999999,5602.596944452445
2023-11-30 08:00:00,39.61227,2.0254630000000002,0.9225009431227686,3.8773139999999993,2.170139,-19.097199999999987,5602.6469444524455
2023-11-30 08:03:00,40.01736,2.0833329999999997,0.9087704264577188,4.02199,2.2280100000000003,-18.807799999999986,5602.696944452446
2023-11-30 08:06:00,43.86574,2.054398,0.9602899440119064,4.108797,2.4016210000000004,-18.22919999999999,5602.746944452446
2023-11-30 08:09:00,42.70834,1.6782400000000006,0.9666841970378366,3.906250000000001,2.7199079999999993,-18.51849999999999,5602.796944452446
2023-11-30 08:12:00,43.46065,1.8229170000000003,0.7711597708116663,4.311342,2.719906,-17.93979999999999,5602.846944452446
2023-11-30 08:15:00,36.9213,2.141203,0.9252425920455598,4.2534719999999995,2.4016210000000004,-20.833399999999983,5602.896944452446
2023-11-30 08:18:00,34.60648,2.256945,0.989711505891957,4.253472,2.314814,-19.09730000000002,5602.946944452447
2023-11-30 08:21:00,38.85995,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-18.51849999999999,5602.996944452447
2023-11-30 08:24:00,38.85995,2.083334,0.9087696276532254,4.137732,2.343750000000001,-19.097200000000015,5603.046944452447
2023-11-30 08:27:00,48.09028,2.4016210000000004,0.9981177927107779,4.0509260000000005,1.9386569999999992,-17.361099999999993,5603.096944452447
2023-11-30 08:30:00,50.02894,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-15.335700000000003,5603.146944452447
2023-11-30 08:33:00,52.34375,2.2569440000000007,0.8521660352473753,4.4270830000000005,2.3726849999999997,-16.782399999999996,5603.1969444524475
2023-11-30 08:36:00,46.15162,2.141204,1.0958341833111362,4.600694,2.922454000000001,-17.36110000000002,5603.246944452448
2023-11-30 08:39:00,56.56829,2.459491,1.0789286010657453,5.526619,3.4143480000000004,-17.650499999999994,5603.296944452448
2023-11-30 08:42:00,58.10185,2.1122680000000003,0.8846858801824348,5.034722,3.1828710000000004,-16.203699999999998,5603.346944452448
2023-11-30 08:45:00,69.29977,2.633101,1.4305962028152701,4.398148000000001,2.430555,-14.756999999999977,5603.396944452448
2023-11-30 08:48:00,98.23495,2.9803240000000004,0.881835724023849,5.121524000000001,2.2569399999999993,-13.310200000000009,5603.446944452448
2023-11-30 08:51:00,98.23495,2.1990730000000003,1.0604723478303926,4.803240000000001,3.0092549999999996,-11.574000000000012,5603.496944452449
2023-11-30 08:54:00,98.23495,1.9965279999999996,0.9707715999531888,4.947917,3.3275450000000006,-8.391200000000026,5603.546944452449
2023-11-30 08:57:00,92.82407,2.0254630000000002,1.0068008012077476,5.208328,3.5879650000000005,-8.969899999999996,5603.596944452449
2023-11-30 09:00:00,82.40741,1.9675920000000007,0.9618505599136417,4.890046000000001,3.2986120000000003,-9.259299999999996,5603.646944452449
2023-11-30 09:03:00,68.51852,1.8807869999999998,0.8795446174827475,4.774305,3.211806000000001,-11.284699999999987,5603.696944452449
2023-11-30 09:06:00,63.4838,2.1701390000000007,0.9947272494821469,4.976852,3.1539349999999997,-10.995400000000018,5603.7469444524495
2023-11-30 09:09:00,56.56829,1.9097220000000004,0.8881980828295665,4.513889000000001,2.922454,-12.442099999999982,5603.79694445245
2023-11-30 09:12:00,60.79282,2.170139,0.9647120917807775,4.629630000000001,2.7777780000000005,-11.863400000000013,5603.84694445245
2023-11-30 09:15:00,67.73727,1.3888890000000007,0.7752975160442811,3.5590270000000004,2.546296,-10.416600000000017,5603.89694445245
2023-11-30 09:18:00,83.56481,1.3310189999999995,0.7321369247169871,3.616899,2.633102000000001,-9.83789999999999,5603.94694445245
2023-11-30 09:21:00,82.03125,1.851852,0.8988367016033945,4.57176,3.0671300000000006,-10.127300000000048,5603.99694445245
2023-11-30 09:24:00,58.47801,1.9386579999999993,0.9528950585643123,4.918981,3.3564810000000005,-11.284699999999987,5604.046944452451
2023-11-30 09:27:00,57.72569,2.3148149999999994,1.0669116801933116,4.80324,2.8645830000000005,-13.02090000000004,5604.096944452451
2023-11-30 09:30:00,58.10185,2.3148150000000003,1.0062502558869857,4.890046,2.8935190000000004,-13.310200000000009,5604.146944452451
2023-11-30 09:33:00,60.79282,2.3726849999999997,1.022683877033834,5.005787,2.951385000000001,-12.731499999999983,5604.196944452451
2023-11-30 09:36:00,66.6088,2.517361,1.029902930148037,4.8321760000000005,2.6041669999999995,-14.467599999999976,5604.246944452451
2023-11-30 09:39:00,78.15394,2.5173619999999994,1.0633770596257763,4.774306,2.5752310000000005,-14.467600000000004,5604.2969444524515
2023-11-30 09:42:00,81.65509,2.430555,1.0060978226127435,4.80324,2.662038,-12.442200000000014,5604.346944452452
2023-11-30 09:45:00,79.31134,2.2858799999999997,1.0583139035927343,4.918981,3.009259,-10.99539999999999,5604.396944452452
2023-11-30 09:48:00,77.77778,2.3726849999999997,1.0226882837917188,4.976851,2.922453,-11.28479999999999,5604.446944452452
2023-11-30 09:51:00,79.71644,2.2858799999999997,0.9979972045253619,5.179399,3.2118100000000007,-13.888900000000007,5604.496944452452
2023-11-30 09:54:00,78.15394,2.2280099999999994,0.9497570063929763,4.918981,2.9803240000000004,-12.442099999999982,5604.546944452452
2023-11-30 09:57:00,87.44213,2.228009,0.9814043283713756,4.513889000000001,2.6041670000000003,-13.020899999999983,5604.596944452453
2023-11-30 10:00:00,90.50926,2.0254630000000002,0.9516066568689454,4.484955,2.8067140000000004,-11.863400000000013,5604.646944452453
2023-11-30 10:03:00,95.54398,1.9965270000000004,0.9707712921512186,4.484954,2.8645829999999997,-11.574100000000016,5604.696944452453
2023-11-30 10:06:00,96.70139,1.967593,0.9341470300989867,4.571759999999999,2.951389,-13.020899999999983,5604.746944452453
2023-11-30 10:09:00,84.72222,1.7939810000000005,0.8533789946979201,4.600694000000001,3.125,-13.310200000000009,5604.796944452453
2023-11-30 10:12:00,93.20023,2.3726850000000006,1.0539357671295717,4.571759000000001,2.546297,-13.31019999999998,5604.8469444524535
2023-11-30 10:15:00,98.23495,2.546296,1.0714472616052517,4.86111,2.633101,-11.574100000000016,5604.896944452454
2023-11-30 10:18:00,98.23495,2.4884260000000005,1.0872196095919153,5.092593000000001,2.9513929999999995,-13.31019999999998,5604.946944452454
2023-11-30 10:21:00,98.23495,2.2858790000000004,1.0287167693064407,4.947917,3.0092600000000003,-12.731500000000011,5604.996944452454
2023-11-30 10:24:00,89.75694,1.9965270000000004,0.9139703724601623,4.7453710000000004,3.067131,-11.863500000000016,5605.046944452454
2023-11-30 10:27:00,82.78356,2.0254630000000002,0.95160764384609,4.629629,2.951389,-12.15270000000001,5605.096944452454
2023-11-30 10:30:00,87.41319,2.3148150000000003,1.0062491665218356,4.687500000000001,2.6909720000000004,-13.020899999999983,5605.146944452455
2023-11-30 10:33:00,93.98148,2.1990740000000004,0.9416103297106441,4.5428239999999995,2.633102,-12.731400000000008,5605.196944452455
2023-11-30 10:36:00,91.29051,2.083334,0.9087685432496676,4.658566,2.8645830000000005,-13.59960000000001,5605.246944452455
2023-11-30 10:39:00,85.09838,1.9097219999999995,0.9165586909372861,4.658564999999999,3.0960650000000003,-12.442099999999982,5605.296944452455
2023-11-30 10:42:00,80.87384,2.054398,0.9309994444962639,4.571759,2.835648,-10.995300000000015,5605.346944452455
2023-11-30 10:45:00,87.03704,2.1990730000000003,0.9730711581025678,4.629630000000001,2.748844,-12.152800000000013,5605.3969444524555
2023-11-30 10:48:00,86.66088,2.1122690000000004,0.9479130014104803,4.600694,2.8067130000000002,-12.731499999999983,5605.446944452456
2023-11-30 10:51:00,84.34606,2.1122680000000003,0.9479116649193761,4.716435000000001,2.922454,-10.99539999999999,5605.496944452456
2023-11-30 10:54:00,74.68171,2.0254630000000002,0.9224999173367934,4.86111,3.1539339999999996,-12.152799999999985,5605.546944452456
2023-11-30 10:57:00,76.59144,2.228009,0.9814053990200078,4.74537,2.835649000000001,-12.44210000000001,5605.596944452456
2023-11-30 11:00:00,83.94097,2.2858790000000004,0.9659727070373206,4.74537,2.748844,-12.152800000000013,5605.646944452456
2023-11-30 11:03:00,79.71644,2.054399,0.9004920454867195,4.5428239999999995,2.7777770000000004,-12.731499999999983,5605.696944452457
2023-11-30 11:06:00,84.34606,2.228009,0.9813989751054043,4.918982,3.0092549999999996,-11.863500000000016,5605.746944452457
2023-11-30 11:09:00,82.78356,2.0833330000000005,0.9394708763327835,4.803240000000001,3.038194999999999,-11.863500000000016,5605.796944452457
2023-11-30 11:12:00,81.65509,2.0254630000000002,0.9516066568689454,4.6875,3.009259,-11.574099999999987,5605.846944452457
2023-11-30 11:15:00,87.81829,2.170139,0.9947272494821464,4.716436,2.8935190000000004,-10.416699999999992,5605.896944452457
2023-11-30 11:18:00,79.71644,2.0254630000000002,0.8921872202662773,4.74537,3.0092600000000003,-11.863400000000013,5605.9469444524575
2023-11-30 11:21:00,76.62037,2.0254630000000002,0.95160764384609,4.629629,2.951389,-11.863399999999984,5605.996944452458
2023-11-30 11:24:00,70.05208,2.054398,0.9004906813843466,4.571759,2.806712,-12.442200000000014,5606.046944452458
2023-11-30 11:27:00,69.67593,2.1990740000000004,0.9730714465434573,4.7453710000000004,2.864584,-11.574100000000016,5606.096944452458
2023-11-30 11:30:00,80.46875,2.517361,1.0954821972420166,5.063657,2.893523,-10.705999999999989,5606.146944452458
2023-11-30 11:33:00,93.22917,2.4594899999999997,1.0471694788288606,5.063657,2.922454,-10.705999999999989,5606.196944452458
2023-11-30 11:36:00,98.23495,2.4594899999999997,1.1095119424625084,5.1215280000000005,3.0381940000000007,-10.995400000000018,5606.246944452459
2023-11-30 11:39:00,98.23495,2.256945,0.9578806524573256,5.150464,3.182875,-10.127299999999991,5606.296944452459
2023-11-30 11:42:00,90.50926,2.141204,0.9563257663806,4.976851,3.1539339999999996,-11.863400000000013,5606.346944452459
2023-11-30 11:45:00,94.76273,2.34375,1.0455540480657202,4.861111999999999,2.864584,-11.574099999999987,5606.396944452459
2023-11-30 11:48:00,98.23495,2.5752309999999996,1.1431513346539988,4.976852,2.777773,-10.995400000000018,5606.446944452459
2023-11-30 11:51:00,98.23495,2.546297,1.037791144068364,4.976852,2.7199030000000004,-12.152800000000013,5606.4969444524595
2023-11-30 11:54:00,98.23495,2.4884259999999996,1.0552855247635802,4.976852,2.8067139999999995,-13.020800000000008,5606.54694445246
2023-11-30 11:57:00,98.23495,2.4884259999999996,1.0219891448947325,5.063657999999999,2.8645840000000007,-11.284699999999987,5606.59694445246
2023-11-30 12:00:00,88.54167,2.083334,0.9973492478889214,4.976852,3.2696760000000005,-10.706000000000017,5606.64694445246
2023-11-30 12:03:00,92.82407,2.3148149999999994,1.066905616581344,5.005788,3.067125,-9.259299999999996,5606.69694445246
2023-11-30 12:06:00,92.85301,2.2280099999999994,0.9497547701357171,4.9479169999999995,3.009258,-9.259200000000021,5606.74694445246
2023-11-30 12:09:00,79.31134,1.9097220000000004,0.9165596527708,4.890046,3.327546999999999,-8.391200000000026,5606.796944452461
2023-11-30 12:12:00,61.95023,0.34722200000000036,1.0117761677721544,2.9803240000000004,4.861111999999999,-7.8125,5606.846944452461
2023-11-30 12:15:00,84.31713,2.517361,0.9578533247985797,4.918982,2.6331029999999993,-11.284799999999962,5606.896944452461
2023-11-30 12:18:00,93.98148,2.3726850000000006,0.9559907832949396,4.947917,2.8356429999999992,-8.969899999999996,5606.946944452461
2023-11-30 12:21:00,95.92014,2.1701379999999997,0.9947269539261397,4.658564999999999,2.835649,-9.837999999999994,5606.996944452461
2023-11-30 12:24:00,98.23495,1.9965270000000004,0.9707675039795395,4.3402780000000005,2.7199029999999995,-9.837900000000047,5607.0469444524615
2023-11-30 12:27:00,98.23495,2.0833340000000007,0.939470129791211,4.629630000000001,2.8645829999999997,-8.68059999999997,5607.096944452462
2023-11-30 12:30:00,98.23495,2.1990730000000003,1.0032700998434299,4.9189810000000005,3.0671350000000004,-9.548699999999997,5607.146944452462
2023-11-30 12:33:00,93.57639,2.083334,0.9973492478889214,4.976852,3.2696760000000005,-8.969899999999996,5607.196944452462
2023-11-30 12:36:00,94.35764,2.256944,1.0202595433451302,4.947917,3.038195000000001,-8.39119999999997,5607.246944452462
2023-11-30 12:39:00,83.96991,1.765046,0.9239982089541826,4.774305,3.414352000000001,-8.39119999999997,5607.296944452462
2023-11-30 12:42:00,61.57407,1.4756939999999998,0.7799190538218355,4.890046,3.7615790000000002,-10.995399999999961,5607.346944452463
2023-11-30 12:45:00,55.78704,1.9097220000000004,0.8586715696049998,4.6875,3.0671300000000006,-12.442099999999982,5607.396944452463
2023-11-30 12:48:00,56.56829,2.054398,0.9004928364750253,4.513888,2.748843,-13.599499999999978,5607.446944452463
2023-11-30 12:51:00,57.34954,2.170139,0.9334406831204357,4.571759,2.6909730000000005,-12.442099999999982,5607.496944452463
2023-11-30 12:54:00,58.10185,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,-13.599500000000035,5607.546944452463
2023-11-30 12:57:00,55.78704,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,-12.731499999999983,5607.5969444524635
2023-11-30 13:00:00,53.87731,2.1122690000000004,1.033774453054506,4.398149,2.6909719999999995,-14.467599999999948,5607.646944452464
2023-11-30 13:03:00,54.62963,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,-13.599499999999978,5607.696944452464
2023-11-30 13:06:00,58.10185,2.2569440000000007,0.8894290226850671,4.542824,2.5173619999999994,-13.59960000000001,5607.746944452464
2023-11-30 13:09:00,56.56829,2.228009,0.9497567253249922,4.484953,2.546297,-12.731499999999983,5607.796944452464
2023-11-30 13:12:00,60.41667,2.256945,0.989711505891957,4.658565,2.719907,-12.152800000000013,5607.846944452464
2023-11-30 13:15:00,55.81597,2.1990749999999997,1.0032665946345791,4.716435,2.8645829999999997,-13.02090000000004,5607.896944452465
2023-11-30 13:18:00,52.31481,2.170139,0.9647120917807775,4.484953,2.633101,-13.020899999999983,5607.946944452465
2023-11-30 13:21:00,54.65856,2.228009,0.9166188142206552,4.513889,2.546297,-13.599499999999978,5607.996944452465
2023-11-30 13:24:00,54.65856,2.228009,0.9814043283713756,4.513889,2.6041669999999995,-13.599500000000035,5608.046944452465
2023-11-30 13:27:00,50.78125,2.141204,0.9252428757795055,4.427083,2.5752310000000005,-15.335699999999974,5608.096944452465
2023-11-30 13:30:00,54.62963,2.256944,0.957874748424892,4.282408,2.3148150000000003,-15.046300000000002,5608.1469444524655
2023-11-30 13:33:00,56.94444,2.256944,0.9897101423265172,4.311343000000001,2.3726849999999997,-15.046200000000027,5608.196944452466
2023-11-30 13:36:00,56.94444,2.1990740000000004,1.0032652764297982,4.571759,2.719907,-13.888899999999978,5608.246944452466
2023-11-30 13:39:00,58.50694,2.256944,0.9578758731925296,4.600694000000001,2.633102,-13.59960000000001,5608.296944452466
2023-11-30 13:42:00,55.41088,2.0833329999999997,0.9087693420560988,4.542824,2.748843,-13.888900000000035,5608.346944452466
2023-11-30 13:45:00,52.71991,2.170139,0.9334395783742423,4.456017999999999,2.5752310000000005,-13.888900000000007,5608.396944452466
2023-11-30 13:48:00,55.03472,2.256944,0.9578769979583847,4.456018,2.4884270000000006,-13.599500000000006,5608.446944452467
2023-11-30 13:51:00,54.65856,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,-14.467599999999976,5608.496944452467
2023-11-30 13:54:00,57.34954,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,-13.888800000000003,5608.546944452467
2023-11-30 13:57:00,55.81597,2.083334,0.997347318354013,4.398149,2.6909710000000002,-13.888900000000007,5608.596944452467
2023-11-30 14:00:00,58.50694,2.1122690000000004,0.9170197287619254,4.253472,2.430554999999999,-13.310099999999977,5608.646944452467
2023-11-30 14:03:00,56.94444,2.228009,1.0410370454020954,4.3402780000000005,2.4884270000000006,-13.020800000000037,5608.6969444524675
2023-11-30 14:06:00,61.22685,2.2858790000000004,0.9979925861309115,4.716436000000001,2.748844,-13.020899999999983,5608.746944452468
2023-11-30 14:09:00,65.45139,2.083334,0.9394701297912107,4.629630000000001,2.8645830000000005,-12.731400000000008,5608.796944452468
2023-11-30 14:12:00,60.41667,2.083334,0.9394701297912107,4.774305,3.009258,-12.44210000000001,5608.846944452468
2023-11-30 14:15:00,57.3206,2.054399,0.9602872640672997,4.774305,3.0671250000000008,-13.020900000000012,5608.896944452468
2023-11-30 14:18:00,56.56829,2.054399,0.9004909679402979,4.658566,2.8935180000000003,-12.15270000000001,5608.946944452468
2023-11-30 14:27:00,56.56829,2.0254630000000002,0.8921872202662773,4.86111,3.125,-13.310300000000012,5609.096944452468
2023-11-30 14:30:00,57.72569,2.2569440000000007,0.9245397165684041,4.484954000000001,2.4884259999999996,-13.599500000000006,5609.146944452468
2023-11-30 14:36:00,58.10185,2.256944,0.957874748424892,4.484954,2.517361,-13.020900000000012,5609.246944452469
2023-11-30 14:39:00,56.94444,2.170139,0.9647120917807775,4.716435000000001,2.8645830000000005,-13.599500000000006,5609.296944452469
2023-11-30 14:42:00,54.62963,2.1701390000000007,0.9647120917807777,4.571759000000001,2.719907,-13.599500000000006,5609.346944452469
2023-11-30 14:45:00,61.57407,2.2858790000000004,0.9659704442950904,4.716436000000001,2.719908,-12.152800000000013,5609.396944452469
2023-11-30 14:51:00,65.82755,2.2569440000000007,1.0202605788935135,4.629629,2.7199079999999993,-11.284699999999987,5609.4969444524695
2023-11-30 14:54:00,66.2037,2.1701390000000007,1.0236491510599577,4.890046000000001,3.0960650000000003,-11.574099999999987,5609.54694445247
2023-11-30 14:57:00,42.30324,2.141204,0.9252417777759706,5.0347230000000005,3.1828700000000003,-19.675900000000013,5609.59694445247
2023-11-30 15:03:00,44.61805,2.3148150000000003,1.0062491665218356,5.005787000000001,3.009259,-16.493100000000027,5609.69694445247
2023-11-30 15:06:00,46.93287,2.4016200000000003,1.030871945178579,4.456018,2.3726849999999997,-16.203700000000026,5609.74694445247
2023-11-30 15:12:00,50.78125,2.343749,1.0455537579974536,4.398148,2.4016210000000004,-15.625,5609.846944452471
2023-11-30 15:15:00,38.0787,2.0833329999999997,0.9394698375494069,4.74537,2.9803240000000004,-17.071799999999996,5609.896944452471
2023-11-30 15:18:00,41.14584,2.34375,0.9481665327206211,4.57176,2.4884259999999996,-18.807900000000018,5609.946944452471
2023-11-30 15:24:00,43.11343,2.256945,0.9897125828118145,4.484953999999999,2.546297,-18.518599999999992,5610.0469444524715
2023-11-30 15:30:00,46.15162,2.141203,0.9252425920455598,4.658563999999999,2.8067130000000002,-17.071799999999996,5610.146944452472
2023-11-30 15:36:00,43.86574,2.0833329999999997,0.939470876332785,4.658563999999999,2.8935190000000004,-17.650499999999965,5610.246944452472
2023-11-30 15:39:00,39.23611,2.0833329999999997,0.9087682576527792,4.398148,2.604166,-17.93979999999999,5610.296944452472
2023-11-30 15:42:00,36.5162,2.1990739999999995,1.0323572723996302,4.658563999999999,2.835648,-18.518599999999992,5610.346944452473
2023-11-30 15:45:00,43.8368,2.34375,0.982091291465972,4.687499999999999,2.633102,-17.361099999999965,5610.396944452473
2023-11-30 15:48:00,38.0787,2.0833329999999997,0.8766381766613002,4.542824,2.719907,-18.51849999999996,5610.446944452473
2023-11-30 15:51:00,50.0,2.459491,1.0471697596614156,4.571759,2.430555,-16.782399999999996,5610.496944452473
2023-11-30 15:54:00,52.71991,2.228009,1.0410370454020954,4.687499,2.835648,-16.49309999999997,5610.546944452473
2023-11-30 15:57:00,40.39352,1.9965269999999995,0.9428912808715848,4.542824,2.8935180000000003,-18.80789999999996,5610.5969444524735
2023-11-30 16:00:00,39.61227,2.170139,0.9647120917807775,4.600694,2.748842,-18.807900000000018,5610.646944452474
2023-11-30 16:03:00,34.23032,2.141203,0.8927054539561574,4.629629,2.748842,-18.22909999999996,5610.696944452474
2023-11-30 16:06:00,40.39352,2.256944,0.9245408975109876,4.484954,2.4884270000000006,-19.09729999999996,5610.746944452474
2023-11-30 16:09:00,39.98843,2.256944,0.9897112192476912,4.456018,2.517361,-18.807799999999986,5610.796944452474
2023-11-30 16:12:00,43.46065,2.2858789999999996,0.9979925861309112,4.513889,2.546297,-18.22919999999999,5610.846944452474
2023-11-30 16:15:00,34.98264,2.1122680000000003,0.947912710146089,4.427083,2.633103,-18.807799999999986,5610.896944452475
2023-11-30 16:18:00,32.66782,2.0254630000000002,0.7916838125702604,4.4270830000000005,2.604166,-17.650500000000022,5610.946944452475
2023-11-30 16:21:00,34.98264,2.1701390000000007,0.9007022560256336,4.050925,2.141203,-20.543999999999983,5610.996944452475
2023-11-30 16:24:00,33.44907,2.083334,0.9394701297912107,3.819445,2.054398,-19.386500000000012,5611.046944452475
2023-11-30 16:27:00,36.54514,2.1122690000000004,0.9479109109551382,3.993056,2.1990730000000003,-19.965300000000013,5611.096944452475
2023-11-30 16:36:00,35.76389,2.1990740000000004,0.9086727476632914,4.195601,2.256944,-18.80789999999996,5611.246944452475
2023-11-30 16:39:00,34.23032,2.1122690000000004,0.9170197287619254,4.108796000000001,2.2858789999999996,-18.51849999999996,5611.296944452475
2023-11-30 16:42:00,35.76389,2.1701390000000007,0.8662296233317895,4.108796000000001,2.170139,-19.965300000000013,5611.346944452475
2023-11-30 16:45:00,35.76389,2.170139,0.8662296233317893,3.993055,2.054398,-19.965300000000013,5611.3969444524755
2023-11-30 16:48:00,34.60648,2.170139,0.9334384736263034,3.90625,2.025462,-18.51849999999996,5611.446944452476
2023-11-30 16:51:00,34.63541,2.2569440000000007,0.9897112192476915,4.108796000000001,2.170139,-18.807900000000018,5611.496944452476
2023-11-30 17:00:00,33.82523,2.0833330000000005,0.8766393146039854,3.8773150000000003,2.054399,-18.22919999999999,5611.6469444524755
2023-11-30 17:03:00,34.98264,2.0833330000000005,0.908770426457719,3.8483790000000004,2.054399,-18.22919999999999,5611.696944452476
2023-11-30 17:06:00,33.82523,2.141204,0.9563257663806,3.8773150000000003,2.054398,-20.254699999999957,5611.746944452476
2023-11-30 17:09:00,39.23611,2.2858790000000004,0.9324382376483032,4.137732000000001,2.1122689999999995,-17.650499999999965,5611.796944452476
2023-11-30 17:12:00,38.83102,2.141204,0.9563247147447341,4.282408,2.4594900000000006,-17.65039999999999,5611.846944452476
2023-11-30 17:15:00,33.21759,2.054398,0.8685664062328579,4.07986,2.2858790000000004,-18.807900000000018,5611.896944452476
2023-11-30 17:18:00,34.60648,2.1990740000000004,0.9730703821974175,4.021991,2.141203,-19.675900000000013,5611.946944452477
2023-11-30 17:21:00,33.07291,2.141204,0.9252428757795055,3.993056,2.141204000000001,-18.807799999999986,5611.996944452477
2023-11-30 17:24:00,31.13426,2.1122690000000004,0.9170197287619273,3.993056,2.1701390000000007,-19.96520000000004,5612.046944452477
2023-11-30 17:30:00,34.98264,2.228009,0.9497556071974793,3.993056,2.054399000000001,-19.675900000000013,5612.046944452477
2023-11-30 17:33:00,33.07291,2.1701390000000007,0.9334384736263036,3.7615740000000004,1.8807859999999996,-19.09729999999996,5612.046944452477
2023-11-30 17:36:00,30.7581,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-21.12270000000001,5612.046944452477
2023-11-30 17:39:00,31.13426,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.386599999999987,5612.046944452477
2023-11-30 17:45:00,30.38194,2.054398,0.9309994444962639,3.5879630000000002,1.851852,-19.097199999999987,5612.046944452477
2023-11-30 17:51:00,31.53935,2.1990730000000003,0.8739844334618541,3.7326379999999997,1.765046,-20.254700000000014,5612.046944452477
2023-11-30 17:54:00,31.13426,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-19.386599999999987,5612.046944452477
2023-11-30 18:09:00,30.38194,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.097199999999987,5612.046944452477
2023-11-30 18:12:00,31.53935,2.141203,0.986160979560351,3.4432869999999998,1.6493060000000002,-20.25460000000001,5612.046944452477
2023-11-30 18:18:00,30.00578,2.1122690000000004,0.9170197287619273,3.7615739999999995,1.938657,-19.675900000000013,5612.046944452477
2023-11-30 18:21:00,33.47801,2.1122690000000004,0.8846850126183787,3.501158,1.6493049999999991,-19.675899999999984,5612.046944452477
2023-11-30 18:24:00,30.38194,2.1122690000000004,0.9479119561835452,3.414352,1.6203699999999994,-20.25460000000001,5612.046944452477
2023-11-30 18:33:00,39.61227,2.430556,0.9715921488881749,3.4722230000000005,1.3020829999999997,-19.386599999999987,5612.046944452477
2023-11-30 18:36:00,41.17477,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.965300000000013,5612.096944452477
2023-11-30 18:39:00,48.87153,2.1990730000000003,1.0032639582240834,3.5879630000000002,1.7361109999999993,-17.65040000000002,5612.146944452477
2023-11-30 18:42:00,48.09028,1.4178239999999995,0.710072930805431,2.864584,1.7361110000000002,-17.36110000000002,5612.1969444524775
2023-11-30 18:45:00,52.34375,1.2442129999999993,0.6791794420810887,2.6041659999999993,1.6782410000000008,-16.4931,5612.246944452478
2023-11-30 18:48:00,49.65278,1.3888890000000007,0.7009614068578088,2.7488420000000007,1.6493049999999991,-17.65039999999999,5612.296944452478
2023-11-30 18:51:00,73.14815,1.273148,0.7126455000339813,2.6620370000000007,1.7361120000000003,-16.782399999999996,5612.346944452478
2023-11-30 18:54:00,82.03125,1.0416669999999995,0.6533779747504973,2.835648,2.1701390000000007,-13.020899999999983,5612.396944452478
2023-11-30 18:57:00,49.24768,1.4467590000000001,0.7947627507922315,3.2407399999999997,2.170139,-16.203699999999998,5612.446944452478
2023-11-30 19:00:00,42.6794,1.5914349999999997,0.7637994408753074,3.2696759999999996,1.9675930000000008,-19.675900000000013,5612.496944452479
2023-11-30 19:03:00,46.93287,1.765047,0.8445883371277053,3.2696769999999997,1.8229169999999995,-18.51849999999999,5612.546944452479
2023-11-30 19:06:00,45.02315,1.765047,0.8719884310707785,3.0960660000000004,1.6782399999999997,-18.22919999999999,5612.596944452479
2023-11-30 19:09:00,46.9618,1.9965270000000004,0.9139693532286629,3.414352000000001,1.7361109999999993,-17.93979999999999,5612.646944452479
2023-11-30 19:12:00,45.3993,1.8229160000000002,0.86213369685971,3.4722219999999995,1.9675919999999998,-17.071699999999993,5612.696944452479
2023-11-30 19:15:00,41.14584,1.8229160000000002,0.8332104967005787,3.414352,1.8807869999999998,-17.939699999999988,5612.7469444524795
2023-11-30 19:18:00,40.76968,1.9097229999999996,0.8586718612580017,3.3854169999999995,1.7650460000000008,-19.386599999999987,5612.79694445248
2023-11-30 19:21:00,44.93634,2.0254630000000002,0.8921861496180906,3.298611,1.5624999999999991,-17.93979999999999,5612.84694445248
2023-11-30 19:24:00,43.89468,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-15.914399999999972,5612.89694445248
2023-11-30 19:27:00,42.30324,1.9386579999999993,0.9795168711787554,3.2696769999999997,1.7361110000000002,-17.650500000000022,5612.94694445248
2023-11-30 19:30:00,39.23611,1.9097229999999996,0.8586718612579998,3.501158,1.8807869999999998,-17.36110000000002,5612.99694445248
2023-11-30 19:33:00,39.23611,2.0254630000000002,0.9224999173367934,3.530093,1.8229169999999995,-19.386599999999987,5613.046944452481
2023-11-30 19:36:00,45.02315,2.0833330000000005,0.8428161045783851,3.29861,1.4467589999999992,-17.07170000000002,5613.096944452481
2023-11-30 19:39:00,38.85995,2.0254630000000002,0.9796636143079636,3.240741,1.5914359999999999,-18.807800000000043,5613.146944452481
2023-11-30 19:42:00,38.85995,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-19.386599999999987,5613.196944452481
2023-11-30 19:45:00,40.39352,2.170139,0.9334384736263034,3.616899,1.7361110000000002,-18.229100000000017,5613.246944452481
2023-11-30 19:48:00,42.70834,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-20.543999999999983,5613.2969444524815
2023-11-30 19:51:00,38.85995,2.0833330000000005,0.9394698375494073,3.4432870000000007,1.6782409999999999,-19.097200000000043,5613.346944452482
2023-11-30 19:54:00,40.76968,2.1990740000000004,0.9730714465434573,3.501158,1.6203709999999996,-19.675899999999956,5613.396944452482
2023-11-30 19:57:00,43.48959,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-17.939899999999966,5613.446944452482
2023-11-30 20:00:00,41.17477,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-19.097199999999987,5613.496944452482
2023-11-30 20:03:00,40.01736,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-17.93979999999999,5613.546944452482
2023-11-30 20:06:00,43.86574,2.1701380000000006,0.9647118024164698,3.5879630000000002,1.7361119999999994,-17.361099999999965,5613.596944452483
2023-11-30 20:09:00,41.14584,2.0254630000000002,0.8921872202662773,3.501156,1.765046,-18.22919999999999,5613.646944452483
2023-11-30 20:12:00,44.61805,2.0833329999999997,0.9394698375494069,3.414352,1.6493060000000002,-16.492999999999995,5613.696944452483
2023-11-30 20:15:00,44.64699,1.9965279999999996,0.942891582571957,3.327547,1.6782399999999997,-19.097199999999987,5613.746944452483
2023-11-30 20:18:00,42.70834,2.0254630000000002,0.9516066568689454,3.4722219999999995,1.7939809999999996,-19.097199999999987,5613.796944452483
2023-11-30 20:21:00,41.17477,2.0254629999999993,0.9516066568689452,3.501156999999999,1.8229160000000002,-19.386599999999987,5613.8469444524835
2023-11-30 20:24:00,41.92709,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-17.650500000000022,5613.896944452484
2023-11-30 20:27:00,43.46065,2.1701390000000007,0.9334406831204359,3.587962,1.7071759999999996,-18.22919999999999,5613.946944452484
2023-11-30 20:30:00,39.23611,2.0833330000000005,0.9689440355890467,3.5300920000000007,1.7939819999999997,-19.965300000000013,5613.996944452484
2023-11-30 20:33:00,42.30324,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-17.650499999999965,5614.046944452484
2023-11-30 20:36:00,38.85995,2.054399,0.9004920454867176,3.4722220000000004,1.7071749999999994,-18.229100000000017,5614.096944452484
2023-11-30 20:39:00,36.54514,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-18.229100000000017,5614.146944452485
2023-11-30 20:42:00,39.23611,2.0833330000000005,0.9087682576527795,3.5879630000000002,1.7939809999999996,-18.22919999999999,5614.196944452485
2023-11-30 20:45:00,36.9213,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-18.22919999999999,5614.246944452485
2023-11-30 20:48:00,39.23611,2.141204,0.9252417777759706,3.298611,1.446758,-18.807800000000043,5614.296944452485
2023-11-30 20:51:00,39.23611,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-20.83330000000001,5614.346944452485
2023-11-30 20:54:00,33.85416,2.054399,0.9885221917289693,3.240741,1.5625,-20.254599999999982,5614.3969444524855
2023-11-30 20:57:00,35.01157,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-20.25460000000004,5614.446944452486
2023-11-30 21:00:00,38.85995,2.141203,0.9563254760753928,3.4432860000000005,1.6203700000000003,-18.80789999999996,5614.496944452486
2023-11-30 21:03:00,38.0787,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-20.254699999999957,5614.546944452486
2023-11-30 21:06:00,36.16898,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-21.70139999999998,5614.596944452486
2023-11-30 21:09:00,33.85416,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-18.80789999999996,5614.646944452486
2023-11-30 21:12:00,36.16898,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-19.965300000000013,5614.696944452487
2023-11-30 21:15:00,37.32639,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-19.386599999999987,5614.746944452487
2023-11-30 21:18:00,39.23611,2.141203,0.9252425920455598,3.2986109999999993,1.4467600000000003,-18.807900000000018,5614.796944452487
2023-11-30 21:21:00,37.29745,2.054398,0.9309994444962639,3.182869,1.446758,-19.965299999999957,5614.846944452487
2023-11-30 21:24:00,35.01157,2.0254630000000002,0.9224999173367934,3.182869,1.4756929999999997,-18.807900000000018,5614.896944452487
2023-11-30 21:27:00,36.54514,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-21.411999999999978,5614.9469444524875
2023-11-30 21:30:00,37.32639,2.1122679999999994,0.9170183528832504,3.3564819999999997,1.5335650000000003,-19.386599999999987,5614.996944452488
2023-11-30 21:33:00,38.85995,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-17.071799999999996,5615.046944452488
2023-11-30 21:36:00,36.16898,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-21.41210000000001,5615.096944452488
2023-11-30 21:39:00,35.76389,2.054398,0.9309994444962639,3.182869,1.446758,-18.22919999999999,5615.146944452488
2023-11-30 21:42:00,34.23032,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-18.80789999999996,5615.196944452488
2023-11-30 21:45:00,36.9213,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-18.807800000000043,5615.246944452489
2023-11-30 21:48:00,36.54514,2.083334,0.9087707120550798,3.327546,1.5335650000000003,-18.22909999999996,5615.296944452489
2023-11-30 21:51:00,36.9213,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-17.650500000000022,5615.346944452489
2023-11-30 21:54:00,35.01157,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-18.807799999999986,5615.396944452489
2023-11-30 21:57:00,34.23032,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-18.807800000000043,5615.446944452489
2023-11-30 22:00:00,36.9213,2.2569440000000007,0.9897112192476915,3.414352,1.475694999999999,-18.518500000000017,5615.4969444524895
2023-11-30 22:03:00,35.79282,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-19.675900000000013,5615.54694445249
2023-11-30 22:06:00,35.01157,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-17.36110000000002,5615.59694445249
2023-11-30 22:09:00,38.85995,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.675999999999988,5615.64694445249
2023-11-30 22:12:00,35.76389,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-19.965299999999985,5615.69694445249
2023-11-30 22:15:00,35.76389,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-20.833300000000037,5615.74694445249
2023-11-30 22:18:00,36.16898,2.170139,0.9647120917807775,3.3564819999999997,1.5046299999999997,-19.965299999999985,5615.796944452491
2023-11-30 22:21:00,39.23611,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-18.80789999999999,5615.846944452491
2023-11-30 22:24:00,38.0787,2.141204,0.9563257663806,3.2696750000000003,1.446758,-19.96519999999998,5615.896944452491
2023-11-30 22:27:00,37.32639,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-17.93979999999999,5615.946944452491
2023-11-30 22:30:00,35.01157,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-19.675900000000013,5615.996944452491
2023-11-30 22:33:00,38.85995,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-19.965300000000013,5616.0469444524915
2023-11-30 22:36:00,38.85995,2.141204,0.9252428757795055,3.414352,1.5625000000000009,-20.254699999999985,5616.096944452492
2023-11-30 22:39:00,35.76389,2.141204,0.9563257663806,3.298611,1.4756939999999998,-19.097199999999987,5616.146944452492
2023-11-30 22:42:00,34.60648,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-19.675899999999984,5616.196944452492
2023-11-30 22:45:00,34.63541,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-17.93980000000002,5616.246944452492
2023-11-30 22:48:00,36.54514,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.96520000000001,5616.296944452492
2023-11-30 22:51:00,35.79282,2.141204,0.9563257663806,3.414352,1.5914349999999997,-20.833399999999983,5616.346944452493
2023-11-30 22:54:00,37.32639,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-17.939700000000016,5616.396944452493
2023-11-30 22:57:00,36.16898,2.141204,0.9563257663806,3.4432870000000007,1.6203700000000003,-17.650400000000047,5616.446944452493
2023-11-30 23:00:00,35.76389,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-18.22919999999999,5616.496944452493
2023-11-30 23:03:00,38.0787,2.170139,0.9334395783742403,3.2696760000000005,1.3888889999999998,-19.097200000000015,5616.546944452493
2023-11-30 23:06:00,36.54514,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-19.097199999999987,5616.5969444524935
2023-11-30 23:09:00,35.01157,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-18.22909999999999,5616.646944452494
2023-11-30 23:12:00,37.32639,2.170139,0.9947262318951781,3.414353,1.5914349999999997,-20.83340000000001,5616.696944452494
2023-11-30 23:15:00,38.85995,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-20.254599999999982,5616.746944452494
2023-11-30 23:18:00,39.23611,1.8229170000000003,0.8332128340830666,3.038194,1.5046299999999997,-19.676000000000016,5616.796944452494
2023-11-30 23:21:00,39.61227,1.6203710000000004,0.7726058888644356,2.748843,1.4178229999999994,-18.22919999999999,5616.846944452494
2023-11-30 23:24:00,40.76968,1.6203700000000003,0.772607524054075,2.633101,1.3020839999999998,-18.807799999999986,5616.896944452495
2023-11-30 23:27:00,40.79861,1.5914350000000006,0.7638004027080186,2.6909710000000002,1.3888889999999998,-19.097200000000015,5616.946944452495
2023-11-30 23:30:00,40.79861,1.6493059999999993,0.8090544259685089,2.8067129999999993,1.4756939999999998,-19.097200000000015,5616.996944452495
2023-11-30 23:33:00,39.61227,1.7361110000000002,0.8357609682073742,3.009259,1.5914349999999997,-18.22909999999999,5617.046944452495
2023-11-30 23:36:00,41.92709,1.7939820000000006,0.8533792979011952,3.1539350000000006,1.6782399999999997,-19.097200000000015,5617.096944452495
2023-11-30 23:39:00,39.23611,1.765047,0.8160739998961212,3.0671299999999997,1.5914350000000006,-18.229100000000017,5617.1469444524955
2023-11-30 23:42:00,37.32639,1.851852,0.8417316267261568,3.096064,1.5335650000000003,-18.229100000000017,5617.196944452496
2023-11-30 23:45:00,38.85995,1.8807869999999998,0.8502169502642186,3.0671290000000004,1.4756939999999998,-17.650499999999965,5617.246944452496
2023-11-30 23:48:00,35.76389,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-19.09729999999996,5617.296944452496
2023-11-30 23:51:00,38.85995,1.9097220000000004,0.9165596527708,3.0671290000000004,1.5046299999999997,-19.097199999999987,5617.346944452496
2023-11-30 23:54:00,37.32639,1.9097220000000004,0.8881980828295665,3.1539349999999997,1.5624999999999991,-18.518599999999992,5617.396944452496
2023-11-30 23:57:00,39.6412,1.9097220000000004,0.9165577291025614,3.211806,1.6493049999999991,-17.93979999999999,5617.446944452497
2023-12-01 00:00:00,39.6412,1.8807869999999998,0.8502159147150453,3.211806,1.6203700000000003,-17.939700000000016,5617.496944452497
2023-12-01 00:03:00,38.0787,1.9097220000000004,0.9165596527708,3.0671290000000004,1.5046299999999997,-19.097200000000043,5617.546944452497
2023-12-01 00:06:00,36.16898,1.851852,0.8417295699304719,3.038194,1.4756929999999997,-18.807800000000043,5617.596944452497
2023-12-01 00:09:00,35.01157,1.9097220000000004,0.8881980828295665,3.038194,1.4467589999999992,-19.386599999999987,5617.646944452497
