Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-01 00:18:00,35.76389,1.9097229999999996,0.8881983813674733,3.0671299999999997,1.4756939999999998,-19.675900000000013,5617.796944452497
2023-12-01 00:21:00,37.32639,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-17.65039999999999,5617.846944452497
2023-12-01 00:27:00,36.54514,1.8807869999999998,0.8795436248753677,3.038194,1.4756939999999998,-19.097200000000043,5617.9469444524975
2023-12-01 00:30:00,36.54514,1.9097220000000004,0.858672612258278,3.124999,1.5046299999999997,-18.80789999999996,5617.996944452498
2023-12-01 00:33:00,39.23611,1.8807869999999998,0.8502159147150453,3.038194,1.446758,-20.25460000000004,5618.046944452498
2023-12-01 00:39:00,39.23611,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-16.782399999999996,5618.146944452498
2023-12-01 00:42:00,36.16898,1.967593,0.905411086532892,3.2118059999999993,1.5624999999999991,-19.386500000000012,5618.196944452498
2023-12-01 00:48:00,38.0787,1.9386579999999993,0.8968215484984798,3.1828699999999994,1.5625000000000009,-18.80789999999996,5618.296944452499
2023-12-01 00:51:00,37.32639,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-19.965300000000013,5618.346944452499
2023-12-01 00:57:00,37.32639,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,-18.518500000000017,5618.446944452499
2023-12-01 01:00:00,35.01157,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.675999999999988,5618.4969444524995
2023-12-01 01:03:00,36.16898,1.9097229999999996,0.8881983813674733,3.0671299999999997,1.4756939999999998,-19.965300000000013,5618.5469444525
2023-12-01 01:09:00,36.16898,1.9965279999999996,0.9139706677534954,3.1828709999999996,1.5046299999999997,-21.12270000000001,5618.6469444525
2023-12-01 01:12:00,36.9213,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-19.965300000000013,5618.6969444525
2023-12-01 01:18:00,36.16898,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-18.807799999999986,5618.796944452501
2023-12-01 01:21:00,35.76389,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-18.807900000000018,5618.846944452501
2023-12-01 01:24:00,34.63541,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.386500000000012,5618.896944452501
2023-12-01 01:27:00,36.9213,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-20.254599999999982,5618.946944452501
2023-12-01 01:30:00,38.0787,1.967593,0.9618508688510148,3.125,1.5335650000000003,-19.96520000000004,5618.996944452501
2023-12-01 01:33:00,36.16898,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,-20.254599999999982,5619.0469444525015
2023-12-01 01:36:00,36.95023,1.9097229999999996,0.8881983813674733,3.1828709999999996,1.5914349999999997,-20.543999999999983,5619.096944452502
2023-12-01 01:39:00,36.9213,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-19.965300000000013,5619.146944452502
2023-12-01 01:42:00,36.54514,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-19.386500000000012,5619.196944452502
2023-12-01 01:45:00,35.76389,1.9097220000000004,0.9165596527708,3.0671290000000004,1.5046299999999997,-19.09729999999996,5619.246944452502
2023-12-01 01:48:00,35.76389,1.8807869999999998,0.8795436248753677,3.009258,1.446758,-20.254699999999957,5619.296944452502
2023-12-01 01:51:00,37.29745,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-18.80789999999996,5619.346944452503
2023-12-01 01:54:00,36.16898,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-19.386599999999987,5619.396944452503
2023-12-01 01:57:00,35.76389,1.880788,0.8795439245414395,3.0671299999999997,1.5046289999999996,-19.675999999999988,5619.446944452503
2023-12-01 02:00:00,38.0787,1.9386580000000002,0.95289318847998,3.240742,1.6782399999999997,-20.254599999999982,5619.496944452503
2023-12-01 02:03:00,39.6412,1.967593,0.905411086532892,3.327546,1.6782399999999997,-18.807900000000018,5619.546944452503
2023-12-01 02:06:00,40.01736,1.9965279999999996,0.9139716869837966,3.1539349999999997,1.4756950000000009,-18.807800000000043,5619.5969444525035
2023-12-01 02:09:00,36.54514,1.880788,0.850216207452676,3.0671299999999997,1.4756929999999997,-20.83330000000001,5619.646944452504
2023-12-01 02:12:00,35.01157,1.9097229999999996,0.8881983813674733,3.038194,1.446758,-19.386599999999987,5619.696944452504
2023-12-01 02:15:00,35.01157,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.80789999999996,5619.746944452504
2023-12-01 02:18:00,37.32639,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,-18.807900000000018,5619.796944452504
2023-12-01 02:21:00,39.23611,2.0254629999999993,0.8921850789682324,3.0960649999999994,1.359953,-19.097199999999987,5619.846944452504
2023-12-01 02:24:00,35.01157,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-20.254599999999982,5619.896944452505
2023-12-01 02:27:00,37.32639,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-16.49309999999997,5619.946944452505
2023-12-01 02:30:00,37.32639,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.965299999999957,5619.996944452505
2023-12-01 02:33:00,38.0787,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-18.807900000000018,5620.046944452505
2023-12-01 02:36:00,38.0787,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-18.80789999999996,5620.096944452505
2023-12-01 02:39:00,34.63541,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.097200000000043,5620.1469444525055
2023-12-01 02:42:00,33.85416,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.386599999999987,5620.196944452506
2023-12-01 02:45:00,36.9213,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-18.518500000000017,5620.246944452506
2023-12-01 02:48:00,35.01157,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-18.518500000000017,5620.296944452506
2023-12-01 02:51:00,32.69676,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,-21.411999999999978,5620.346944452506
2023-12-01 02:54:00,38.0787,2.141203,0.9252425920455578,3.327546,1.475694999999999,-18.807900000000018,5620.396944452506
2023-12-01 02:57:00,35.76389,1.9965279999999996,0.8838519499660303,3.124998999999999,1.4178230000000003,-19.675999999999988,5620.446944452507
2023-12-01 03:00:00,33.07291,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-21.12270000000001,5620.496944452507
2023-12-01 03:03:00,34.63541,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-17.93979999999999,5620.546944452507
2023-12-01 03:06:00,35.76389,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-19.675900000000013,5620.596944452507
2023-12-01 03:09:00,35.79282,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-20.83340000000004,5620.646944452507
2023-12-01 03:12:00,36.54514,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.386599999999987,5620.6969444525075
2023-12-01 03:15:00,37.32639,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.675899999999956,5620.746944452508
2023-12-01 03:18:00,35.79282,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-19.965300000000013,5620.796944452508
2023-12-01 03:21:00,37.32639,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-18.80789999999996,5620.846944452508
2023-12-01 03:24:00,35.79282,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-18.807799999999986,5620.896944452508
2023-12-01 03:27:00,36.16898,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-19.097199999999987,5620.946944452508
2023-12-01 03:30:00,35.76389,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-18.518400000000042,5620.996944452509
2023-12-01 03:33:00,32.69676,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-21.12270000000001,5621.046944452509
2023-12-01 03:36:00,35.76389,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-19.09729999999996,5621.096944452509
2023-12-01 03:39:00,38.0787,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-18.807799999999986,5621.146944452509
2023-12-01 03:42:00,33.07291,1.9965270000000004,0.9139703724601623,3.009259,1.3310189999999995,-20.254599999999982,5621.196944452509
2023-12-01 03:45:00,34.60648,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-19.965300000000013,5621.2469444525095
2023-12-01 03:48:00,36.9213,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-19.386600000000044,5621.29694445251
2023-12-01 03:51:00,36.9213,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-17.939900000000023,5621.34694445251
2023-12-01 03:54:00,35.76389,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.965299999999957,5621.39694445251
2023-12-01 03:57:00,35.01157,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-20.543999999999983,5621.44694445251
2023-12-01 04:00:00,34.23032,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-19.965300000000013,5621.49694445251
2023-12-01 04:03:00,34.23032,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-17.071799999999996,5621.546944452511
2023-12-01 04:06:00,38.85995,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-20.254599999999982,5621.596944452511
2023-12-01 04:09:00,35.01157,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,-19.386600000000044,5621.646944452511
2023-12-01 04:12:00,35.79282,1.9965279999999996,0.9707734940328784,3.1828700000000003,1.5625000000000009,-20.543999999999983,5621.696944452511
2023-12-01 04:15:00,34.60648,1.9965279999999996,0.9139716869837966,3.2407399999999997,1.5625000000000009,-17.650400000000047,5621.746944452511
2023-12-01 04:18:00,33.47801,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-21.12270000000001,5621.7969444525115
2023-12-01 04:21:00,34.63541,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.965299999999957,5621.846944452512
2023-12-01 04:24:00,34.63541,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-21.12270000000001,5621.896944452512
2023-12-01 04:27:00,32.69676,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.386599999999987,5621.946944452512
2023-12-01 04:30:00,35.76389,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-21.701300000000003,5621.996944452512
2023-12-01 04:33:00,36.95023,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-17.93979999999999,5622.046944452512
2023-12-01 04:36:00,37.29745,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-20.83330000000001,5622.096944452513
2023-12-01 04:39:00,38.0787,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.80789999999996,5622.146944452513
2023-12-01 04:42:00,36.16898,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.097199999999987,5622.196944452513
2023-12-01 04:45:00,34.63541,1.9965279999999996,0.9139706677534954,3.1539339999999996,1.4756929999999997,-19.09729999999996,5622.246944452513
2023-12-01 04:48:00,35.01157,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-18.807799999999986,5622.296944452513
2023-12-01 04:51:00,33.47801,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.386599999999987,5622.3469444525135
2023-12-01 04:54:00,33.44907,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-20.254599999999982,5622.396944452514
2023-12-01 04:57:00,36.54514,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.965299999999957,5622.446944452514
2023-12-01 05:00:00,33.85416,1.8807869999999998,0.8795446174827475,3.0960639999999993,1.5335650000000003,-18.807799999999986,5622.496944452514
2023-12-01 05:03:00,32.69676,1.9965279999999996,0.9977368369345422,3.1539339999999996,1.5625,-19.965300000000013,5622.546944452514
2023-12-01 05:06:00,36.9213,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-19.097199999999987,5622.596944452514
2023-12-01 05:09:00,36.16898,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.807900000000018,5622.646944452515
2023-12-01 05:12:00,34.60648,2.054398,0.9885209272357327,3.038194,1.359953,-19.097200000000043,5622.696944452515
2023-12-01 05:15:00,36.54514,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-19.965299999999957,5622.746944452515
2023-12-01 05:18:00,34.63541,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-18.518500000000017,5622.796944452515
2023-12-01 05:21:00,36.95023,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.676000000000016,5622.846944452515
2023-12-01 05:24:00,39.6412,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-21.41210000000001,5622.8969444525155
2023-12-01 05:27:00,36.16898,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-18.229100000000017,5622.946944452516
2023-12-01 05:30:00,33.85416,2.0254630000000002,0.9796636143079636,3.2407400000000006,1.5914350000000006,-19.965300000000013,5622.996944452516
2023-12-01 05:33:00,36.9213,2.141203,0.9861619910930264,3.2407400000000006,1.4467600000000003,-18.807800000000015,5623.046944452516
2023-12-01 05:36:00,36.54514,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-19.676000000000016,5623.096944452516
2023-12-01 05:39:00,34.23032,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-21.12270000000001,5623.146944452516
2023-12-01 05:42:00,33.07291,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-19.097199999999987,5623.196944452517
2023-12-01 05:45:00,34.60648,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-18.80789999999996,5623.246944452517
2023-12-01 05:48:00,35.76389,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.965299999999957,5623.296944452517
2023-12-01 05:51:00,33.85416,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.097199999999987,5623.346944452517
2023-12-01 05:54:00,36.9213,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-19.675999999999988,5623.396944452517
2023-12-01 05:57:00,35.79282,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-21.12270000000001,5623.4469444525175
2023-12-01 06:00:00,37.70255,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.675899999999984,5623.496944452518
2023-12-01 06:03:00,38.10764,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-19.965300000000013,5623.546944452518
2023-12-01 06:06:00,35.79282,2.0254630000000002,0.9224999173367934,3.182869,1.4756929999999997,-20.54400000000001,5623.596944452518
2023-12-01 06:09:00,34.63541,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-20.83330000000001,5623.646944452518
2023-12-01 06:12:00,34.23032,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.675899999999984,5623.696944452518
2023-12-01 06:15:00,33.85416,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-19.386600000000016,5623.746944452519
2023-12-01 06:18:00,35.79282,2.054398,0.9309994444962639,3.182869,1.446758,-19.675900000000013,5623.796944452519
2023-12-01 06:21:00,36.57407,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-20.54400000000004,5623.846944452519
2023-12-01 06:24:00,36.16898,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-21.412000000000006,5623.896944452519
2023-12-01 06:27:00,40.01736,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.80789999999996,5623.946944452519
2023-12-01 06:30:00,39.6412,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-18.80789999999996,5623.9969444525195
2023-12-01 06:33:00,42.33218,2.170139,0.9947272494821464,3.703704,1.8807870000000007,-19.386499999999955,5624.04694445252
2023-12-01 06:36:00,40.01736,2.083334,0.9394711685748122,3.530092,1.7650460000000008,-19.386600000000044,5624.09694445252
2023-12-01 06:39:00,41.17477,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-19.09729999999996,5624.14694445252
2023-12-01 06:42:00,39.6412,2.0254630000000002,0.9225009431227686,3.1828699999999994,1.475695,-19.097200000000043,5624.19694445252
2023-12-01 06:45:00,41.92709,2.1990730000000003,1.1651537976655575,3.7326379999999997,2.054399,-19.097200000000043,5624.24694445252
2023-12-01 06:48:00,42.70834,2.0254630000000002,0.8921861496180906,3.8194440000000007,2.0833329999999997,-18.518500000000017,5624.296944452521
2023-12-01 06:51:00,43.86574,2.054398,0.9309994444962639,3.5879630000000002,1.851852,-17.65039999999999,5624.346944452521
2023-12-01 06:54:00,40.76968,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-17.361099999999965,5624.396944452521
2023-12-01 06:57:00,36.54514,1.938657,0.9253700653172933,3.2407400000000006,1.6493060000000002,-18.22919999999999,5624.446944452521
2023-12-01 07:00:00,40.79861,2.1701380000000006,0.9947259363393801,3.3854170000000003,1.5624999999999991,-20.25460000000004,5624.496944452521
2023-12-01 07:03:00,38.0787,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-20.254599999999982,5624.5469444525215
2023-12-01 07:06:00,36.54514,2.0254630000000002,0.9796636143079636,3.2407400000000006,1.5914350000000006,-19.675900000000013,5624.596944452522
2023-12-01 07:09:00,38.0787,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.675900000000013,5624.646944452522
2023-12-01 07:12:00,41.17477,2.1990740000000004,0.9730714465434573,3.240741,1.3599539999999992,-17.93979999999999,5624.696944452522
2023-12-01 07:15:00,40.79861,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-18.807800000000043,5624.746944452522
2023-12-01 07:18:00,44.64699,2.0833330000000005,1.0514404342332238,3.5879630000000002,1.938657,-16.7825,5624.796944452522
2023-12-01 07:21:00,46.9618,2.0833330000000005,0.9394708763327853,3.7326379999999997,1.967593,-18.807800000000015,5624.846944452523
2023-12-01 07:24:00,40.39352,1.938657,0.8670940817053776,3.5879630000000002,1.938657,-20.25460000000001,5624.896944452523
2023-12-01 07:27:00,36.54514,1.9965270000000004,0.8838516614335153,3.327546,1.6203710000000004,-19.965300000000013,5624.946944452523
2023-12-01 07:30:00,35.76389,2.054398,0.9309994444962639,3.182869,1.446758,-20.83330000000001,5624.996944452523
2023-12-01 07:33:00,39.6412,2.1701380000000006,0.9947279715115943,3.29861,1.475694999999999,-18.807900000000018,5625.046944452523
2023-12-01 07:36:00,44.64699,2.1990730000000003,1.0032649818305936,3.327546,1.475695,-15.625,5625.0969444525235
2023-12-01 07:39:00,91.6956,3.2407400000000006,0.6807115600121361,5.642358,2.4305579999999996,-8.680499999999995,5625.146944452524
2023-12-01 07:42:00,62.76042,1.7361110000000002,0.914609447353678,3.6458340000000007,2.3148150000000003,-9.259199999999964,5625.196944452524
2023-12-01 07:45:00,54.65856,1.9097220000000004,0.858672612258278,3.125,1.5046309999999998,-13.020800000000008,5625.246944452524
2023-12-01 07:48:00,51.18634,2.0254630000000002,0.9224999173367944,2.951389,1.2442130000000002,-16.782399999999996,5625.296944452524
2023-12-01 07:51:00,53.09606,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-16.782399999999996,5625.346944452524
2023-12-01 07:54:00,61.97917,2.2858790000000004,0.9979925861309115,3.4432860000000005,1.4756939999999998,-12.442200000000014,5625.396944452525
2023-12-01 07:57:00,61.97917,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,-12.442100000000039,5625.446944452525
2023-12-01 08:00:00,68.54745,2.3148150000000003,1.0956725028984518,3.8483800000000006,1.938657,-12.731400000000008,5625.496944452525
2023-12-01 08:03:00,79.74537,2.3726850000000006,1.084028590316028,4.2245360000000005,2.228009,-10.416699999999992,5625.546944452525
2023-12-01 08:06:00,89.75694,2.4016210000000004,1.0308722276012061,4.369213,2.2858789999999996,-7.233800000000031,5625.596944452525
2023-12-01 08:09:00,88.59954,2.054399,0.9309987054299469,3.935186,2.1990730000000003,-8.101800000000026,5625.6469444525255
2023-12-01 08:12:00,92.85301,1.9965270000000004,0.9707731862304959,3.6458330000000005,2.0254640000000004,-6.6551000000000045,5625.696944452526
2023-12-01 08:15:00,97.10648,2.1122680000000003,1.0061453983510213,3.8483790000000004,2.1122690000000004,-6.6551000000000045,5625.746944452526
2023-12-01 08:18:00,98.26389,2.430555,1.1010436297577488,4.195601,2.141204,-8.68059999999997,5625.796944452526
2023-12-01 08:21:00,75.83912,1.2442129999999993,0.8306807701323483,4.427084,3.703704,-7.233799999999974,5625.846944452526
2023-12-01 08:24:00,48.87153,1.765047,0.8445873718277903,3.819444999999999,2.3726839999999996,-14.467499999999973,5625.896944452526
2023-12-01 08:27:00,46.18055,2.0254630000000002,0.9516066568689454,3.6458329999999997,1.9675919999999998,-17.36110000000002,5625.946944452527
2023-12-01 08:30:00,45.02315,2.141204,0.9563268180149823,3.616897,1.7939810000000005,-16.782399999999996,5625.996944452527
2023-12-01 08:33:00,43.46065,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-17.650400000000047,5626.046944452527
2023-12-01 08:36:00,48.87153,2.3726849999999997,1.0539336489967508,3.732639,1.7071749999999994,-17.07170000000002,5626.096944452527
2023-12-01 08:39:00,49.65278,2.256944,0.9897112192476912,3.703704,1.765047,-16.493100000000027,5626.146944452527
2023-12-01 08:42:00,51.96759,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-17.93979999999999,5626.1969444525275
2023-12-01 08:45:00,54.65856,2.314814,1.006249970975531,3.993055,1.9965290000000007,-15.046199999999999,5626.246944452528
2023-12-01 08:48:00,50.02894,2.0254630000000002,0.9516056698905472,3.6458340000000007,1.9675919999999998,-15.914300000000026,5626.296944452528
2023-12-01 08:51:00,46.9618,1.9965270000000004,0.9707731862304959,3.501156,1.8807869999999998,-17.36110000000002,5626.346944452528
2023-12-01 08:54:00,45.3993,1.938657,0.9253681289613368,3.3854170000000003,1.7939809999999996,-17.071799999999996,5626.396944452528
2023-12-01 08:57:00,42.70834,2.170139,0.9947282670678095,3.327546,1.5046299999999997,-17.36110000000002,5626.446944452528
2023-12-01 09:00:00,46.18055,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-17.361099999999965,5626.496944452529
2023-12-01 09:03:00,45.3993,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-16.782399999999996,5626.546944452529
2023-12-01 09:06:00,45.3993,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-17.07170000000002,5626.596944452529
2023-12-01 09:09:00,46.9618,2.228009,0.9814043283713756,3.5300920000000007,1.6203700000000003,-16.49309999999997,5626.646944452529
2023-12-01 09:12:00,44.64699,2.141204,0.9252428757795035,3.5590270000000004,1.7071749999999994,-16.78249999999997,5626.696944452529
2023-12-01 09:15:00,43.48959,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-17.07170000000002,5626.7469444525295
2023-12-01 09:18:00,42.33218,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-17.650500000000022,5626.79694445253
2023-12-01 09:21:00,53.125,2.4884260000000005,1.0872152811154285,4.021991,1.8807869999999998,-15.9144,5626.84694445253
2023-12-01 09:24:00,51.5625,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-15.625,5626.89694445253
2023-12-01 09:27:00,48.87153,2.170139,0.9647120917807775,3.587962,1.73611,-15.9144,5626.94694445253
2023-12-01 09:30:00,45.3993,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-17.361199999999997,5626.99694445253
2023-12-01 09:36:00,41.92709,2.3148149999999994,1.0669106695942976,3.616898,1.6782399999999997,-18.51849999999999,5627.096944452531
2023-12-01 09:39:00,39.23611,2.2858799999999997,0.9979928719009642,3.4722219999999995,1.5046289999999996,-17.939899999999966,5627.146944452531
2023-12-01 09:42:00,40.79861,2.34375,1.0754830897206138,3.4722219999999995,1.5046299999999997,-19.386599999999987,5627.196944452531
2023-12-01 09:45:00,40.79861,2.2858799999999997,0.9979928719009642,3.4432859999999996,1.4756929999999997,-18.807800000000043,5627.246944452531
2023-12-01 09:48:00,42.70834,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-17.36110000000002,5627.2969444525315
2023-12-01 09:51:00,45.8044,2.3726849999999997,1.0840285903160278,3.616898,1.6203710000000004,-17.071799999999996,5627.346944452532
2023-12-01 09:54:00,48.11921,2.256945,0.989711505891957,3.645834,1.7071759999999996,-17.650499999999994,5627.396944452532
2023-12-01 09:57:00,45.02315,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-17.93979999999999,5627.446944452532
2023-12-01 10:00:00,41.92709,2.34375,1.0144819241345366,3.5590269999999995,1.5335650000000003,-18.518599999999964,5627.496944452532
2023-12-01 10:03:00,46.18055,2.430555,1.1304339424579146,3.501157,1.475694999999999,-16.782399999999996,5627.546944452532
2023-12-01 10:06:00,43.48959,2.228009,1.041036051757821,3.5879630000000002,1.7361109999999993,-16.78249999999997,5627.596944452533
2023-12-01 10:09:00,40.39352,2.170139,0.9334395783742403,3.385416,1.5046289999999996,-17.939800000000048,5627.646944452533
2023-12-01 10:12:00,42.33218,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-17.93979999999999,5627.696944452533
2023-12-01 10:15:00,46.18055,2.228009,0.9814053990200078,3.501156,1.5914350000000006,-17.361199999999997,5627.746944452533
2023-12-01 10:18:00,48.11921,2.2569440000000007,1.0496889890235288,3.587962,1.7071759999999996,-18.22919999999999,5627.796944452533
2023-12-01 10:21:00,46.55671,2.141204,0.9252417777759706,3.501158,1.649305,-15.914399999999972,5627.8469444525335
2023-12-01 10:24:00,45.8044,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-16.782399999999996,5627.896944452534
2023-12-01 10:27:00,43.48959,2.141204,0.9861622876242104,3.29861,1.5046289999999996,-17.361099999999993,5627.946944452534
2023-12-01 10:30:00,45.02315,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-15.624999999999972,5627.996944452534
2023-12-01 10:33:00,42.70834,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-17.36110000000002,5628.046944452534
2023-12-01 10:36:00,41.92709,2.141204,0.9563257663806,3.414352,1.5914349999999997,-17.361099999999993,5628.096944452534
2023-12-01 10:39:00,44.64699,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-17.939899999999994,5628.146944452535
2023-12-01 10:42:00,45.02315,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-17.361199999999997,5628.196944452535
2023-12-01 10:51:00,46.55671,2.2858790000000004,1.0287178107793211,3.5590270000000004,1.6203709999999996,-15.914299999999969,5628.346944452534
2023-12-01 10:54:00,46.18055,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-18.51849999999999,5628.396944452535
2023-12-01 10:57:00,49.65278,2.256944,1.0202585077954112,3.501158,1.5914349999999997,-17.071699999999993,5628.446944452535
2023-12-01 11:00:00,47.71412,2.141204,0.9563257663806,3.5300920000000007,1.7071750000000003,-17.93979999999999,5628.496944452535
2023-12-01 11:03:00,46.18055,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-17.36110000000002,5628.546944452535
2023-12-01 11:06:00,46.18055,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-16.782400000000024,5628.596944452535
2023-12-01 11:09:00,45.3993,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-17.361099999999993,5628.6469444525355
2023-12-01 11:12:00,43.86574,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-17.939699999999988,5628.696944452536
2023-12-01 11:15:00,46.55671,2.256944,1.0202585077954112,3.501158,1.5914349999999997,-18.80789999999996,5628.746944452536
2023-12-01 11:18:00,49.27662,2.1701390000000007,0.9647120917807777,3.5300920000000007,1.6782399999999997,-16.7825,5628.796944452536
2023-12-01 11:21:00,45.02315,2.0833330000000005,0.908770426457719,3.385416,1.5914359999999999,-16.49309999999997,5628.846944452536
2023-12-01 11:24:00,40.79861,2.141204,0.9563257663806,3.2696750000000003,1.446758,-19.097200000000015,5628.896944452536
2023-12-01 11:27:00,46.55671,2.2569440000000007,1.0496869903712418,3.4722230000000005,1.5914349999999997,-17.650500000000022,5628.946944452537
2023-12-01 11:30:00,48.09028,2.228009,1.0117769037049604,3.327546000000001,1.4467600000000003,-17.36110000000002,5628.996944452537
2023-12-01 11:33:00,48.87153,2.1990740000000004,1.0323572723996304,3.530092,1.7071759999999996,-18.51849999999996,5629.046944452537
2023-12-01 11:36:00,45.8044,2.0254630000000002,0.8921850789682326,3.414353,1.6782409999999999,-17.93980000000002,5629.096944452537
2023-12-01 11:39:00,46.9618,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-17.361200000000025,5629.146944452537
2023-12-01 11:42:00,47.71412,2.1122690000000004,1.0061437606207158,3.414353,1.6782399999999997,-16.782400000000024,5629.1969444525375
2023-12-01 11:45:00,45.8044,2.170139,0.9947282670678095,3.327546,1.5046299999999997,-17.071800000000025,5629.246944452538
2023-12-01 11:48:00,48.11921,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-17.650499999999994,5629.296944452538
2023-12-01 11:51:00,43.86574,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-17.361199999999968,5629.346944452538
2023-12-01 11:54:00,41.17477,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-17.650499999999994,5629.396944452538
2023-12-01 11:57:00,45.8044,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-17.65039999999999,5629.446944452538
2023-12-01 12:00:00,45.02315,2.1701390000000007,0.9647120917807777,3.5300920000000007,1.6782399999999997,-17.93980000000002,5629.496944452539
2023-12-01 12:03:00,48.87153,2.1701390000000007,0.9647120917807777,3.5300920000000007,1.6782399999999997,-16.782399999999996,5629.546944452539
2023-12-01 12:06:00,43.86574,2.141204,0.9252428757795055,3.414352,1.5625000000000009,-17.93979999999999,5629.596944452539
2023-12-01 12:09:00,47.71412,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-14.756900000000002,5629.646944452539
2023-12-01 12:12:00,42.70834,1.5335650000000003,1.5479884291770083,1.9675920000000007,1.9965270000000004,-17.071699999999993,5629.696944452539
2023-12-01 12:15:00,45.02315,2.2858790000000004,1.0287167693064407,3.414352,1.475695,-18.22919999999999,5629.7469444525395
2023-12-01 12:18:00,48.11921,2.2858790000000004,1.0287157278322137,3.703704000000001,1.765046,-18.807800000000015,5629.79694445254
2023-12-01 12:21:00,46.9618,2.083334,0.9394711685748122,3.530092,1.7650460000000008,-18.51849999999999,5629.84694445254
2023-12-01 12:24:00,46.93287,2.170139,0.9947262318951781,3.501158,1.6782399999999997,-17.939899999999966,5629.89694445254
2023-12-01 12:27:00,51.5625,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-17.071799999999968,5629.94694445254
2023-12-01 12:30:00,48.87153,2.1990739999999995,1.00326425282308,3.530093,1.6782399999999997,-17.361099999999993,5629.99694445254
2023-12-01 12:33:00,45.02315,2.170139,0.9947282670678095,3.4432859999999996,1.6203699999999994,-17.361199999999997,5630.046944452541
2023-12-01 12:36:00,39.61227,2.141203,0.9563254760753928,3.3564809999999996,1.5335649999999994,-18.80789999999999,5630.096944452541
2023-12-01 12:39:00,42.70834,2.256944,0.9578769979583847,3.414351,1.4467600000000003,-17.93979999999999,5630.146944452541
2023-12-01 12:42:00,42.70834,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-18.51849999999999,5630.196944452541
2023-12-01 12:45:00,44.61805,2.228009,0.9814053990200078,3.385416,1.4756950000000009,-17.361199999999968,5630.246944452541
2023-12-01 12:48:00,43.48959,2.141204,0.9861622876242104,3.3564810000000005,1.5625,-16.782399999999996,5630.2969444525415
2023-12-01 12:51:00,45.3993,2.228009,0.9497556071974772,3.5300920000000007,1.5914349999999997,-17.361099999999993,5630.346944452542
2023-12-01 12:54:00,40.39352,2.1122690000000004,0.9479119561835452,3.2696750000000003,1.4756929999999997,-17.93979999999999,5630.396944452542
2023-12-01 12:57:00,38.0787,2.0254630000000002,0.9224999173367934,3.211805,1.5046289999999996,-17.93980000000002,5630.446944452542
2023-12-01 13:00:00,39.61227,2.141203,0.9252436900471298,3.096064,1.2442140000000004,-18.80789999999999,5630.496944452542
2023-12-01 13:03:00,41.92709,2.1701380000000006,0.9647128604229279,3.1539339999999996,1.3020839999999998,-18.51849999999999,5630.546944452542
2023-12-01 13:06:00,39.26505,1.967593,0.9054110865328928,2.951389,1.3020830000000005,-17.93980000000002,5630.596944452543
2023-12-01 13:09:00,35.76389,2.083334,0.9394701297912107,3.038195,1.273148,-17.93980000000002,5630.646944452543
2023-12-01 13:12:00,35.76389,2.1122690000000004,0.9170197287619264,3.0671299999999997,1.2442129999999993,-20.83340000000001,5630.696944452543
2023-12-01 13:15:00,34.60648,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-19.386599999999987,5630.746944452543
2023-12-01 13:18:00,37.32639,2.170139,0.9647120917807775,3.038195,1.186343,-17.93980000000002,5630.796944452543
2023-12-01 13:21:00,40.01736,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-18.22909999999999,5630.8469444525435
2023-12-01 13:24:00,42.70834,2.170139,0.9334395783742423,3.1828699999999994,1.3020830000000005,-17.93980000000002,5630.896944452544
2023-12-01 13:27:00,38.0787,2.0254630000000002,0.8921861496180915,2.951389,1.2152779999999996,-19.965300000000013,5630.946944452544
2023-12-01 13:30:00,33.47801,2.0254630000000002,0.9224988915493814,2.8935190000000004,1.1863419999999998,-19.097199999999987,5630.996944452544
2023-12-01 13:33:00,33.44907,2.054398,0.9004906813843466,2.8935180000000003,1.1284710000000002,-19.097200000000015,5631.046944452544
2023-12-01 13:36:00,31.16319,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-19.96520000000001,5631.096944452544
2023-12-01 13:39:00,33.47801,2.054398,0.9004906813843466,2.8067130000000002,1.0416660000000002,-19.675900000000013,5631.146944452545
2023-12-01 13:42:00,34.23032,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-20.254700000000014,5631.196944452545
2023-12-01 13:45:00,35.01157,2.054398,0.9602889508414877,2.8067130000000002,1.0995359999999996,-18.80789999999996,5631.246944452545
2023-12-01 13:48:00,33.07291,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-18.51849999999999,5631.296944452545
2023-12-01 13:51:00,32.69676,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.386599999999987,5631.346944452545
2023-12-01 13:54:00,35.76389,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.676000000000016,5631.3969444525455
2023-12-01 13:57:00,33.85416,2.1122690000000004,0.9479119561835452,2.922454,1.1284719999999995,-19.097200000000015,5631.446944452546
2023-12-01 14:00:00,33.44907,2.1701390000000007,0.9647110337726034,2.9513890000000007,1.0995359999999996,-20.83329999999998,5631.496944452546
2023-12-01 14:03:00,34.23032,2.1701390000000007,0.9947262318951783,2.8935190000000004,1.070600999999999,-17.93980000000002,5631.546944452546
2023-12-01 14:06:00,32.69676,2.141204,0.9563257663806,2.8935180000000003,1.070601,-19.675999999999988,5631.596944452546
2023-12-01 14:09:00,30.7581,2.1990740000000004,0.9730714465434573,3.009259,1.1284719999999995,-20.543900000000008,5631.646944452546
2023-12-01 14:12:00,33.47801,2.170139,0.9007010964120067,3.009259,1.0995359999999996,-19.386499999999984,5631.696944452547
2023-12-01 14:15:00,30.00578,2.1701390000000007,0.9647120917807777,2.8645830000000005,1.0127309999999996,-21.412000000000006,5631.746944452547
2023-12-01 14:18:00,32.69676,2.1701390000000007,0.9947262318951783,2.8935190000000004,1.070600999999999,-19.965299999999985,5631.796944452547
2023-12-01 14:21:00,35.76389,2.2569440000000007,0.9897112192476925,3.009259,1.070602,-19.097200000000015,5631.846944452547
2023-12-01 14:33:00,30.00578,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-20.25460000000004,5631.846944452547
2023-12-01 14:36:00,33.85416,2.3726850000000006,1.0226871821046153,3.703704000000001,1.6493049999999991,-19.386500000000012,5631.846944452547
2023-12-01 14:42:00,42.70834,2.517361,1.029902930148037,3.4432870000000007,1.2152779999999996,-18.229100000000017,5631.846944452547
2023-12-01 14:45:00,58.91204,2.5752310000000005,0.8905190482792295,3.993056,1.5914349999999997,-16.203799999999973,5631.896944452547
2023-12-01 14:48:00,50.78125,2.054399,0.9602912367523481,3.790509,2.0833329999999997,-16.782399999999996,5631.9469444525475
2023-12-01 14:51:00,54.28241,2.2569440000000007,1.1056981798280996,3.9641200000000003,2.141203999999999,-17.071699999999993,5631.996944452548
2023-12-01 14:54:00,52.71991,2.1122690000000004,0.9775678273955178,3.906250000000001,2.141204,-16.49309999999997,5632.046944452548
2023-12-01 14:57:00,46.18055,2.054398,0.9602899440119064,3.790509,2.0833330000000005,-17.07170000000002,5632.096944452548
2023-12-01 15:00:00,48.87153,2.2569440000000007,0.9578747484248922,3.7615740000000004,1.7939809999999996,-15.914299999999969,5632.146944452548
2023-12-01 15:03:00,50.02894,2.228009,0.9814032577212224,3.703704000000001,1.7939809999999996,-17.361099999999965,5632.196944452548
2023-12-01 15:06:00,52.71991,2.1990740000000004,1.0032663000352002,3.790509,1.9386579999999993,-17.65039999999999,5632.246944452549
2023-12-01 15:09:00,50.81019,2.054399,0.9885221917289693,3.703704,2.0254630000000002,-16.493100000000027,5632.296944452549
2023-12-01 15:12:00,49.65278,2.0833330000000005,0.9087693420560989,3.8194440000000007,2.0254629999999993,-15.914300000000026,5632.346944452549
2023-12-01 15:15:00,48.09028,2.0254630000000002,0.9516066568689454,3.7326379999999997,2.054397,-16.78249999999997,5632.396944452549
2023-12-01 15:18:00,53.125,2.1990739999999995,0.9730714465434571,3.7615739999999995,1.8807869999999998,-16.203700000000026,5632.446944452549
2023-12-01 15:21:00,64.29398,1.5625,0.7819895947429235,2.9803230000000003,1.73611,-15.914300000000026,5632.4969444525495
2023-12-01 15:24:00,60.06944,1.6493060000000002,0.8090544259685092,3.501157,2.1701379999999997,-15.914299999999969,5632.54694445255
2023-12-01 15:27:00,46.18055,2.054398,0.9309994444962639,3.7615749999999997,2.0254639999999995,-16.49309999999997,5632.59694445255
2023-12-01 15:30:00,43.46065,2.141203,0.986160979560351,3.6747679999999994,1.8807869999999998,-17.650400000000047,5632.64694445255
2023-12-01 15:33:00,46.55671,2.228009,0.9814032577212242,3.7905089999999992,1.8807859999999996,-15.3356,5632.69694445255
2023-12-01 15:36:00,47.71412,2.3148149999999994,1.0371493605287976,3.993056,2.0254640000000004,-16.203700000000026,5632.74694445255
2023-12-01 15:39:00,50.02894,2.2280099999999994,0.9497558882652313,3.993056,2.054398,-16.492999999999995,5632.796944452551
2023-12-01 15:42:00,46.55671,2.1990749999999997,0.9416106116507056,3.906249999999999,1.9965270000000004,-16.782399999999996,5632.846944452551
2023-12-01 15:45:00,42.30324,2.256945,0.9897125828118145,3.9641199999999994,2.0254630000000002,-18.229100000000017,5632.896944452551
2023-12-01 15:48:00,31.53935,2.228009,0.9814043283713756,4.021991,2.1122689999999995,-21.12270000000001,5632.946944452551
2023-12-01 15:51:00,31.53935,2.3726849999999997,1.0226893854772434,4.108796,2.054399000000001,-20.254599999999982,5632.996944452551
2023-12-01 15:54:00,34.23032,2.256945,0.9897125828118145,4.050926,2.1122690000000004,-19.386599999999987,5633.0469444525515
2023-12-01 15:57:00,31.16319,2.256945,1.10569942788205,4.137731,2.3148150000000003,-19.386599999999987,5633.096944452552
2023-12-01 16:00:00,34.23032,2.256945,0.9245411708904611,4.137731,2.141203,-20.254599999999982,5633.146944452552
2023-12-01 16:27:00,31.94444,2.4016209999999996,0.9276491043804476,3.7615749999999997,1.5914350000000006,-20.254699999999957,5633.146944452552
2023-12-01 19:18:00,31.16319,2.2858790000000004,0.9979925861309124,3.038194,1.070602,-19.386600000000044,5633.146944452552
2023-12-01 19:21:00,30.38194,2.1990740000000004,1.0323552965336011,2.922454,1.0995359999999996,-20.254599999999982,5633.196944452552
2023-12-01 19:24:00,30.00578,2.1990740000000004,0.9730714465434573,3.009259,1.1284719999999995,-21.12270000000001,5633.246944452552
2023-12-01 19:27:00,31.53935,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.097199999999987,5633.296944452552
2023-12-01 19:30:00,33.47801,2.170139,0.9647131497874544,3.0960650000000003,1.2442140000000004,-19.965300000000013,5633.346944452553
2023-12-01 19:33:00,33.10185,2.141204,0.9563257663806,3.0960650000000003,1.273148,-20.83329999999995,5633.396944452553
2023-12-01 19:36:00,34.23032,2.256944,0.9578758731925308,3.038194,1.070602,-19.09729999999996,5633.446944452553
2023-12-01 19:39:00,31.53935,2.1990739999999995,0.9730703821974164,3.009259,1.1284710000000002,-19.386599999999987,5633.496944452553
2023-12-01 19:42:00,30.78703,2.1990739999999995,1.003265276429797,3.009259,1.157407,-20.254699999999985,5633.546944452553
2023-12-01 19:45:00,32.69676,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-20.254699999999985,5633.5969444525535
2023-12-01 19:48:00,33.07291,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-21.411999999999978,5633.646944452554
2023-12-01 19:51:00,33.07291,2.170139,0.9647120917807775,3.29861,1.446758,-19.386599999999987,5633.696944452554
2023-12-01 19:54:00,31.53935,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-20.254599999999982,5633.746944452554
2023-12-01 19:57:00,35.01157,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-19.097199999999987,5633.796944452554
2023-12-01 20:00:00,36.16898,2.2858789999999996,0.9659715756671046,3.1828699999999994,1.186343,-19.386500000000012,5633.846944452554
2023-12-01 20:03:00,30.38194,2.1122689999999995,0.9479119561835458,3.0960649999999994,1.3020830000000005,-19.96520000000004,5633.896944452555
2023-12-01 20:06:00,33.07291,2.256945,1.0496882882357879,3.240741,1.359953,-21.41209999999998,5633.946944452555
2023-12-01 20:09:00,33.47801,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-19.675999999999988,5633.996944452555
2023-12-01 20:18:00,33.85416,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-18.518500000000017,5634.146944452555
2023-12-01 20:21:00,33.47801,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-18.22920000000002,5634.196944452555
2023-12-01 20:24:00,33.47801,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.675999999999988,5634.246944452555
2023-12-01 20:27:00,36.9213,1.851852,0.8988367016033945,2.835647999999999,1.3310179999999994,-19.675900000000013,5634.296944452555
2023-12-01 20:30:00,41.17477,1.3020829999999997,0.6983394725468016,2.3148149999999994,1.3310189999999995,-19.965300000000013,5634.346944452555
2023-12-01 20:33:00,51.18634,0.8101850000000006,0.5464008227645536,1.7071750000000003,1.2442129999999993,-16.782400000000024,5634.3969444525555
2023-12-01 20:36:00,43.48959,1.273148,0.7356979915260227,2.517361,1.6203710000000004,-19.386599999999987,5634.446944452556
2023-12-01 20:39:00,35.01157,1.7939810000000005,0.880974476127771,2.8935180000000003,1.4467590000000001,-20.833399999999983,5634.496944452556
2023-12-01 20:42:00,33.85416,1.880788,0.8795449171490511,2.922454,1.359954,-20.25460000000004,5634.546944452556
2023-12-01 20:45:00,33.07291,1.9386579999999993,0.896821548498479,2.951389,1.3310190000000004,-19.09729999999996,5634.596944452556
2023-12-01 20:48:00,31.53935,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-20.254599999999982,5634.646944452556
2023-12-01 20:51:00,35.01157,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-19.386600000000016,5634.696944452557
2023-12-01 20:54:00,35.76389,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.676000000000016,5634.746944452557
2023-12-01 20:57:00,32.69676,1.9965270000000004,0.9707731862304959,3.096064,1.475695,-19.965299999999985,5634.796944452557
2023-12-01 21:00:00,36.16898,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-20.254700000000014,5634.846944452557
2023-12-01 21:03:00,36.9213,2.141203,0.9861619910930264,3.2407400000000006,1.4467600000000003,-19.675900000000013,5634.896944452557
2023-12-01 21:06:00,33.47801,2.0254630000000002,0.8921861496180915,3.0671290000000004,1.3310180000000003,-18.807800000000043,5634.946944452558
2023-12-01 21:09:00,32.69676,2.054398,1.0158189802369397,3.096064,1.446758,-17.93979999999999,5634.996944452558
2023-12-01 21:12:00,31.53935,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.965300000000013,5635.046944452558
2023-12-01 21:15:00,31.16319,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-18.80789999999996,5635.096944452558
2023-12-01 21:18:00,34.23032,2.1122690000000004,0.9479130014104803,3.1828699999999994,1.3888889999999998,-18.80789999999996,5635.146944452558
2023-12-01 21:21:00,35.01157,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-20.254699999999957,5635.1969444525585
2023-12-01 21:24:00,32.69676,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.965300000000013,5635.246944452559
2023-12-01 21:27:00,31.16319,2.083334,0.9394701297912117,3.0671299999999997,1.3020830000000005,-19.097200000000043,5635.296944452559
2023-12-01 21:30:00,31.16319,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.097199999999987,5635.346944452559
2023-12-01 21:33:00,31.16319,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-20.25460000000004,5635.396944452559
2023-12-01 21:36:00,32.69676,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.097199999999987,5635.446944452559
2023-12-01 21:39:00,35.01157,2.228009,1.0117758741121978,3.1828700000000003,1.3020830000000005,-18.51849999999996,5635.49694445256
2023-12-01 21:42:00,31.53935,2.1701390000000007,0.9647120917807787,3.125,1.273148,-18.807800000000043,5635.54694445256
2023-12-01 21:45:00,33.85416,2.1122690000000004,0.9775668219491324,3.125,1.359953,-18.51849999999996,5635.59694445256
2023-12-01 21:48:00,31.16319,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-18.22919999999999,5635.64694445256
2023-12-01 21:51:00,30.7581,2.083334,0.968944334127116,3.211805,1.4756939999999998,-19.097199999999987,5635.69694445256
2023-12-01 21:54:00,34.63541,2.2858790000000004,1.0287178107793211,3.414351,1.475694999999999,-20.254700000000014,5635.7469444525605
2023-12-01 21:57:00,35.76389,2.2858789999999996,0.9659715756671053,3.298609999999999,1.3020830000000005,-19.675900000000013,5635.796944452561
2023-12-01 22:00:00,30.78703,2.170139,0.9647120917807784,3.0960649999999994,1.2442130000000002,-20.254599999999982,5635.846944452561
2023-12-01 22:06:00,33.44907,2.4016200000000003,1.062291787117635,3.2696759999999996,1.2152789999999998,-20.25460000000004,5635.846944452561
2023-12-01 22:09:00,32.69676,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.965300000000013,5635.896944452561
2023-12-01 22:12:00,33.47801,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.386600000000016,5635.946944452561
2023-12-01 22:15:00,32.69676,2.3148149999999994,1.0956734809665496,3.414352,1.5046299999999997,-22.280099999999976,5635.996944452561
2023-12-01 22:18:00,36.9213,2.3148149999999994,1.0062491665218354,3.5011579999999993,1.5046299999999997,-19.675899999999984,5636.046944452562
2023-12-01 22:21:00,36.16898,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.386599999999987,5636.096944452562
2023-12-01 22:24:00,31.94444,2.1990749999999997,1.00326659463458,3.2118059999999993,1.359954,-19.675999999999988,5636.146944452562
2023-12-01 22:27:00,31.16319,2.1990749999999997,0.9730727993290648,3.240741,1.359954,-20.83329999999998,5636.196944452562
