Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-01 22:30:00,31.16319,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-19.675999999999988,5636.246944452562
2023-12-01 22:33:00,30.38194,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.386499999999984,5636.2969444525625
2023-12-01 22:36:00,32.69676,2.228009,1.0410360517578219,3.211805,1.359953,-19.965300000000013,5636.346944452563
2023-12-01 22:39:00,32.69676,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-19.675900000000013,5636.396944452563
2023-12-01 22:42:00,32.69676,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-20.254699999999985,5636.446944452563
2023-12-01 22:45:00,31.53935,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-19.386600000000044,5636.496944452563
2023-12-01 22:48:00,33.47801,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-19.386599999999987,5636.546944452563
2023-12-01 22:51:00,35.76389,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-18.807799999999986,5636.596944452564
2023-12-01 22:54:00,33.10185,2.170139,0.9647131497874544,3.211805,1.359954,-19.097199999999987,5636.646944452564
2023-12-01 22:57:00,30.38194,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-19.965300000000013,5636.696944452564
2023-12-01 23:00:00,33.07291,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-20.25460000000004,5636.746944452564
2023-12-01 23:03:00,30.78703,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-20.254699999999957,5636.796944452564
2023-12-01 23:06:00,30.38194,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-20.254599999999982,5636.8469444525645
2023-12-01 23:15:00,33.10185,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-18.807799999999986,5636.8469444525645
2023-12-01 23:18:00,33.47801,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-20.254700000000014,5636.896944452565
2023-12-01 23:21:00,30.38194,2.1990749999999997,0.9730717349843159,3.0960649999999994,1.2152770000000004,-21.701300000000003,5636.946944452565
2023-12-01 23:24:00,33.44907,2.2858790000000004,1.0583136059906317,3.125,1.2152789999999998,-20.543900000000008,5636.996944452565
2023-12-01 23:27:00,35.01157,2.1701380000000006,0.9947279715115943,3.182869,1.3599539999999992,-20.254699999999957,5637.046944452565
2023-12-01 23:30:00,33.07291,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-20.54400000000004,5637.096944452565
2023-12-01 23:33:00,35.01157,2.054398,0.960290937181061,3.0671289999999996,1.3599539999999992,-19.675900000000013,5637.146944452566
2023-12-01 23:36:00,35.01157,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,-20.833399999999983,5637.196944452566
2023-12-01 23:39:00,34.23032,1.9097229999999996,0.8881983813674742,2.922453999999999,1.3310180000000003,-19.965300000000013,5637.246944452566
2023-12-01 23:42:00,31.16319,1.938657,0.9253700653172942,2.9803239999999995,1.38889,-19.386500000000012,5637.296944452566
2023-12-01 23:45:00,33.85416,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-20.25460000000004,5637.346944452566
2023-12-01 23:48:00,34.63541,2.1122680000000003,0.9775665244244195,3.0960639999999993,1.3310179999999994,-19.386600000000044,5637.3969444525665
2023-12-01 23:51:00,34.23032,1.967593,0.9054110865328928,2.9803239999999995,1.3310180000000003,-19.965299999999957,5637.446944452567
2023-12-01 23:54:00,33.07291,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-20.543900000000008,5637.496944452567
2023-12-01 23:57:00,34.63541,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-19.965300000000013,5637.546944452567
2023-12-02 00:00:00,30.78703,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-20.543900000000008,5637.596944452567
2023-12-02 00:03:00,30.7581,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-20.254599999999982,5637.646944452567
2023-12-02 00:06:00,33.07291,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-19.386499999999955,5637.696944452568
2023-12-02 00:09:00,36.16898,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-19.965299999999957,5637.746944452568
2023-12-02 00:12:00,33.85416,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.833399999999983,5637.796944452568
2023-12-02 00:15:00,31.16319,2.0254629999999993,1.006794340985736,2.922453,1.3020830000000005,-19.386500000000012,5637.846944452568
2023-12-02 00:18:00,33.85416,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-19.386500000000012,5637.896944452568
2023-12-02 00:21:00,35.79282,2.0833329999999997,0.9394698375494069,3.2696759999999996,1.5046299999999997,-19.675900000000013,5637.9469444525685
2023-12-02 00:24:00,36.95023,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-21.12270000000001,5637.996944452569
2023-12-02 00:27:00,35.79282,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-19.675900000000013,5638.046944452569
2023-12-02 00:30:00,33.07291,1.9675919999999998,0.9054107901805141,2.8935179999999994,1.2442130000000002,-19.097200000000043,5638.096944452569
2023-12-02 00:33:00,30.78703,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-19.965300000000013,5638.146944452569
2023-12-02 00:36:00,30.00578,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-22.280100000000004,5638.196944452569
2023-12-02 00:39:00,30.00578,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-18.80789999999996,5638.24694445257
2023-12-02 00:42:00,30.00578,2.054398,0.9885209272357327,3.038194,1.359953,-19.097199999999987,5638.29694445257
2023-12-02 00:45:00,31.53935,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-20.543999999999983,5638.34694445257
2023-12-02 00:48:00,35.01157,2.1122680000000003,1.0061453983510213,3.038194,1.3020839999999998,-19.675900000000013,5638.39694445257
2023-12-02 00:51:00,33.47801,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-21.412000000000035,5638.44694445257
2023-12-02 00:54:00,31.53935,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.09730000000002,5638.4969444525705
2023-12-02 00:57:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.96519999999998,5638.546944452571
2023-12-02 01:00:00,31.53935,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-21.122799999999984,5638.596944452571
2023-12-02 01:03:00,34.23032,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-19.386599999999987,5638.646944452571
2023-12-02 01:06:00,33.85416,2.083334,0.9973492478889214,3.125,1.4178240000000004,-19.097200000000015,5638.696944452571
2023-12-02 01:09:00,33.10185,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-20.54400000000001,5638.746944452571
2023-12-02 01:12:00,33.47801,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.097199999999987,5638.796944452572
2023-12-02 01:15:00,30.78703,2.0254630000000002,1.0067934180929545,3.038194,1.4178230000000003,-19.675999999999988,5638.846944452572
2023-12-02 01:18:00,31.53935,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-20.254599999999982,5638.896944452572
2023-12-02 01:21:00,31.53935,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-18.518599999999992,5638.946944452572
2023-12-02 01:24:00,34.23032,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.386599999999987,5638.996944452572
2023-12-02 01:27:00,31.53935,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-19.097199999999987,5639.0469444525725
2023-12-02 01:30:00,31.16319,2.054398,1.0158199087895383,2.922453,1.273148,-19.675899999999956,5639.096944452573
2023-12-02 01:33:00,30.00578,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-20.254599999999982,5639.146944452573
2023-12-02 01:36:00,34.63541,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.675899999999956,5639.196944452573
2023-12-02 01:39:00,35.01157,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-19.386599999999987,5639.246944452573
2023-12-02 01:42:00,33.07291,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-19.675899999999956,5639.296944452573
2023-12-02 01:45:00,31.53935,2.054398,0.9309994444962639,3.009259,1.273148,-20.543999999999983,5639.346944452574
2023-12-02 01:48:00,31.19213,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-20.25460000000004,5639.396944452574
2023-12-02 01:51:00,31.16319,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.386599999999987,5639.446944452574
2023-12-02 01:54:00,33.85416,2.054398,0.9885209272357327,3.038194,1.359953,-19.96520000000004,5639.496944452574
2023-12-02 01:57:00,32.69676,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-20.254599999999982,5639.546944452574
2023-12-02 02:00:00,31.16319,2.054398,1.0158199087895383,2.922453,1.273148,-20.254599999999982,5639.5969444525745
2023-12-02 02:03:00,30.00578,1.9965279999999996,0.9977350025378663,3.0092589999999992,1.4178230000000003,-21.12270000000001,5639.646944452575
2023-12-02 02:06:00,34.23032,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-19.965300000000013,5639.696944452575
2023-12-02 02:09:00,31.53935,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.097199999999987,5639.746944452575
2023-12-02 02:12:00,32.69676,2.1122679999999994,0.9479116649193766,3.0092589999999992,1.2152780000000005,-21.12270000000001,5639.796944452575
2023-12-02 02:15:00,33.47801,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.965300000000013,5639.846944452575
2023-12-02 02:18:00,32.69676,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.675900000000013,5639.896944452576
2023-12-02 02:24:00,32.69676,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.229100000000017,5639.896944452576
2023-12-02 02:27:00,31.94444,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.097199999999987,5639.946944452576
2023-12-02 02:30:00,34.23032,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.386499999999955,5639.996944452576
2023-12-02 02:33:00,32.69676,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.254599999999982,5640.046944452576
2023-12-02 02:36:00,34.23032,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.965299999999957,5640.096944452576
2023-12-02 02:39:00,30.38194,2.0254630000000002,1.0067934180929545,3.038194,1.4178230000000003,-19.097200000000043,5640.1469444525765
2023-12-02 02:42:00,33.85416,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.675899999999956,5640.196944452577
2023-12-02 02:45:00,33.85416,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.96520000000004,5640.246944452577
2023-12-02 02:48:00,32.69676,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-19.965299999999957,5640.296944452577
2023-12-02 02:51:00,30.38194,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.965300000000013,5640.346944452577
2023-12-02 02:54:00,30.00578,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-18.518500000000017,5640.396944452577
2023-12-02 02:57:00,31.53935,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.386600000000044,5640.446944452578
2023-12-02 03:00:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.675900000000013,5640.496944452578
2023-12-02 03:03:00,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965299999999957,5640.546944452578
2023-12-02 03:06:00,34.23032,2.141203,0.986160979560351,3.009259,1.2152780000000005,-18.807900000000018,5640.596944452578
2023-12-02 03:09:00,31.53935,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-20.543999999999983,5640.646944452578
2023-12-02 03:12:00,31.16319,2.054398,0.9885209272357327,2.922453,1.244212,-20.25460000000004,5640.6969444525785
2023-12-02 03:15:00,31.53935,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.965299999999957,5640.746944452579
2023-12-02 03:18:00,34.63541,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-19.675900000000013,5640.796944452579
2023-12-02 03:21:00,33.44907,2.054398,0.960290937181061,3.182869,1.4756939999999998,-20.25460000000004,5640.846944452579
2023-12-02 03:24:00,33.10185,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.09730000000002,5640.896944452579
2023-12-02 03:27:00,33.47801,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-20.25460000000004,5640.946944452579
2023-12-02 03:30:00,33.47801,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-21.122600000000034,5640.99694445258
2023-12-02 03:33:00,30.38194,1.938657,0.9795165551758912,2.8935180000000003,1.359953,-19.386599999999987,5641.04694445258
2023-12-02 03:39:00,31.53935,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-21.122699999999952,5641.04694445258
2023-12-02 03:42:00,30.38194,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.965300000000013,5641.09694445258
2023-12-02 03:45:00,33.85416,2.1701380000000006,0.9647118024164708,3.038194,1.186343,-20.54400000000004,5641.14694445258
2023-12-02 03:48:00,32.69676,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.544099999999958,5641.19694445258
2023-12-02 03:51:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.25460000000004,5641.2469444525805
2023-12-02 03:54:00,32.69676,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-18.518599999999992,5641.296944452581
2023-12-02 03:57:00,34.23032,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-19.386500000000012,5641.346944452581
2023-12-02 04:00:00,35.79282,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-18.229100000000017,5641.396944452581
2023-12-02 04:03:00,35.79282,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-18.807900000000018,5641.446944452581
2023-12-02 04:06:00,31.53935,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-19.675900000000013,5641.496944452581
2023-12-02 04:12:00,31.16319,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-21.122600000000034,5641.496944452581
2023-12-02 04:21:00,30.00578,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-20.54400000000004,5641.496944452581
2023-12-02 04:30:00,31.53935,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.386599999999987,5641.496944452581
2023-12-02 04:39:00,30.00578,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-19.386499999999955,5641.496944452581
2023-12-02 04:42:00,34.63541,2.228009,1.0410370454020954,3.125,1.273149,-20.83330000000001,5641.546944452582
2023-12-02 04:45:00,30.78703,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-18.807900000000018,5641.596944452582
2023-12-02 04:48:00,30.38194,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-21.122699999999952,5641.646944452582
2023-12-02 04:51:00,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.54400000000004,5641.696944452582
2023-12-02 04:54:00,30.41088,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-20.254699999999957,5641.746944452582
2023-12-02 04:57:00,30.00578,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.097200000000043,5641.7969444525825
2023-12-02 05:00:00,33.07291,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-18.807900000000018,5641.846944452583
2023-12-02 05:03:00,31.16319,2.170139,1.02364816887053,2.951389,1.157407,-19.386500000000012,5641.896944452583
2023-12-02 05:06:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.675899999999956,5641.946944452583
2023-12-02 05:09:00,30.38194,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-18.22919999999999,5641.996944452583
2023-12-02 05:15:00,31.53935,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-18.51849999999996,5641.996944452583
2023-12-02 05:18:00,34.63541,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-19.097199999999987,5641.996944452583
2023-12-02 05:21:00,35.01157,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.96519999999998,5641.996944452583
2023-12-02 05:24:00,31.16319,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-18.80789999999999,5641.996944452583
2023-12-02 05:27:00,31.53935,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-20.543900000000008,5641.996944452583
2023-12-02 05:30:00,30.00578,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.097200000000015,5641.996944452583
2023-12-02 05:36:00,31.16319,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-19.097200000000015,5641.996944452583
2023-12-02 05:45:00,32.69676,2.083334,0.9394701297912117,2.951389,1.1863420000000007,-19.965300000000013,5641.996944452583
2023-12-02 05:57:00,33.10185,2.170139,0.9647120917807784,3.0671299999999997,1.2152780000000005,-19.965299999999985,5641.996944452583
2023-12-02 06:00:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.807799999999986,5641.996944452583
2023-12-02 06:09:00,32.69676,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.965299999999985,5641.996944452583
2023-12-02 06:12:00,30.00578,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.386599999999987,5641.996944452583
2023-12-02 06:21:00,30.78703,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.097200000000043,5641.996944452583
2023-12-02 06:24:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.675899999999984,5641.996944452583
2023-12-02 06:33:00,30.7581,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-18.22919999999999,5641.996944452583
2023-12-02 06:48:00,31.53935,2.1122690000000004,0.9479119561835452,2.922454,1.1284719999999995,-19.386599999999987,5641.996944452583
2023-12-02 06:57:00,30.00578,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.386500000000012,5641.996944452583
2023-12-02 07:00:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.675900000000013,5641.996944452583
2023-12-02 07:15:00,30.38194,2.1990740000000004,1.0604774357276763,2.9803240000000004,1.186343,-19.09729999999996,5641.996944452583
2023-12-02 07:18:00,30.78703,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675899999999956,5641.996944452583
2023-12-02 07:21:00,30.78703,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-19.965300000000013,5641.996944452583
2023-12-02 07:24:00,30.00578,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.965299999999957,5641.996944452583
2023-12-02 07:33:00,30.38194,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.543999999999983,5641.996944452583
2023-12-02 07:36:00,32.69676,2.228009,1.0693179409989906,3.1828700000000003,1.359953,-19.675900000000013,5641.996944452583
2023-12-02 07:39:00,33.47801,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.675899999999956,5641.996944452583
2023-12-02 07:42:00,30.78703,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.675900000000013,5641.996944452583
2023-12-02 07:57:00,30.38194,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.386599999999987,5641.996944452583
2023-12-02 08:00:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.386500000000012,5641.996944452583
2023-12-02 08:06:00,30.38194,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.518500000000017,5641.996944452583
2023-12-02 08:09:00,30.78703,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-20.25460000000001,5641.996944452583
2023-12-02 08:15:00,30.38194,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-20.833399999999983,5641.996944452583
2023-12-02 08:18:00,31.16319,2.170139,1.02364816887053,2.951389,1.157407,-19.965300000000013,5642.046944452583
2023-12-02 08:21:00,31.16319,2.1990740000000004,1.0032652764297973,2.8935190000000004,1.0416669999999995,-19.675900000000013,5642.096944452584
2023-12-02 08:24:00,32.69676,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.675900000000013,5642.146944452584
2023-12-02 08:27:00,32.69676,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.386499999999955,5642.196944452584
2023-12-02 08:30:00,41.17477,2.4016200000000003,1.1217819936681785,3.4432870000000007,1.4467590000000001,-18.807799999999986,5642.246944452584
2023-12-02 08:33:00,42.70834,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-18.22919999999999,5642.296944452584
2023-12-02 08:36:00,40.42245,2.1122690000000004,0.9479119561835452,3.414352,1.6203699999999994,-17.65039999999999,5642.3469444525845
2023-12-02 08:39:00,34.23032,2.0833330000000005,0.9973489433561669,3.0960650000000003,1.38889,-19.097199999999987,5642.396944452585
2023-12-02 08:42:00,30.38194,2.0254630000000002,1.0331014464634842,3.0960650000000003,1.5046290000000004,-20.254699999999985,5642.446944452585
2023-12-02 08:45:00,33.85416,2.228009,1.0967311618537863,3.4432870000000007,1.6493060000000002,-20.25460000000001,5642.496944452585
2023-12-02 08:48:00,39.26505,2.3148150000000003,1.0371483131617414,3.414352,1.4467590000000001,-19.96520000000001,5642.546944452585
2023-12-02 08:51:00,41.17477,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-19.386600000000016,5642.596944452585
2023-12-02 08:54:00,33.47801,1.967593,0.9618508688510148,3.125,1.5335650000000003,-18.807800000000015,5642.646944452586
2023-12-02 08:57:00,35.01157,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.097200000000015,5642.696944452586
2023-12-02 09:00:00,45.02315,2.34375,1.2119841958483897,2.951389,1.1284720000000004,-18.229100000000017,5642.746944452586
2023-12-02 09:03:00,75.11574,2.34375,0.8744847346149871,3.4432860000000005,1.3020829999999997,-15.046300000000002,5642.796944452586
2023-12-02 09:06:00,75.11574,2.256945,1.0496892875615396,3.4722220000000004,1.5914350000000006,-16.782399999999996,5642.846944452586
2023-12-02 09:09:00,73.58218,2.0254630000000002,0.9224999173367944,3.009259,1.3020830000000005,-15.335700000000003,5642.8969444525865
2023-12-02 09:12:00,58.53588,1.8807870000000007,0.9348798002777059,3.009259,1.5046289999999996,-14.467700000000008,5642.946944452587
2023-12-02 09:15:00,52.34375,1.9675920000000007,0.9886427399088485,2.8935190000000004,1.3310189999999995,-17.361099999999993,5642.996944452587
2023-12-02 09:18:00,49.27662,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-15.625,5643.046944452587
2023-12-02 09:21:00,43.86574,1.938657,0.9528947484680161,2.633101,1.070602,-17.939700000000016,5643.096944452587
2023-12-02 09:24:00,44.64699,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-17.650500000000022,5643.146944452587
2023-12-02 09:27:00,44.64699,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-17.071799999999996,5643.196944452588
2023-12-02 09:30:00,44.64699,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-18.22919999999999,5643.246944452588
2023-12-02 09:33:00,46.9618,2.2569440000000007,1.049687989697973,3.009259,1.1284719999999995,-17.36099999999999,5643.296944452588
2023-12-02 09:36:00,50.81019,2.2858790000000004,1.0583136059906308,3.0671290000000004,1.1574079999999993,-16.493000000000023,5643.346944452588
2023-12-02 09:39:00,48.90046,2.1990739999999995,1.003265276429797,3.009259,1.157407,-16.782399999999996,5643.396944452588
2023-12-02 09:42:00,46.18055,2.170139,0.9947272494821456,3.009259,1.1863419999999998,-17.361000000000047,5643.4469444525885
2023-12-02 09:45:00,42.70834,2.170139,0.9947272494821456,2.8935180000000003,1.070601,-16.782399999999996,5643.496944452589
2023-12-02 09:48:00,40.79861,2.170139,0.9947272494821456,2.8645830000000005,1.0416660000000002,-19.386600000000044,5643.546944452589
2023-12-02 09:51:00,43.48959,2.1701390000000007,1.0236481688705292,2.8645830000000005,1.070600999999999,-17.071799999999996,5643.596944452589
2023-12-02 09:54:00,43.48959,2.141204,0.9861612760913244,2.835648000000001,1.0416660000000002,-17.939899999999966,5643.646944452589
2023-12-02 09:57:00,45.8044,1.7361110000000002,0.9392550648104321,2.3726850000000006,1.070601,-18.518500000000017,5643.696944452589
2023-12-02 10:00:00,53.125,1.851852,0.9258201018877367,2.633102,1.157407,-15.625,5643.74694445259
2023-12-02 10:03:00,49.65278,2.1122690000000004,0.9479119561835462,3.009259,1.2152770000000004,-16.782399999999996,5643.79694445259
2023-12-02 10:06:00,44.64699,2.0833329999999997,0.9394698375494069,2.922453,1.157407,-18.51849999999996,5643.84694445259
2023-12-02 10:09:00,39.6412,2.228009,1.01177484451811,2.835649,0.9548610000000002,-18.80789999999996,5643.89694445259
2023-12-02 10:12:00,37.32639,2.256945,1.1056984892260133,2.8067130000000002,0.9837959999999999,-19.675900000000013,5643.94694445259
2023-12-02 10:15:00,40.39352,2.3148149999999994,1.0371483131617412,2.8935189999999995,0.9259260000000005,-18.518599999999992,5643.9969444525905
2023-12-02 10:18:00,42.33218,2.2858789999999996,1.086915290034228,2.8935180000000003,1.0127309999999996,-18.229100000000017,5644.046944452591
2023-12-02 10:21:00,45.42824,2.1990740000000004,1.0032652764297973,2.8935190000000004,1.0416669999999995,-18.229100000000017,5644.096944452591
2023-12-02 10:24:00,48.11921,2.141203,1.0149108665722524,2.922453,1.157407,-17.650499999999965,5644.146944452591
2023-12-02 10:27:00,46.58565,2.141203,1.0149108665722524,2.8645830000000005,1.0995370000000007,-17.36110000000002,5644.196944452591
2023-12-02 10:30:00,51.59144,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-16.203700000000026,5644.246944452591
2023-12-02 10:33:00,49.68171,2.083334,0.997347318354013,2.835649,1.1284710000000002,-16.2038,5644.296944452592
2023-12-02 10:36:00,46.9618,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-16.782399999999996,5644.346944452592
2023-12-02 10:39:00,46.9618,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-16.782399999999967,5644.396944452592
2023-12-02 10:42:00,49.27662,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-15.914299999999969,5644.446944452592
2023-12-02 10:45:00,50.05787,2.141204,0.9563257663806,2.9803240000000004,1.157407,-17.36110000000002,5644.496944452592
2023-12-02 10:48:00,51.59144,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-16.782399999999996,5644.5469444525925
2023-12-02 10:51:00,51.96759,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-17.36110000000002,5644.596944452593
2023-12-02 10:54:00,48.87153,2.0833330000000005,0.9973479785894755,3.009259,1.3020829999999997,-16.782500000000027,5644.646944452593
2023-12-02 10:57:00,49.65278,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-16.782399999999996,5644.696944452593
2023-12-02 11:00:00,51.18634,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-16.782399999999996,5644.746944452593
2023-12-02 11:03:00,49.65278,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-17.36099999999999,5644.796944452593
2023-12-02 11:06:00,48.11921,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-17.071799999999996,5644.846944452594
2023-12-02 11:09:00,48.11921,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-16.782400000000052,5644.896944452594
2023-12-02 11:12:00,49.27662,2.1990740000000004,1.0032652764297982,3.125,1.273148,-16.782399999999996,5644.946944452594
2023-12-02 11:15:00,47.71412,2.141204,0.9861612760913244,3.0381940000000007,1.244212,-16.782399999999996,5644.996944452594
2023-12-02 11:18:00,46.9618,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-17.071799999999996,5645.046944452594
2023-12-02 11:21:00,45.8044,2.054399,0.9885212328363636,2.8067130000000002,1.1284709999999993,-15.914299999999969,5645.0969444525945
2023-12-02 11:24:00,43.86574,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-17.361199999999997,5645.146944452595
2023-12-02 11:27:00,46.55671,2.1701380000000006,1.0236478674201261,2.922453,1.1284719999999995,-17.36110000000002,5645.196944452595
2023-12-02 11:30:00,49.27662,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-16.20369999999997,5645.246944452595
2023-12-02 11:33:00,49.27662,2.054398,0.9309994444962639,2.8935180000000003,1.157407,-17.650499999999965,5645.296944452595
2023-12-02 11:36:00,45.42824,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-17.36110000000002,5645.346944452595
2023-12-02 11:39:00,44.64699,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-17.36110000000002,5645.396944452596
2023-12-02 11:42:00,45.02315,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-17.650500000000022,5645.446944452596
2023-12-02 11:45:00,48.11921,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-15.9144,5645.496944452596
2023-12-02 11:48:00,46.58565,2.083334,0.9394701297912107,2.922454,1.157407,-17.93979999999999,5645.546944452596
2023-12-02 11:51:00,48.90046,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-15.3356,5645.596944452596
2023-12-02 11:54:00,49.27662,2.170139,0.9647120917807784,2.951389,1.0995370000000007,-18.22919999999999,5645.6469444525965
2023-12-02 11:57:00,47.74305,2.083334,0.9973482831220277,2.951389,1.244212,-16.78230000000002,5645.696944452597
2023-12-02 12:00:00,49.65278,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-15.914299999999969,5645.746944452597
2023-12-02 12:03:00,47.74305,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-15.9144,5645.796944452597
2023-12-02 12:06:00,50.81019,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-16.20369999999997,5645.846944452597
2023-12-02 12:09:00,46.9618,2.0254630000000002,0.9516056698905472,2.8067130000000002,1.1284709999999993,-16.492999999999995,5645.896944452597
2023-12-02 12:12:00,45.3993,2.054398,1.2751625979524557,2.314814,0.9837959999999999,-16.782399999999996,5645.946944452598
2023-12-02 12:15:00,47.74305,2.1990739999999995,1.060477435727676,2.8935179999999994,1.0995369999999998,-17.65039999999999,5645.996944452598
2023-12-02 12:18:00,51.5625,2.1990730000000003,1.0032660054357891,3.038194,1.186344,-17.07170000000002,5646.046944452598
2023-12-02 12:21:00,56.97338,2.228009,1.0410370454020954,3.125,1.273149,-15.914299999999969,5646.096944452598
2023-12-02 12:24:00,51.96759,2.0254630000000002,0.9796636143079627,2.9803240000000004,1.3310189999999995,-17.361099999999965,5646.146944452598
2023-12-02 12:27:00,51.59144,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.071799999999996,5646.1969444525985
2023-12-02 12:30:00,55.43981,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-17.071699999999964,5646.246944452599
2023-12-02 12:33:00,52.71991,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-15.914299999999969,5646.296944452599
2023-12-02 12:36:00,51.18634,1.9965270000000004,0.9139703724601632,2.922453,1.2442130000000002,-16.49309999999997,5646.346944452599
2023-12-02 12:39:00,46.55671,1.9965270000000004,0.9707722391914032,2.7777770000000004,1.1574069999999992,-16.782399999999996,5646.396944452599
2023-12-02 12:42:00,45.3993,2.083334,0.9394690910061486,2.8935190000000004,1.1284710000000002,-17.939800000000048,5646.446944452599
2023-12-02 12:45:00,46.9618,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-18.518500000000017,5646.4969444526
2023-12-02 12:48:00,48.87153,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-16.492999999999995,5646.5469444526
2023-12-02 12:51:00,51.18634,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-15.335700000000031,5646.5969444526
2023-12-02 12:54:00,49.27662,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-16.20369999999997,5646.6469444526
2023-12-02 12:57:00,45.8044,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-16.78249999999997,5646.6969444526
2023-12-02 13:00:00,45.02315,2.083334,0.997347318354013,2.835649,1.1284710000000002,-17.361199999999997,5646.7469444526005
2023-12-02 13:03:00,43.48959,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-17.93979999999999,5646.796944452601
2023-12-02 13:06:00,42.73727,2.083334,0.9689423354749271,2.835649,1.0995359999999996,-17.939700000000016,5646.846944452601
2023-12-02 13:09:00,44.64699,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-17.361099999999965,5646.896944452601
2023-12-02 13:12:00,45.3993,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-17.650500000000022,5646.946944452601
2023-12-02 13:15:00,46.55671,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-18.22919999999999,5646.996944452601
2023-12-02 13:18:00,44.64699,2.1122690000000004,0.9479119561835452,2.9803240000000004,1.1863419999999998,-18.518500000000017,5647.046944452602
2023-12-02 13:21:00,42.70834,2.170139,0.9947262318951781,2.922454,1.0995359999999996,-17.65039999999999,5647.096944452602
2023-12-02 13:24:00,41.95602,2.1990739999999995,0.9730714465434571,2.922453,1.0416660000000002,-16.49309999999997,5647.146944452602
2023-12-02 13:27:00,39.23611,2.1990739999999995,0.9730714465434571,2.8645829999999997,0.9837959999999999,-19.675900000000013,5647.196944452602
2023-12-02 13:30:00,39.23611,2.228009,0.9814043283713756,2.8645829999999997,0.9548609999999993,-17.36110000000002,5647.246944452602
2023-12-02 13:33:00,40.39352,2.228009,1.0410370454020945,2.806712,0.9548609999999993,-17.93979999999999,5647.2969444526025
2023-12-02 13:36:00,43.86574,2.2858790000000004,0.997991502971166,2.9803240000000004,1.0127309999999996,-19.097199999999987,5647.346944452603
2023-12-02 13:39:00,45.8044,2.228009,1.0693189028330785,3.009259,1.186343,-18.229100000000017,5647.396944452603
2023-12-02 13:42:00,49.27662,2.228009,1.011775874112197,3.0381940000000007,1.157407,-16.20369999999997,5647.446944452603
2023-12-02 13:51:00,41.95602,2.054399,0.9309997377350143,2.748843,1.0127309999999996,-17.939800000000048,5647.596944452603
2023-12-02 13:54:00,40.39352,2.1122690000000004,1.0061457018364988,2.6909720000000004,0.9548609999999993,-18.518599999999992,5647.646944452603
2023-12-02 13:57:00,40.39352,2.054398,0.988521886128133,2.6620360000000005,0.9837959999999999,-17.939899999999966,5647.696944452603
2023-12-02 14:00:00,40.01736,2.141203,0.986160979560351,2.719907,0.9259260000000005,-17.93979999999999,5647.746944452603
2023-12-02 14:03:00,45.02315,2.141203,1.0149098901567026,2.8067130000000002,1.0416660000000002,-15.914300000000026,5647.796944452603
2023-12-02 14:06:00,47.71412,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-17.939700000000016,5647.846944452604
2023-12-02 14:09:00,47.74305,2.141203,1.014911842986662,2.9513880000000006,1.186343,-18.518500000000017,5647.896944452604
2023-12-02 14:12:00,50.81019,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-16.782399999999996,5647.946944452604
2023-12-02 14:15:00,50.81019,2.1122690000000004,0.9479119561835452,2.922454,1.1284719999999995,-18.518599999999992,5647.996944452604
2023-12-02 14:18:00,46.9618,2.1122690000000004,0.9479109109551374,2.9513890000000007,1.157406,-18.22919999999999,5648.046944452604
2023-12-02 14:21:00,45.3993,2.1122690000000004,1.0061437606207158,2.8935190000000004,1.157406,-18.22920000000005,5648.0969444526045
2023-12-02 14:24:00,42.70834,2.1122690000000004,0.9775668219491315,2.835648000000001,1.070601,-16.203700000000026,5648.146944452605
2023-12-02 14:27:00,40.79861,2.141204,0.9563257663806,2.8067130000000002,0.9837959999999999,-17.939700000000016,5648.196944452605
2023-12-02 14:30:00,39.6412,2.141204,0.9861612760913253,2.8067130000000002,1.0127310000000005,-17.93979999999999,5648.246944452605
2023-12-02 14:33:00,38.0787,2.054399,0.9885221917289693,2.6620369999999998,0.9837959999999999,-19.675999999999988,5648.296944452605
2023-12-02 14:36:00,37.32639,2.1122690000000004,1.0061457018364988,2.6909720000000004,0.9548609999999993,-18.518599999999992,5648.346944452605
2023-12-02 14:39:00,41.95602,2.170139,0.9647120917807775,2.8067130000000002,0.9548610000000002,-19.386600000000016,5648.396944452606
2023-12-02 14:42:00,42.70834,2.1701390000000007,0.9947272494821459,2.835648000000001,1.0127309999999996,-17.650499999999994,5648.446944452606
2023-12-02 14:45:00,40.79861,2.083334,0.9394701297912107,2.7777780000000005,1.0127310000000005,-17.93979999999999,5648.496944452606
2023-12-02 14:48:00,39.6412,2.083334,0.9394701297912107,2.748843,0.9837959999999999,-18.807799999999986,5648.546944452606
2023-12-02 14:51:00,38.0787,2.054399,0.9309997377350152,2.6620369999999998,0.9259250000000003,-19.386599999999987,5648.596944452606
2023-12-02 14:54:00,36.95023,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-18.518500000000017,5648.6469444526065
2023-12-02 14:57:00,36.9213,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-19.097200000000015,5648.696944452607
2023-12-02 15:00:00,36.16898,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.386599999999987,5648.746944452607
2023-12-02 15:03:00,38.0787,2.1701390000000007,1.0236491510599566,2.7488420000000007,0.9548609999999993,-18.80789999999999,5648.796944452607
2023-12-02 15:06:00,40.01736,2.1990740000000004,1.0032652764297973,2.8645830000000005,1.0127309999999996,-18.518500000000017,5648.846944452607
2023-12-02 15:09:00,34.60648,2.1122690000000004,0.9775668219491315,2.6620370000000007,0.8969899999999997,-18.518599999999992,5648.896944452607
2023-12-02 15:15:00,34.23032,2.141204,0.9563247147447332,2.6909730000000005,0.868055,-19.09729999999996,5648.996944452608
2023-12-02 15:18:00,37.32639,2.0833330000000005,0.9394698375494082,2.633101,0.868055,-17.361099999999965,5649.046944452608
2023-12-02 15:24:00,37.32639,2.0833330000000005,0.9394698375494082,2.633101,0.868055,-19.965300000000013,5649.146944452608
2023-12-02 15:27:00,38.0787,2.141203,1.014911842986662,2.6620360000000005,0.8969909999999999,-18.22919999999999,5649.1969444526085
2023-12-02 15:30:00,38.85995,2.0254629999999993,0.9224999173367939,2.6041659999999993,0.8969900000000006,-18.51849999999996,5649.246944452609
2023-12-02 15:36:00,37.32639,2.0254629999999993,0.9224988915493811,2.5752319999999997,0.868055,-20.25460000000004,5649.346944452609
2023-12-02 15:39:00,38.85995,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-18.807900000000018,5649.396944452609
2023-12-02 15:45:00,38.85995,2.1122679999999994,0.9479116649193766,2.6041659999999993,0.8101850000000006,-19.675900000000013,5649.49694445261
2023-12-02 15:48:00,38.85995,2.1122679999999994,1.0061453983510202,2.633101,0.8969909999999999,-19.675999999999988,5649.54694445261
2023-12-02 15:51:00,40.79861,2.170139,0.9647120917807775,2.8645830000000005,1.0127310000000005,-18.807799999999986,5649.59694445261
2023-12-02 15:57:00,39.6412,2.170139,0.9647120917807784,2.7777769999999995,0.9259250000000003,-20.254599999999982,5649.69694445261
2023-12-02 16:00:00,35.01157,2.2858799999999997,0.9979917887410037,2.835649,0.868055,-18.518500000000017,5649.7469444526105
2023-12-02 16:06:00,35.01157,2.256945,1.0496892875615396,2.8067129999999993,0.9259259999999996,-19.097199999999987,5649.846944452611
2023-12-02 16:09:00,36.54514,2.256945,1.049689287561539,2.835648,0.9548609999999993,-17.650499999999965,5649.896944452611
2023-12-02 16:15:00,36.54514,2.1990739999999995,0.9730714465434581,2.7777769999999995,0.8969900000000006,-19.675900000000013,5649.996944452611
2023-12-02 16:18:00,35.79282,2.1990739999999995,1.003265276429797,2.719907,0.868055,-19.386599999999987,5650.046944452612
2023-12-02 16:21:00,34.63541,2.228009,1.011775874112197,2.719907,0.8391199999999994,-18.807799999999986,5650.096944452612
2023-12-02 16:24:00,42.70834,2.3726849999999997,1.0539347080638493,3.038194,1.0127310000000005,-19.386599999999987,5650.146944452612
2023-12-02 16:30:00,44.64699,2.2858789999999996,0.9979915029711658,3.009259,1.0416660000000002,-18.22919999999999,5650.246944452612
2023-12-02 16:33:00,41.95602,2.141204,0.9563257663806,2.835648,1.0127309999999996,-19.386599999999987,5650.2969444526125
2023-12-02 16:36:00,39.23611,2.1122680000000003,0.9479116649193761,2.6909720000000004,0.8969909999999999,-19.097199999999987,5650.346944452613
2023-12-02 16:39:00,32.69676,2.170139,1.051606734136508,2.604166,0.8391200000000003,-19.965299999999957,5650.396944452613
2023-12-02 16:45:00,32.69676,2.1701390000000007,0.9647120917807777,2.6620370000000007,0.8101849999999997,-19.09729999999996,5650.496944452613
2023-12-02 16:48:00,35.01157,2.1701390000000007,0.9947262318951791,2.6909730000000005,0.868055,-19.386599999999987,5650.546944452613
2023-12-02 16:51:00,34.23032,2.1701390000000007,0.9647110337726034,2.6909730000000005,0.8391199999999994,-19.097200000000043,5650.596944452614
2023-12-02 16:57:00,34.23032,2.1701390000000007,0.9647110337726034,2.6909730000000005,0.8391199999999994,-18.807800000000043,5650.696944452614
2023-12-02 17:00:00,33.85416,2.141204,0.9563257663806,2.6620370000000007,0.8391200000000003,-19.097200000000043,5650.746944452614
2023-12-02 17:06:00,33.85416,2.256944,1.0202595433451294,2.6909720000000004,0.78125,-17.361000000000047,5650.8469444526145
2023-12-02 17:09:00,36.9213,2.256944,1.0496889890235286,2.748842,0.8680560000000002,-17.650499999999965,5650.896944452615
2023-12-02 17:12:00,38.0787,2.228009,1.0117769037049604,2.806712,0.9259259999999996,-17.36110000000002,5650.946944452615
2023-12-02 17:21:00,33.47801,2.141204,0.9563268180149813,2.604166,0.78125,-19.097199999999987,5651.0969444526145
2023-12-02 17:27:00,31.53935,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-19.097199999999987,5651.196944452615
2023-12-02 17:30:00,33.44907,2.1990740000000004,1.003264252823081,2.719908,0.868055,-18.518500000000017,5651.246944452615
2023-12-02 17:36:00,37.32639,2.2569440000000007,1.049688989023528,2.7488420000000007,0.8680559999999993,-18.229100000000017,5651.346944452615
2023-12-02 17:39:00,39.6412,2.256944,1.0202605788935133,2.7777770000000004,0.8680560000000002,-19.097200000000043,5651.396944452616
2023-12-02 17:42:00,35.01157,2.170139,0.9947272494821456,2.6909720000000004,0.868055,-19.097199999999987,5651.446944452616
2023-12-02 17:48:00,34.63541,2.170139,0.9947272494821456,2.6909720000000004,0.868055,-19.675899999999956,5651.546944452616
2023-12-02 17:51:00,33.07291,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-19.386500000000012,5651.596944452616
2023-12-02 17:57:00,32.69676,2.1990740000000004,1.0323562844671943,2.633102,0.8101849999999997,-20.254599999999982,5651.696944452617
2023-12-02 18:00:00,38.0787,2.1990740000000004,1.0032663000352002,2.7777770000000004,0.9259259999999996,-19.675900000000013,5651.746944452617
2023-12-02 18:06:00,38.10764,2.1990740000000004,1.0323572723996304,2.748842,0.9259259999999996,-19.097199999999987,5651.846944452617
2023-12-02 18:09:00,38.10764,2.141204,0.9563247147447332,2.6909730000000005,0.868055,-18.229100000000017,5651.896944452617
2023-12-02 18:12:00,34.23032,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-18.807900000000018,5651.946944452618
2023-12-02 18:18:00,36.54514,2.170139,0.9947262318951788,2.633103,0.8101850000000006,-19.097199999999987,5652.046944452618
2023-12-02 18:21:00,48.11921,2.141203,0.9563254760753938,2.922453,1.0995370000000007,-17.36110000000002,5652.096944452618
2023-12-02 18:27:00,47.74305,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-17.36110000000002,5652.1969444526185
2023-12-02 18:30:00,44.64699,1.9965279999999996,0.9428925633216289,2.6909719999999995,1.0416660000000002,-16.20369999999997,5652.246944452619
2023-12-02 18:33:00,36.54514,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-19.386600000000044,5652.296944452619
2023-12-02 18:39:00,35.79282,2.0254630000000002,1.0067943409857363,2.4884250000000003,0.868055,-17.93979999999999,5652.396944452619
2023-12-02 18:42:00,36.54514,2.1122679999999994,0.9775655189769604,2.5752319999999997,0.8101850000000006,-19.675900000000013,5652.446944452619
2023-12-02 18:48:00,36.9213,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-19.097200000000043,5652.54694445262
2023-12-02 18:51:00,38.10764,2.0254629999999993,0.9516056698905476,2.5752319999999997,0.8969900000000006,-19.097199999999987,5652.59694445262
2023-12-02 18:57:00,37.32639,2.0254629999999993,0.9516066568689443,2.546296,0.868055,-19.097199999999987,5652.69694445262
2023-12-02 19:00:00,35.01157,2.0254630000000002,0.9796636143079636,2.4884250000000003,0.8391200000000003,-20.254599999999982,5652.7469444526205
2023-12-02 19:03:00,33.85416,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-19.386600000000044,5652.796944452621
2023-12-02 19:06:00,38.85995,2.0833330000000005,0.9973489433561659,2.6620360000000005,0.9548609999999993,-19.386599999999987,5652.846944452621
2023-12-02 19:12:00,39.6412,2.141203,1.014911842986662,2.6620360000000005,0.8969909999999999,-17.36110000000002,5652.946944452621
2023-12-02 19:15:00,42.70834,2.1701380000000006,0.9647118024164698,2.7777770000000004,0.9259259999999996,-19.097199999999987,5652.996944452621
2023-12-02 19:18:00,40.01736,2.141204,0.956325766380601,2.719907,0.8969900000000006,-19.097199999999987,5653.046944452622
2023-12-02 19:24:00,39.23611,2.1122690000000004,0.9479109109551374,2.6909730000000005,0.8969899999999997,-19.097200000000043,5653.146944452622
2023-12-02 19:27:00,37.32639,2.170139,0.9947272494821456,2.6909720000000004,0.868055,-18.80789999999996,5653.196944452622
2023-12-02 19:30:00,35.79282,2.141204,0.9861612760913244,2.6909720000000004,0.8969899999999997,-19.96520000000004,5653.246944452622
2023-12-02 19:33:00,36.9213,2.228009,0.9814043283713766,2.719907,0.8101850000000006,-19.097200000000043,5653.2969444526225
2023-12-02 19:39:00,35.01157,2.141204,0.9563257663806,2.6620370000000007,0.8391200000000003,-19.675899999999956,5653.396944452623
2023-12-02 19:42:00,34.23032,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-19.097199999999987,5653.446944452623
2023-12-02 19:48:00,34.23032,2.1701390000000007,0.9947262318951791,2.6909730000000005,0.868055,-18.518500000000017,5653.546944452623
2023-12-02 19:51:00,38.85995,2.256944,1.0496889890235286,2.748842,0.8680560000000002,-18.807800000000043,5653.596944452624
2023-12-02 19:54:00,39.26505,2.256944,1.0496889890235275,2.7777770000000004,0.8969909999999999,-19.675900000000013,5653.646944452624
2023-12-02 20:00:00,39.6412,2.228009,1.0117758741121978,2.8067130000000002,0.9259260000000005,-19.675900000000013,5653.746944452624
2023-12-02 20:03:00,35.79282,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-18.80789999999996,5653.796944452624
2023-12-02 20:09:00,34.63541,2.054398,1.0158189802369397,2.517361,0.868055,-18.518500000000017,5653.896944452625
2023-12-02 20:12:00,36.95023,2.228009,1.0410370454020954,2.719907,0.8680560000000002,-20.25460000000004,5653.946944452625
2023-12-02 20:18:00,38.0787,2.228009,1.0410370454020945,2.7488420000000007,0.8969909999999999,-20.83330000000001,5654.046944452625
2023-12-02 20:21:00,38.85995,2.1990740000000004,1.0323572723996295,2.7777770000000004,0.9548609999999993,-19.386600000000044,5654.096944452625
2023-12-02 20:24:00,35.79282,2.170139,0.9947272494821456,2.6909720000000004,0.868055,-21.122599999999977,5654.146944452626
2023-12-02 20:30:00,34.23032,2.141204,1.014911169030366,2.633102,0.868055,-21.12270000000001,5654.246944452626
2023-12-02 20:33:00,34.63541,2.228009,0.9814032577212233,2.748843,0.8391199999999994,-20.543999999999983,5654.296944452626
2023-12-02 20:39:00,34.63541,2.228009,1.011775874112197,2.719907,0.8391199999999994,-20.25460000000004,5654.3969444526265
