Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-02 20:42:00,38.10764,2.3148150000000003,1.037149360528798,2.8935180000000003,0.9259259999999996,-18.22919999999999,5654.446944452627
2023-12-02 20:48:00,36.16898,2.4016199999999994,1.0925486265038187,2.922453,0.8969909999999999,-19.097199999999987,5654.546944452627
2023-12-02 20:51:00,38.10764,2.34375,1.0455551012968025,2.922453,0.9259259999999996,-19.675900000000013,5654.596944452627
2023-12-02 20:54:00,33.44907,2.34375,1.0455540480657193,2.835648,0.8391199999999994,-20.254700000000014,5654.646944452627
2023-12-02 21:00:00,33.47801,2.34375,1.0455540480657193,2.835648,0.8391199999999994,-20.83330000000001,5654.746944452628
2023-12-02 21:03:00,32.69676,2.2858799999999997,1.0583139035927343,2.719907,0.8101850000000006,-20.254699999999957,5654.796944452628
2023-12-02 21:06:00,31.53935,2.2858799999999997,1.0287170611385401,2.8067130000000002,0.868055,-19.675900000000013,5654.846944452628
2023-12-02 21:09:00,34.23032,2.3148150000000003,1.0371472657933294,2.835649,0.868055,-19.386599999999987,5654.896944452628
2023-12-02 21:12:00,35.01157,2.256945,1.0202588005329827,2.7777789999999998,0.868055,-18.229100000000017,5654.9469444526285
2023-12-02 21:15:00,34.25926,2.228009,0.9814032577212233,2.748843,0.8391199999999994,-17.939899999999966,5654.996944452629
2023-12-02 21:21:00,34.25926,2.228009,0.9814032577212233,2.748843,0.8391199999999994,-18.807800000000043,5655.096944452629
2023-12-02 21:24:00,36.16898,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-18.518400000000042,5655.146944452629
2023-12-02 21:27:00,34.63541,2.170139,1.02364816887053,2.633102,0.8391200000000003,-20.83330000000001,5655.196944452629
2023-12-02 21:30:00,39.23611,2.228009,1.0117769037049604,2.806712,0.9259259999999996,-19.097199999999987,5655.24694445263
2023-12-02 21:36:00,36.95023,2.256945,0.989711505891958,2.8067129999999993,0.868055,-19.675900000000013,5655.34694445263
2023-12-02 21:39:00,35.01157,2.2858799999999997,0.9979917887410037,2.835649,0.868055,-20.254599999999982,5655.39694445263
2023-12-02 21:45:00,34.23032,2.2858799999999997,0.9979917887410037,2.835649,0.868055,-19.386500000000012,5655.4969444526305
2023-12-02 21:48:00,34.23032,2.3148150000000003,1.0062480771551305,2.835649,0.8391199999999994,-18.807900000000018,5655.546944452631
2023-12-02 21:54:00,36.54514,2.3148149999999994,1.0669116801933116,2.8067129999999993,0.8680560000000002,-18.80789999999996,5655.646944452631
2023-12-02 21:57:00,36.54514,2.256945,0.9897104289705678,2.7777789999999998,0.8391199999999994,-19.676000000000045,5655.696944452631
2023-12-02 22:00:00,35.01157,2.228009,1.01177484451811,2.748843,0.868055,-19.386599999999987,5655.746944452631
2023-12-02 22:06:00,37.32639,2.2858789999999996,1.0583136059906315,2.7777769999999995,0.8680560000000002,-19.386599999999987,5655.846944452632
2023-12-02 22:09:00,39.6412,2.256944,1.0496889890235275,2.7777770000000004,0.8969909999999999,-20.254599999999982,5655.896944452632
2023-12-02 22:12:00,41.17477,2.256944,1.0496889890235275,2.7777770000000004,0.8969909999999999,-18.518500000000017,5655.946944452632
2023-12-02 22:15:00,39.6412,2.170139,1.0236491510599572,2.748842,0.9548610000000002,-18.807900000000018,5655.996944452632
2023-12-02 22:18:00,36.54514,2.170139,0.9947262318951788,2.719908,0.8969900000000006,-20.25460000000001,5656.0469444526325
2023-12-02 22:24:00,36.16898,2.170139,0.9947272494821456,2.6909720000000004,0.868055,-19.965300000000013,5656.146944452633
2023-12-02 22:27:00,34.23032,2.141204,0.9861612760913253,2.6041670000000003,0.8101850000000006,-20.25460000000004,5656.196944452633
2023-12-02 22:30:00,34.60648,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-20.544099999999986,5656.246944452633
2023-12-02 22:36:00,35.76389,2.256944,0.9897101423265181,2.719908,0.78125,-18.807799999999986,5656.346944452634
2023-12-02 22:39:00,38.85995,2.228009,1.0410370454020945,2.806712,0.9548609999999993,-18.807900000000018,5656.396944452634
2023-12-02 22:45:00,38.85995,2.228009,1.0410370454020945,2.806712,0.9548609999999993,-19.386599999999987,5656.496944452634
2023-12-02 22:48:00,39.26505,2.2280099999999994,1.0410373448931163,2.835648,0.9837959999999999,-17.361099999999965,5656.546944452634
2023-12-02 22:51:00,34.63541,2.141204,1.014911169030366,2.633102,0.868055,-17.93979999999999,5656.5969444526345
2023-12-02 22:57:00,33.85416,2.170139,0.9947272494821464,2.633102,0.8101850000000006,-17.36110000000002,5656.696944452635
2023-12-02 23:00:00,36.54514,2.256944,1.0496889890235286,2.748842,0.8680560000000002,-19.386500000000012,5656.746944452635
2023-12-02 23:06:00,37.32639,2.256944,1.0496889890235275,2.7777770000000004,0.8969909999999999,-18.518500000000017,5656.846944452635
2023-12-02 23:09:00,39.26505,2.170139,0.9947262318951788,2.719908,0.8969900000000006,-18.807799999999986,5656.896944452636
2023-12-02 23:15:00,36.95023,2.170139,0.964711033772603,2.719908,0.868055,-18.80789999999996,5656.996944452636
2023-12-02 23:18:00,35.79282,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-18.807900000000018,5657.046944452636
2023-12-02 23:21:00,35.01157,2.141204,0.9861612760913244,2.6620370000000007,0.868055,-19.386600000000044,5657.096944452636
2023-12-02 23:24:00,39.23611,2.054398,0.9309994444962648,2.6041659999999993,0.868055,-19.097199999999987,5657.1469444526365
2023-12-02 23:30:00,39.6412,2.1122679999999994,1.0061453983510202,2.633101,0.8969909999999999,-18.80789999999996,5657.246944452637
2023-12-02 23:33:00,40.42245,2.054398,0.960290937181061,2.633101,0.9259259999999996,-18.518599999999992,5657.296944452637
2023-12-02 23:36:00,40.39352,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-18.518599999999992,5657.346944452637
2023-12-02 23:42:00,38.85995,2.0254629999999993,0.9516056698905476,2.5752319999999997,0.8969900000000006,-19.097199999999987,5657.446944452638
2023-12-02 23:45:00,36.95023,2.0254629999999993,0.9516066568689443,2.546296,0.868055,-19.675900000000013,5657.496944452638
2023-12-02 23:48:00,36.16898,2.0254629999999993,0.922499917336793,2.546296,0.8391200000000003,-18.80789999999996,5657.546944452638
2023-12-02 23:51:00,35.01157,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-18.807799999999986,5657.596944452638
2023-12-02 23:54:00,36.95023,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.51849999999996,5657.646944452638
2023-12-03 00:09:00,37.32639,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-19.965300000000013,5657.896944452638
2023-12-03 00:12:00,36.95023,2.0254629999999993,0.9224988915493811,2.5752319999999997,0.868055,-21.412099999999953,5657.9469444526385
2023-12-03 00:15:00,39.26505,2.0254630000000002,0.9224999173367944,2.5752309999999996,0.868055,-19.386599999999987,5657.996944452639
2023-12-03 00:21:00,39.26505,2.0254630000000002,0.9224999173367944,2.5752309999999996,0.868055,-18.80789999999996,5658.096944452639
2023-12-03 00:24:00,39.26505,2.0254630000000002,0.9796636143079636,2.5752309999999996,0.9259259999999996,-20.25460000000004,5658.146944452639
2023-12-03 00:27:00,36.54514,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-18.51849999999996,5658.196944452639
2023-12-03 00:33:00,36.54514,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.807900000000018,5658.29694445264
2023-12-03 00:36:00,40.01736,2.0254630000000002,0.9224999173367944,2.5752309999999996,0.868055,-19.097199999999987,5658.34694445264
2023-12-03 00:39:00,40.01736,2.0254630000000002,0.951605669890548,2.546297,0.868055,-19.386599999999987,5658.39694445264
2023-12-03 00:45:00,40.01736,2.0254630000000002,0.951605669890548,2.546297,0.868055,-19.386599999999987,5658.4969444526405
2023-12-03 00:48:00,40.39352,2.0833329999999997,0.9973489433561665,2.5752309999999996,0.8680560000000002,-18.807900000000018,5658.546944452641
2023-12-03 00:51:00,40.39352,2.0254630000000002,0.9796636143079636,2.5752309999999996,0.9259259999999996,-19.097199999999987,5658.596944452641
2023-12-03 00:54:00,40.42245,2.0254630000000002,0.951605669890548,2.546297,0.868055,-19.96520000000004,5658.646944452641
2023-12-03 00:57:00,38.88889,2.0254630000000002,0.9796636143079636,2.5752309999999996,0.9259259999999996,-19.09729999999996,5658.696944452641
2023-12-03 01:00:00,38.85995,2.0254630000000002,0.951605669890548,2.546297,0.868055,-20.54400000000004,5658.746944452641
2023-12-03 01:03:00,38.10764,1.9965279999999996,0.9139696485217697,2.546297,0.868055,-17.93979999999999,5658.796944452642
2023-12-03 01:06:00,36.95023,2.0254629999999993,0.922499917336793,2.546296,0.8391200000000003,-18.807799999999986,5658.846944452642
2023-12-03 01:09:00,36.54514,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-19.386500000000012,5658.896944452642
2023-12-03 01:12:00,36.54514,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-19.675899999999956,5658.946944452642
2023-12-03 01:15:00,35.04051,2.1122679999999994,0.9775655189769604,2.5752319999999997,0.8101850000000006,-18.518599999999992,5658.996944452642
2023-12-03 01:18:00,40.01736,2.1122679999999994,0.9479116649193757,2.6909719999999995,0.8969909999999999,-19.09730000000002,5659.0469444526425
2023-12-03 01:21:00,40.42245,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-18.22919999999999,5659.096944452643
2023-12-03 01:24:00,40.42245,2.054398,0.9309994444962648,2.633101,0.8969900000000006,-19.675900000000013,5659.146944452643
2023-12-03 01:27:00,38.85995,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-19.09729999999996,5659.196944452643
2023-12-03 01:30:00,38.85995,2.0833330000000005,0.9394698375494082,2.633101,0.868055,-18.22919999999999,5659.246944452643
2023-12-03 01:33:00,38.10764,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097199999999987,5659.296944452643
2023-12-03 01:36:00,37.32639,2.054398,0.9309984121914202,2.6041670000000003,0.868055,-17.939700000000016,5659.346944452644
2023-12-03 01:39:00,36.54514,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-19.965300000000013,5659.396944452644
2023-12-03 01:42:00,38.85995,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097199999999987,5659.446944452644
2023-12-03 01:45:00,36.57407,2.054398,0.9309994444962639,2.5752310000000005,0.8391200000000003,-18.807900000000018,5659.496944452644
2023-12-03 01:48:00,35.79282,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.83330000000001,5659.546944452644
2023-12-03 01:51:00,37.32639,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.965300000000013,5659.5969444526445
2023-12-03 01:54:00,37.32639,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-19.965299999999957,5659.646944452645
2023-12-03 01:57:00,39.6412,2.141203,0.9563254760753928,2.719907,0.8969909999999999,-19.097200000000043,5659.696944452645
2023-12-03 02:00:00,40.39352,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-18.22909999999996,5659.746944452645
2023-12-03 02:03:00,37.32639,1.9965279999999996,0.9139706677534954,2.546296,0.868055,-17.07170000000002,5659.796944452645
2023-12-03 02:06:00,36.54514,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-19.386599999999987,5659.846944452645
2023-12-03 02:09:00,38.85995,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-20.25460000000004,5659.896944452646
2023-12-03 02:12:00,38.85995,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-17.93979999999999,5659.946944452646
2023-12-03 02:15:00,36.57407,2.0254629999999993,0.9224988915493811,2.5752319999999997,0.868055,-20.254599999999982,5659.996944452646
2023-12-03 02:18:00,36.54514,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-20.83330000000001,5660.046944452646
2023-12-03 02:21:00,36.54514,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-18.807800000000043,5660.096944452646
2023-12-03 02:24:00,39.23611,2.1122679999999994,1.0061453983510211,2.6041659999999993,0.8680560000000002,-19.097199999999987,5660.1469444526465
2023-12-03 02:27:00,40.42245,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-19.386599999999987,5660.196944452647
2023-12-03 02:30:00,38.85995,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-19.097200000000043,5660.246944452647
2023-12-03 02:33:00,40.01736,2.054398,0.988521886128133,2.633101,0.9548609999999993,-19.965300000000013,5660.296944452647
2023-12-03 02:36:00,40.01736,2.054398,0.9309994444962648,2.6041659999999993,0.868055,-18.518500000000017,5660.346944452647
2023-12-03 02:39:00,36.95023,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-18.22919999999999,5660.396944452647
2023-12-03 02:42:00,34.63541,1.9965279999999996,0.9428925633216289,2.4884259999999996,0.8391200000000003,-19.675900000000013,5660.446944452648
2023-12-03 02:45:00,34.23032,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-18.807900000000018,5660.496944452648
2023-12-03 02:48:00,37.32639,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-17.93979999999999,5660.546944452648
2023-12-03 02:51:00,38.0787,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-20.254700000000014,5660.596944452648
2023-12-03 02:54:00,38.85995,2.1122679999999994,1.0061453983510211,2.6041659999999993,0.8680560000000002,-19.675899999999956,5660.646944452648
2023-12-03 02:57:00,39.6412,2.054398,0.988521886128133,2.633101,0.9548609999999993,-18.80789999999996,5660.6969444526485
2023-12-03 03:00:00,40.01736,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-18.807900000000018,5660.746944452649
2023-12-03 03:03:00,40.01736,2.054398,0.9885218861281339,2.633101,0.9548610000000002,-19.386599999999987,5660.796944452649
2023-12-03 03:06:00,40.01736,2.0254629999999993,0.9796636143079632,2.6041659999999993,0.9548610000000002,-19.386599999999987,5660.846944452649
2023-12-03 03:09:00,38.10764,2.0833330000000005,0.9689440355890467,2.6620360000000005,0.9259259999999996,-19.097199999999987,5660.896944452649
2023-12-03 03:12:00,38.10764,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097199999999987,5660.946944452649
2023-12-03 03:15:00,37.32639,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-19.386500000000012,5660.99694445265
2023-12-03 03:18:00,36.16898,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.965299999999957,5661.04694445265
2023-12-03 03:21:00,35.01157,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.965300000000013,5661.09694445265
2023-12-03 03:24:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-20.543900000000008,5661.14694445265
2023-12-03 03:27:00,36.95023,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-19.386500000000012,5661.19694445265
2023-12-03 03:30:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-20.25460000000004,5661.2469444526505
2023-12-03 03:33:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.96520000000004,5661.296944452651
2023-12-03 03:36:00,36.95023,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-20.254700000000014,5661.346944452651
2023-12-03 03:39:00,38.10764,2.141203,0.9563254760753938,2.633101,0.8101850000000006,-19.675900000000013,5661.396944452651
2023-12-03 03:42:00,38.10764,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.097200000000043,5661.446944452651
2023-12-03 03:45:00,38.10764,2.170139,1.0236491510599572,2.6620369999999998,0.8680560000000002,-18.807900000000018,5661.496944452651
2023-12-03 03:48:00,39.26505,2.0833330000000005,0.9973489433561659,2.6620360000000005,0.9548609999999993,-19.675899999999956,5661.546944452652
2023-12-03 03:51:00,39.6412,2.1122690000000004,1.0061457018364997,2.6620369999999998,0.9259259999999996,-19.675900000000013,5661.596944452652
2023-12-03 03:54:00,37.32639,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-20.254599999999982,5661.646944452652
2023-12-03 03:57:00,36.54514,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.965299999999957,5661.696944452652
2023-12-03 04:00:00,36.16898,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-19.09730000000002,5661.746944452652
2023-12-03 04:03:00,35.01157,2.054398,0.9309994444962639,2.5752310000000005,0.8391200000000003,-18.80789999999996,5661.7969444526525
2023-12-03 04:06:00,35.01157,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.675900000000013,5661.846944452653
2023-12-03 04:09:00,37.32639,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097199999999987,5661.896944452653
2023-12-03 04:12:00,37.32639,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-19.965299999999957,5661.946944452653
2023-12-03 04:15:00,38.10764,2.141203,1.014911842986662,2.6620360000000005,0.8969909999999999,-18.51849999999996,5661.996944452653
2023-12-03 04:18:00,40.42245,2.170139,0.9647120917807775,2.748843,0.8969909999999999,-19.675900000000013,5662.046944452653
2023-12-03 04:21:00,38.10764,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.386599999999987,5662.096944452654
2023-12-03 04:24:00,36.54514,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-19.675900000000013,5662.146944452654
2023-12-03 04:27:00,35.01157,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.965300000000013,5662.196944452654
2023-12-03 04:30:00,36.95023,2.054398,0.9885209272357327,2.5752310000000005,0.8969900000000006,-20.833399999999983,5662.246944452654
2023-12-03 04:33:00,37.32639,2.1122679999999994,0.9775655189769604,2.5752319999999997,0.8101850000000006,-18.807900000000018,5662.296944452654
2023-12-03 04:36:00,38.10764,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-19.675900000000013,5662.3469444526545
2023-12-03 04:39:00,38.10764,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-18.807900000000018,5662.396944452655
2023-12-03 04:42:00,38.10764,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-18.80789999999996,5662.446944452655
2023-12-03 04:45:00,38.10764,2.054398,0.9309994444962639,2.5752310000000005,0.8391200000000003,-18.807900000000018,5662.496944452655
2023-12-03 04:48:00,35.01157,1.9965279999999996,0.9428925633216289,2.4884259999999996,0.8391200000000003,-19.96519999999998,5662.546944452655
2023-12-03 04:51:00,34.63541,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-17.93979999999999,5662.596944452655
2023-12-03 04:54:00,37.32639,2.1122679999999994,1.0061453983510211,2.6041659999999993,0.8680560000000002,-19.097199999999987,5662.646944452656
2023-12-03 04:57:00,39.26505,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-19.386599999999987,5662.696944452656
2023-12-03 05:00:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097200000000043,5662.746944452656
2023-12-03 05:03:00,39.26505,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-18.518599999999992,5662.796944452656
2023-12-03 05:06:00,36.95023,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-18.807800000000043,5662.846944452656
2023-12-03 05:09:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.386600000000044,5662.8969444526565
2023-12-03 05:12:00,36.95023,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.097200000000043,5662.946944452657
2023-12-03 05:15:00,39.26505,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-20.83340000000004,5662.996944452657
2023-12-03 05:18:00,36.95023,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097200000000043,5663.046944452657
2023-12-03 05:21:00,39.26505,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-20.54400000000001,5663.096944452657
2023-12-03 05:24:00,39.26505,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-19.965299999999985,5663.146944452657
2023-12-03 05:27:00,39.6412,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.386599999999987,5663.196944452658
2023-12-03 05:30:00,40.42245,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-18.807900000000018,5663.246944452658
2023-12-03 05:33:00,38.85995,2.1122690000000004,0.9479119561835462,2.6620369999999998,0.868055,-19.097199999999987,5663.296944452658
2023-12-03 05:36:00,38.85995,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.675999999999988,5663.346944452658
2023-12-03 05:39:00,37.32639,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-19.386599999999987,5663.396944452658
2023-12-03 05:42:00,37.32639,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-18.51849999999996,5663.4469444526585
2023-12-03 05:45:00,36.54514,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-20.543999999999983,5663.496944452659
2023-12-03 05:48:00,35.79282,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.675900000000013,5663.546944452659
2023-12-03 05:51:00,35.01157,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-19.965300000000013,5663.596944452659
2023-12-03 05:54:00,34.63541,2.054398,0.9602899440119064,2.517361,0.8101850000000006,-18.22919999999999,5663.646944452659
2023-12-03 05:57:00,33.44907,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.675900000000013,5663.696944452659
2023-12-03 06:00:00,35.79282,2.1122679999999994,0.9775655189769604,2.5752319999999997,0.8101850000000006,-20.25460000000004,5663.74694445266
2023-12-03 06:03:00,38.0787,2.141203,0.9861599680263813,2.6041670000000003,0.8101850000000006,-19.386599999999987,5663.79694445266
2023-12-03 06:06:00,36.54514,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.386599999999987,5663.84694445266
2023-12-03 06:09:00,33.85416,2.0254630000000002,0.9225009431227676,2.4884250000000003,0.78125,-21.412000000000035,5663.89694445266
2023-12-03 06:12:00,33.07291,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-18.807900000000018,5663.94694445266
2023-12-03 06:15:00,34.63541,2.170139,0.9947272494821456,2.6041670000000003,0.78125,-20.25460000000004,5663.9969444526605
2023-12-03 06:18:00,33.07291,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-20.25460000000004,5664.046944452661
2023-12-03 06:21:00,33.07291,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-20.83330000000001,5664.096944452661
2023-12-03 06:24:00,33.07291,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-19.675899999999956,5664.146944452661
2023-12-03 06:27:00,33.07291,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-19.386599999999987,5664.196944452661
2023-12-03 06:30:00,31.53935,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-20.254699999999957,5664.246944452661
2023-12-03 06:33:00,31.53935,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-21.412000000000035,5664.296944452662
2023-12-03 06:36:00,31.16319,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-20.54400000000004,5664.346944452662
2023-12-03 06:39:00,33.44907,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-20.543900000000008,5664.396944452662
2023-12-03 06:42:00,34.23032,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.386600000000044,5664.446944452662
2023-12-03 06:45:00,34.63541,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.807900000000018,5664.496944452662
2023-12-03 06:48:00,33.10185,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.675899999999956,5664.5469444526625
2023-12-03 06:51:00,32.69676,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-18.807799999999986,5664.596944452663
2023-12-03 06:54:00,33.85416,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.544099999999958,5664.646944452663
2023-12-03 06:57:00,36.54514,2.141203,1.0149118429866628,2.633101,0.8680560000000002,-18.807800000000043,5664.696944452663
2023-12-03 07:00:00,37.32639,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.09729999999996,5664.746944452663
2023-12-03 07:03:00,35.79282,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.675999999999988,5664.796944452663
2023-12-03 07:06:00,34.23032,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-20.544099999999958,5664.846944452664
2023-12-03 07:09:00,33.07291,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-20.254700000000014,5664.896944452664
2023-12-03 07:12:00,31.16319,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.96520000000004,5664.946944452664
2023-12-03 07:15:00,31.16319,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.675900000000013,5664.996944452664
2023-12-03 07:18:00,33.47801,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-18.518599999999992,5665.046944452664
2023-12-03 07:21:00,34.63541,2.1122679999999994,0.9775665244244183,2.546296,0.78125,-20.254599999999982,5665.0969444526645
2023-12-03 07:24:00,35.01157,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.965300000000013,5665.146944452665
2023-12-03 07:27:00,33.47801,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-19.675900000000013,5665.196944452665
2023-12-03 07:30:00,33.07291,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-20.25460000000004,5665.246944452665
2023-12-03 07:33:00,33.10185,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-19.097199999999987,5665.296944452665
2023-12-03 07:36:00,33.10185,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.386500000000012,5665.346944452665
2023-12-03 07:39:00,33.07291,2.1122690000000004,1.0337753928274163,2.4884260000000005,0.78125,-20.254599999999982,5665.396944452666
2023-12-03 07:42:00,32.69676,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-19.386599999999987,5665.446944452666
2023-12-03 07:45:00,31.53935,2.083334,1.024813588874639,2.4884260000000005,0.8101850000000006,-19.965300000000013,5665.496944452666
2023-12-03 07:48:00,34.63541,2.170139,0.9947262318951788,2.633103,0.8101850000000006,-18.80789999999996,5665.546944452666
2023-12-03 07:51:00,36.16898,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-18.22909999999996,5665.596944452666
2023-12-03 07:54:00,36.54514,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-19.097200000000043,5665.6469444526665
2023-12-03 07:57:00,34.63541,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-18.229100000000017,5665.696944452667
2023-12-03 08:00:00,33.85416,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-19.675900000000013,5665.746944452667
2023-12-03 08:03:00,32.69676,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-18.80789999999996,5665.796944452667
2023-12-03 08:06:00,32.69676,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.675999999999988,5665.846944452667
2023-12-03 08:09:00,31.53935,2.141203,1.0149118429866628,2.4884250000000003,0.7233800000000006,-20.833399999999983,5665.896944452667
2023-12-03 08:12:00,34.23032,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.386599999999987,5665.946944452668
2023-12-03 08:15:00,32.69676,2.0833330000000005,1.024813278610836,2.4594900000000006,0.78125,-20.254599999999982,5665.996944452668
2023-12-03 08:18:00,31.53935,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-20.54400000000004,5666.046944452668
2023-12-03 08:21:00,33.44907,2.170139,1.02364816887053,2.546297,0.7523150000000003,-19.675999999999988,5666.096944452668
2023-12-03 08:24:00,34.63541,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-19.965300000000013,5666.146944452668
2023-12-03 08:27:00,34.63541,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-21.41209999999998,5666.1969444526685
2023-12-03 08:30:00,33.10185,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-20.254699999999985,5666.246944452669
2023-12-03 08:33:00,32.69676,2.083334,0.9394711685748112,2.517361,0.7523150000000003,-19.675900000000013,5666.296944452669
2023-12-03 08:39:00,33.47801,2.0833330000000005,1.024813278610836,2.4884250000000003,0.8101849999999997,-21.12269999999998,5666.396944452669
2023-12-03 08:42:00,33.85416,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.80789999999999,5666.446944452669
2023-12-03 08:45:00,34.23032,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.965299999999985,5666.49694445267
2023-12-03 08:48:00,34.23032,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.675999999999988,5666.54694445267
2023-12-03 08:51:00,32.69676,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.675900000000013,5666.59694445267
2023-12-03 08:54:00,34.25926,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-20.254599999999982,5666.64694445267
2023-12-03 08:57:00,34.63541,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.96519999999998,5666.69694445267
2023-12-03 09:00:00,35.01157,2.141203,0.9861609795603502,2.5752310000000005,0.78125,-19.675900000000013,5666.7469444526705
2023-12-03 09:03:00,35.01157,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.229100000000017,5666.796944452671
2023-12-03 09:06:00,35.01157,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-18.518500000000017,5666.846944452671
2023-12-03 09:09:00,37.32639,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.254599999999982,5666.896944452671
2023-12-03 09:12:00,37.32639,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.54389999999998,5666.946944452671
2023-12-03 09:15:00,37.32639,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-18.518599999999992,5666.996944452671
2023-12-03 09:18:00,35.79282,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.675999999999988,5667.046944452672
2023-12-03 09:21:00,35.01157,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-18.518599999999992,5667.096944452672
2023-12-03 09:24:00,34.23032,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-20.25460000000001,5667.146944452672
2023-12-03 09:27:00,32.69676,2.0254630000000002,0.95160764384609,2.4594900000000006,0.78125,-17.93980000000002,5667.196944452672
2023-12-03 09:30:00,31.53935,2.054398,1.0158199087895383,2.4594899999999997,0.8101849999999997,-19.097199999999987,5667.246944452672
2023-12-03 09:33:00,34.63541,2.141203,1.0149108665722524,2.517361,0.7523150000000003,-19.386600000000016,5667.2969444526725
2023-12-03 09:36:00,35.01157,2.054398,0.9309994444962639,2.546296,0.8101849999999997,-19.386600000000016,5667.346944452673
2023-12-03 09:39:00,33.47801,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-18.22919999999999,5667.396944452673
2023-12-03 09:42:00,33.07291,1.9965279999999996,0.9707734940328784,2.430555,0.8101850000000006,-19.097200000000043,5667.446944452673
2023-12-03 09:45:00,31.53935,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-19.097199999999987,5667.496944452673
2023-12-03 09:48:00,33.85416,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.386599999999987,5667.546944452673
2023-12-03 09:51:00,34.23032,2.1122679999999994,1.0337741438710866,2.4884259999999996,0.78125,-18.80789999999996,5667.596944452674
2023-12-03 09:54:00,34.63541,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.675900000000013,5667.646944452674
2023-12-03 09:57:00,32.69676,2.083334,0.968944334127116,2.4884260000000005,0.7523150000000003,-19.96520000000004,5667.696944452674
2023-12-03 10:00:00,33.85416,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-18.518500000000017,5667.746944452674
2023-12-03 10:06:00,34.23032,2.1122679999999994,0.9775665244244183,2.546296,0.78125,-20.54400000000004,5667.8469444526745
2023-12-03 10:09:00,33.10185,2.0254629999999993,0.9516066568689452,2.4884259999999996,0.8101850000000006,-19.386500000000012,5667.896944452675
2023-12-03 10:12:00,32.69676,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-19.386599999999987,5667.946944452675
2023-12-03 10:18:00,31.53935,2.1990740000000004,1.0323562844671943,2.633102,0.8101849999999997,-19.96519999999998,5668.046944452675
2023-12-03 10:21:00,38.10764,1.851852,0.8988357525778274,2.285881,0.78125,-19.386500000000012,5668.096944452675
2023-12-03 10:27:00,39.26505,1.8229169999999995,0.8621349779014713,2.256945,0.7523150000000003,-18.22919999999999,5668.196944452676
2023-12-03 10:30:00,35.01157,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-19.675900000000013,5668.246944452676
2023-12-03 10:36:00,35.01157,2.141204,0.9861612760913244,2.6620370000000007,0.868055,-20.254599999999982,5668.346944452676
2023-12-03 10:39:00,34.23032,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-19.675999999999988,5668.3969444526765
2023-12-03 10:42:00,32.69676,2.054398,0.9602899440119064,2.517361,0.8101850000000006,-18.80789999999996,5668.446944452677
2023-12-03 10:48:00,31.53935,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-19.386500000000012,5668.546944452677
2023-12-03 10:51:00,31.53935,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-20.25460000000004,5668.596944452677
2023-12-03 10:57:00,31.53935,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-19.965299999999957,5668.696944452678
2023-12-03 11:00:00,33.85416,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-19.09729999999996,5668.746944452678
2023-12-03 11:06:00,31.53935,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-21.412099999999953,5668.846944452678
2023-12-03 11:09:00,31.16319,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-20.254699999999957,5668.896944452678
2023-12-03 11:12:00,33.47801,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-20.254599999999982,5668.9469444526785
2023-12-03 11:18:00,33.47801,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-20.254599999999982,5669.046944452679
2023-12-03 11:21:00,33.47801,2.1701390000000007,0.9647120917807777,2.6620370000000007,0.8101849999999997,-17.939899999999966,5669.096944452679
2023-12-03 11:24:00,35.01157,2.1701390000000007,0.9647120917807777,2.6620370000000007,0.8101849999999997,-19.675899999999956,5669.146944452679
2023-12-03 11:27:00,33.47801,2.170139,1.02364816887053,2.633102,0.8391200000000003,-19.965300000000013,5669.196944452679
2023-12-03 11:30:00,32.69676,2.170139,1.02364816887053,2.633102,0.8391200000000003,-19.675900000000013,5669.24694445268
2023-12-03 11:33:00,31.53935,2.256945,1.020259836082906,2.6909729999999996,0.78125,-22.858799999999974,5669.29694445268
2023-12-03 11:39:00,31.53935,2.256945,1.020259836082906,2.6909729999999996,0.78125,-17.939900000000023,5669.39694445268
2023-12-03 11:42:00,35.79282,2.3148149999999994,1.0371493605287976,2.835648,0.8680560000000002,-18.807799999999986,5669.44694445268
2023-12-03 11:48:00,36.9213,2.2858789999999996,1.028717810779321,2.806712,0.8680560000000002,-18.518400000000042,5669.546944452681
2023-12-03 11:51:00,34.63541,2.1990739999999995,1.032356284467194,2.6620369999999998,0.8391200000000003,-18.518599999999992,5669.596944452681
2023-12-03 11:57:00,33.85416,2.1990739999999995,1.003265276429798,2.6620369999999998,0.8101850000000006,-18.518599999999992,5669.696944452681
2023-12-03 12:00:00,32.69676,2.228009,1.011775874112197,2.719907,0.8391199999999994,-19.675999999999988,5669.746944452681
2023-12-03 12:03:00,34.63541,2.228009,1.011775874112197,2.719907,0.8391199999999994,-19.097199999999987,5669.796944452682
2023-12-03 12:09:00,33.07291,2.1990739999999995,0.9730714465434571,2.719907,0.8391200000000003,-20.54400000000004,5669.896944452682
2023-12-03 12:12:00,32.69676,2.228009,1.011775874112197,2.719907,0.8391199999999994,-18.518500000000017,5669.946944452682
2023-12-03 12:15:00,33.10185,2.314814,1.0371469748511069,2.748843,0.78125,-19.96520000000004,5669.996944452682
2023-12-03 12:18:00,37.32639,2.256944,0.9897101423265181,2.719908,0.78125,-20.543900000000008,5670.0469444526825
2023-12-03 12:24:00,38.85995,2.1990740000000004,0.9730703821974166,2.719908,0.8391199999999994,-18.807799999999986,5670.146944452683
2023-12-03 12:27:00,36.16898,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-18.807799999999986,5670.196944452683
2023-12-03 12:33:00,38.0787,2.1701390000000007,0.9947262318951791,2.6909730000000005,0.868055,-19.675899999999956,5670.296944452683
2023-12-03 12:36:00,38.85995,2.1701390000000007,0.9947262318951791,2.6909730000000005,0.868055,-19.097200000000043,5670.346944452684
2023-12-03 12:39:00,38.85995,2.083334,0.9394701297912107,2.6041670000000003,0.8391200000000003,-18.807900000000018,5670.396944452684
2023-12-03 12:45:00,36.54514,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-20.254599999999982,5670.496944452684
2023-12-03 12:48:00,43.86574,2.228009,0.9814043283713756,2.835648000000001,0.9259260000000005,-18.807900000000018,5670.546944452684
2023-12-03 12:54:00,44.64699,2.1701390000000007,0.9647120917807777,2.835648000000001,0.9837959999999999,-20.83340000000004,5670.646944452685
2023-12-03 12:57:00,35.76389,2.141203,0.9563265277095532,2.633101,0.8101859999999999,-19.965300000000013,5670.696944452685
2023-12-03 13:03:00,34.23032,2.170139,0.9647131497874544,2.633101,0.78125,-19.965300000000013,5670.796944452685
2023-12-03 13:06:00,32.69676,2.170139,0.9647120917807775,2.604166,0.7523140000000001,-19.09729999999996,5670.846944452685
2023-12-03 13:09:00,31.16319,2.228009,1.0410360517578219,2.6620369999999998,0.8101849999999997,-20.254599999999982,5670.896944452686
2023-12-03 13:12:00,33.44907,2.2858789999999996,1.0287167693064394,2.719907,0.78125,-19.965300000000013,5670.946944452686
2023-12-03 13:15:00,34.63541,2.228009,1.0410360517578219,2.6620369999999998,0.8101849999999997,-19.386600000000044,5670.996944452686
2023-12-03 13:18:00,36.16898,2.1990740000000004,0.9730703821974166,2.719908,0.8391199999999994,-20.254699999999985,5671.046944452686
2023-12-03 13:24:00,36.95023,2.256944,1.020258507795412,2.719908,0.8101850000000006,-19.386599999999987,5671.1469444526865
2023-12-03 13:27:00,36.9213,2.1701390000000007,0.9647110337726034,2.6909730000000005,0.8391199999999994,-19.965299999999957,5671.196944452687
2023-12-03 13:33:00,36.9213,2.1701390000000007,0.9647120917807787,2.719907,0.868055,-19.386500000000012,5671.296944452687
2023-12-03 13:36:00,36.95023,2.1990740000000004,0.9730714465434583,2.748842,0.868055,-18.22919999999999,5671.346944452687
2023-12-03 13:39:00,39.23611,2.1701390000000007,0.9647110337726034,2.6909730000000005,0.8391199999999994,-18.807900000000018,5671.396944452687
2023-12-03 13:45:00,36.95023,2.141204,0.9563257663806,2.6620370000000007,0.8391200000000003,-19.386600000000016,5671.496944452688
2023-12-03 13:48:00,36.9213,2.170139,0.9647120917807784,2.6620369999999998,0.8101850000000006,-19.965300000000013,5671.546944452688
2023-12-03 13:54:00,36.9213,2.1122690000000004,0.9479119561835462,2.6620369999999998,0.868055,-19.96520000000004,5671.646944452688
2023-12-03 13:57:00,38.85995,2.170139,0.9947282670678095,2.6909720000000004,0.8680560000000002,-19.965300000000013,5671.6969444526885
2023-12-03 14:00:00,36.16898,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-19.386500000000012,5671.746944452689
2023-12-03 14:06:00,34.60648,2.0254630000000002,0.9225009431227676,2.4884250000000003,0.78125,-19.965300000000013,5671.846944452689
2023-12-03 14:09:00,31.53935,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-19.386500000000012,5671.896944452689
2023-12-03 14:15:00,31.16319,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-19.96520000000004,5671.99694445269
2023-12-03 14:18:00,36.54514,2.170139,0.9647120917807784,2.6620369999999998,0.8101850000000006,-19.097199999999987,5672.04694445269
2023-12-03 14:24:00,36.54514,2.1122690000000004,0.9479109109551374,2.633103,0.8391199999999994,-21.122600000000034,5672.14694445269
2023-12-03 14:27:00,36.95023,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-19.96519999999998,5672.19694445269
2023-12-03 14:30:00,33.47801,2.054398,0.9004917589305296,2.517361,0.7523150000000003,-19.097199999999987,5672.2469444526905
2023-12-03 14:36:00,33.07291,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-21.12270000000001,5672.346944452691
2023-12-03 14:39:00,32.69676,2.1122690000000004,0.9775668219491324,2.546297,0.78125,-21.701499999999953,5672.396944452691
2023-12-03 14:45:00,32.69676,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-20.54400000000004,5672.496944452691
2023-12-03 14:48:00,31.53935,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-18.518400000000042,5672.546944452692
2023-12-03 14:54:00,34.23032,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-18.807900000000018,5672.646944452692
2023-12-03 14:57:00,34.63541,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-19.386500000000012,5672.696944452692
2023-12-03 15:00:00,35.01157,2.228009,1.01177484451811,2.6909730000000005,0.8101850000000006,-18.22919999999999,5672.746944452692
2023-12-03 15:06:00,36.54514,2.228009,0.9814043283713766,2.719907,0.8101850000000006,-19.097200000000043,5672.846944452693
2023-12-03 15:09:00,35.01157,2.1122690000000004,0.9775668219491324,2.546297,0.78125,-20.543900000000008,5672.896944452693
2023-12-03 15:15:00,35.01157,2.1122690000000004,0.9775668219491324,2.546297,0.78125,-20.25460000000004,5672.996944452693
2023-12-03 15:18:00,34.23032,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.675900000000013,5673.046944452693
2023-12-03 15:21:00,43.48959,2.1122690000000004,0.9775678273955178,2.6909720000000004,0.9259259999999996,-20.25460000000004,5673.096944452694
2023-12-03 15:30:00,36.95023,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-19.965299999999957,5673.246944452693
2023-12-03 15:36:00,34.60648,2.0254630000000002,0.9225009431227676,2.4884250000000003,0.78125,-18.807800000000043,5673.346944452694
2023-12-03 15:39:00,31.53935,2.083334,0.9394711685748112,2.517361,0.7523150000000003,-19.675900000000013,5673.396944452694
2023-12-03 15:45:00,31.16319,2.170139,0.9947272494821456,2.6041670000000003,0.78125,-19.675900000000013,5673.496944452694
2023-12-03 15:48:00,36.16898,2.170139,1.0236491510599572,2.6620369999999998,0.8680560000000002,-18.51849999999996,5673.546944452694
2023-12-03 15:51:00,35.79282,2.083334,0.9394701297912107,2.6041670000000003,0.8391200000000003,-19.386599999999987,5673.5969444526945
2023-12-03 15:57:00,34.63541,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-20.254599999999982,5673.696944452695
2023-12-03 16:00:00,32.69676,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-21.412099999999953,5673.746944452695
2023-12-03 16:06:00,31.53935,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.097199999999987,5673.846944452695
2023-12-03 16:09:00,31.53935,2.170139,0.9947272494821464,2.546297,0.7233800000000006,-19.96519999999998,5673.896944452696
2023-12-03 16:15:00,33.85416,2.1122690000000004,0.9775668219491324,2.546297,0.78125,-19.386599999999987,5673.996944452696
2023-12-03 16:18:00,33.85416,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.386599999999987,5674.046944452696
2023-12-03 16:21:00,37.32639,2.141203,0.9563244244397467,2.6041670000000003,0.78125,-19.386599999999987,5674.096944452696
2023-12-03 16:27:00,37.32639,2.054398,0.9309994444962639,2.5752310000000005,0.8391200000000003,-19.386599999999987,5674.196944452697
2023-12-03 16:30:00,34.23032,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-21.41210000000001,5674.246944452697
2023-12-03 16:36:00,33.85416,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-19.386599999999987,5674.346944452697
2023-12-03 16:39:00,32.69676,2.083334,0.968944334127116,2.4884260000000005,0.7523150000000003,-21.12270000000001,5674.396944452697
2023-12-03 16:42:00,30.7581,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-19.097199999999987,5674.446944452698
2023-12-03 16:48:00,30.7581,2.1122690000000004,0.9775668219491324,2.546297,0.78125,-20.83330000000001,5674.546944452698
2023-12-03 16:51:00,33.85416,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-20.25460000000004,5674.596944452698
2023-12-03 16:57:00,31.53935,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-19.386500000000012,5674.6969444526985
2023-12-03 17:00:00,36.95023,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.675900000000013,5674.746944452699
2023-12-03 17:06:00,36.95023,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.254699999999957,5674.846944452699
2023-12-03 17:09:00,34.63541,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-18.518500000000017,5674.896944452699
2023-12-03 17:12:00,33.07291,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-20.25460000000004,5674.946944452699
2023-12-03 17:18:00,32.69676,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-19.386500000000012,5675.0469444527
2023-12-03 17:21:00,33.85416,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-18.51849999999996,5675.0969444527
2023-12-03 17:24:00,36.9213,2.2569440000000007,1.0496889890235288,2.719907,0.8391209999999996,-18.807800000000043,5675.1469444527
2023-12-03 17:27:00,34.60648,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-19.09730000000002,5675.1969444527
2023-12-03 17:33:00,36.54514,2.1701390000000007,0.9947262318951791,2.6909730000000005,0.868055,-18.807900000000018,5675.296944452701
2023-12-03 17:36:00,36.54514,2.170139,0.9647120917807775,2.6909720000000004,0.8391200000000003,-20.254599999999982,5675.346944452701
2023-12-03 17:39:00,34.23032,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-19.097199999999987,5675.396944452701
2023-12-03 17:42:00,31.53935,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-19.675900000000013,5675.446944452701
2023-12-03 17:48:00,31.16319,2.141204,0.9563268180149813,2.5752310000000005,0.7523150000000003,-19.675999999999988,5675.546944452702
2023-12-03 17:51:00,31.16319,2.1701390000000007,0.9947272494821469,2.6041670000000003,0.78125,-19.96520000000004,5675.596944452702
2023-12-03 17:54:00,31.16319,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-21.701400000000035,5675.646944452702
2023-12-03 17:57:00,33.47801,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-19.386499999999955,5675.696944452702
2023-12-03 18:00:00,33.47801,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-19.675899999999956,5675.746944452702
2023-12-03 18:03:00,33.47801,2.1701390000000007,0.9947272494821469,2.6041670000000003,0.78125,-19.965299999999957,5675.7969444527025
2023-12-03 18:06:00,36.95023,2.3148149999999994,1.0062491665218365,2.8067129999999993,0.8101850000000006,-19.097199999999987,5675.846944452703
2023-12-03 18:12:00,35.01157,2.2858799999999997,0.9979917887410037,2.835649,0.868055,-19.386500000000012,5675.946944452703
2023-12-03 18:15:00,33.85416,2.2858799999999997,1.028717061138541,2.748843,0.8101850000000006,-19.09729999999996,5675.996944452703
2023-12-03 18:18:00,30.38194,2.256945,1.0496892875615396,2.6620369999999998,0.78125,-20.25460000000004,5676.046944452703
2023-12-03 18:24:00,30.38194,2.256945,1.0496892875615396,2.6620369999999998,0.78125,-19.965299999999957,5676.146944452704
2023-12-03 18:27:00,32.69676,2.256945,1.0202598360829052,2.748843,0.8391199999999994,-19.965300000000013,5676.196944452704
2023-12-03 18:30:00,34.63541,2.2858789999999996,0.9979925861309121,2.7777769999999995,0.8101850000000006,-18.51849999999996,5676.246944452704
