Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-03 18:33:00,35.79282,2.141204,0.9563257663806,2.6620370000000007,0.8391200000000003,-17.93979999999999,5676.296944452704
2023-12-03 18:39:00,35.01157,2.1122690000000004,0.9775668219491324,2.6041670000000003,0.8391200000000003,-19.675900000000013,5676.396944452705
2023-12-03 18:42:00,32.69676,2.1701390000000007,1.0236491510599577,2.5752310000000005,0.78125,-20.254599999999982,5676.446944452705
2023-12-03 18:48:00,32.69676,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-19.675899999999956,5676.546944452705
2023-12-03 18:51:00,36.54514,2.256944,1.020258507795412,2.719908,0.8101850000000006,-18.51849999999996,5676.596944452705
2023-12-03 18:57:00,34.63541,2.170139,0.9647120917807775,2.6909720000000004,0.8391200000000003,-18.807800000000043,5676.696944452706
2023-12-03 19:00:00,33.47801,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-19.965300000000013,5676.746944452706
2023-12-03 19:03:00,31.16319,2.256944,1.0496889890235286,2.604166,0.7233800000000006,-18.80789999999996,5676.796944452706
2023-12-03 19:09:00,33.47801,2.1990740000000004,1.0323562844671943,2.633102,0.8101849999999997,-20.254599999999982,5676.8969444527065
2023-12-03 19:12:00,36.16898,2.2858790000000004,1.0869162627194235,2.7777770000000004,0.8969909999999999,-18.80789999999996,5676.946944452707
2023-12-03 19:15:00,38.10764,2.2858790000000004,1.0287167693064398,2.8645830000000005,0.9259259999999996,-17.93979999999999,5676.996944452707
2023-12-03 19:18:00,40.39352,2.1990740000000004,0.9730714465434573,2.835648,0.9548609999999993,-18.807800000000043,5677.046944452707
2023-12-03 19:21:00,40.39352,2.170139,0.9947262318951788,2.719908,0.8969900000000006,-18.807900000000018,5677.096944452707
2023-12-03 19:24:00,36.16898,2.141204,1.014911169030366,2.633102,0.868055,-19.386599999999987,5677.146944452707
2023-12-03 19:27:00,33.85416,2.170139,0.9647131497874544,2.633101,0.78125,-19.386599999999987,5677.196944452708
2023-12-03 19:30:00,31.53935,2.1990739999999995,1.0032663000352,2.604166,0.7523150000000003,-19.96520000000004,5677.246944452708
2023-12-03 19:33:00,30.7581,2.1990739999999995,1.0032663000352,2.604166,0.7523150000000003,-19.386600000000044,5677.296944452708
2023-12-03 19:36:00,30.38194,2.228009,0.9814053990200068,2.633101,0.7233799999999997,-18.807900000000018,5677.346944452708
2023-12-03 19:39:00,30.00578,2.228009,1.0410370454020954,2.633101,0.78125,-20.543999999999983,5677.396944452708
2023-12-03 19:42:00,34.23032,2.314814,1.0371469748511069,2.748843,0.78125,-19.965300000000013,5677.4469444527085
2023-12-03 19:45:00,33.85416,2.228009,1.011775874112197,2.719907,0.8391199999999994,-18.807799999999986,5677.496944452709
2023-12-03 19:48:00,36.16898,2.228009,1.01177484451811,2.748843,0.868055,-21.701499999999953,5677.546944452709
2023-12-03 19:51:00,36.54514,2.228009,0.9814043283713766,2.7777769999999995,0.868055,-18.229100000000017,5677.596944452709
2023-12-03 19:54:00,35.79282,2.1990739999999995,0.9730714465434571,2.719907,0.8391200000000003,-19.097199999999987,5677.646944452709
2023-12-03 19:57:00,33.85416,2.1990739999999995,0.9730725108879885,2.633101,0.7523150000000003,-20.25460000000004,5677.696944452709
2023-12-03 20:00:00,33.44907,2.1990739999999995,0.9730725108879885,2.633101,0.7523150000000003,-19.386599999999987,5677.74694445271
2023-12-03 20:03:00,31.53935,2.1990739999999995,0.9730725108879885,2.633101,0.7523150000000003,-21.41210000000001,5677.79694445271
2023-12-03 20:06:00,33.85416,2.228009,1.011775874112197,2.719907,0.8391199999999994,-20.543999999999983,5677.84694445271
2023-12-03 20:09:00,35.79282,2.228009,1.01177484451811,2.748843,0.868055,-19.097199999999987,5677.89694445271
2023-12-03 20:12:00,35.76389,2.170139,0.9647120917807775,2.6909720000000004,0.8391200000000003,-18.807900000000018,5677.94694445271
2023-12-03 20:15:00,33.44907,2.170139,0.9947272494821464,2.633102,0.8101850000000006,-18.80789999999996,5677.9969444527105
2023-12-03 20:18:00,32.69676,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-19.965300000000013,5678.046944452711
2023-12-03 20:21:00,31.16319,2.1990740000000004,0.9730725108879887,2.604166,0.7233799999999997,-19.965299999999957,5678.096944452711
2023-12-03 20:24:00,31.16319,2.1701390000000007,0.9947272494821469,2.6041670000000003,0.78125,-18.807900000000018,5678.146944452711
2023-12-03 20:27:00,31.16319,2.1701390000000007,0.9947272494821469,2.6041670000000003,0.78125,-18.807900000000018,5678.196944452711
2023-12-03 20:30:00,34.23032,2.228009,1.011775874112197,2.6620370000000007,0.78125,-19.675900000000013,5678.246944452711
2023-12-03 20:33:00,33.85416,2.141204,1.014911169030366,2.6041670000000003,0.8391200000000003,-20.83330000000001,5678.296944452712
2023-12-03 20:36:00,33.47801,2.141204,0.9861612760913253,2.6041670000000003,0.8101850000000006,-19.675900000000013,5678.346944452712
2023-12-03 20:39:00,34.23032,2.1701390000000007,0.9647110337726034,2.6909730000000005,0.8391199999999994,-21.99079999999998,5678.396944452712
2023-12-03 20:42:00,36.54514,2.256944,0.9897101423265181,2.719908,0.78125,-19.097199999999987,5678.446944452712
2023-12-03 20:45:00,34.63541,2.1990740000000004,1.0323562844671943,2.633102,0.8101849999999997,-18.229100000000017,5678.496944452712
2023-12-03 20:48:00,33.07291,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-19.097199999999987,5678.5469444527125
2023-12-03 20:51:00,31.53935,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-18.807800000000043,5678.596944452713
2023-12-03 20:54:00,30.78703,2.170139,0.9947282670678095,2.5752310000000005,0.7523150000000003,-19.965299999999957,5678.646944452713
2023-12-03 20:57:00,30.00578,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-20.543900000000008,5678.696944452713
2023-12-03 21:00:00,30.00578,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-20.254599999999982,5678.746944452713
2023-12-03 21:03:00,32.69676,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-19.097200000000043,5678.796944452713
2023-12-03 21:06:00,33.07291,2.1990740000000004,1.0032652764297982,2.633102,0.78125,-20.254699999999957,5678.846944452714
2023-12-03 21:09:00,33.07291,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-20.25460000000004,5678.896944452714
2023-12-03 21:12:00,33.85416,2.256944,1.0202595433451294,2.6909720000000004,0.78125,-20.254699999999957,5678.946944452714
2023-12-03 21:15:00,36.16898,2.256944,0.9897101423265181,2.719908,0.78125,-18.518500000000017,5678.996944452714
2023-12-03 21:18:00,34.25926,2.1990739999999995,1.032356284467194,2.6620369999999998,0.8391200000000003,-19.386599999999987,5679.046944452714
2023-12-03 21:21:00,33.47801,2.1990739999999995,1.003265276429798,2.6620369999999998,0.8101850000000006,-19.386600000000044,5679.0969444527145
2023-12-03 21:24:00,32.69676,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-20.254700000000014,5679.146944452715
2023-12-03 21:27:00,31.53935,2.0254630000000002,0.95160764384609,2.4016200000000003,0.7233799999999997,-19.386599999999987,5679.196944452715
2023-12-03 21:30:00,34.23032,1.5625,0.7819905103818993,1.9097220000000004,0.6655100000000003,-19.675900000000013,5679.246944452715
2023-12-03 21:33:00,36.54514,1.7361110000000002,0.8892118304468515,2.141203,0.78125,-19.675900000000013,5679.296944452715
2023-12-03 21:36:00,36.54514,1.9386579999999993,0.9528950585643123,2.3726849999999997,0.8101850000000006,-20.543999999999983,5679.346944452715
2023-12-03 21:39:00,34.63541,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-19.965299999999957,5679.396944452716
2023-12-03 21:42:00,33.85416,2.141204,1.014911169030366,2.6041670000000003,0.8391200000000003,-19.386599999999987,5679.446944452716
2023-12-03 21:45:00,35.79282,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-18.80789999999996,5679.496944452716
2023-12-03 21:48:00,34.63541,2.170139,0.9647120917807775,2.6909720000000004,0.8391200000000003,-19.097199999999987,5679.546944452716
2023-12-03 21:51:00,33.85416,2.170139,0.9947272494821464,2.633102,0.8101850000000006,-18.229100000000017,5679.596944452716
2023-12-03 21:54:00,32.69676,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-19.675899999999956,5679.6469444527165
2023-12-03 21:57:00,31.16319,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-20.254699999999957,5679.696944452717
2023-12-03 22:00:00,30.38194,2.170139,0.9947282670678095,2.5752310000000005,0.7523150000000003,-19.386599999999987,5679.746944452717
2023-12-03 22:09:00,32.69676,2.1701390000000007,1.0236491510599577,2.5752310000000005,0.78125,-18.807900000000018,5679.746944452717
2023-12-03 22:12:00,34.23032,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-20.543999999999983,5679.796944452717
2023-12-03 22:15:00,36.16898,2.1122690000000004,0.9479119561835452,2.6041670000000003,0.8101849999999997,-19.675900000000013,5679.846944452717
2023-12-03 22:18:00,34.25926,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.96519999999998,5679.896944452717
2023-12-03 22:21:00,37.32639,2.228009,0.9814043283713766,2.719907,0.8101850000000006,-18.22919999999999,5679.946944452718
2023-12-03 22:24:00,38.85995,2.141204,0.9861612760913244,2.6620370000000007,0.868055,-19.96519999999998,5679.996944452718
2023-12-03 22:27:00,35.01157,2.141204,0.9861612760913253,2.6041670000000003,0.8101850000000006,-18.22920000000002,5680.046944452718
2023-12-03 22:30:00,33.85416,2.141204,0.9563268180149813,2.604166,0.78125,-20.254699999999985,5680.096944452718
2023-12-03 22:33:00,32.69676,2.141204,0.9563268180149813,2.5752310000000005,0.7523150000000003,-19.675899999999984,5680.146944452718
2023-12-03 22:36:00,31.16319,2.141204,0.9861622876242104,2.546296000000001,0.7523150000000003,-19.965299999999957,5680.1969444527185
2023-12-03 22:39:00,30.38194,2.1701390000000007,0.9947282670678097,2.546296000000001,0.7233799999999997,-19.965299999999957,5680.246944452719
2023-12-03 22:42:00,30.38194,2.1701390000000007,0.9647131497874547,2.5752310000000005,0.7233799999999997,-19.965300000000013,5680.296944452719
2023-12-03 22:45:00,30.38194,2.1701390000000007,0.9647131497874547,2.5752310000000005,0.7233799999999997,-21.412000000000035,5680.346944452719
2023-12-03 22:48:00,31.16319,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-19.676000000000016,5680.396944452719
2023-12-03 22:51:00,32.69676,2.1990740000000004,1.0323572723996304,2.604166,0.78125,-20.83330000000001,5680.446944452719
2023-12-03 22:54:00,32.69676,2.1990740000000004,1.0032652764297982,2.633102,0.78125,-19.965299999999985,5680.49694445272
2023-12-03 22:57:00,32.69676,2.228009,1.0410370454020954,2.633101,0.78125,-19.676000000000016,5680.54694445272
2023-12-03 23:00:00,33.07291,2.228009,1.0410370454020954,2.633101,0.78125,-20.543999999999983,5680.59694445272
2023-12-03 23:03:00,33.07291,2.228009,1.011775874112197,2.719907,0.8391199999999994,-19.097199999999987,5680.64694445272
2023-12-03 23:06:00,36.54514,2.2858790000000004,1.0583136059906308,2.7777770000000004,0.8680559999999993,-19.965299999999957,5680.69694445272
2023-12-03 23:09:00,39.26505,2.2858789999999996,0.9979925861309112,2.8645829999999997,0.8969909999999999,-20.254599999999982,5680.7469444527205
2023-12-03 23:12:00,38.85995,2.1990739999999995,0.9730703821974164,2.748843,0.868055,-17.939900000000023,5680.796944452721
2023-12-03 23:15:00,36.16898,2.1990749999999997,1.0032655710289697,2.6909729999999996,0.8391200000000003,-19.386599999999987,5680.846944452721
2023-12-03 23:18:00,33.85416,2.1990749999999997,0.9730727993290648,2.6620369999999998,0.78125,-19.097200000000043,5680.896944452721
2023-12-03 23:21:00,32.69676,2.170139,0.9647131497874544,2.633101,0.78125,-21.122600000000034,5680.946944452721
2023-12-03 23:24:00,31.16319,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-20.254599999999982,5680.996944452721
2023-12-03 23:27:00,31.16319,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-18.518599999999992,5681.046944452722
2023-12-03 23:30:00,31.16319,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.097199999999987,5681.096944452722
2023-12-03 23:33:00,31.16319,2.1122679999999994,1.0061453983510211,2.4594899999999997,0.7233800000000006,-20.25460000000004,5681.146944452722
2023-12-03 23:36:00,33.47801,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.965300000000013,5681.196944452722
2023-12-03 23:39:00,33.47801,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-19.097200000000043,5681.246944452722
2023-12-03 23:42:00,34.63541,2.0833329999999997,0.9689430362638014,2.459491,0.7233800000000006,-18.518400000000042,5681.2969444527225
2023-12-03 23:45:00,35.01157,2.0254630000000002,0.9224999173367934,2.517361,0.8101849999999997,-20.25460000000004,5681.346944452723
2023-12-03 23:48:00,35.79282,2.0833329999999997,0.9973479785894753,2.517361,0.8101850000000006,-20.254599999999982,5681.396944452723
2023-12-03 23:51:00,39.26505,2.0254629999999993,0.9224999173367939,2.5173609999999993,0.8101850000000006,-19.386599999999987,5681.446944452723
2023-12-03 23:54:00,39.23611,1.9386579999999993,0.9528941235226837,2.4016209999999996,0.8391200000000003,-18.807800000000043,5681.496944452723
2023-12-03 23:57:00,36.16898,1.9386579999999993,0.9528950585643123,2.3726849999999997,0.8101850000000006,-19.965300000000013,5681.546944452723
2023-12-04 00:00:00,34.23032,1.9965279999999996,0.9428935440700575,2.4016200000000003,0.7523150000000003,-20.254599999999982,5681.596944452724
2023-12-04 00:03:00,33.85416,1.9965279999999996,0.9428935440700575,2.4016200000000003,0.7523150000000003,-19.386500000000012,5681.646944452724
2023-12-04 00:06:00,32.69676,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-18.51849999999996,5681.696944452724
2023-12-04 00:09:00,32.69676,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-20.25460000000004,5681.746944452724
2023-12-04 00:12:00,31.53935,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.097200000000043,5681.796944452724
2023-12-04 00:15:00,33.85416,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-20.833399999999983,5681.8469444527245
2023-12-04 00:18:00,33.85416,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-18.518500000000017,5681.896944452725
2023-12-04 00:21:00,33.85416,2.0254630000000002,0.9516066568689454,2.459491,0.78125,-19.386599999999987,5681.946944452725
2023-12-04 00:24:00,33.85416,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-18.518500000000017,5681.996944452725
2023-12-04 00:27:00,33.85416,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-19.96519999999998,5682.046944452725
2023-12-04 00:30:00,36.54514,2.141203,0.9563254760753938,2.6041659999999993,0.78125,-18.807900000000018,5682.096944452725
2023-12-04 00:33:00,35.79282,2.054398,0.9309994444962639,2.546296,0.8101849999999997,-20.254700000000014,5682.146944452726
2023-12-04 00:36:00,35.01157,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.386500000000012,5682.196944452726
2023-12-04 00:39:00,33.47801,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-20.54400000000004,5682.246944452726
2023-12-04 00:42:00,33.10185,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-20.25460000000004,5682.296944452726
2023-12-04 00:45:00,31.53935,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-20.543900000000008,5682.346944452726
2023-12-04 00:48:00,31.16319,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.386600000000044,5682.3969444527265
2023-12-04 00:51:00,31.16319,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.386600000000044,5682.446944452727
2023-12-04 00:54:00,34.63541,2.1122679999999994,0.9775665244244193,2.4884259999999996,0.7233800000000006,-19.097199999999987,5682.496944452727
2023-12-04 00:57:00,34.63541,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-19.386599999999987,5682.546944452727
2023-12-04 01:00:00,34.63541,2.1122679999999994,0.9775665244244183,2.546296,0.78125,-20.543999999999983,5682.596944452727
2023-12-04 01:03:00,36.9213,2.141203,0.9563254760753938,2.6041659999999993,0.78125,-19.386599999999987,5682.646944452727
2023-12-04 01:06:00,36.16898,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.386600000000044,5682.696944452728
2023-12-04 01:09:00,34.63541,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-21.12270000000001,5682.746944452728
2023-12-04 01:12:00,34.23032,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.965299999999957,5682.796944452728
2023-12-04 01:15:00,33.07291,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-20.25460000000004,5682.846944452728
2023-12-04 01:18:00,32.69676,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.386599999999987,5682.896944452728
2023-12-04 01:21:00,31.53935,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-21.12270000000001,5682.9469444527285
2023-12-04 01:24:00,31.53935,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-18.80789999999996,5682.996944452729
2023-12-04 01:27:00,31.53935,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.097199999999987,5683.046944452729
2023-12-04 01:30:00,34.63541,2.0254630000000002,0.9516066568689454,2.459491,0.78125,-20.543999999999983,5683.096944452729
2023-12-04 01:33:00,34.63541,2.0254630000000002,0.9516066568689454,2.459491,0.78125,-18.80789999999996,5683.146944452729
2023-12-04 01:36:00,36.54514,2.1122680000000003,1.0061453983510213,2.5752309999999996,0.8391209999999996,-19.386500000000012,5683.196944452729
2023-12-04 01:39:00,38.85995,2.0254630000000002,0.9516066568689445,2.517361,0.8391199999999994,-18.807900000000018,5683.24694445273
2023-12-04 01:42:00,36.54514,2.0254630000000002,0.9224999173367934,2.517361,0.8101849999999997,-19.097199999999987,5683.29694445273
2023-12-04 01:45:00,35.79282,2.0254629999999993,0.9516066568689452,2.4884259999999996,0.8101850000000006,-19.386500000000012,5683.34694445273
2023-12-04 01:48:00,34.63541,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-20.254599999999982,5683.39694445273
2023-12-04 01:51:00,33.47801,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-19.965300000000013,5683.44694445273
2023-12-04 01:54:00,32.69676,2.0254629999999993,0.9516076438460898,2.430555,0.7523150000000003,-21.70139999999998,5683.4969444527305
2023-12-04 01:57:00,31.16319,2.0254629999999993,0.9516076438460898,2.430555,0.7523150000000003,-20.543999999999983,5683.546944452731
2023-12-04 02:00:00,30.78703,2.054398,0.960290937181061,2.430555,0.7233799999999997,-19.96520000000004,5683.596944452731
2023-12-04 02:03:00,30.7581,2.0254630000000002,0.9225009431227676,2.430555,0.7233799999999997,-20.543999999999983,5683.646944452731
2023-12-04 02:06:00,33.85416,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-18.80789999999996,5683.696944452731
2023-12-04 02:09:00,33.85416,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.386599999999987,5683.746944452731
2023-12-04 02:12:00,35.79282,2.141203,0.9861599680263813,2.5752319999999997,0.78125,-21.411999999999978,5683.796944452732
2023-12-04 02:15:00,39.23611,2.054398,0.9309994444962648,2.6041659999999993,0.868055,-19.676000000000045,5683.846944452732
2023-12-04 02:18:00,36.95023,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-18.22920000000005,5683.896944452732
2023-12-04 02:21:00,35.79282,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.097199999999987,5683.946944452732
2023-12-04 02:24:00,34.63541,2.0254629999999993,0.9516066568689452,2.4884259999999996,0.8101850000000006,-17.939900000000023,5683.996944452732
2023-12-04 02:27:00,33.85416,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-18.22909999999996,5684.0469444527325
2023-12-04 02:30:00,33.10185,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-17.939700000000016,5684.096944452733
2023-12-04 02:33:00,31.53935,2.0254629999999993,0.9225009431227675,2.4594899999999997,0.7523150000000003,-19.386599999999987,5684.146944452733
2023-12-04 02:36:00,31.16319,2.0254629999999993,0.9516076438460898,2.430555,0.7523150000000003,-21.701400000000035,5684.196944452733
2023-12-04 02:39:00,31.16319,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-20.25460000000004,5684.246944452733
2023-12-04 02:42:00,31.16319,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-19.386599999999987,5684.296944452733
2023-12-04 02:45:00,33.85416,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-21.701499999999953,5684.346944452734
2023-12-04 02:48:00,33.85416,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.965300000000013,5684.396944452734
2023-12-04 02:51:00,36.9213,2.1701380000000006,1.0236488496093545,2.633101,0.8391209999999996,-19.097199999999987,5684.446944452734
2023-12-04 02:54:00,38.85995,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-18.807800000000043,5684.496944452734
2023-12-04 02:57:00,36.54514,2.054398,0.9602899440119064,2.517361,0.8101850000000006,-19.097199999999987,5684.546944452734
2023-12-04 03:00:00,35.01157,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-18.807900000000018,5684.5969444527345
2023-12-04 03:03:00,33.85416,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-17.939899999999966,5684.646944452735
2023-12-04 03:06:00,33.44907,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-18.807900000000018,5684.696944452735
2023-12-04 03:09:00,31.94444,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.675899999999956,5684.746944452735
2023-12-04 03:18:00,33.47801,2.054398,0.9602899440119064,2.4884259999999996,0.78125,-19.675900000000013,5684.896944452735
2023-12-04 03:21:00,33.44907,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.386599999999987,5684.946944452735
2023-12-04 03:24:00,36.54514,2.141203,1.0149118429866628,2.6041659999999993,0.8391209999999996,-19.386599999999987,5684.996944452735
2023-12-04 03:27:00,38.85995,2.1122679999999994,0.9479106196911898,2.5752319999999997,0.78125,-18.518400000000042,5685.046944452735
2023-12-04 03:30:00,36.54514,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-18.518599999999992,5685.096944452735
2023-12-04 03:33:00,35.01157,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-17.650499999999965,5685.146944452736
2023-12-04 03:36:00,33.85416,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.097199999999987,5685.196944452736
2023-12-04 03:39:00,33.10185,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.097200000000043,5685.246944452736
2023-12-04 03:42:00,32.69676,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-19.386600000000044,5685.296944452736
2023-12-04 03:45:00,31.53935,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-19.675999999999988,5685.346944452736
2023-12-04 03:48:00,31.53935,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-19.965300000000013,5685.3969444527365
2023-12-04 03:51:00,31.53935,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-19.675900000000013,5685.446944452737
2023-12-04 03:54:00,33.85416,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.097200000000043,5685.496944452737
2023-12-04 03:57:00,33.85416,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-19.097200000000043,5685.546944452737
2023-12-04 04:00:00,36.16898,2.141203,1.0427049905357715,2.5752319999999997,0.8391209999999996,-19.097199999999987,5685.596944452737
2023-12-04 04:03:00,38.85995,2.141203,0.9861599680263813,2.6041670000000003,0.8101850000000006,-19.09729999999996,5685.646944452737
2023-12-04 04:06:00,36.57407,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.965300000000013,5685.696944452738
2023-12-04 04:09:00,34.63541,2.0254630000000002,0.9225009431227676,2.4884250000000003,0.78125,-18.22919999999999,5685.746944452738
2023-12-04 04:12:00,33.47801,2.0254630000000002,0.95160764384609,2.4594900000000006,0.78125,-17.939700000000016,5685.796944452738
2023-12-04 04:15:00,32.69676,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.09730000000002,5685.846944452738
2023-12-04 04:18:00,31.16319,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-20.83330000000001,5685.896944452738
2023-12-04 04:21:00,33.10185,2.0833330000000005,0.9689440355890467,2.4594900000000006,0.7233799999999997,-18.80789999999996,5685.9469444527385
2023-12-04 04:24:00,30.78703,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-20.254599999999982,5685.996944452739
2023-12-04 04:27:00,30.78703,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-18.518500000000017,5686.046944452739
2023-12-04 04:30:00,30.78703,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-19.675900000000013,5686.096944452739
2023-12-04 04:33:00,33.07291,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-18.80789999999996,5686.146944452739
2023-12-04 04:36:00,33.10185,2.054398,0.9310004767996581,2.4594899999999997,0.7233799999999997,-18.229100000000017,5686.196944452739
2023-12-04 04:39:00,33.47801,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-20.25460000000004,5686.24694445274
2023-12-04 04:42:00,38.10764,2.1701379999999997,0.9647118024164696,2.6909719999999995,0.8391209999999996,-19.097199999999987,5686.29694445274
2023-12-04 04:48:00,40.01736,2.141203,0.9861619910930264,2.633101,0.8391209999999996,-19.097199999999987,5686.39694445274
2023-12-04 04:51:00,38.10764,2.0254629999999993,0.9516066568689443,2.546296,0.868055,-18.22919999999999,5686.44694445274
2023-12-04 04:54:00,33.47801,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-17.939899999999966,5686.4969444527405
2023-12-04 05:00:00,33.07291,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.675999999999988,5686.596944452741
2023-12-04 05:03:00,33.47801,2.141203,1.0427049905357715,2.517361,0.78125,-18.518500000000017,5686.646944452741
2023-12-04 05:09:00,35.01157,2.141203,0.9563244244397467,2.6041670000000003,0.78125,-20.544099999999958,5686.746944452741
2023-12-04 05:12:00,33.47801,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-18.807799999999986,5686.796944452742
2023-12-04 05:18:00,33.44907,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-19.965300000000013,5686.896944452742
2023-12-04 05:21:00,33.10185,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-21.122799999999984,5686.946944452742
2023-12-04 05:24:00,36.54514,2.141203,1.0149108665722524,2.517361,0.7523150000000003,-19.675900000000013,5686.996944452742
2023-12-04 05:27:00,38.85995,2.170139,1.0236491510599572,2.6620369999999998,0.8680560000000002,-19.675900000000013,5687.0469444527425
2023-12-04 05:33:00,40.01736,2.1122690000000004,0.9479119561835462,2.6620369999999998,0.868055,-17.65040000000002,5687.146944452743
2023-12-04 05:36:00,37.32639,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-19.965299999999985,5687.196944452743
2023-12-04 05:39:00,35.79282,2.054399,0.931000770038633,2.517361,0.78125,-17.65040000000002,5687.246944452743
2023-12-04 05:42:00,30.78703,2.083334,0.9973492478889214,2.459491,0.7523150000000003,-19.675900000000013,5687.296944452743
2023-12-04 05:48:00,30.78703,2.1122690000000004,0.9775678273955178,2.4884260000000005,0.7233799999999997,-20.25460000000004,5687.396944452744
2023-12-04 05:51:00,30.38194,2.1122690000000004,0.9775678273955178,2.4884260000000005,0.7233799999999997,-19.675900000000013,5687.446944452744
2023-12-04 05:54:00,32.69676,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-18.51849999999996,5687.496944452744
2023-12-04 06:00:00,32.69676,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.675900000000013,5687.5969444527445
2023-12-04 06:03:00,32.69676,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-19.386599999999987,5687.646944452745
2023-12-04 06:09:00,32.69676,2.0833330000000005,0.9689440355890467,2.4594900000000006,0.7233799999999997,-19.965299999999957,5687.746944452745
2023-12-04 06:12:00,32.69676,2.0833330000000005,0.9973489433561669,2.4884250000000003,0.78125,-19.097200000000043,5687.796944452745
2023-12-04 06:15:00,35.01157,2.141203,1.0149108665722524,2.517361,0.7523150000000003,-18.229100000000017,5687.846944452745
2023-12-04 06:21:00,36.54514,2.141203,0.9861599680263813,2.6041670000000003,0.8101850000000006,-19.965299999999957,5687.946944452746
2023-12-04 06:24:00,38.0787,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-19.386599999999987,5687.996944452746
2023-12-04 06:30:00,36.16898,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-19.675900000000013,5688.096944452746
2023-12-04 06:33:00,35.79282,2.054398,0.9602899440119064,2.517361,0.8101850000000006,-20.543900000000008,5688.1469444527465
2023-12-04 06:36:00,34.63541,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-19.965300000000013,5688.196944452747
2023-12-04 06:39:00,31.53935,2.0833330000000005,0.9689440355890467,2.4594900000000006,0.7233799999999997,-20.543999999999983,5688.246944452747
2023-12-04 06:45:00,31.53935,2.083334,0.968944334127116,2.4884260000000005,0.7523150000000003,-19.097199999999987,5688.346944452747
2023-12-04 06:48:00,34.66435,2.228009,1.0410360517578219,2.6620370000000007,0.8101850000000006,-21.412099999999953,5688.396944452747
2023-12-04 06:54:00,38.0787,2.228009,1.0410370454020945,2.6909720000000004,0.8391209999999996,-18.807900000000018,5688.496944452748
2023-12-04 06:57:00,41.17477,2.1990740000000004,1.0323562844671943,2.748843,0.9259259999999996,-20.254700000000014,5688.546944452748
2023-12-04 07:00:00,44.64699,2.170139,0.9947272494821456,2.7777780000000005,0.9548610000000002,-18.807900000000018,5688.596944452748
2023-12-04 07:03:00,45.05209,2.054398,0.988521886128133,2.6620360000000005,0.9837959999999999,-17.650499999999994,5688.646944452748
2023-12-04 07:09:00,43.86574,2.054398,0.960290937181061,2.6620360000000005,0.9548610000000002,-16.20369999999997,5688.746944452749
2023-12-04 07:12:00,42.33218,2.054398,0.9885218861281339,2.633101,0.9548610000000002,-17.361199999999997,5688.796944452749
2023-12-04 07:15:00,41.17477,2.170139,1.0236491510599572,2.6620369999999998,0.8680560000000002,-19.097200000000015,5688.846944452749
2023-12-04 07:21:00,41.95602,2.054398,0.9309984121914202,2.6041670000000003,0.868055,-16.782399999999996,5688.946944452749
2023-12-04 07:24:00,40.01736,2.083334,0.9973492478889207,2.6909720000000004,0.9837959999999999,-17.65039999999999,5688.99694445275
2023-12-04 07:30:00,40.76968,2.1990740000000004,1.0032652764297973,2.7777780000000005,0.9259259999999996,-17.071799999999996,5689.09694445275
2023-12-04 07:33:00,42.33218,2.1122690000000004,0.9479119561835452,2.7777780000000005,0.9837959999999999,-18.518500000000017,5689.14694445275
2023-12-04 07:36:00,48.11921,2.1990730000000003,1.0323559840056744,2.7777770000000004,0.9548609999999993,-19.675999999999988,5689.19694445275
2023-12-04 07:42:00,50.81019,2.1990730000000003,1.0032649818305928,2.8645830000000005,1.0127319999999997,-17.65039999999999,5689.296944452751
2023-12-04 07:45:00,60.06944,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-18.807800000000043,5689.346944452751
2023-12-04 07:51:00,61.22685,2.228009,1.0410370454020945,3.0381940000000007,1.186343,-18.22920000000005,5689.446944452751
2023-12-04 07:54:00,30.7581,1.9097220000000004,0.9703563052836026,2.6620360000000005,1.157407,-19.96519999999998,5689.496944452751
2023-12-04 08:00:00,30.7581,2.0254630000000002,1.0331014464634836,2.719907,1.1284709999999993,-19.675900000000013,5689.596944452752
2023-12-04 08:03:00,40.82755,2.372686,1.0226896687154046,3.327546,1.2731480000000008,-18.518500000000017,5689.646944452752
2023-12-04 08:06:00,51.96759,2.054398,1.015819908789539,3.7615739999999995,2.1122690000000004,-17.361099999999993,5689.696944452752
2023-12-04 08:12:00,53.125,2.170139,0.9007010964120067,3.790509,1.8807859999999996,-16.782399999999996,5689.7969444527525
2023-12-04 08:15:00,30.7581,2.054398,0.9309994444962648,2.7777769999999995,1.0416660000000002,-19.965300000000013,5689.846944452753
2023-12-04 08:24:00,39.23611,2.3148150000000003,1.037149360528798,3.2696750000000003,1.3020829999999997,-20.254599999999982,5689.846944452753
2023-12-04 08:30:00,42.33218,2.2858790000000004,1.0287178107793211,3.385416,1.4467599999999994,-19.675899999999984,5689.946944452753
2023-12-04 08:33:00,43.48959,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-18.807900000000018,5689.996944452753
2023-12-04 08:36:00,33.85416,2.1122680000000003,0.9479116649193761,2.835648,1.0416669999999995,-19.386500000000012,5690.046944452753
2023-12-04 08:42:00,30.7581,2.170139,0.9947272494821464,2.8645829999999997,1.0416660000000002,-19.676000000000016,5690.146944452754
2023-12-04 08:45:00,34.23032,2.170139,0.9947272494821464,3.125,1.3020830000000005,-18.80789999999999,5690.196944452754
2023-12-04 08:51:00,36.9213,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.676000000000016,5690.296944452754
2023-12-04 08:54:00,38.0787,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-18.518500000000017,5690.3469444527545
2023-12-04 08:57:00,36.16898,2.228009,0.9814032577212233,2.9513890000000007,1.0416660000000002,-20.25460000000004,5690.396944452755
2023-12-04 09:06:00,39.6412,2.2858790000000004,1.0583126010137527,3.1828700000000003,1.273148,-19.386599999999987,5690.546944452754
2023-12-04 09:12:00,40.39352,2.170139,0.9647131497874554,3.2696749999999994,1.4178240000000004,-19.675900000000013,5690.646944452755
2023-12-04 09:15:00,39.6412,2.2858789999999996,1.1146361960308369,3.2407399999999997,1.3888889999999998,-18.80789999999999,5690.696944452755
2023-12-04 09:21:00,41.95602,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-17.93979999999999,5690.796944452755
2023-12-04 09:24:00,39.23611,2.1122690000000004,1.0337763325993212,3.2696750000000003,1.5625,-18.51849999999999,5690.846944452755
2023-12-04 09:27:00,41.92709,2.141204,0.9252439737813092,3.1828700000000003,1.3310190000000004,-18.80789999999999,5690.896944452756
2023-12-04 09:33:00,38.85995,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.097199999999987,5690.996944452756
2023-12-04 09:36:00,36.9213,2.1122690000000004,1.033774453054507,3.125,1.4178230000000003,-19.097200000000015,5691.046944452756
2023-12-04 09:42:00,39.6412,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-19.96519999999998,5691.1469444527565
2023-12-04 09:45:00,41.17477,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-17.650500000000022,5691.196944452757
2023-12-04 09:51:00,38.0787,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-18.80789999999996,5691.296944452757
2023-12-04 09:54:00,37.29745,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.96519999999998,5691.346944452757
2023-12-04 09:57:00,39.6412,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-18.80789999999996,5691.396944452757
2023-12-04 10:03:00,40.76968,2.2858790000000004,1.0287178107793211,3.327546000000001,1.38889,-18.51849999999996,5691.496944452758
2023-12-04 10:06:00,48.09028,2.3148150000000003,1.066911680193312,3.327546000000001,1.3888890000000007,-17.071699999999964,5691.546944452758
2023-12-04 10:09:00,45.3993,2.0833330000000005,0.9973479785894755,3.1539350000000006,1.4467590000000001,-17.36110000000002,5691.596944452758
2023-12-04 10:12:00,63.91782,1.851851,0.9258197881621533,3.2986109999999993,1.8229170000000003,-15.04630000000003,5691.646944452758
2023-12-04 10:18:00,54.65856,1.8807870000000007,0.879542632266614,3.732639,2.1701379999999997,-15.625,5691.746944452759
2023-12-04 10:21:00,39.61227,2.1990749999999997,1.0032665946345791,3.3564809999999996,1.5046289999999996,-18.22920000000005,5691.796944452759
2023-12-04 10:27:00,37.32639,2.228009,0.9497556071974782,3.298611,1.359954,-19.386500000000012,5691.896944452759
2023-12-04 10:30:00,36.16898,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-18.807900000000018,5691.946944452759
2023-12-04 10:33:00,36.14005,2.3148149999999994,1.0062491665218365,3.2986109999999993,1.3020830000000005,-18.80789999999996,5691.99694445276
2023-12-04 10:36:00,40.39352,2.3148150000000003,1.0062491665218356,3.4432869999999998,1.4467589999999992,-18.22919999999999,5692.04694445276
2023-12-04 10:42:00,42.33218,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-17.361199999999997,5692.14694445276
2023-12-04 10:45:00,46.18055,2.3148149999999994,1.0062502558869855,3.4722219999999995,1.4756950000000009,-17.071799999999996,5692.19694445276
2023-12-04 10:48:00,46.9618,2.256945,0.989711505891957,3.5590279999999996,1.6203699999999994,-16.2038,5692.2469444527605
2023-12-04 10:54:00,43.46065,2.083334,0.9394701297912107,3.5011579999999993,1.7361109999999993,-18.518599999999992,5692.346944452761
2023-12-04 10:57:00,39.61227,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-19.386599999999987,5692.396944452761
2023-12-04 11:03:00,42.70834,2.314814,1.0956731787981653,3.327546,1.4178250000000006,-18.22919999999999,5692.496944452761
2023-12-04 11:06:00,45.3993,2.0254630000000002,0.860465511061044,3.2696760000000005,1.5046289999999996,-17.361099999999993,5692.546944452762
2023-12-04 11:12:00,41.17477,1.938657,0.8968212510646196,3.1539339999999996,1.5335650000000003,-19.675899999999984,5692.646944452762
2023-12-04 11:15:00,38.0787,1.9965270000000004,0.942892261621041,3.096064,1.4467590000000001,-19.097200000000043,5692.696944452762
2023-12-04 11:18:00,48.87153,2.1990730000000003,1.0604761732981882,3.530092,1.7361109999999993,-17.36110000000002,5692.746944452762
2023-12-04 11:24:00,50.81019,2.0833330000000005,0.9087682576527795,3.5879630000000002,1.7939809999999996,-16.20369999999997,5692.846944452763
2023-12-04 11:27:00,40.76968,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.807900000000018,5692.896944452763
2023-12-04 11:33:00,44.61805,2.141203,1.0696503350706656,3.1828700000000003,1.475695,-18.518500000000017,5692.996944452763
2023-12-04 11:36:00,51.5625,2.170139,1.1556928066714558,3.7615739999999995,2.1122690000000004,-17.071699999999964,5693.0469444527635
2023-12-04 11:39:00,49.24768,1.9386580000000002,0.896820542497714,3.4722220000000004,1.851851,-16.492999999999995,5693.096944452764
2023-12-04 11:45:00,44.61805,2.0254630000000002,0.8921872202662773,3.211805,1.475695,-17.071799999999996,5693.196944452764
2023-12-04 11:48:00,38.0787,2.0833329999999997,0.9689430362638014,3.038194,1.3020830000000005,-18.807900000000018,5693.246944452764
2023-12-04 11:51:00,46.55671,2.34375,1.0455551012968025,3.5590270000000004,1.5625,-17.071799999999996,5693.296944452764
2023-12-04 11:54:00,50.02894,2.1990739999999995,0.9416092182543605,3.9351849999999997,2.025462,-16.492999999999995,5693.346944452765
2023-12-04 12:00:00,48.87153,2.256944,0.957874748424892,3.732639,1.765046,-16.782399999999996,5693.446944452765
2023-12-04 12:03:00,43.86574,2.34375,1.1596491690759485,3.4722219999999995,1.5914349999999997,-17.361099999999965,5693.496944452765
2023-12-04 12:09:00,53.09606,2.5173619999999994,1.213238808729449,4.079861999999999,2.0254630000000002,-15.914300000000026,5693.5969444527655
2023-12-04 12:12:00,53.87731,2.170139,0.9647131497874554,3.8483789999999996,1.9965280000000005,-15.914299999999969,5693.646944452766
2023-12-04 12:18:00,51.93866,2.141204,0.9861612760913253,4.021991,2.228009,-17.071799999999996,5693.746944452766
2023-12-04 12:21:00,46.93287,2.1122680000000003,0.8846847349769169,3.5879630000000002,1.7361109999999993,-16.20369999999997,5693.796944452766
2023-12-04 12:24:00,50.02894,2.2858790000000004,1.0583126010137538,3.7615739999999995,1.851852,-17.36110000000002,5693.846944452766
2023-12-04 12:30:00,48.09028,2.170139,0.964711033772604,3.7615739999999995,1.9097210000000002,-17.65039999999999,5693.946944452767
2023-12-04 12:42:00,58.13079,2.2858790000000004,0.9659704442950904,4.166667,2.170139,-15.335700000000031,5694.146944452767
2023-12-04 12:45:00,53.09606,2.1122680000000003,0.9775665244244195,3.790509,2.0254630000000002,-15.335699999999974,5694.196944452767
2023-12-04 12:48:00,44.61805,2.1122690000000004,0.9775658165014618,3.4722230000000005,1.7071749999999994,-17.36110000000002,5694.246944452767
2023-12-04 12:54:00,48.87153,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-16.203699999999998,5694.346944452767
2023-12-04 12:57:00,51.5625,2.170139,1.0236471866799544,3.616899,1.8229160000000002,-16.493100000000027,5694.3969444527675
2023-12-04 13:00:00,49.24768,1.938657,0.9253690971399261,3.530092,1.938657,-15.9144,5694.446944452768
2023-12-04 13:06:00,48.87153,2.0254630000000002,0.9516066568689454,3.530092,1.851851,-17.071800000000025,5694.546944452768
2023-12-04 13:09:00,62.73148,2.372686,1.022688567029668,4.0509260000000005,1.9965270000000004,-15.3356,5694.596944452768
2023-12-04 13:15:00,66.98495,2.314814,1.006248881610595,4.021990000000001,2.0254630000000002,-15.625,5694.696944452769
2023-12-04 13:18:00,45.77546,2.0254630000000002,0.9224999173367934,3.3854170000000003,1.6782409999999999,-16.782399999999967,5694.746944452769
2023-12-04 13:24:00,46.93287,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-16.493100000000027,5694.846944452769
2023-12-04 13:27:00,49.24768,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-17.071699999999993,5694.896944452769
2023-12-04 13:30:00,54.65856,2.141203,0.9252425920455578,3.8194440000000007,1.967593,-15.9144,5694.9469444527695
2023-12-04 13:36:00,56.97338,2.1701380000000006,0.9647118024164698,3.790509,1.9386579999999993,-15.046300000000002,5695.04694445277
2023-12-04 13:39:00,68.51852,2.0833330000000005,0.908770426457719,4.050925,2.256945,-13.888899999999978,5695.09694445277
2023-12-04 13:45:00,55.41088,1.851852,0.8417295699304719,3.7615739999999995,2.1990729999999994,-13.020899999999983,5695.19694445277
2023-12-04 13:48:00,51.5625,2.1122690000000004,1.1119421829149294,3.703704,2.083334,-15.625000000000028,5695.246944452771
2023-12-04 13:54:00,56.56829,2.3148150000000003,0.9740434273763278,4.0509260000000005,2.0254629999999993,-14.467600000000004,5695.346944452771
2023-12-04 13:57:00,55.78704,2.141204,0.9861612760913253,4.166667,2.3726850000000006,-15.04630000000003,5695.396944452771
2023-12-04 14:00:00,53.09606,2.0833330000000005,0.9087693420561009,3.993056,2.1990750000000006,-14.467600000000004,5695.446944452771
2023-12-04 14:03:00,50.02894,2.1122690000000004,0.9170186375395967,3.732639,1.9097209999999993,-15.335699999999974,5695.4969444527715
2023-12-04 14:06:00,46.15162,2.1122680000000003,0.9775665244244195,3.6458329999999997,1.8807869999999998,-16.203700000000026,5695.546944452772
2023-12-04 14:09:00,46.93287,2.1990740000000004,1.0323572723996304,3.6458329999999997,1.8229169999999995,-16.493000000000052,5695.596944452772
2023-12-04 14:12:00,50.78125,2.2858789999999996,0.9659715756671053,3.6747679999999994,1.6782410000000008,-16.203700000000026,5695.646944452772
2023-12-04 14:15:00,50.81019,2.2858789999999996,0.9979925861309112,3.732639,1.765047,-15.9144,5695.696944452772
2023-12-04 14:18:00,52.34375,2.1990740000000004,0.9730714465434573,3.877314,1.9965269999999995,-15.9144,5695.746944452772
2023-12-04 14:21:00,50.81019,2.170139,0.9947272494821464,3.790509,1.9675920000000007,-17.361099999999993,5695.796944452773
2023-12-04 14:24:00,48.87153,2.1990739999999995,1.003265276429798,3.6747679999999994,1.8229160000000002,-16.492999999999995,5695.846944452773
2023-12-04 14:27:00,52.34375,2.228009,0.9814043283713756,3.732639,1.8229169999999995,-15.046299999999974,5695.896944452773
2023-12-04 14:30:00,49.24768,2.2280099999999994,1.0117761677721544,3.8483799999999997,1.9675920000000007,-16.4931,5695.946944452773
2023-12-04 14:33:00,51.93866,2.34375,1.0144797330516528,3.7905100000000003,1.765045999999999,-16.203799999999973,5695.996944452773
2023-12-04 14:36:00,52.34375,2.228009,1.0410360517578228,3.7905089999999992,1.938657,-16.203699999999998,5696.0469444527735
2023-12-04 14:39:00,55.03472,2.1990739999999995,0.9416114411651684,3.906249,1.9965280000000005,-14.467599999999976,5696.096944452774
2023-12-04 14:42:00,48.87153,2.170139,1.0236491510599572,3.9351849999999997,2.141204,-15.625,5696.146944452774
2023-12-04 14:45:00,49.65278,2.228009,0.9497567253249922,3.906249,1.967593,-16.493100000000027,5696.196944452774
2023-12-04 14:48:00,52.34375,2.256944,1.0202605788935133,3.877314,1.967593,-15.624899999999997,5696.246944452774
2023-12-04 14:51:00,50.78125,2.1701390000000007,0.9647131497874557,3.819444,1.967593,-15.624999999999972,5696.296944452774
2023-12-04 14:54:00,52.71991,2.1990740000000004,0.9730725108879897,3.8483789999999996,1.967593,-15.625,5696.346944452775
2023-12-04 14:57:00,51.96759,2.2858789999999996,1.028717810779321,3.906249,1.967593,-15.335700000000031,5696.396944452775
2023-12-04 15:00:00,54.65856,2.2858789999999996,1.0287167693064405,3.819444,1.8807870000000007,-15.335700000000031,5696.446944452775
2023-12-04 15:03:00,51.93866,2.170139,0.9647131497874554,3.8773139999999993,2.0254630000000002,-15.9144,5696.496944452775
2023-12-04 15:06:00,48.87153,2.1990739999999995,0.9730703821974154,3.7615740000000004,1.8807859999999996,-17.071799999999996,5696.546944452775
2023-12-04 15:09:00,51.18634,2.314814,1.037148022219316,4.02199,2.054398,-17.071699999999964,5696.5969444527755
2023-12-04 15:12:00,55.81597,2.2858790000000004,1.0287167693064407,4.021991,2.083334,-14.467600000000004,5696.646944452776
2023-12-04 15:15:00,61.60301,2.2858790000000004,0.9979936692891136,4.050924999999999,2.083334,-14.756999999999977,5696.696944452776
2023-12-04 15:18:00,53.87731,2.054398,0.960290937181061,3.9351850000000006,2.2280100000000003,-15.624899999999997,5696.746944452776
2023-12-04 15:21:00,49.65278,2.141203,0.9563254760753928,3.732639,1.9097229999999996,-15.046299999999974,5696.796944452776
2023-12-04 15:24:00,48.09028,2.141204,0.986160264557145,3.703704,1.9097209999999993,-16.49309999999997,5696.846944452776
2023-12-04 15:27:00,51.93866,2.2569440000000007,0.9897112192476915,3.8483790000000004,1.9097219999999995,-15.3356,5696.896944452777
2023-12-04 15:30:00,56.97338,2.2569440000000007,0.9897101423265193,3.993056,2.054398,-13.020800000000008,5696.946944452777
2023-12-04 15:33:00,55.03472,2.0833330000000005,0.9973489433561669,4.050925,2.34375,-15.046299999999974,5696.996944452777
2023-12-04 15:36:00,52.34375,2.1122690000000004,0.9170208199825404,3.8483790000000004,2.0254630000000002,-15.625,5697.046944452777
2023-12-04 15:39:00,54.65856,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-15.335699999999974,5697.096944452777
2023-12-04 15:42:00,55.41088,2.170139,0.9647131497874554,3.7615739999999995,1.9097230000000005,-14.178300000000036,5697.1469444527775
2023-12-04 15:45:00,58.13079,2.228009,1.0410370454020954,3.819444,1.967593,-14.756999999999977,5697.196944452778
2023-12-04 15:48:00,60.06944,2.141204,0.9252417777759706,4.311343000000001,2.4594900000000006,-13.888900000000007,5697.246944452778
2023-12-04 15:51:00,50.02894,1.9965270000000004,0.9428932423692538,3.9351850000000006,2.285881,-15.625,5697.296944452778
2023-12-04 15:54:00,53.09606,2.2858789999999996,1.1146371398845167,4.079859999999999,2.2280100000000003,-15.046399999999949,5697.346944452778
2023-12-04 15:57:00,52.71991,2.170139,0.9947282670678095,3.9641200000000003,2.141204,-14.467600000000004,5697.396944452778
2023-12-04 16:00:00,51.18634,2.1990740000000004,1.1400031375286797,3.9351850000000006,2.2280089999999992,-15.335699999999974,5697.446944452779
2023-12-04 16:03:00,58.13079,2.2858789999999996,0.9659715756671053,4.079859999999999,2.0833330000000005,-13.599500000000035,5697.496944452779
2023-12-04 16:06:00,53.09606,2.141203,1.0149118429866628,3.9351849999999997,2.17014,-14.756899999999973,5697.546944452779
