Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-04 16:09:00,52.34375,2.170139,0.9647120917807775,3.906249,2.054397,-14.756899999999973,5697.596944452779
2023-12-04 16:12:00,47.71412,2.170139,0.9647131497874554,3.8773139999999993,2.0254630000000002,-15.3356,5697.646944452779
2023-12-04 16:15:00,46.93287,2.228009,0.9814053990200078,3.8773139999999993,1.967593,-15.625,5697.6969444527795
2023-12-04 16:18:00,47.71412,2.228009,1.0117758741121978,3.819444,1.938657,-16.492999999999995,5697.74694445278
2023-12-04 16:21:00,51.93866,2.3148149999999994,1.0062491665218354,3.9351849999999997,1.938657,-16.782399999999996,5697.79694445278
2023-12-04 16:24:00,51.96759,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,-15.625,5697.84694445278
2023-12-04 16:27:00,54.65856,2.256945,1.1056984892260133,4.195602,2.3726849999999997,-15.625,5697.89694445278
2023-12-04 16:30:00,53.09606,2.1990739999999995,0.9416103297106438,4.079859999999999,2.1701380000000006,-14.756899999999973,5697.94694445278
2023-12-04 16:33:00,51.18634,2.1990749999999997,0.9730727993290657,3.906249999999999,2.0254630000000002,-15.046299999999974,5697.996944452781
2023-12-04 16:36:00,46.93287,2.170139,0.9947262318951781,3.7905100000000003,1.9675919999999998,-17.36110000000002,5698.046944452781
2023-12-04 16:39:00,46.93287,2.256945,1.0496882882357887,3.819444999999999,1.938657,-15.9144,5698.096944452781
2023-12-04 16:42:00,49.65278,2.3726849999999997,1.022687182104615,3.8483800000000006,1.7939809999999996,-15.3356,5698.146944452781
2023-12-04 16:45:00,46.55671,2.2858799999999997,0.9979917887410027,3.8483800000000006,1.8807859999999996,-15.914299999999969,5698.196944452781
2023-12-04 16:48:00,44.64699,2.170139,0.8662296233317893,3.616898,1.6782409999999999,-16.493000000000052,5698.2469444527815
2023-12-04 16:51:00,40.39352,2.1990749999999997,1.0032665946345791,3.414352,1.5625,-17.36110000000002,5698.296944452782
2023-12-04 16:54:00,40.01736,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-18.22919999999999,5698.346944452782
2023-12-04 16:57:00,43.86574,2.2858789999999996,1.0287157278322134,3.530093,1.5914349999999997,-17.361099999999965,5698.396944452782
2023-12-04 17:00:00,46.93287,2.256944,1.0496869903712416,3.501158,1.6203700000000003,-16.2038,5698.446944452782
2023-12-04 17:03:00,45.02315,2.1122690000000004,0.9479119561835452,3.4432870000000007,1.649305,-17.36110000000002,5698.496944452782
2023-12-04 17:06:00,40.76968,2.0833330000000005,0.908770426457719,3.2696750000000003,1.475695,-17.36099999999999,5698.546944452783
2023-12-04 17:09:00,41.17477,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-17.939700000000016,5698.596944452783
2023-12-04 17:12:00,43.86574,2.228009,1.0967302284228306,3.4722230000000005,1.6782410000000008,-17.361099999999965,5698.646944452783
2023-12-04 17:15:00,46.18055,2.170139,0.9647120917807775,3.703704,1.851852,-16.493100000000027,5698.696944452783
2023-12-04 17:18:00,49.24768,2.256944,0.9897112192476912,3.5879630000000002,1.6493060000000002,-16.20369999999997,5698.746944452783
2023-12-04 17:21:00,47.71412,2.1990739999999995,1.0323552965336007,3.530093,1.7071750000000003,-15.914299999999969,5698.7969444527835
2023-12-04 17:24:00,44.64699,2.141203,0.9563254760753928,3.501157,1.6782409999999999,-17.36110000000002,5698.846944452784
2023-12-04 17:27:00,40.76968,2.170139,0.9334395783742403,3.385416,1.5046289999999996,-18.51849999999996,5698.896944452784
2023-12-04 17:30:00,37.29745,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-17.93979999999999,5698.946944452784
2023-12-04 17:33:00,37.32639,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-18.518500000000017,5698.996944452784
2023-12-04 17:36:00,37.29745,2.256945,0.9578772781697874,3.327546,1.359954,-18.22919999999999,5699.046944452784
2023-12-04 17:39:00,35.76389,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-19.097199999999987,5699.096944452785
2023-12-04 17:42:00,36.54514,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-17.650500000000022,5699.146944452785
2023-12-04 17:45:00,35.76389,2.1701390000000007,0.9334395783742415,3.1539350000000006,1.273148,-18.807900000000018,5699.196944452785
2023-12-04 17:48:00,35.76389,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386599999999987,5699.246944452785
2023-12-04 17:51:00,34.60648,2.083334,0.9689433348016581,2.9803240000000004,1.244212,-19.097199999999987,5699.296944452785
2023-12-04 17:54:00,34.98264,2.1122690000000004,0.9479119561835462,3.0671299999999997,1.273148,-19.676000000000045,5699.3469444527855
2023-12-04 17:57:00,33.07291,2.054399,0.9309997377350152,2.951389,1.2152770000000004,-19.96520000000004,5699.396944452786
2023-12-04 18:00:00,32.69676,2.1701390000000007,0.9647120917807777,2.9803240000000004,1.1284719999999995,-18.807900000000018,5699.446944452786
2023-12-04 18:03:00,32.69676,2.141204,0.9563247147447332,2.9513890000000007,1.1284710000000002,-19.96520000000004,5699.496944452786
2023-12-04 18:06:00,30.7581,2.083334,0.997347318354013,2.835649,1.1284710000000002,-19.097199999999987,5699.546944452786
2023-12-04 18:09:00,30.7581,2.141204,0.986160264557145,2.8935190000000004,1.0995359999999996,-19.675899999999956,5699.596944452786
2023-12-04 18:12:00,30.00578,2.170139,1.023648168870529,2.8935180000000003,1.0995359999999996,-19.965299999999957,5699.646944452787
2023-12-04 18:21:00,30.38194,2.314814,1.066909362311709,2.951389,1.0127309999999996,-19.386599999999987,5699.646944452787
2023-12-04 18:24:00,30.00578,2.228009,0.9814032577212233,3.009259,1.0995359999999996,-19.097200000000015,5699.646944452787
2023-12-04 18:27:00,33.85416,2.256945,0.989711505891958,3.0960649999999994,1.157407,-20.25460000000001,5699.646944452787
2023-12-04 18:30:00,31.16319,2.2280099999999994,0.9814035452553707,3.038195,1.1284710000000002,-20.25460000000001,5699.646944452787
2023-12-04 19:00:00,31.53935,2.430555,1.0390322137298458,3.1539349999999997,1.0416669999999995,-19.09729999999996,5699.646944452787
2023-12-04 19:03:00,30.00578,2.2858799999999997,0.9979928719009642,3.009259,1.0416660000000002,-18.518599999999992,5699.646944452787
2023-12-04 19:24:00,30.38194,2.3726849999999997,1.0539336489967508,3.038195,1.0127309999999996,-18.807900000000018,5699.646944452787
2023-12-04 19:45:00,30.00578,2.4594899999999997,1.1390585180424604,3.0671299999999997,1.0127319999999997,-20.833399999999983,5699.646944452787
2023-12-04 19:48:00,31.16319,2.34375,1.0455529948332718,3.0671299999999997,1.070600999999999,-20.254700000000014,5699.646944452787
2023-12-04 20:03:00,40.01736,2.430555,1.1010415641488198,2.951389,0.8969899999999997,-19.097200000000015,5699.646944452787
2023-12-04 20:06:00,47.71412,2.34375,1.0144808285938784,3.125,1.0995369999999998,-18.807799999999986,5699.696944452787
2023-12-04 20:09:00,50.02894,2.2858790000000004,1.0287167693064398,3.0671290000000004,1.1284719999999995,-19.386600000000016,5699.746944452787
2023-12-04 20:12:00,51.18634,2.170139,0.964711033772603,2.9803240000000004,1.1284710000000002,-17.650499999999994,5699.796944452787
2023-12-04 20:15:00,47.71412,2.170139,0.9647120917807775,2.8645830000000005,1.0127310000000005,-17.361099999999993,5699.846944452787
2023-12-04 20:18:00,43.86574,2.141203,1.014911842986662,2.806712,1.0416669999999995,-18.80789999999996,5699.8969444527875
2023-12-04 20:21:00,41.92709,2.2280099999999994,0.9814046159057401,2.922454,1.0127310000000005,-18.807900000000018,5699.946944452788
2023-12-04 20:24:00,41.17477,2.256945,1.0202598360829052,2.922454,1.0127309999999996,-18.80789999999999,5699.996944452788
2023-12-04 20:27:00,40.79861,2.2280099999999994,0.9814046159057401,2.8935189999999995,0.9837959999999999,-17.65040000000002,5700.046944452788
2023-12-04 20:30:00,39.61227,2.1990739999999995,1.003265276429797,2.8935180000000003,1.0416660000000002,-17.93980000000002,5700.096944452788
2023-12-04 20:33:00,45.02315,2.314814,1.006247792244104,3.009259,1.0127309999999996,-18.51849999999999,5700.146944452788
2023-12-04 20:36:00,46.18055,2.1990740000000004,1.0323562844671934,2.8935180000000003,1.070600999999999,-17.65040000000002,5700.196944452789
2023-12-04 20:39:00,48.87153,1.9965270000000004,0.9707722391914041,2.748842,1.1284719999999995,-18.229199999999963,5700.246944452789
2023-12-04 20:42:00,51.5625,1.938657,0.8968202450640835,2.6909720000000004,1.070602,-17.36110000000002,5700.296944452789
2023-12-04 20:45:00,50.81019,1.9097229999999996,0.9165580341663344,2.662038,1.0995359999999996,-17.071799999999996,5700.346944452789
2023-12-04 20:48:00,46.9618,1.8807869999999998,0.9348807231702233,2.546296,1.0416669999999995,-16.782400000000024,5700.396944452789
2023-12-04 20:51:00,45.3993,1.967593,0.9341470300989867,2.6620369999999998,1.0416660000000002,-18.22909999999999,5700.4469444527895
2023-12-04 20:54:00,44.64699,2.0254629999999993,0.9516066568689443,2.719907,1.0416660000000002,-17.07170000000002,5700.49694445279
2023-12-04 20:57:00,46.55671,2.1122679999999994,0.9775665244244183,2.835648,1.070602,-18.22909999999999,5700.54694445279
2023-12-04 21:00:00,48.11921,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-18.80789999999999,5700.59694445279
2023-12-04 21:03:00,48.09028,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-17.361099999999965,5700.64694445279
2023-12-04 21:06:00,45.8044,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-17.93979999999999,5700.69694445279
2023-12-04 21:09:00,45.77546,2.0254629999999993,0.9516056698905468,2.7777779999999996,1.0995359999999996,-18.22920000000005,5700.746944452791
2023-12-04 21:12:00,45.3993,2.054398,0.9885209272357318,2.748842,1.070600999999999,-18.518500000000017,5700.796944452791
2023-12-04 21:15:00,45.3993,2.1122679999999994,0.9479106196911898,2.835648,1.0416660000000002,-19.097200000000043,5700.846944452791
2023-12-04 21:18:00,49.27662,2.1122679999999994,0.9479116649193757,2.8645829999999997,1.070602,-17.650499999999965,5700.896944452791
2023-12-04 21:21:00,51.59144,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-17.071799999999968,5700.946944452791
2023-12-04 21:24:00,51.18634,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-17.071799999999996,5700.9969444527915
2023-12-04 21:27:00,50.02894,1.9965279999999996,0.9139696485217697,2.8067130000000002,1.1284710000000002,-17.650400000000047,5701.046944452792
2023-12-04 21:30:00,48.11921,1.967593,0.9618499277920751,2.719907,1.1284709999999993,-17.07170000000002,5701.096944452792
2023-12-04 21:33:00,46.18055,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-17.939899999999994,5701.146944452792
2023-12-04 21:36:00,45.02315,2.054398,0.9885209272357318,2.7777770000000004,1.0995359999999996,-17.36110000000002,5701.196944452792
2023-12-04 21:39:00,43.86574,2.083334,0.9394701297912107,2.8067130000000002,1.0416660000000002,-17.071799999999996,5701.246944452792
2023-12-04 21:42:00,41.17477,2.054399,0.9885221917289684,2.6909720000000004,1.0127309999999996,-18.22920000000002,5701.296944452793
2023-12-04 21:45:00,40.76968,2.1701390000000007,0.9647120917807777,2.8067130000000002,0.9548609999999993,-18.22909999999999,5701.346944452793
2023-12-04 21:48:00,38.85995,2.1122690000000004,0.9479109109551374,2.6909730000000005,0.8969899999999997,-16.4931,5701.396944452793
2023-12-04 21:51:00,37.29745,2.141204,1.0149121454449765,2.719907,0.9548610000000002,-17.93979999999999,5701.446944452793
2023-12-04 22:00:00,36.54514,2.1990739999999995,0.9730714465434581,2.7777769999999995,0.8969900000000006,-19.386599999999987,5701.596944452793
2023-12-04 22:03:00,35.01157,2.1990739999999995,0.9730714465434581,2.7777769999999995,0.8969900000000006,-17.93979999999999,5701.646944452793
2023-12-04 22:06:00,37.29745,2.2858789999999996,0.9979925861309121,2.7777769999999995,0.8101850000000006,-19.386600000000016,5701.696944452793
2023-12-04 22:09:00,35.79282,2.228009,0.9814043283713756,2.719907,0.8101849999999997,-18.80789999999999,5701.746944452793
2023-12-04 22:12:00,34.23032,2.1990739999999995,1.003265276429797,2.719907,0.868055,-19.097200000000015,5701.7969444527935
2023-12-04 22:15:00,36.54514,2.1990740000000004,1.0323572723996304,2.748842,0.9259259999999996,-20.254599999999982,5701.846944452794
2023-12-04 22:18:00,36.54514,2.228009,0.9814043283713766,2.7777769999999995,0.868055,-18.807900000000018,5701.896944452794
2023-12-04 22:21:00,33.85416,2.1990739999999995,1.003265276429798,2.6620369999999998,0.8101850000000006,-19.09730000000002,5701.946944452794
2023-12-04 22:24:00,32.69676,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-19.675999999999988,5701.996944452794
2023-12-04 22:27:00,35.01157,2.256944,1.0496889890235286,2.748842,0.8680560000000002,-19.386599999999987,5702.046944452794
2023-12-04 22:30:00,36.9213,2.256944,1.0496889890235275,2.7777770000000004,0.8969909999999999,-20.254700000000014,5702.096944452795
2023-12-04 22:33:00,38.0787,2.1990740000000004,1.0323572723996295,2.7777770000000004,0.9548609999999993,-18.807900000000018,5702.146944452795
2023-12-04 22:36:00,38.0787,2.170139,0.9947282670678095,2.7777770000000004,0.9548610000000002,-19.386599999999987,5702.196944452795
2023-12-04 22:39:00,36.16898,2.170139,0.964711033772603,2.719908,0.868055,-18.807900000000018,5702.246944452795
2023-12-04 22:42:00,34.23032,2.170139,0.9947272494821464,2.633102,0.8101850000000006,-19.386600000000016,5702.296944452795
2023-12-04 22:45:00,33.44907,2.170139,0.9647131497874544,2.604166,0.7523150000000003,-20.83340000000001,5702.3469444527955
2023-12-04 22:48:00,32.69676,2.170139,1.0236491510599572,2.604166,0.8101850000000006,-20.254699999999985,5702.396944452796
2023-12-04 22:51:00,33.47801,2.228009,1.011775874112197,2.6620370000000007,0.78125,-19.965300000000013,5702.446944452796
2023-12-04 22:54:00,36.16898,2.228009,1.0117769037049604,2.7488420000000007,0.8680560000000002,-20.25460000000001,5702.496944452796
2023-12-04 22:57:00,38.85995,2.1990740000000004,1.0323572723996304,2.748842,0.9259259999999996,-20.25460000000001,5702.546944452796
2023-12-04 23:00:00,36.16898,2.170139,0.9947262318951788,2.719908,0.8969900000000006,-19.386600000000016,5702.596944452796
2023-12-04 23:03:00,36.16898,2.170139,0.964711033772603,2.719908,0.868055,-19.097199999999987,5702.646944452797
2023-12-04 23:06:00,35.01157,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-18.80789999999999,5702.696944452797
2023-12-04 23:09:00,35.01157,2.1990740000000004,0.9730714465434573,2.6909720000000004,0.8101849999999997,-17.93980000000002,5702.746944452797
2023-12-04 23:12:00,34.60648,2.1990739999999995,1.032356284467194,2.6620369999999998,0.8391200000000003,-19.965299999999985,5702.796944452797
2023-12-04 23:18:00,36.16898,2.256945,1.0496892875615396,2.8067129999999993,0.9259259999999996,-19.386600000000016,5702.8969444527975
2023-12-04 23:21:00,38.0787,2.3148150000000003,1.066911680193312,2.8645829999999997,0.9259259999999996,-19.965300000000013,5702.946944452798
2023-12-04 23:24:00,35.01157,2.3148149999999994,1.0669106695942987,2.7777779999999996,0.8391200000000003,-18.80789999999999,5702.996944452798
2023-12-04 23:27:00,34.23032,2.3148150000000003,1.0062480771551305,2.835649,0.8391199999999994,-19.386600000000044,5703.046944452798
2023-12-04 23:30:00,34.23032,2.1990749999999997,1.0032655710289697,2.6909729999999996,0.8391200000000003,-19.386500000000012,5703.096944452798
2023-12-04 23:33:00,32.69676,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-20.25460000000001,5703.146944452798
2023-12-04 23:36:00,32.69676,2.141203,0.9563254760753928,2.5752310000000005,0.7523150000000003,-18.80789999999999,5703.196944452799
2023-12-04 23:39:00,36.54514,2.1122680000000003,1.0061453983510213,2.5752309999999996,0.8391209999999996,-19.676000000000016,5703.246944452799
2023-12-04 23:42:00,40.01736,2.0254629999999993,0.9796636143079632,2.5173609999999993,0.8680560000000002,-18.51849999999999,5703.296944452799
2023-12-04 23:45:00,40.76968,1.9386579999999993,0.8968195364955475,2.4884269999999997,0.868055,-17.650499999999994,5703.346944452799
2023-12-04 23:48:00,38.85995,1.9386579999999993,0.9528941235226837,2.4016209999999996,0.8391200000000003,-18.51849999999999,5703.396944452799
2023-12-04 23:51:00,36.16898,1.9097229999999996,0.9439053579936548,2.3726849999999997,0.8391200000000003,-18.51849999999999,5703.4469444527995
2023-12-04 23:54:00,35.79282,2.0254630000000002,0.9516066568689445,2.517361,0.8391199999999994,-18.80789999999999,5703.4969444528
2023-12-04 23:57:00,35.76389,2.0254630000000002,0.9516066568689445,2.517361,0.8391199999999994,-20.25460000000001,5703.5469444528
2023-12-05 00:00:00,37.32639,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-19.965300000000013,5703.5969444528
2023-12-05 00:03:00,37.32639,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.518500000000017,5703.6469444528
2023-12-05 00:06:00,37.32639,2.0254629999999993,0.922499917336793,2.546296,0.8391200000000003,-19.097200000000015,5703.6969444528
2023-12-05 00:09:00,35.79282,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-17.93980000000002,5703.746944452801
2023-12-05 00:12:00,35.79282,2.170139,1.0236491510599572,2.6620369999999998,0.8680560000000002,-18.22919999999999,5703.796944452801
2023-12-05 00:15:00,39.6412,2.170139,0.9947282670678095,2.6909720000000004,0.8680560000000002,-20.543999999999983,5703.846944452801
2023-12-05 00:18:00,40.01736,2.083334,0.9394701297912117,2.6620369999999998,0.8969900000000006,-18.80789999999999,5703.896944452801
2023-12-05 00:21:00,36.54514,2.083334,1.024813588874639,2.517361,0.8391200000000003,-18.807900000000018,5703.946944452801
2023-12-05 00:24:00,36.54514,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-18.51849999999999,5703.9969444528015
2023-12-05 00:27:00,36.16898,2.0254629999999993,0.9516066568689452,2.4884259999999996,0.8101850000000006,-17.93979999999999,5704.046944452802
2023-12-05 00:30:00,35.01157,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-18.80789999999999,5704.096944452802
2023-12-05 00:33:00,34.23032,2.0254630000000002,0.951605669890548,2.546297,0.868055,-19.386500000000012,5704.146944452802
2023-12-05 00:36:00,39.6412,2.1122680000000003,1.0061453983510205,2.604166,0.8680559999999993,-19.097200000000015,5704.196944452802
2023-12-05 00:39:00,41.95602,2.0254630000000002,0.95160764384609,2.604166,0.9259259999999996,-18.807799999999986,5704.246944452802
2023-12-05 00:42:00,38.85995,1.9965279999999996,0.9139696485217697,2.546297,0.868055,-18.22919999999999,5704.296944452803
2023-12-05 00:45:00,38.0787,2.0254629999999993,0.922499917336793,2.546296,0.8391200000000003,-17.93980000000002,5704.346944452803
2023-12-05 00:48:00,36.16898,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-18.807800000000015,5704.396944452803
2023-12-05 00:51:00,34.63541,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.675900000000013,5704.446944452803
2023-12-05 00:54:00,36.54514,2.1122679999999994,0.9775665244244183,2.546296,0.78125,-18.80789999999999,5704.496944452803
2023-12-05 00:57:00,37.32639,2.1122679999999994,0.9479106196911898,2.5752319999999997,0.78125,-18.22909999999999,5704.5469444528035
2023-12-05 01:00:00,38.0787,2.0833330000000005,0.9394698375494082,2.633101,0.868055,-19.675900000000013,5704.596944452804
2023-12-05 01:03:00,38.85995,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.807799999999986,5704.646944452804
2023-12-05 01:06:00,38.85995,1.9965279999999996,0.9707725469935804,2.459491,0.8391200000000003,-17.93979999999999,5704.696944452804
2023-12-05 01:09:00,36.16898,1.9386579999999993,0.9528950585643123,2.3726849999999997,0.8101850000000006,-19.386599999999987,5704.746944452804
2023-12-05 01:12:00,34.60648,1.9097229999999996,0.9703566225079803,2.3148150000000003,0.8101850000000006,-19.097199999999987,5704.796944452804
2023-12-05 01:15:00,34.63541,1.9386580000000002,0.9253694010591297,2.430556,0.8391199999999994,-18.22919999999999,5704.846944452805
2023-12-05 01:18:00,40.01736,2.054398,0.9602899440119064,2.6041669999999995,0.8969909999999999,-19.386500000000012,5704.896944452805
2023-12-05 01:21:00,41.17477,1.967593,0.9618508688510148,2.5173609999999993,0.9259259999999996,-18.80789999999999,5704.946944452805
2023-12-05 01:24:00,39.23611,1.9965279999999996,0.9139706677534954,2.517361,0.8391200000000003,-19.386600000000016,5704.996944452805
2023-12-05 01:27:00,36.54514,1.9965279999999996,0.9707734940328784,2.430555,0.8101850000000006,-18.518399999999986,5705.046944452805
2023-12-05 01:30:00,35.79282,1.9965279999999996,0.9707734940328784,2.430555,0.8101850000000006,-18.807800000000015,5705.0969444528055
2023-12-05 01:33:00,37.32639,2.0254630000000002,0.951605669890548,2.546297,0.868055,-19.386500000000012,5705.146944452806
2023-12-05 01:36:00,40.01736,2.0833329999999997,0.9973489433561656,2.604166,0.8969909999999999,-19.097199999999987,5705.196944452806
2023-12-05 01:39:00,40.76968,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-18.518599999999992,5705.246944452806
2023-12-05 01:42:00,38.10764,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-18.22919999999999,5705.296944452806
2023-12-05 01:45:00,36.54514,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-19.097200000000015,5705.346944452806
2023-12-05 01:48:00,35.79282,2.083334,0.9689433348016588,2.546297,0.8101850000000006,-18.80789999999999,5705.396944452807
2023-12-05 01:51:00,34.23032,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-18.807900000000018,5705.446944452807
2023-12-05 01:54:00,34.23032,2.141203,0.9861609795603502,2.5752310000000005,0.78125,-19.097200000000015,5705.496944452807
2023-12-05 01:57:00,36.9213,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-19.965300000000013,5705.546944452807
2023-12-05 02:00:00,36.9213,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-19.965299999999985,5705.596944452807
2023-12-05 02:03:00,36.9213,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-18.80789999999999,5705.6469444528075
2023-12-05 02:06:00,34.63541,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.09730000000002,5705.696944452808
2023-12-05 02:09:00,34.63541,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.675999999999988,5705.746944452808
2023-12-05 02:12:00,36.16898,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-18.80789999999999,5705.796944452808
2023-12-05 02:15:00,34.25926,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.965299999999985,5705.846944452808
2023-12-05 02:18:00,36.54514,2.141203,0.9563254760753938,2.633101,0.8101850000000006,-19.965299999999985,5705.896944452808
2023-12-05 02:21:00,37.32639,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.80789999999999,5705.946944452809
2023-12-05 02:24:00,35.79282,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-18.80789999999999,5705.996944452809
2023-12-05 02:27:00,35.79282,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-20.254699999999985,5706.046944452809
2023-12-05 02:30:00,38.10764,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-19.097199999999987,5706.096944452809
2023-12-05 02:33:00,36.16898,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-18.807800000000015,5706.146944452809
2023-12-05 02:36:00,35.01157,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.09729999999999,5706.1969444528095
2023-12-05 02:39:00,34.23032,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.386600000000016,5706.24694445281
2023-12-05 02:42:00,35.76389,2.1122679999999994,0.9775665244244183,2.546296,0.78125,-20.543900000000008,5706.29694445281
2023-12-05 02:45:00,38.85995,2.1122679999999994,1.0337741438710866,2.5752319999999997,0.8680560000000002,-18.518599999999992,5706.34694445281
2023-12-05 02:48:00,38.10764,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-18.229100000000017,5706.39694445281
2023-12-05 02:51:00,36.16898,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-18.229100000000017,5706.44694445281
2023-12-05 02:54:00,35.79282,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.96520000000001,5706.496944452811
2023-12-05 02:57:00,35.76389,2.054398,0.9885218861281339,2.4594899999999997,0.78125,-19.675900000000013,5706.546944452811
2023-12-05 03:00:00,34.63541,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-20.254699999999985,5706.596944452811
2023-12-05 03:03:00,38.10764,2.0833330000000005,0.9394698375494082,2.633101,0.868055,-17.93980000000002,5706.646944452811
2023-12-05 03:06:00,38.85995,2.141203,0.9563254760753938,2.633101,0.8101850000000006,-19.386600000000016,5706.696944452811
2023-12-05 03:09:00,38.85995,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-18.807900000000018,5706.7469444528115
2023-12-05 03:12:00,38.85995,2.054398,0.9309994444962639,2.5752310000000005,0.8391200000000003,-18.807900000000018,5706.796944452812
2023-12-05 03:15:00,35.01157,2.0254630000000002,0.9516066568689454,2.517361,0.8391200000000003,-18.80789999999999,5706.846944452812
2023-12-05 03:18:00,34.63541,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.965300000000013,5706.896944452812
2023-12-05 03:21:00,36.95023,2.054398,0.9309984121914202,2.5752319999999997,0.8391199999999994,-19.965299999999985,5706.946944452812
2023-12-05 03:24:00,34.23032,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.097199999999987,5706.996944452812
2023-12-05 03:27:00,33.85416,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.386500000000012,5707.046944452813
2023-12-05 03:30:00,33.85416,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-19.386500000000012,5707.096944452813
2023-12-05 03:33:00,33.85416,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-18.80789999999999,5707.146944452813
2023-12-05 03:36:00,36.9213,2.141203,1.0149118429866628,2.6041659999999993,0.8391209999999996,-18.22919999999999,5707.196944452813
2023-12-05 03:39:00,40.39352,2.141203,1.014911842986662,2.633101,0.8680559999999993,-19.675900000000013,5707.246944452813
2023-12-05 03:42:00,39.26505,2.054398,0.9309994444962648,2.6041659999999993,0.868055,-19.676000000000016,5707.2969444528135
2023-12-05 03:45:00,39.26505,2.054398,0.9885218861281339,2.6041659999999993,0.9259259999999996,-19.675999999999988,5707.346944452814
2023-12-05 03:48:00,39.26505,2.054398,0.9309994444962648,2.6041659999999993,0.868055,-18.51849999999999,5707.396944452814
2023-12-05 03:51:00,36.95023,1.9965279999999996,0.9428925633216289,2.4884259999999996,0.8391200000000003,-19.386499999999984,5707.446944452814
2023-12-05 03:54:00,34.63541,1.9965279999999996,0.9139716869837957,2.4594899999999997,0.78125,-19.675899999999984,5707.496944452814
2023-12-05 03:57:00,33.10185,2.0254630000000002,0.9225009431227676,2.4884250000000003,0.78125,-18.80789999999999,5707.546944452814
2023-12-05 04:00:00,32.69676,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-18.80789999999999,5707.596944452815
2023-12-05 04:03:00,31.16319,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-19.097199999999987,5707.646944452815
2023-12-05 04:06:00,33.85416,2.1122679999999994,1.0061444277438956,2.4884259999999996,0.7523150000000003,-18.807800000000015,5707.696944452815
2023-12-05 04:09:00,36.54514,2.141203,0.9861599680263813,2.5752319999999997,0.78125,-19.097200000000015,5707.746944452815
2023-12-05 04:12:00,38.85995,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-18.807900000000018,5707.796944452815
2023-12-05 04:15:00,40.76968,2.1122679999999994,0.9775665244244193,2.6909719999999995,0.9259260000000005,-18.807900000000018,5707.8469444528155
2023-12-05 04:18:00,42.70834,2.054398,0.988521886128133,2.633101,0.9548609999999993,-18.807900000000018,5707.896944452816
2023-12-05 04:21:00,39.6412,1.9965279999999996,0.9139706677534954,2.546296,0.868055,-19.965299999999985,5707.946944452816
2023-12-05 04:24:00,36.54514,1.9965279999999996,0.9707725469935804,2.4884259999999996,0.868055,-18.51849999999999,5707.996944452816
2023-12-05 04:27:00,35.79282,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-19.097200000000015,5708.046944452816
2023-12-05 04:30:00,35.01157,2.0254629999999993,0.9516066568689452,2.4884259999999996,0.8101850000000006,-19.09730000000002,5708.096944452816
2023-12-05 04:33:00,33.07291,2.0254630000000002,0.95160764384609,2.4594900000000006,0.78125,-18.80789999999999,5708.146944452817
2023-12-05 04:36:00,31.53935,2.0254629999999993,0.9516066568689452,2.4016199999999994,0.7233790000000004,-19.386599999999987,5708.196944452817
2023-12-05 04:39:00,31.16319,2.0833330000000005,0.9689440355890467,2.4594900000000006,0.7233799999999997,-19.675899999999984,5708.246944452817
2023-12-05 04:42:00,31.16319,2.0833330000000005,0.9394708763327844,2.4884250000000003,0.7233799999999997,-20.254699999999985,5708.296944452817
2023-12-05 04:45:00,35.01157,2.1701380000000006,1.0787076463117133,2.633101,0.8969909999999999,-19.097200000000015,5708.346944452817
2023-12-05 04:48:00,41.17477,2.228009,1.0410350581123822,2.8067130000000002,0.95486,-17.93979999999999,5708.3969444528175
2023-12-05 04:51:00,43.86574,2.0833330000000005,0.9689430362638016,2.719907,0.9837959999999999,-18.51849999999999,5708.446944452818
2023-12-05 04:54:00,40.39352,2.0254630000000002,0.9224988915493814,2.6041670000000003,0.8969899999999997,-17.93980000000002,5708.496944452818
2023-12-05 04:57:00,37.32639,2.0254630000000002,0.9796636143079636,2.4884250000000003,0.8391200000000003,-19.09729999999999,5708.546944452818
2023-12-05 05:00:00,34.63541,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-19.675900000000013,5708.596944452818
2023-12-05 05:03:00,33.10185,2.0254630000000002,0.95160764384609,2.4594900000000006,0.78125,-19.965300000000013,5708.646944452818
2023-12-05 05:06:00,31.53935,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.51849999999999,5708.696944452819
2023-12-05 05:09:00,35.76389,2.141203,0.9861599680263813,2.6041670000000003,0.8101850000000006,-18.807799999999986,5708.746944452819
2023-12-05 05:12:00,38.0787,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-19.965300000000013,5708.796944452819
2023-12-05 05:15:00,40.01736,2.1122679999999994,1.0061453983510211,2.6041659999999993,0.8680560000000002,-19.386500000000012,5708.846944452819
2023-12-05 05:18:00,38.10764,2.054398,0.9309994444962639,2.546296,0.8101849999999997,-18.807799999999986,5708.896944452819
2023-12-05 05:21:00,37.32639,2.054398,0.9885209272357327,2.4884259999999996,0.8101849999999997,-19.386499999999984,5708.9469444528195
2023-12-05 05:24:00,36.9213,2.054398,0.9309994444962639,2.546296,0.8101849999999997,-18.80789999999999,5708.99694445282
2023-12-05 05:27:00,36.9213,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-19.097200000000015,5709.04694445282
2023-12-05 05:30:00,36.9213,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-18.80789999999999,5709.09694445282
2023-12-05 05:33:00,39.6412,2.0833330000000005,0.9394687987645685,2.6041670000000003,0.8391199999999994,-18.80789999999999,5709.14694445282
2023-12-05 05:36:00,37.32639,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.965300000000013,5709.19694445282
2023-12-05 05:39:00,39.6412,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-18.807900000000018,5709.246944452821
2023-12-05 05:42:00,37.32639,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.965300000000013,5709.296944452821
2023-12-05 05:45:00,36.95023,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.965299999999985,5709.346944452821
2023-12-05 05:48:00,36.54514,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-20.83340000000001,5709.396944452821
2023-12-05 05:51:00,34.63541,2.054398,0.960290937181061,2.4594900000000006,0.7523150000000003,-19.097200000000015,5709.446944452821
2023-12-05 05:54:00,37.32639,2.141203,0.9861599680263813,2.6041670000000003,0.8101850000000006,-19.097200000000015,5709.4969444528215
2023-12-05 05:57:00,36.16898,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-21.12270000000001,5709.546944452822
2023-12-05 06:00:00,39.6412,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-19.097200000000015,5709.596944452822
2023-12-05 06:03:00,40.01736,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-17.939899999999994,5709.646944452822
2023-12-05 06:06:00,38.10764,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.675899999999984,5709.696944452822
2023-12-05 06:09:00,39.6412,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-19.386499999999984,5709.746944452822
2023-12-05 06:12:00,41.17477,2.141203,0.9563254760753928,2.719907,0.8969909999999999,-18.807800000000043,5709.796944452823
2023-12-05 06:15:00,39.26505,2.0254630000000002,0.9796636143079636,2.633101,0.9837959999999999,-19.097199999999987,5709.846944452823
2023-12-05 06:18:00,36.54514,1.9965270000000004,0.9707731862304959,2.4884250000000003,0.8680560000000002,-18.22919999999999,5709.896944452823
2023-12-05 06:21:00,33.47801,1.9965270000000004,0.9428932423692538,2.4594900000000006,0.8101859999999999,-19.09729999999999,5709.946944452823
2023-12-05 06:24:00,33.07291,2.054398,0.9602899440119064,2.517361,0.8101850000000006,-18.51849999999999,5709.996944452823
2023-12-05 06:27:00,32.69676,2.054398,0.9310004767996581,2.4884250000000003,0.7523150000000003,-19.96519999999998,5710.0469444528235
2023-12-05 06:30:00,31.53935,2.141203,1.0149108665722524,2.517361,0.7523150000000003,-19.965299999999985,5710.096944452824
2023-12-05 06:33:00,35.01157,2.141203,1.0427049905357715,2.6041670000000003,0.8680560000000002,-19.09729999999999,5710.146944452824
2023-12-05 06:36:00,38.85995,2.141203,1.014911842986662,2.6620360000000005,0.8969909999999999,-18.518599999999992,5710.196944452824
2023-12-05 06:39:00,40.01736,2.0833330000000005,0.9973489433561669,2.633101,0.9259259999999996,-17.65040000000002,5710.246944452824
2023-12-05 06:42:00,38.10764,2.0833330000000005,0.9394698375494073,2.5752310000000005,0.8101849999999997,-18.518599999999992,5710.296944452824
2023-12-05 06:45:00,36.54514,2.0254630000000002,1.0067943409857363,2.4594900000000006,0.8391200000000003,-19.09729999999999,5710.346944452825
2023-12-05 06:48:00,34.23032,2.0254630000000002,0.9796636143079636,2.430555,0.78125,-20.544100000000014,5710.396944452825
2023-12-05 06:51:00,32.69676,2.054398,0.9885218861281339,2.4884250000000003,0.8101850000000006,-19.965299999999985,5710.446944452825
2023-12-05 06:54:00,32.69676,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.518599999999992,5710.496944452825
2023-12-05 06:57:00,35.79282,2.0833330000000005,1.0248123444318287,2.517361,0.8391199999999994,-18.807900000000018,5710.546944452825
2023-12-05 07:00:00,37.32639,2.141203,0.9563244244397467,2.6041670000000003,0.78125,-18.22919999999999,5710.5969444528255
2023-12-05 07:03:00,35.79282,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-17.93979999999999,5710.646944452826
2023-12-05 07:06:00,35.01157,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.09730000000002,5710.696944452826
2023-12-05 07:09:00,35.01157,2.0833330000000005,1.0248123444318287,2.517361,0.8391199999999994,-19.386500000000012,5710.746944452826
2023-12-05 07:12:00,35.01157,2.0833330000000005,0.9689430362638016,2.517361,0.78125,-18.807799999999986,5710.796944452826
2023-12-05 07:15:00,35.01157,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-20.254599999999982,5710.846944452826
2023-12-05 07:24:00,37.32639,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.386600000000016,5710.996944452826
2023-12-05 07:27:00,38.85995,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.386599999999987,5711.046944452826
2023-12-05 07:30:00,36.54514,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-17.650500000000022,5711.096944452826
2023-12-05 07:33:00,45.02315,2.228009,1.0117758741121978,2.8935180000000003,1.0127310000000005,-18.229100000000017,5711.146944452827
2023-12-05 07:36:00,52.74884,2.228009,1.0117769037049613,3.038194,1.1574080000000002,-15.9144,5711.196944452827
2023-12-05 07:39:00,53.93519,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-15.335699999999974,5711.246944452827
2023-12-05 07:42:00,51.96759,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-15.625,5711.296944452827
2023-12-05 07:45:00,49.27662,2.0254630000000002,0.9796626613244397,2.8067130000000002,1.1574069999999992,-16.203699999999998,5711.346944452827
2023-12-05 07:48:00,44.64699,2.0254630000000002,0.9516066568689445,2.7777780000000005,1.0995369999999998,-17.361099999999993,5711.3969444528275
2023-12-05 07:51:00,44.64699,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-16.782399999999996,5711.446944452828
2023-12-05 07:54:00,46.9618,2.1990740000000004,1.0323562844671943,2.951389,1.1284719999999995,-16.4931,5711.496944452828
2023-12-05 07:57:00,35.01157,2.0254630000000002,0.9516066568689454,3.038195,1.359954,-18.518500000000017,5711.546944452828
2023-12-05 08:00:00,34.60648,2.1122690000000004,0.9479119561835462,3.009259,1.2152770000000004,-18.807900000000018,5711.596944452828
2023-12-05 08:03:00,31.53935,2.054399,0.9885202739426477,2.835649,1.157406,-19.675900000000013,5711.646944452828
2023-12-05 08:06:00,30.00578,2.083334,0.9689433348016581,2.7777780000000005,1.0416660000000002,-19.097200000000043,5711.696944452829
2023-12-05 08:18:00,30.00578,2.2569440000000007,1.0202595433451305,2.8067130000000002,0.8969909999999999,-20.25460000000004,5711.696944452829
2023-12-05 08:30:00,31.53935,2.2858790000000004,0.9979925861309115,2.8645830000000005,0.8969909999999999,-18.80789999999996,5711.696944452829
2023-12-05 08:33:00,35.76389,2.2858790000000004,1.0869152900342292,2.9803240000000004,1.0995369999999998,-19.675900000000013,5711.746944452829
2023-12-05 08:36:00,45.3993,2.2858790000000004,0.9979925861309115,3.327546,1.3599539999999992,-16.203699999999998,5711.796944452829
2023-12-05 08:39:00,39.6412,2.054398,0.988521886128133,3.0671290000000004,1.3888889999999998,-17.361099999999993,5711.846944452829
2023-12-05 08:42:00,34.23032,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-17.93980000000002,5711.896944452829
2023-12-05 08:45:00,32.69676,2.1990749999999997,0.9730706706380559,3.038195,1.157406,-19.386599999999987,5711.9469444528295
2023-12-05 08:48:00,34.63541,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-19.965300000000013,5711.99694445283
2023-12-05 08:54:00,38.85995,2.34375,1.1044032096540857,3.1828700000000003,1.2442130000000002,-18.22919999999999,5712.09694445283
2023-12-05 08:57:00,39.6412,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.386600000000016,5712.14694445283
2023-12-05 09:00:00,39.23611,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-17.361099999999993,5712.19694445283
2023-12-05 09:03:00,44.64699,2.2858789999999996,1.086915290034229,3.501157,1.6203700000000003,-17.361199999999997,5712.246944452831
2023-12-05 09:09:00,46.9618,2.3726849999999997,1.113105236676496,3.703703999999999,1.7361109999999993,-17.650499999999994,5712.346944452831
2023-12-05 09:12:00,45.3993,2.170139,0.9647131497874554,3.4722219999999995,1.6203710000000004,-17.361099999999965,5712.396944452831
2023-12-05 09:15:00,37.29745,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,-19.386599999999987,5712.446944452831
2023-12-05 09:21:00,36.54514,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-17.650499999999994,5712.546944452832
2023-12-05 09:24:00,43.86574,2.2858790000000004,1.0583136059906317,3.327546000000001,1.4178250000000006,-17.650499999999994,5712.596944452832
2023-12-05 09:30:00,44.64699,2.170139,1.0236491510599572,3.240741,1.4467600000000003,-18.518599999999992,5712.696944452832
2023-12-05 09:33:00,41.14584,2.4016199999999994,1.0308719451785786,3.5879629999999993,1.5046299999999997,-18.22919999999999,5712.746944452832
2023-12-05 09:39:00,40.01736,2.3148150000000003,1.037149360528798,3.4722220000000004,1.5046299999999997,-18.51849999999999,5712.846944452833
2023-12-05 09:42:00,39.23611,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.22909999999999,5712.896944452833
2023-12-05 09:45:00,34.23032,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-18.22919999999999,5712.946944452833
2023-12-05 09:51:00,36.54514,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-18.22919999999999,5713.0469444528335
2023-12-05 09:54:00,39.23611,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-18.80789999999999,5713.096944452834
2023-12-05 10:00:00,36.95023,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.80789999999999,5713.196944452834
2023-12-05 10:03:00,35.76389,2.141204,1.014911169030366,3.009259,1.244212,-18.51849999999999,5713.246944452834
2023-12-05 10:06:00,60.4456,2.430556,1.2134797120631073,4.108796000000001,2.1701379999999997,-16.493100000000027,5713.296944452834
2023-12-05 10:12:00,68.54745,2.430556,0.8552117345408807,4.311342000000001,2.054398000000001,-14.757000000000005,5713.396944452835
2023-12-05 10:15:00,45.77546,1.9386580000000002,0.9795177768841627,3.2696760000000005,1.7361109999999993,-17.361099999999993,5713.446944452835
2023-12-05 10:21:00,47.71412,2.1122690000000004,0.9775678273955178,3.4722220000000004,1.7071759999999996,-16.782400000000024,5713.546944452835
2023-12-05 10:24:00,43.86574,2.170139,0.9947272494821464,3.5879630000000002,1.7650460000000008,-17.071699999999993,5713.5969444528355
2023-12-05 10:30:00,43.86574,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-17.93979999999999,5713.696944452836
2023-12-05 10:33:00,46.55671,2.2858790000000004,1.0287167693064407,3.4432869999999998,1.5046299999999997,-16.4931,5713.746944452836
2023-12-05 10:36:00,49.24768,2.2280099999999994,0.9497558882652313,3.7905100000000003,1.851852,-15.914299999999997,5713.796944452836
2023-12-05 10:42:00,45.3993,2.1122689999999995,0.94791300141048,3.6747679999999994,1.8807870000000007,-17.939899999999994,5713.896944452837
2023-12-05 10:45:00,43.48959,2.141203,0.9563254760753928,3.501157,1.6782409999999999,-17.071800000000025,5713.946944452837
2023-12-05 10:48:00,41.92709,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-17.93980000000002,5713.996944452837
2023-12-05 10:51:00,57.34954,2.2858790000000004,0.9979925861309115,4.1377310000000005,2.170139,-15.3356,5714.046944452837
2023-12-05 10:57:00,55.43981,2.170139,0.9334395783742403,3.9351850000000006,2.054398,-15.335699999999974,5714.1469444528375
2023-12-05 11:00:00,40.39352,2.1122680000000003,1.0061453983510213,3.3564810000000005,1.6203710000000004,-17.361099999999993,5714.196944452838
2023-12-05 11:06:00,40.39352,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-17.361099999999965,5714.296944452838
2023-12-05 11:09:00,48.87153,2.1990740000000004,0.9730725108879897,3.530092,1.6493060000000002,-16.203699999999998,5714.346944452838
2023-12-05 11:12:00,50.81019,2.1701380000000006,0.9947269539261401,3.4722220000000004,1.6493060000000002,-15.625,5714.396944452838
2023-12-05 11:18:00,51.96759,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-16.203699999999998,5714.496944452839
2023-12-05 11:21:00,46.93287,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-17.071699999999993,5714.546944452839
2023-12-05 11:27:00,45.77546,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-17.07170000000002,5714.646944452839
2023-12-05 11:30:00,55.81597,2.3148150000000003,1.066911680193312,3.7615740000000004,1.8229170000000003,-15.046300000000002,5714.6969444528395
2023-12-05 11:36:00,60.04051,2.314814,1.006248881610595,3.90625,1.9097229999999996,-14.467600000000004,5714.79694445284
2023-12-05 11:39:00,55.81597,2.170139,0.9647131497874554,4.050924999999999,2.1990740000000004,-15.046199999999999,5714.84694445284
2023-12-05 11:42:00,46.93287,2.141204,0.9861612760913253,3.90625,2.1122680000000003,-16.493000000000023,5714.89694445284
2023-12-05 11:48:00,46.55671,2.228009,1.0117758741121978,3.7615739999999995,1.8807869999999998,-17.071799999999996,5714.996944452841
2023-12-05 11:51:00,51.18634,2.3148149999999994,1.0669116801933116,3.993056,2.054399000000001,-14.756899999999973,5715.046944452841
2023-12-05 11:57:00,49.65278,2.170139,1.051606734136509,4.079859999999999,2.314814,-15.046299999999974,5715.146944452841
2023-12-05 12:00:00,50.81019,2.3148149999999994,1.0956734809665514,3.819444999999999,1.9097230000000005,-15.9144,5715.196944452841
2023-12-05 12:06:00,52.71991,2.3148149999999994,1.0669116801933116,4.050926,2.1122690000000004,-15.335700000000031,5715.296944452842
2023-12-05 12:09:00,51.18634,2.1990739999999995,0.9416103297106438,4.079859999999999,2.1701380000000006,-16.203699999999998,5715.346944452842
2023-12-05 12:12:00,56.94444,2.34375,1.1324266375940717,3.6458329999999997,1.73611,-17.650499999999994,5715.396944452842
2023-12-05 12:18:00,63.13657,2.459491,1.1095143113554695,4.108796,2.0254630000000002,-15.625000000000028,5715.496944452842
2023-12-05 12:21:00,64.29398,2.1122680000000003,0.9170194441053443,4.253472,2.4305559999999993,-13.599500000000006,5715.546944452843
2023-12-05 12:27:00,58.10185,2.1122680000000003,0.9170205353257245,4.108796,2.285881,-13.888899999999978,5715.646944452843
2023-12-05 12:30:00,55.03472,2.170139,1.0236491510599572,3.993056,2.1990750000000006,-14.756900000000002,5715.696944452843
2023-12-05 12:33:00,53.09606,2.0254630000000002,0.9225009431227686,3.9641200000000003,2.256945000000001,-14.178200000000004,5715.746944452843
2023-12-05 12:42:00,52.34375,2.1990740000000004,1.0323572723996304,3.8483800000000006,2.0254640000000004,-15.046300000000002,5715.896944452843
2023-12-05 12:48:00,51.93866,2.1122690000000004,0.9479130014104803,3.90625,2.1122690000000004,-13.599500000000035,5715.996944452843
2023-12-05 12:51:00,55.81597,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-13.310200000000009,5716.0469444528435
2023-12-05 12:57:00,57.34954,2.1122690000000004,0.9170197287619273,3.935186,2.1122690000000004,-14.46750000000003,5716.146944452844
2023-12-05 13:00:00,58.8831,2.343749,1.075481777749163,4.2534719999999995,2.2858800000000006,-14.756900000000002,5716.196944452844
2023-12-05 13:03:00,52.71991,2.1990749999999997,0.973071734984315,3.9351849999999997,2.054397,-14.467600000000004,5716.246944452844
2023-12-05 13:09:00,50.78125,2.170139,0.9334384736263034,3.8483799999999997,1.9675919999999998,-16.782399999999996,5716.346944452845
2023-12-05 13:12:00,46.55671,2.256945,0.9897104289705687,3.8773149999999994,1.938656,-16.492999999999995,5716.396944452845
2023-12-05 13:18:00,46.55671,2.3148150000000003,1.0062480771551316,3.8773149999999994,1.8807859999999996,-15.625,5716.496944452845
2023-12-05 13:21:00,51.18634,2.2858799999999997,1.0583139035927343,3.7326379999999997,1.8229160000000002,-15.3356,5716.546944452845
2023-12-05 13:27:00,53.125,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,-15.625,5716.646944452846
2023-12-05 13:30:00,53.87731,2.256945,0.989711505891957,3.9351849999999997,1.9965269999999995,-14.467600000000004,5716.696944452846
2023-12-05 13:33:00,51.5625,2.2858799999999997,0.9979939550593813,3.9641199999999994,1.9965280000000005,-14.757000000000005,5716.746944452846
2023-12-05 13:39:00,53.125,2.3148149999999994,1.0062502558869855,3.993054999999999,1.9965280000000005,-14.467599999999976,5716.846944452846
2023-12-05 14:27:00,51.96759,2.228009,0.9497556071974793,3.8773139999999993,1.938657,-14.756900000000002,5717.646944452847
2023-12-05 14:30:00,52.71991,2.2858790000000004,1.0583136059906317,3.90625,1.9965289999999998,-15.335700000000003,5717.696944452847
