Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-05 14:33:00,63.91782,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-13.59960000000001,5717.746944452847
2023-12-05 14:39:00,58.8831,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,-12.731500000000011,5717.846944452847
2023-12-05 14:42:00,52.34375,2.170139,0.9334406831204357,3.993055,2.1122690000000004,-14.467600000000004,5717.8969444528475
2023-12-05 14:48:00,52.34375,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-14.467599999999976,5717.996944452848
2023-12-05 14:51:00,50.78125,2.141204,1.0427071893279911,3.877314,2.141204,-15.914299999999997,5718.046944452848
2023-12-05 14:54:00,55.03472,2.228009,1.0410370454020954,3.819445,1.967594,-14.467600000000004,5718.096944452848
2023-12-05 15:00:00,57.34954,2.1990740000000004,1.0323572723996304,3.9641199999999994,2.141203999999999,-13.310200000000009,5718.196944452849
2023-12-05 15:03:00,58.50694,2.2569440000000007,0.9897112192476915,4.137732000000001,2.1990749999999997,-13.888800000000003,5718.246944452849
2023-12-05 15:09:00,58.8831,2.1701390000000007,0.9647131497874557,4.02199,2.170139,-13.888900000000007,5718.346944452849
2023-12-05 15:12:00,60.04051,2.256945,1.0202588005329818,4.369214,2.4594899999999997,-13.310200000000009,5718.396944452849
2023-12-05 15:15:00,56.94444,2.3148149999999994,1.0062502558869855,4.050926,2.054399000000001,-13.888900000000007,5718.4469444528495
2023-12-05 15:21:00,55.03472,2.2858799999999997,0.9659707236646966,4.282408,2.2858790000000004,-13.310200000000009,5718.54694445285
2023-12-05 15:24:00,53.87731,2.256945,0.9578761534037057,4.137732,2.1701390000000007,-13.888899999999978,5718.59694445285
2023-12-05 15:30:00,53.87731,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,-14.756900000000002,5718.69694445285
2023-12-05 15:33:00,50.02894,2.2280099999999994,0.9814035452553715,3.819444999999999,1.9097210000000002,-15.046299999999974,5718.746944452851
2023-12-05 15:36:00,56.97338,2.3726849999999997,1.022687182104617,4.050926,1.9965270000000004,-13.599500000000006,5718.796944452851
2023-12-05 15:39:00,71.99074,2.4884260000000005,1.0872152811154285,4.803241,2.6620369999999998,-12.731499999999983,5718.846944452851
2023-12-05 15:45:00,74.71065,2.34375,0.9820901469843374,4.484954,2.430555,-11.574099999999987,5718.946944452851
2023-12-05 15:48:00,78.58796,2.256944,0.9578758731925318,4.427083,2.4594910000000008,-11.284700000000015,5718.9969444528515
2023-12-05 15:51:00,71.99074,2.054398,0.9602899440119064,4.2534719999999995,2.546296,-10.705999999999989,5719.046944452852
2023-12-05 15:54:00,55.41088,1.851852,0.8708551811299945,4.021991,2.4884250000000003,-13.02079999999998,5719.096944452852
2023-12-05 15:57:00,50.78125,2.0254630000000002,0.9516066568689454,3.8483789999999996,2.1701379999999997,-13.888899999999978,5719.146944452852
2023-12-05 16:00:00,52.71991,2.3148149999999994,1.0669116801933116,4.050926,2.1122690000000004,-14.467600000000004,5719.196944452852
2023-12-05 16:06:00,55.81597,2.3726849999999997,1.0226882837917188,4.195602,2.141204,-14.467599999999976,5719.296944452853
2023-12-05 16:09:00,47.71412,2.2858789999999996,0.9979936692891133,4.02199,2.054399000000001,-14.178200000000004,5719.346944452853
2023-12-05 16:12:00,37.29745,3.038195,1.240621725194242,4.079861999999999,1.3888889999999998,-17.07170000000002,5719.396944452853
2023-12-05 16:15:00,38.85995,3.1828699999999994,1.2798719326034618,4.2534719999999995,1.4178240000000004,-17.650499999999965,5719.446944452853
2023-12-05 16:18:00,40.39352,3.2696750000000003,1.2669689757938818,4.398148,1.4467610000000004,-17.939899999999994,5719.496944452853
2023-12-05 16:24:00,39.23611,3.1539350000000006,1.1991916137867125,4.3402780000000005,1.4756939999999998,-17.36110000000002,5719.596944452854
2023-12-05 16:27:00,40.76968,3.1828700000000003,1.279871932603462,4.398148,1.5625,-17.650499999999965,5719.646944452854
2023-12-05 16:30:00,40.39352,3.0960650000000003,1.2210383958384095,4.369213,1.5914349999999997,-18.22920000000002,5719.696944452854
2023-12-05 16:36:00,40.39352,3.125,1.2983495738856552,4.398149,1.649305,-17.93979999999999,5719.796944452854
2023-12-05 16:39:00,46.18055,3.2407399999999997,1.2593532423615381,4.600694,1.678242000000001,-17.650400000000047,5719.846944452855
2023-12-05 16:42:00,46.93287,3.298609999999999,1.3109778830872507,4.74537,1.7939830000000008,-19.097200000000015,5719.896944452855
2023-12-05 16:45:00,34.60648,3.1828700000000003,1.206693950557682,4.571759,1.678242,-19.386600000000044,5719.946944452855
2023-12-05 16:51:00,33.44907,3.240741,1.2216454814299724,4.427084000000001,1.4756940000000007,-17.939800000000048,5720.046944452855
2023-12-05 16:54:00,36.9213,3.414351,1.3774086207928575,4.484954,1.4467610000000004,-17.650499999999965,5720.0969444528555
2023-12-05 16:57:00,40.39352,3.327545999999999,1.2821539639694939,4.658565,1.649306000000001,-17.65039999999999,5720.146944452856
2023-12-05 17:00:00,31.53935,3.1828709999999996,1.2440756453603,4.2534719999999995,1.3888890000000007,-18.22919999999999,5720.196944452856
2023-12-05 17:06:00,30.7581,3.2118059999999993,1.2876723809363786,4.282407999999999,1.4178240000000004,-17.939900000000023,5720.296944452856
2023-12-05 17:09:00,39.23611,3.240741,1.2216468150877073,4.658565,1.7071759999999996,-18.229100000000017,5720.346944452856
2023-12-05 17:15:00,39.23611,3.2118059999999993,1.2517211037054232,4.62963,1.7361110000000002,-18.51849999999996,5720.446944452857
2023-12-05 17:18:00,41.92709,3.327546,1.2821552542278047,4.745369999999999,1.7361120000000003,-19.097199999999987,5720.496944452857
2023-12-05 17:30:00,30.7581,3.327545999999999,1.3187137504817288,4.282407999999999,1.3020840000000007,-19.386599999999987,5720.496944452857
2023-12-05 17:36:00,31.53935,3.2407399999999997,1.2216465571994548,4.2534719999999995,1.3020840000000007,-18.80789999999996,5720.496944452857
2023-12-05 19:33:00,33.85416,3.414352,1.341833103854093,4.427084,1.359954,-18.80789999999996,5720.496944452857
2023-12-05 19:36:00,34.63541,3.2696759999999996,1.2669679592371912,4.513889,1.5625,-17.939800000000048,5720.546944452857
2023-12-05 19:39:00,37.32639,3.414351,1.3418328382977855,4.6875,1.6203710000000004,-18.807799999999986,5720.596944452857
2023-12-05 19:42:00,36.16898,3.298611,1.2365427072321993,4.571759,1.5625010000000001,-19.965300000000013,5720.6469444528575
2023-12-05 19:45:00,34.60648,3.2696759999999996,1.3032245405735574,4.484954,1.5625000000000009,-18.518500000000017,5720.696944452858
2023-12-05 19:48:00,33.85416,3.298611,1.2745684750313584,4.600695,1.6203709999999996,-19.097200000000043,5720.746944452858
2023-12-05 19:51:00,36.16898,3.298611,1.2365400170144139,4.600695,1.5914349999999997,-20.543900000000008,5720.796944452858
2023-12-05 19:54:00,36.54514,3.327546,1.2821552542278047,4.5428239999999995,1.5335660000000004,-19.386599999999987,5720.846944452858
2023-12-05 19:57:00,36.54514,3.2696759999999996,1.266969238731368,4.484953999999999,1.5335660000000004,-19.965299999999985,5720.896944452858
2023-12-05 20:00:00,34.63541,3.2118059999999993,1.3222399596243164,4.57176,1.7361110000000002,-19.386600000000016,5720.946944452859
2023-12-05 20:03:00,36.9213,3.2696759999999996,1.266969238731368,4.687499999999999,1.7361120000000003,-19.097200000000043,5720.996944452859
2023-12-05 20:06:00,36.54514,3.1828699999999994,1.2066926284334158,4.629629,1.7361110000000002,-19.09729999999999,5721.046944452859
2023-12-05 20:09:00,35.76389,3.125,1.1916765084440548,4.398149,1.5625,-17.650499999999994,5721.096944452859
2023-12-05 20:12:00,38.85995,2.9803229999999994,1.1900927689798744,4.166666,1.5046300000000006,-19.386600000000016,5721.146944452859
2023-12-05 20:15:00,35.76389,2.8067130000000002,1.2093748919576008,4.166667,1.73611,-19.675899999999984,5721.1969444528595
2023-12-05 20:18:00,39.6412,2.9803229999999994,1.1900927689798744,4.311342000000001,1.649306000000001,-20.25460000000004,5721.24694445286
2023-12-05 20:21:00,38.85995,2.8935189999999995,1.166703303273209,4.253473,1.6782409999999999,-19.675899999999984,5721.29694445286
2023-12-05 20:24:00,36.54514,3.009259,1.2327188347950935,4.3402780000000005,1.6782399999999997,-20.543999999999983,5721.34694445286
2023-12-05 20:27:00,36.54514,3.038194,1.2055992773983628,4.4270830000000005,1.7071760000000005,-21.412000000000006,5721.39694445286
2023-12-05 20:30:00,36.54514,3.0671289999999996,1.2133270160059348,4.427083,1.6782409999999999,-18.22920000000002,5721.44694445286
2023-12-05 20:33:00,38.85995,3.182869,1.206691047380003,4.456018,1.5625,-18.80789999999999,5721.496944452861
2023-12-05 20:36:00,36.54514,2.9803239999999995,1.190093037522063,4.340278,1.6782409999999999,-18.51849999999999,5721.546944452861
2023-12-05 20:39:00,35.01157,3.009259,1.2662540706618393,4.311343,1.6782399999999997,-18.22920000000002,5721.596944452861
2023-12-05 20:42:00,39.23611,3.0960639999999993,1.22103812962541,4.4270830000000005,1.649306000000001,-18.807900000000018,5721.646944452861
2023-12-05 20:45:00,39.6412,3.038194,1.2055992773983628,4.4270830000000005,1.7071760000000005,-19.386599999999987,5721.696944452861
2023-12-05 20:48:00,40.39352,3.038194,1.2055992773983628,4.4270830000000005,1.7071760000000005,-19.675900000000013,5721.7469444528615
2023-12-05 20:51:00,37.32639,3.009259,1.1978546931664815,4.4270830000000005,1.7361110000000002,-17.361099999999993,5721.796944452862
2023-12-05 20:54:00,36.9213,3.009259,1.1978546931664815,4.398148,1.7071759999999996,-17.93980000000002,5721.846944452862
2023-12-05 20:57:00,36.54514,3.038194,1.2055992773983628,4.4270830000000005,1.7071760000000005,-18.80789999999996,5721.896944452862
2023-12-05 21:00:00,37.32639,3.0671289999999996,1.2485042659248287,4.369213,1.649305,-19.96520000000004,5721.946944452862
2023-12-05 21:03:00,36.9213,3.124998999999999,1.2287328339064096,4.340278,1.5335660000000004,-19.675900000000013,5721.996944452862
2023-12-05 21:06:00,36.16898,2.9803239999999995,1.190093037522063,4.427083,1.765046,-19.097199999999987,5722.046944452863
2023-12-05 21:09:00,34.23032,3.038194,1.2055992773983628,4.456018,1.7361110000000002,-18.80789999999996,5722.096944452863
2023-12-05 21:12:00,34.23032,3.0671289999999996,1.2133282572279491,4.484952999999999,1.7361120000000003,-18.22919999999999,5722.146944452863
2023-12-05 21:15:00,35.79282,3.038194,1.2406202661963044,4.369213,1.6782399999999997,-18.80789999999996,5722.196944452863
2023-12-05 21:18:00,38.0787,3.124998999999999,1.1916775589659776,4.282406999999999,1.4467600000000012,-20.25460000000001,5722.246944452863
2023-12-05 21:21:00,35.01157,3.096064,1.2210393763738114,4.311342,1.5335660000000004,-19.097199999999987,5722.2969444528635
2023-12-05 21:24:00,34.60648,3.096064,1.2903531654909912,4.398148000000001,1.6782409999999999,-18.807900000000018,5722.346944452864
2023-12-05 21:27:00,39.23611,3.1828699999999994,1.2440741176078443,4.629630000000001,1.765047000000001,-17.361099999999993,5722.396944452864
2023-12-05 21:30:00,37.70255,3.0671299999999997,1.1766005613774355,4.513889000000001,1.7361110000000002,-18.807900000000018,5722.446944452864
2023-12-05 21:33:00,36.9213,3.125,1.2642211519930775,4.484954000000001,1.7071750000000003,-19.097200000000015,5722.496944452864
2023-12-05 21:36:00,35.01157,3.1539350000000006,1.2720554164327094,4.542824,1.7361110000000002,-19.386600000000016,5722.546944452864
2023-12-05 21:39:00,38.85995,3.211805,1.2517221083593246,4.6296289999999996,1.7361120000000003,-19.675999999999988,5722.596944452865
2023-12-05 21:42:00,35.76389,3.1828699999999994,1.2440741176078443,4.600694,1.7361110000000002,-18.807800000000043,5722.646944452865
2023-12-05 21:45:00,36.54514,3.2696759999999996,1.3032257683558834,4.658565,1.7361120000000003,-20.833300000000037,5722.696944452865
2023-12-05 21:48:00,34.23032,3.2118059999999993,1.2517211037054232,4.62963,1.7361110000000002,-19.675900000000013,5722.746944452865
2023-12-05 21:51:00,31.53935,3.2118059999999993,1.2141786939291395,4.513889,1.5914360000000007,-17.650500000000022,5722.796944452865
2023-12-05 21:54:00,30.7581,3.298611,1.310976917846957,4.5428239999999995,1.5914349999999997,-19.965299999999985,5722.8469444528655
2023-12-05 21:57:00,33.85416,3.327546,1.2439681700082141,4.571759,1.5335660000000004,-20.254699999999985,5722.896944452866
2023-12-05 22:00:00,33.44907,3.240741,1.2954564269074662,4.427084,1.5335650000000003,-18.518500000000017,5722.946944452866
2023-12-05 22:03:00,30.00578,3.1539349999999997,1.2364128625051878,4.456017999999999,1.6203710000000004,-18.518500000000017,5722.996944452866
2023-12-05 22:06:00,32.69676,3.298609999999999,1.310975417296632,4.542824,1.5914350000000006,-19.097200000000015,5723.046944452866
2023-12-05 22:09:00,33.47801,3.211805,1.2141771076247165,4.6296289999999996,1.7071760000000005,-17.650499999999965,5723.096944452866
2023-12-05 22:12:00,30.7581,3.1828700000000003,1.206693950557682,4.456018,1.5625010000000001,-19.386599999999987,5723.146944452867
2023-12-05 22:18:00,45.37037,3.0671290000000004,1.1766003002918604,4.224537,1.4467600000000003,-19.965300000000013,5723.146944452867
2023-12-05 22:21:00,46.18055,2.34375,1.0754820735284865,4.224537,2.2569440000000007,-19.097200000000015,5723.196944452867
2023-12-05 22:24:00,47.71412,2.2858789999999996,0.9979915029711668,4.311343,2.343750000000001,-17.65040000000002,5723.246944452867
2023-12-05 22:27:00,48.09028,2.2858789999999996,0.9979915029711649,4.3402780000000005,2.3726849999999997,-17.939799999999963,5723.296944452867
2023-12-05 22:30:00,45.3993,2.1990739999999995,0.9730703821974173,4.311343,2.430555000000001,-17.93979999999999,5723.346944452867
2023-12-05 22:33:00,48.09028,2.3148149999999994,0.9740434273763297,4.282407999999999,2.256945000000001,-17.650499999999965,5723.3969444528675
2023-12-05 22:36:00,48.87153,2.2280099999999994,0.9814056865545897,4.2534719999999995,2.343750000000001,-17.650499999999965,5723.446944452868
2023-12-05 22:39:00,43.48959,2.1990749999999997,1.0032655710289697,4.224538,2.3726850000000006,-17.07170000000002,5723.496944452868
2023-12-05 22:42:00,42.70834,2.256945,1.0496882882357887,4.282407999999999,2.4016200000000003,-17.071800000000025,5723.546944452868
2023-12-05 22:45:00,42.70834,2.2280099999999994,0.9814035452553715,4.340279,2.430555000000001,-18.518500000000017,5723.596944452868
2023-12-05 22:48:00,42.33218,2.2280099999999994,0.9814046159057401,4.224538,2.3148150000000003,-17.36110000000002,5723.646944452868
2023-12-05 22:51:00,45.02315,2.2280099999999994,0.9497558882652333,4.108795999999999,2.1701380000000006,-17.939699999999988,5723.696944452869
2023-12-05 22:54:00,41.17477,2.1990749999999997,0.941611723105461,4.050926,2.141204,-17.65039999999999,5723.746944452869
2023-12-05 22:57:00,40.01736,2.2858799999999997,0.9979928719009642,4.021991,2.054398,-19.386599999999987,5723.796944452869
2023-12-05 23:00:00,39.61227,2.3148150000000003,1.037149360528798,4.0509260000000005,2.083334,-18.807799999999986,5723.846944452869
2023-12-05 23:03:00,39.23611,2.3148149999999994,0.9740434273763297,3.993054999999999,1.9675920000000007,-19.097199999999987,5723.896944452869
2023-12-05 23:06:00,41.17477,2.3726849999999997,0.9901158557422333,3.7615739999999995,1.6782410000000008,-17.93979999999999,5723.9469444528695
2023-12-05 23:09:00,35.76389,2.141204,0.9252417777759706,3.616899,1.765046,-17.65040000000002,5723.99694445287
2023-12-05 23:12:00,35.01157,2.256945,1.049688288235787,3.5879630000000002,1.7071749999999994,-19.386600000000016,5724.04694445287
2023-12-05 23:15:00,36.9213,2.256945,0.989711505891957,3.7615749999999997,1.8229169999999995,-18.80789999999999,5724.09694445287
2023-12-05 23:18:00,36.16898,2.3148150000000003,1.0062491665218356,3.6747680000000003,1.6782399999999997,-17.939899999999994,5724.14694445287
2023-12-05 23:21:00,36.16898,2.2858799999999997,0.9659718550369377,3.5879630000000002,1.5914349999999997,-19.675999999999988,5724.19694445287
2023-12-05 23:24:00,36.54514,2.3726849999999997,1.0539357671295715,3.4722220000000004,1.4467600000000003,-18.22909999999999,5724.246944452871
2023-12-05 23:27:00,34.23032,2.170139,0.9947282670678095,3.3275449999999998,1.5046289999999996,-19.386500000000012,5724.296944452871
2023-12-05 23:30:00,33.47801,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-18.51849999999999,5724.346944452871
2023-12-05 23:33:00,36.16898,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-19.386600000000016,5724.396944452871
2023-12-05 23:36:00,37.32639,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-19.676000000000016,5724.446944452871
2023-12-05 23:39:00,38.0787,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-19.386599999999987,5724.4969444528715
2023-12-05 23:42:00,39.6412,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-20.254699999999985,5724.546944452872
2023-12-05 23:45:00,35.76389,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-18.518599999999992,5724.596944452872
2023-12-05 23:48:00,34.60648,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-19.675900000000013,5724.646944452872
2023-12-05 23:51:00,37.32639,2.0254629999999993,0.9516056698905468,3.2696769999999997,1.5914349999999997,-19.675900000000013,5724.696944452872
2023-12-05 23:54:00,36.16898,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-18.80789999999999,5724.746944452872
2023-12-05 23:57:00,38.85995,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.22919999999999,5724.796944452873
2023-12-06 00:00:00,36.54514,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-19.965300000000013,5724.846944452873
2023-12-06 00:03:00,34.23032,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-17.93979999999999,5724.896944452873
2023-12-06 00:06:00,34.63541,2.0833329999999997,0.9689430362638014,3.2696759999999996,1.5335650000000003,-19.965299999999985,5724.946944452873
2023-12-06 00:09:00,38.85995,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-19.097200000000015,5724.996944452873
2023-12-06 00:12:00,39.23611,2.1122680000000003,0.977567529870594,3.1828700000000003,1.4178249999999997,-19.965299999999985,5725.0469444528735
2023-12-06 00:15:00,37.32639,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.807900000000018,5725.096944452874
2023-12-06 00:18:00,35.76389,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-19.965300000000013,5725.146944452874
2023-12-06 00:21:00,35.01157,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-19.097200000000015,5725.196944452874
2023-12-06 00:24:00,38.85995,2.0254629999999993,0.922499917336793,3.240741,1.5335650000000003,-18.51849999999999,5725.246944452874
2023-12-06 00:27:00,36.54514,1.967593,0.9618508688510148,3.125,1.5335650000000003,-19.965299999999985,5725.296944452874
2023-12-06 00:30:00,36.54514,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-16.492999999999995,5725.346944452875
2023-12-06 00:33:00,36.54514,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-19.96519999999998,5725.396944452875
2023-12-06 00:36:00,37.32639,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-19.09730000000002,5725.446944452875
2023-12-06 00:39:00,35.01157,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-18.807799999999986,5725.496944452875
2023-12-06 00:42:00,36.9213,2.0254629999999993,0.9796636143079632,3.0960649999999994,1.4467600000000003,-19.097199999999987,5725.546944452875
2023-12-06 00:45:00,36.95023,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.96520000000001,5725.5969444528755
2023-12-06 00:48:00,36.95023,1.967593,0.9618508688510148,3.0960649999999994,1.5046299999999997,-21.12269999999998,5725.646944452876
2023-12-06 00:51:00,38.85995,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-20.254699999999985,5725.696944452876
2023-12-06 00:54:00,35.79282,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.09729999999999,5725.746944452876
2023-12-06 00:57:00,34.63541,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-20.254699999999985,5725.796944452876
2023-12-06 01:00:00,37.32639,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,-19.386600000000016,5725.846944452876
2023-12-06 01:03:00,38.0787,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.09730000000002,5725.896944452877
2023-12-06 01:06:00,36.16898,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-19.676000000000016,5725.946944452877
2023-12-06 01:09:00,39.23611,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.386599999999987,5725.996944452877
2023-12-06 01:12:00,36.54514,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.09729999999999,5726.046944452877
2023-12-06 01:15:00,35.76389,1.967593,0.9341470300989867,3.038193999999999,1.4178229999999994,-18.80789999999999,5726.096944452877
2023-12-06 01:18:00,35.76389,1.9386579999999993,0.925370369236716,3.0671289999999996,1.4756939999999998,-19.675900000000013,5726.1469444528775
2023-12-06 01:21:00,37.32639,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-19.675899999999984,5726.196944452878
2023-12-06 01:24:00,36.16898,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.80789999999999,5726.246944452878
2023-12-06 01:27:00,39.23611,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-19.675900000000013,5726.296944452878
2023-12-06 01:30:00,36.54514,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.51849999999999,5726.346944452878
2023-12-06 01:33:00,35.01157,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-18.807900000000018,5726.396944452878
2023-12-06 01:36:00,38.0787,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-19.097200000000015,5726.446944452879
2023-12-06 01:39:00,35.79282,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-18.22919999999999,5726.496944452879
2023-12-06 01:42:00,35.01157,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-20.25460000000001,5726.546944452879
2023-12-06 01:45:00,38.85995,2.1122680000000003,0.9479116649193761,3.1539349999999997,1.3599539999999992,-18.518500000000017,5726.596944452879
2023-12-06 01:48:00,35.79282,1.967593,0.905411086532892,3.124999,1.4756929999999997,-19.097199999999987,5726.646944452879
2023-12-06 01:51:00,35.01157,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-19.09730000000002,5726.6969444528795
2023-12-06 01:54:00,36.9213,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-18.22920000000002,5726.74694445288
2023-12-06 01:57:00,37.32639,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.097200000000015,5726.79694445288
2023-12-06 02:00:00,35.79282,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-18.51849999999999,5726.84694445288
2023-12-06 02:03:00,38.85995,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.386499999999984,5726.89694445288
2023-12-06 02:06:00,36.16898,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.965300000000013,5726.94694445288
2023-12-06 02:09:00,35.76389,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.675900000000013,5726.996944452881
2023-12-06 02:12:00,38.0787,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-19.097200000000015,5727.046944452881
2023-12-06 02:15:00,38.0787,2.0254629999999993,0.9796636143079632,3.211805,1.5625000000000009,-19.097199999999987,5727.096944452881
2023-12-06 02:18:00,38.85995,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.807799999999986,5727.146944452881
2023-12-06 02:21:00,35.76389,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.386600000000016,5727.196944452881
2023-12-06 02:24:00,34.63541,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.676000000000016,5727.2469444528815
2023-12-06 02:27:00,34.23032,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.965300000000013,5727.296944452882
2023-12-06 02:30:00,37.32639,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.965300000000013,5727.346944452882
2023-12-06 02:33:00,35.01157,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-19.097200000000015,5727.396944452882
2023-12-06 02:36:00,35.01157,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-20.25460000000001,5727.446944452882
2023-12-06 02:39:00,37.32639,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-19.675900000000013,5727.496944452882
2023-12-06 02:42:00,38.0787,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-20.254700000000014,5727.546944452883
2023-12-06 02:45:00,36.16898,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.22919999999999,5727.596944452883
2023-12-06 02:48:00,38.85995,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-19.96520000000001,5727.646944452883
2023-12-06 02:51:00,35.79282,1.967593,0.9618508688510148,3.038194,1.4467590000000001,-18.807800000000015,5727.696944452883
2023-12-06 02:54:00,34.63541,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.386599999999987,5727.746944452883
2023-12-06 02:57:00,36.9213,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-18.518599999999992,5727.7969444528835
2023-12-06 03:00:00,37.32639,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.386499999999984,5727.846944452884
2023-12-06 03:03:00,38.0787,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-17.071800000000025,5727.896944452884
2023-12-06 03:06:00,38.0787,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.807800000000015,5727.946944452884
2023-12-06 03:09:00,35.79282,1.967593,0.9618508688510148,3.038194,1.4467590000000001,-19.097200000000015,5727.996944452884
2023-12-06 03:12:00,34.60648,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.097199999999987,5728.046944452884
2023-12-06 03:15:00,36.9213,2.0254630000000002,0.95160764384609,3.2407399999999997,1.5624999999999991,-19.386599999999987,5728.096944452885
2023-12-06 03:18:00,37.32639,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-17.650500000000022,5728.146944452885
2023-12-06 03:21:00,35.79282,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.386499999999984,5728.196944452885
2023-12-06 03:24:00,35.79282,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-18.518599999999992,5728.246944452885
2023-12-06 03:27:00,35.76389,1.9675919999999998,0.9341467273006331,3.0671289999999996,1.4467590000000001,-18.51849999999999,5728.296944452885
2023-12-06 03:30:00,34.23032,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-18.80789999999999,5728.3469444528855
2023-12-06 03:33:00,36.54514,2.054398,0.9885218861281339,3.2696749999999994,1.5914349999999997,-19.097199999999987,5728.396944452886
2023-12-06 03:36:00,38.0787,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-18.51849999999999,5728.446944452886
2023-12-06 03:39:00,36.16898,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.51849999999999,5728.496944452886
2023-12-06 03:42:00,35.76389,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-18.80789999999999,5728.546944452886
2023-12-06 03:45:00,38.0787,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.96519999999998,5728.596944452886
2023-12-06 03:48:00,34.23032,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.518399999999986,5728.646944452887
2023-12-06 03:51:00,34.23032,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-19.097199999999987,5728.696944452887
2023-12-06 03:54:00,36.9213,2.054398,0.960290937181061,3.211805,1.5046299999999997,-20.54400000000001,5728.746944452887
2023-12-06 03:57:00,35.01157,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.965299999999985,5728.796944452887
2023-12-06 04:00:00,38.0787,2.141203,0.9563265277095542,3.124998999999999,1.3020839999999998,-18.807900000000018,5728.846944452887
2023-12-06 04:03:00,35.79282,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-17.939899999999994,5728.8969444528875
2023-12-06 04:06:00,33.85416,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.965300000000013,5728.946944452888
2023-12-06 04:09:00,36.16898,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.09730000000002,5728.996944452888
2023-12-06 04:12:00,36.9213,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-19.09730000000002,5729.046944452888
2023-12-06 04:15:00,35.01157,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-17.650500000000022,5729.096944452888
2023-12-06 04:18:00,34.63541,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.386600000000016,5729.146944452888
2023-12-06 04:21:00,34.23032,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.675999999999988,5729.196944452889
2023-12-06 04:24:00,33.85416,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-20.254700000000014,5729.246944452889
2023-12-06 04:27:00,34.63541,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.386599999999987,5729.296944452889
2023-12-06 04:30:00,35.79282,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.965300000000013,5729.346944452889
2023-12-06 04:33:00,34.63541,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.09729999999999,5729.396944452889
2023-12-06 04:36:00,34.23032,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-17.93980000000002,5729.4469444528895
2023-12-06 04:39:00,36.54514,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.097199999999987,5729.49694445289
2023-12-06 04:42:00,35.01157,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.80789999999999,5729.54694445289
2023-12-06 04:45:00,39.6412,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.09729999999999,5729.59694445289
2023-12-06 04:48:00,35.01157,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-18.51860000000002,5729.64694445289
2023-12-06 04:51:00,34.63541,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-19.675899999999984,5729.69694445289
2023-12-06 04:54:00,38.0787,2.0833329999999997,0.9394698375494069,3.2696759999999996,1.5046299999999997,-18.51849999999999,5729.746944452891
2023-12-06 04:57:00,38.85995,2.054398,0.960290937181061,3.211805,1.5046299999999997,-17.650499999999994,5729.796944452891
2023-12-06 05:00:00,36.16898,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,-18.518500000000017,5729.846944452891
2023-12-06 05:03:00,34.63541,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-17.93980000000002,5729.896944452891
2023-12-06 05:06:00,33.85416,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-18.807799999999986,5729.946944452891
2023-12-06 05:09:00,33.47801,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-18.518599999999992,5729.9969444528915
2023-12-06 05:12:00,35.01157,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-18.807900000000018,5730.046944452892
2023-12-06 05:15:00,35.01157,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-19.386599999999987,5730.096944452892
2023-12-06 05:18:00,35.79282,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-19.386500000000012,5730.146944452892
2023-12-06 05:21:00,38.85995,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.386500000000012,5730.196944452892
2023-12-06 05:24:00,35.79282,1.9965279999999996,0.9428925633216289,3.0671289999999996,1.4178230000000003,-19.675899999999984,5730.246944452892
2023-12-06 05:27:00,38.0787,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-19.097199999999987,5730.296944452893
2023-12-06 05:30:00,39.23611,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-19.097199999999987,5730.346944452893
2023-12-06 05:33:00,39.6412,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-19.386600000000016,5730.396944452893
2023-12-06 05:36:00,36.95023,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.807900000000018,5730.446944452893
2023-12-06 05:39:00,36.54514,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-18.80789999999999,5730.496944452893
2023-12-06 05:42:00,38.0787,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-18.22919999999999,5730.5469444528935
2023-12-06 05:45:00,36.16898,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.386600000000016,5730.596944452894
2023-12-06 05:48:00,37.32639,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.807799999999986,5730.646944452894
2023-12-06 05:51:00,36.95023,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-20.543999999999983,5730.696944452894
2023-12-06 05:54:00,36.57407,2.0254629999999993,1.0067943409857352,3.211805,1.5914349999999997,-18.22919999999999,5730.746944452894
2023-12-06 05:57:00,35.01157,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-18.22919999999999,5730.796944452894
2023-12-06 06:00:00,35.01157,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.965300000000013,5730.846944452895
2023-12-06 06:03:00,35.01157,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.097200000000015,5730.896944452895
2023-12-06 06:06:00,33.85416,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.386500000000012,5730.946944452895
2023-12-06 06:09:00,31.16319,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.675999999999988,5730.996944452895
2023-12-06 06:18:00,31.16319,2.1122679999999994,0.9479116649193766,3.0092589999999992,1.2152780000000005,-19.097200000000015,5730.996944452895
2023-12-06 06:21:00,34.63541,2.1122679999999994,0.9775665244244183,2.922453,1.157407,-18.807900000000018,5731.046944452895
2023-12-06 06:24:00,31.16319,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-19.097199999999987,5731.0969444528955
2023-12-06 06:27:00,30.7581,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-18.518599999999992,5731.146944452896
2023-12-06 06:30:00,33.44907,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.097199999999987,5731.196944452896
2023-12-06 06:33:00,34.63541,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.386599999999987,5731.246944452896
2023-12-06 06:36:00,35.79282,2.1122679999999994,0.9479116649193766,3.0092589999999992,1.2152780000000005,-19.097199999999987,5731.296944452896
2023-12-06 06:39:00,33.85416,2.0254629999999993,0.9224999173367939,2.8935179999999994,1.1863420000000007,-16.782399999999967,5731.346944452896
2023-12-06 06:42:00,31.16319,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.965299999999985,5731.396944452897
2023-12-06 06:45:00,30.00578,2.0254629999999993,1.0331014464634831,3.038194,1.446758,-19.675899999999984,5731.446944452897
2023-12-06 06:48:00,34.63541,2.141203,0.9563254760753928,3.2986109999999993,1.475694999999999,-20.25460000000001,5731.496944452897
2023-12-06 06:51:00,36.54514,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-17.650499999999994,5731.546944452897
2023-12-06 06:54:00,33.85416,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-18.807900000000018,5731.596944452897
2023-12-06 06:57:00,34.23032,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-18.80789999999999,5731.6469444528975
2023-12-06 07:00:00,30.7581,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-19.386600000000016,5731.696944452898
2023-12-06 07:03:00,34.63541,2.1122680000000003,1.0061453983510213,2.951389,1.2152789999999998,-20.254699999999985,5731.746944452898
2023-12-06 07:06:00,36.54514,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-20.54400000000001,5731.796944452898
2023-12-06 07:09:00,36.54514,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-19.097200000000015,5731.846944452898
2023-12-06 07:12:00,40.39352,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-20.25460000000001,5731.896944452898
2023-12-06 07:15:00,38.0787,1.938657,0.9253700653172933,3.1828700000000003,1.5914359999999999,-18.51849999999999,5731.946944452899
2023-12-06 07:18:00,36.54514,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.675999999999988,5731.996944452899
2023-12-06 07:21:00,39.23611,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-19.097200000000015,5732.046944452899
2023-12-06 07:24:00,40.79861,2.141203,0.9861619910930264,3.2696749999999994,1.475694999999999,-19.09729999999999,5732.096944452899
2023-12-06 07:27:00,36.9213,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,-18.80789999999999,5732.146944452899
2023-12-06 07:30:00,39.23611,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.22919999999999,5732.1969444528995
2023-12-06 07:33:00,39.6412,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-17.650499999999965,5732.2469444529
2023-12-06 07:36:00,41.17477,2.1122680000000003,1.111940127945226,3.327547,1.7071759999999996,-18.22909999999999,5732.2969444529
2023-12-06 07:39:00,50.81019,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-17.650499999999994,5732.3469444529
2023-12-06 07:42:00,53.90625,2.141203,0.986160979560351,3.616898,1.8229170000000003,-16.203699999999998,5732.3969444529
2023-12-06 07:45:00,49.27662,1.9675919999999998,0.988643651378614,3.616897999999999,2.054399,-15.9144,5732.4469444529
2023-12-06 07:48:00,47.71412,2.054398,0.9885218861281339,3.8194440000000007,2.141204000000001,-17.650500000000022,5732.496944452901
2023-12-06 07:51:00,73.52431,2.7777779999999996,1.6856286901896038,4.513888,2.6620349999999995,-15.335700000000003,5732.546944452901
2023-12-06 07:54:00,98.26389,3.038194,1.1690325718185208,4.774305,2.0254590000000006,-12.44210000000001,5732.596944452901
2023-12-06 07:57:00,98.29282,2.9803239999999995,1.2904091140255542,5.034720999999999,2.4594889999999996,-12.731400000000008,5732.646944452901
2023-12-06 08:00:00,98.29282,2.9513880000000006,1.1823138102080433,4.9189810000000005,2.2858799999999997,-12.44210000000001,5732.696944452901
2023-12-06 08:03:00,98.29282,3.211805,1.2517195710459958,5.034722,2.141203000000001,-13.599599999999981,5732.7469444529015
2023-12-06 08:06:00,98.26389,3.124999,1.298344665942303,4.658565,1.9097179999999998,-13.020800000000008,5732.796944452902
2023-12-06 08:09:00,52.31481,1.070602,0.8856783175574038,4.542825000000001,4.195605,-15.625,5732.846944452902
2023-12-06 08:12:00,54.65856,2.0833329999999997,0.9689440355890465,5.005787,3.2696769999999997,-13.599599999999981,5732.896944452902
2023-12-06 08:15:00,50.02894,2.228009,1.0117758741121978,4.5428239999999995,2.6620369999999998,-15.046300000000002,5732.946944452902
2023-12-06 08:18:00,48.87153,2.0833330000000005,0.9973489433561669,4.398148,2.6909729999999996,-14.756900000000002,5732.996944452902
2023-12-06 08:21:00,55.03472,2.170139,0.9947282670678095,4.513889000000001,2.6909730000000005,-15.335700000000003,5733.046944452903
2023-12-06 08:24:00,51.18634,2.054399,0.9885202739426477,4.398149,2.719906,-15.046300000000002,5733.096944452903
2023-12-06 08:27:00,53.125,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,-14.757000000000005,5733.146944452903
2023-12-06 08:30:00,53.87731,2.1701390000000007,0.9647131497874557,4.398148,2.546297,-14.757000000000005,5733.196944452903
2023-12-06 08:33:00,55.03472,2.083334,0.9689433348016588,4.340278,2.604166,-14.756900000000002,5733.246944452903
2023-12-06 08:36:00,51.93866,2.054399,0.960289250412348,4.427084000000001,2.719906,-15.9144,5733.2969444529035
2023-12-06 08:39:00,55.81597,2.228009,1.0117769037049604,4.369213,2.4884269999999997,-13.888899999999978,5733.346944452904
2023-12-06 08:42:00,56.59722,2.054398,0.9885209272357318,4.398148000000001,2.719907,-13.310100000000006,5733.396944452904
2023-12-06 08:45:00,55.03472,1.9965279999999996,0.9707715999531888,4.340278,2.719906,-13.599500000000006,5733.446944452904
2023-12-06 08:48:00,51.5625,1.967593,0.9054120991684168,4.02199,2.3726850000000006,-14.756999999999977,5733.496944452904
2023-12-06 08:51:00,48.87153,1.9965279999999996,0.9707734940328784,3.906248999999999,2.2858789999999996,-15.625,5733.546944452904
2023-12-06 08:54:00,52.34375,2.1701380000000006,0.9647118024164698,4.2245360000000005,2.3726849999999997,-14.756899999999973,5733.596944452905
2023-12-06 08:57:00,49.65278,2.1701390000000007,1.0236491510599577,4.311342000000001,2.517361,-15.914299999999969,5733.646944452905
2023-12-06 09:00:00,48.87153,2.1990739999999995,0.9730714465434571,4.166666,2.2858790000000004,-15.625000000000028,5733.696944452905
2023-12-06 09:03:00,48.49537,2.2858789999999996,1.0287167693064405,4.195602,2.256945000000001,-15.624900000000025,5733.746944452905
2023-12-06 09:06:00,49.65278,2.170139,0.9947272494821464,4.166667,2.343750000000001,-15.046400000000006,5733.796944452905
2023-12-06 09:09:00,51.96759,2.2858790000000004,1.0287157278322137,4.311343000000001,2.3726849999999997,-15.9144,5733.8469444529055
2023-12-06 09:12:00,55.03472,2.228009,0.9814032577212224,4.282408000000001,2.3726849999999997,-14.467500000000001,5733.896944452906
2023-12-06 09:15:00,52.34375,2.170139,0.9947262318951781,4.282408,2.4594899999999997,-16.492999999999995,5733.946944452906
2023-12-06 09:18:00,52.34375,2.141204,1.0149121454449765,4.311342000000001,2.546296000000001,-15.625,5733.996944452906
2023-12-06 09:21:00,49.65278,2.0833330000000005,0.9394698375494073,4.137732000000001,2.372686,-15.3356,5734.046944452906
2023-12-06 09:24:00,47.51157,2.1122690000000004,1.0061457018364997,4.02199,2.2858789999999996,-15.914299999999997,5734.096944452906
2023-12-06 09:27:00,45.77546,2.1990739999999995,1.003265276429798,4.195602,2.343750000000001,-13.888900000000035,5734.146944452907
2023-12-06 09:30:00,48.11921,2.256945,1.0202608716314945,4.195602,2.2858799999999997,-16.782399999999996,5734.196944452907
2023-12-06 09:33:00,51.5625,2.3148150000000003,1.0062491665218356,4.253472,2.256944,-15.3356,5734.246944452907
2023-12-06 09:36:00,48.11921,2.3148150000000003,1.0371483131617414,4.282408,2.3148150000000003,-16.492999999999995,5734.296944452907
2023-12-06 09:39:00,48.87153,2.256945,0.989711505891957,4.282408,2.34375,-16.203699999999998,5734.346944452907
2023-12-06 09:42:00,48.87153,2.3726849999999997,1.0840285903160278,4.195601,2.1990740000000004,-16.203699999999998,5734.3969444529075
2023-12-06 09:45:00,51.5625,2.1990740000000004,1.0323572723996304,3.9351850000000006,2.1122690000000004,-14.757000000000005,5734.446944452908
2023-12-06 09:48:00,48.11921,2.141204,0.9861622876242104,4.108796000000001,2.3148150000000003,-15.335700000000003,5734.496944452908
2023-12-06 09:51:00,50.81019,2.054398,0.9602889508414877,4.166667,2.4594899999999997,-15.3356,5734.546944452908
2023-12-06 09:54:00,49.62384,2.170139,0.9647131497874554,4.108796,2.256945000000001,-14.178200000000004,5734.596944452908
2023-12-06 09:57:00,49.24768,2.1990739999999995,1.0604774357276767,4.079859999999999,2.2858790000000004,-13.888900000000035,5734.646944452908
2023-12-06 10:00:00,51.5625,2.2858789999999996,1.0583115960356897,4.311343,2.4016200000000003,-15.335699999999974,5734.696944452909
2023-12-06 10:03:00,58.13079,2.2569440000000007,1.0202595433451305,4.3402780000000005,2.430556,-14.178200000000004,5734.746944452909
2023-12-06 10:06:00,55.81597,2.0254630000000002,0.95160764384609,3.993055,2.3148149999999994,-14.178200000000004,5734.796944452909
2023-12-06 10:09:00,55.03472,1.5624989999999999,0.8079895439551772,3.2696759999999996,2.054399,-15.046200000000027,5734.846944452909
2023-12-06 10:12:00,63.13657,1.4756940000000007,0.8281472546405377,3.6747690000000004,2.6041669999999995,-13.020899999999983,5734.896944452909
2023-12-06 10:15:00,55.81597,1.967593,0.905411086532892,4.369213,2.719907,-12.152800000000013,5734.9469444529095
2023-12-06 10:18:00,51.96759,2.170139,0.964711033772604,4.340279,2.4884260000000005,-14.46750000000003,5734.99694445291
2023-12-06 10:21:00,50.02894,2.0833330000000005,0.9689430362638016,4.137732000000001,2.4016210000000004,-14.178200000000004,5735.04694445291
2023-12-06 10:24:00,49.24768,2.141204,0.9861612760913253,4.166667,2.3726850000000006,-15.04630000000003,5735.09694445291
2023-12-06 10:27:00,46.93287,2.1990740000000004,0.9730703821974175,4.282408,2.4016200000000003,-15.3356,5735.14694445291
2023-12-06 10:30:00,51.18634,2.256944,1.0202595433451302,4.224537,2.3148150000000003,-15.335699999999974,5735.19694445291
2023-12-06 10:33:00,48.11921,2.141204,0.9563257663806,4.1377310000000005,2.314814,-15.335700000000031,5735.246944452911
2023-12-06 10:36:00,48.87153,2.170139,0.9334395783742423,4.050924999999999,2.1701380000000006,-16.493100000000027,5735.296944452911
2023-12-06 10:39:00,47.71412,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-15.914300000000026,5735.346944452911
2023-12-06 10:42:00,46.18055,2.170139,0.964711033772604,4.021991,2.1701380000000006,-16.492999999999995,5735.396944452911
2023-12-06 10:45:00,49.24768,2.2858789999999996,1.0287167693064405,4.050926,2.1122690000000004,-16.20369999999997,5735.446944452911
2023-12-06 10:48:00,51.21528,2.2858789999999996,0.9979936692891133,4.079859999999999,2.1122690000000004,-15.625,5735.4969444529115
2023-12-06 10:51:00,50.81019,2.1990749999999997,0.9416095001941908,3.9641209999999996,2.054397,-15.335699999999974,5735.546944452912
2023-12-06 10:54:00,45.3993,2.170139,1.0236491510599572,4.02199,2.228009,-16.203700000000026,5735.596944452912
2023-12-06 10:57:00,49.65278,2.34375,1.0754820735284865,4.282407999999999,2.3148150000000003,-15.914300000000026,5735.646944452912
2023-12-06 11:00:00,52.71991,2.3148150000000003,1.066911680193312,4.456018,2.517361,-13.599499999999978,5735.696944452912
2023-12-06 11:03:00,49.27662,2.256945,1.0202608716314945,4.137731,2.2280089999999992,-15.04630000000003,5735.746944452912
2023-12-06 11:06:00,44.61805,2.1990749999999997,0.9730706706380567,3.819444999999999,1.938656,-17.650500000000022,5735.796944452913
2023-12-06 11:09:00,46.55671,2.2858789999999996,0.9979925861309112,3.732639,1.765047,-16.20369999999997,5735.846944452913
2023-12-06 11:12:00,43.48959,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.07170000000002,5735.896944452913
2023-12-06 11:15:00,48.87153,2.2858790000000004,0.9979936692891136,3.993055,2.0254640000000004,-15.335699999999974,5735.946944452913
2023-12-06 11:18:00,49.27662,2.170139,0.9334395783742403,3.9351850000000006,2.054398,-17.071799999999996,5735.996944452913
2023-12-06 11:21:00,43.86574,2.1122680000000003,0.9170183528832506,3.7615739999999995,1.9386569999999992,-16.20369999999997,5736.0469444529135
2023-12-06 11:24:00,41.17477,2.1122680000000003,0.9775655189769599,3.501158,1.7361109999999993,-17.650499999999965,5736.096944452914
2023-12-06 11:27:00,38.85995,2.141204,0.9563257663806,3.414352,1.5914349999999997,-17.939800000000048,5736.146944452914
2023-12-06 11:30:00,42.70834,2.256944,0.9897112192476912,3.4432869999999998,1.5046299999999997,-17.361099999999965,5736.196944452914
2023-12-06 11:33:00,45.8044,2.2569440000000007,1.07813070466225,3.616898,1.765045999999999,-17.071799999999996,5736.246944452914
2023-12-06 11:36:00,50.02894,2.228009,0.9814043283713756,3.790509,1.8807869999999998,-16.49309999999997,5736.296944452914
2023-12-06 11:39:00,51.96759,2.170139,0.9334395783742423,3.935186,2.054399000000001,-15.9144,5736.346944452915
