Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-06 11:42:00,45.02315,1.9965280000000005,0.9707734940328786,3.616898,1.9965279999999996,-16.782399999999996,5736.396944452915
2023-12-06 11:45:00,41.92709,2.1122690000000004,0.9479130014104803,3.587962,1.7939810000000005,-16.782399999999996,5736.446944452915
2023-12-06 11:48:00,45.02315,2.228009,0.9814053990200078,3.6458319999999995,1.7361110000000002,-15.9144,5736.496944452915
2023-12-06 11:51:00,43.86574,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-17.650400000000047,5736.546944452915
2023-12-06 11:54:00,42.33218,2.1990749999999997,0.973071734984315,3.645834,1.765046,-16.782399999999996,5736.5969444529155
2023-12-06 11:57:00,43.11343,2.34375,1.0144819241345366,3.6747679999999994,1.6493060000000002,-17.36110000000002,5736.646944452916
2023-12-06 12:00:00,41.17477,2.2280099999999994,1.041037344893117,3.703703999999999,1.851852,-17.07170000000002,5736.696944452916
2023-12-06 12:03:00,45.02315,2.34375,1.0455540480657202,3.703703999999999,1.7071759999999996,-16.20360000000005,5736.746944452916
2023-12-06 12:06:00,46.18055,2.2858799999999997,0.9979928719009642,3.703704,1.7361110000000002,-17.07170000000002,5736.796944452916
2023-12-06 12:09:00,42.70834,2.3726849999999997,1.0539347080638493,3.703704,1.6782410000000008,-16.782399999999996,5736.846944452916
2023-12-06 12:12:00,43.48959,2.3148149999999994,1.1506215766165344,3.616898,1.7650460000000008,-16.782399999999996,5736.896944452917
2023-12-06 12:15:00,45.77546,2.517361,1.095476758172355,3.7615739999999995,1.5914349999999997,-17.071799999999996,5736.946944452917
2023-12-06 12:18:00,52.34375,2.459491,1.0789307538677122,3.9641199999999994,1.851851,-16.782400000000052,5736.996944452917
2023-12-06 12:21:00,57.34954,2.4016200000000003,1.062290722246114,3.90625,1.851852,-15.914299999999969,5737.046944452917
2023-12-06 12:24:00,53.87731,2.228009,0.9814053990200078,3.9641199999999994,2.054399,-16.493100000000027,5737.096944452917
2023-12-06 12:27:00,48.87153,2.228009,1.0117758741121978,3.90625,2.0254630000000002,-15.914300000000026,5737.1469444529175
2023-12-06 12:30:00,46.55671,2.256945,0.9578750286358371,3.8773149999999994,1.9097209999999993,-17.07170000000002,5737.196944452918
2023-12-06 12:33:00,43.48959,2.1990749999999997,0.9730727993290657,3.6747679999999994,1.7939810000000005,-16.492999999999995,5737.246944452918
2023-12-06 12:36:00,43.46065,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-16.782399999999996,5737.296944452918
2023-12-06 12:39:00,49.24768,2.314814,1.0371469748511062,3.732639,1.765045999999999,-16.20369999999997,5737.346944452918
2023-12-06 12:42:00,55.41088,2.3726849999999997,1.022687182104617,4.050926,1.9965270000000004,-17.071799999999996,5737.396944452918
2023-12-06 12:45:00,53.87731,2.2858799999999997,1.0583139035927343,4.108796,2.1990740000000004,-16.203700000000026,5737.446944452919
2023-12-06 12:48:00,58.50694,2.3148150000000003,0.9740434273763299,3.9641199999999994,1.938657,-14.756899999999973,5737.496944452919
2023-12-06 12:51:00,51.0706,2.083334,0.9394711685748122,3.6747679999999994,1.9097220000000004,-15.9144,5737.546944452919
2023-12-06 12:54:00,50.02894,2.1990739999999995,1.1897231838108704,3.819444,2.1701380000000006,-16.20369999999997,5737.596944452919
2023-12-06 12:57:00,61.97917,2.4016200000000003,1.0308708373766757,4.021991,1.938657,-15.9144,5737.646944452919
2023-12-06 13:00:00,65.45139,2.2858789999999996,1.0583136059906315,4.108795,2.1990740000000004,-15.3356,5737.6969444529195
2023-12-06 13:03:00,60.04051,2.141204,0.9252428757795035,3.9351850000000006,2.0833329999999997,-14.756999999999948,5737.74694445292
2023-12-06 13:06:00,51.93866,1.9965270000000004,0.9139713916902363,3.616897,1.9386580000000002,-15.625,5737.79694445292
2023-12-06 13:09:00,46.93287,2.054398,0.9602889508414877,3.703704,1.9965269999999995,-15.046299999999974,5737.84694445292
2023-12-06 13:12:00,46.18055,2.141204,0.9563247147447341,3.7615739999999995,1.938656,-15.625,5737.89694445292
2023-12-06 13:15:00,47.71412,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-16.492999999999995,5737.94694445292
2023-12-06 13:18:00,49.62384,2.228009,0.9814032577212224,3.703704000000001,1.7939809999999996,-15.914299999999969,5737.996944452921
2023-12-06 13:21:00,45.77546,2.141204,0.9563257663806,3.5590270000000004,1.73611,-16.49309999999997,5738.046944452921
2023-12-06 13:24:00,45.3993,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-16.492999999999995,5738.096944452921
2023-12-06 13:27:00,43.86574,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-17.07170000000002,5738.146944452921
2023-12-06 13:30:00,48.87153,2.2858789999999996,0.9979925861309112,3.616898,1.6493060000000002,-17.071799999999996,5738.196944452921
2023-12-06 13:33:00,48.11921,2.228009,1.0410370454020954,3.6458319999999995,1.7939809999999996,-16.493100000000027,5738.2469444529215
2023-12-06 13:36:00,49.65278,2.2858789999999996,1.0583136059906315,3.6747679999999994,1.765047,-15.625,5738.296944452922
2023-12-06 13:39:00,45.02315,2.141203,0.986160979560351,3.616898,1.8229170000000003,-17.07170000000002,5738.346944452922
2023-12-06 13:42:00,46.9618,2.228009,1.0117758741121978,3.6747679999999994,1.7939809999999996,-16.203700000000026,5738.396944452922
2023-12-06 13:45:00,45.3993,2.170139,0.9334395783742423,3.6747679999999994,1.7939810000000005,-17.361099999999965,5738.446944452922
2023-12-06 13:48:00,43.86574,2.170139,0.9647120917807775,3.587962,1.73611,-16.20369999999997,5738.496944452922
2023-12-06 13:51:00,45.3993,2.2858789999999996,1.086915290034229,3.616898,1.7361110000000002,-17.361099999999965,5738.546944452923
2023-12-06 13:54:00,51.18634,2.3726849999999997,1.0840275685590695,3.7905089999999992,1.7939810000000005,-16.49309999999997,5738.596944452923
2023-12-06 13:57:00,50.02894,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-15.914299999999969,5738.646944452923
2023-12-06 14:00:00,50.78125,2.2858789999999996,1.086915290034229,3.6747679999999994,1.7939809999999996,-16.492999999999995,5738.696944452923
2023-12-06 14:03:00,50.02894,2.256945,1.020259836082906,3.8483799999999997,1.938657,-16.782399999999996,5738.746944452923
2023-12-06 14:06:00,55.43981,2.3726849999999997,1.1131072141765561,4.137731,2.17014,-16.203700000000026,5738.7969444529235
2023-12-06 14:09:00,55.06366,2.2280099999999994,1.0117761677721544,4.079861999999999,2.1990740000000004,-14.178200000000004,5738.846944452924
2023-12-06 14:12:00,53.125,2.1990749999999997,1.0032655710289697,3.8483799999999997,1.9965270000000004,-15.046199999999999,5738.896944452924
2023-12-06 14:15:00,48.09028,2.0833329999999997,0.9394698375494069,3.587962,1.8229160000000002,-15.046199999999999,5738.946944452924
2023-12-06 14:18:00,42.33218,2.141203,0.9861619910930264,3.587962,1.7939819999999997,-17.361099999999965,5738.996944452924
2023-12-06 14:21:00,47.71412,2.3148149999999994,1.0371483131617412,3.703703999999999,1.7361110000000002,-17.361199999999997,5739.046944452924
2023-12-06 14:24:00,48.87153,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,-15.04630000000003,5739.096944452925
2023-12-06 14:27:00,51.5625,2.314814,0.9740420108899974,3.732639,1.7071759999999996,-16.49309999999997,5739.146944452925
2023-12-06 14:30:00,48.87153,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-16.782500000000027,5739.196944452925
2023-12-06 14:33:00,45.77546,2.170139,1.0236491510599572,3.587962,1.7939810000000005,-17.361199999999997,5739.246944452925
2023-12-06 14:36:00,48.87153,2.314814,1.0956741568650175,3.906249,1.9965289999999998,-17.071799999999996,5739.296944452925
2023-12-06 14:39:00,49.24768,2.170139,0.9647131497874554,3.8483789999999996,1.9965280000000005,-16.20369999999997,5739.3469444529255
2023-12-06 14:42:00,46.18055,2.0833330000000005,0.9394687987645695,3.732639,1.9675919999999998,-17.071799999999996,5739.396944452926
2023-12-06 14:45:00,45.02315,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,-16.20369999999997,5739.446944452926
2023-12-06 14:48:00,43.48959,2.1990740000000004,0.9730725108879897,3.616897,1.7361110000000002,-17.07170000000002,5739.496944452926
2023-12-06 14:51:00,44.96528,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-16.203700000000026,5739.546944452926
2023-12-06 14:54:00,45.3993,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-17.36110000000002,5739.596944452926
2023-12-06 14:57:00,48.87153,2.170139,1.0236491510599572,3.5590279999999996,1.765047,-16.20369999999997,5739.646944452927
2023-12-06 15:00:00,46.55671,2.1122690000000004,0.9170197287619254,3.703704000000001,1.8807869999999998,-16.782399999999996,5739.696944452927
2023-12-06 15:03:00,45.3993,2.0833330000000005,0.9394698375494073,3.5590280000000005,1.7939819999999997,-17.071799999999996,5739.746944452927
2023-12-06 15:06:00,45.02315,2.141204,1.0149121454449765,3.616898,1.851852,-16.203699999999998,5739.796944452927
2023-12-06 15:09:00,48.11921,2.228009,1.0410370454020954,3.7615740000000004,1.9097230000000005,-16.782399999999996,5739.846944452927
2023-12-06 15:12:00,47.71412,2.141204,0.9861612760913253,3.7615740000000004,1.9675920000000007,-16.492999999999995,5739.8969444529275
2023-12-06 15:15:00,45.3993,2.0833330000000005,0.9394687987645676,3.703704000000001,1.9386569999999992,-17.650500000000022,5739.946944452928
2023-12-06 15:18:00,44.64699,2.3148150000000003,1.1506215766165349,4.4270830000000005,2.5752310000000005,-17.36110000000002,5739.996944452928
2023-12-06 15:21:00,48.09028,1.851852,0.7792366183147161,4.02199,2.4016210000000004,-17.071699999999993,5740.046944452928
2023-12-06 15:24:00,39.23611,2.141204,1.1213280087351958,4.1377310000000005,2.4884249999999994,-18.807799999999986,5740.096944452928
2023-12-06 15:27:00,48.11921,2.34375,1.0754830897206138,4.571759,2.6041670000000003,-16.782399999999996,5740.146944452928
2023-12-06 15:30:00,46.55671,1.9675919999999998,0.9054118028158094,4.484952999999999,2.835649,-17.36110000000002,5740.196944452929
2023-12-06 15:33:00,48.09028,2.1122690000000004,1.1119413179218909,4.0509260000000005,2.430554999999999,-16.782399999999996,5740.246944452929
2023-12-06 15:36:00,48.49537,2.2858790000000004,1.1677837552730035,4.861111,3.0671350000000004,-16.20369999999997,5740.296944452929
2023-12-06 15:39:00,45.3993,1.9675920000000007,0.9341467273006333,4.774306,3.153936,-16.493100000000027,5740.346944452929
2023-12-06 15:42:00,30.7581,1.9675920000000007,1.0398896665010642,5.005787000000001,3.501161999999999,-17.939800000000048,5740.396944452929
2023-12-06 15:45:00,46.93287,2.314814,0.974040872945123,5.8449040000000005,3.8194399999999993,-15.9144,5740.4469444529295
2023-12-06 15:51:00,82.00231,3.009259,3.710874617347975,0.6076379999999997,2.1122690000000004,-13.888899999999978,5740.4469444529295
2023-12-06 15:54:00,39.58334,3.327546,1.2439668192032147,4.8321760000000005,1.7939819999999997,-17.93979999999999,5740.49694445293
2023-12-06 15:57:00,42.6794,2.256945,0.9578761534037057,4.340278,2.3726850000000006,-17.361199999999997,5740.54694445293
2023-12-06 16:00:00,39.20718,2.256945,1.0781319760177177,4.166665999999999,2.314814,-18.807900000000018,5740.59694445293
2023-12-06 16:03:00,41.92709,2.3726849999999997,1.1686494508671021,4.745369999999999,2.835649000000001,-17.650499999999965,5740.64694445293
2023-12-06 16:06:00,49.24768,2.4594899999999997,1.1095119424625084,4.9479169999999995,2.8645829999999997,-16.493100000000027,5740.69694445293
2023-12-06 16:09:00,46.55671,2.228009,1.1233648227808473,4.80324,3.038195000000001,-17.071799999999996,5740.746944452931
2023-12-06 16:12:00,49.24768,2.4594900000000006,0.942791522626026,5.179398,2.951389999999999,-15.9144,5740.796944452931
2023-12-06 16:15:00,45.77546,2.430555,0.9715918801463362,4.658565,2.4884259999999996,-17.071799999999996,5740.846944452931
2023-12-06 16:18:00,46.93287,2.430555,1.1010436297577488,4.513889,2.459492,-15.9144,5740.896944452931
2023-12-06 16:21:00,42.6794,2.228009,0.9814032577212242,4.398149,2.4884260000000005,-17.361199999999997,5740.946944452931
2023-12-06 16:24:00,39.98843,2.256945,0.9245411708904611,4.398148,2.4016200000000003,-17.93979999999999,5740.9969444529315
2023-12-06 16:27:00,43.8368,2.3726849999999997,1.0226882837917188,4.282408,2.2280100000000003,-17.939700000000016,5741.046944452932
2023-12-06 16:30:00,49.24768,2.430555,1.101042596953899,4.369212999999999,2.3148150000000003,-16.20369999999997,5741.096944452932
2023-12-06 16:33:00,42.30324,2.3726849999999997,0.955996827745554,5.034722,2.922453,-16.782399999999996,5741.146944452932
2023-12-06 16:36:00,37.29745,2.256945,1.020259836082906,4.484954,2.5752310000000005,-17.36110000000002,5741.196944452932
2023-12-06 16:39:00,44.99421,2.6041669999999995,1.0535205667103953,4.3402769999999995,2.0254630000000002,-17.939900000000023,5741.246944452932
2023-12-06 16:42:00,38.83102,2.2858799999999997,0.9659729864073822,4.02199,2.0254630000000002,-17.93979999999999,5741.296944452933
2023-12-06 16:45:00,33.82523,2.141204,0.9861612760913253,3.90625,2.1122680000000003,-18.80789999999996,5741.346944452933
2023-12-06 16:48:00,36.5162,2.3726849999999997,1.221259969506663,4.108796,2.256945000000001,-18.518500000000017,5741.396944452933
2023-12-06 16:51:00,41.92709,2.430555,1.0060954948016743,4.456019,2.3148150000000003,-18.518500000000017,5741.446944452933
2023-12-06 16:54:00,39.23611,2.3148149999999994,1.0371493605287976,4.224536,2.256944,-18.807900000000018,5741.496944452933
2023-12-06 16:57:00,40.39352,2.4016199999999994,0.9638063700649752,4.050926,1.9097230000000005,-17.361199999999997,5741.5469444529335
2023-12-06 17:00:00,33.82523,2.1990739999999995,1.032356284467195,3.906249999999999,2.0833330000000005,-20.25460000000004,5741.596944452934
2023-12-06 17:06:00,30.7581,2.1990739999999995,0.9730725108879895,4.079859999999999,2.1990740000000004,-19.675900000000013,5741.596944452934
2023-12-06 17:09:00,34.60648,2.3148149999999994,0.940316280303103,4.108795999999999,2.054399000000001,-19.965299999999957,5741.596944452934
2023-12-06 17:15:00,30.7581,2.34375,1.075481057335156,3.5590289999999998,1.5914349999999997,-19.097199999999987,5741.596944452934
2023-12-06 17:18:00,30.38194,2.228009,1.0410370454020954,3.6458319999999995,1.7939809999999996,-20.254700000000014,5741.596944452934
2023-12-06 17:21:00,32.69676,2.314814,1.0669113835105402,3.819444,1.880788,-19.097199999999987,5741.596944452934
2023-12-06 17:24:00,34.60648,2.3726850000000006,1.0539357671295717,4.108796000000001,2.083334,-19.386600000000044,5741.596944452934
2023-12-06 17:30:00,30.00578,2.3726850000000006,1.0840275685590697,3.9351849999999997,1.938657,-19.965300000000013,5741.596944452934
2023-12-06 17:42:00,40.39352,2.517361,1.0633767803317622,3.5590279999999996,1.3599539999999992,-20.83340000000004,5741.596944452934
2023-12-06 17:45:00,38.0787,2.256945,0.989711505891957,3.5590279999999996,1.6203699999999994,-17.36110000000002,5741.646944452934
2023-12-06 17:48:00,38.0787,2.2858799999999997,1.0287181026116259,3.6747680000000003,1.7361110000000002,-16.782399999999996,5741.696944452934
2023-12-06 17:51:00,39.61227,2.3726849999999997,1.0226882837917188,3.819445,1.765047,-18.22919999999999,5741.746944452934
2023-12-06 17:54:00,39.6412,2.3148149999999994,1.0062502558869855,3.7615729999999994,1.7650460000000008,-18.229100000000017,5741.796944452934
2023-12-06 17:57:00,36.9213,2.34375,0.982091291465972,3.616898,1.5625000000000009,-18.807799999999986,5741.846944452935
2023-12-06 18:00:00,35.01157,2.2858799999999997,0.9979928719009642,3.4432859999999996,1.4756929999999997,-17.36110000000002,5741.896944452935
2023-12-06 18:03:00,35.01157,2.3148150000000003,1.0062491665218356,3.4432869999999998,1.4467589999999992,-18.22919999999999,5741.946944452935
2023-12-06 18:06:00,39.61227,2.4016200000000003,1.0622917871176338,3.4722220000000004,1.4178249999999997,-18.229100000000017,5741.996944452935
2023-12-06 18:09:00,35.76389,2.1122689999999995,0.94791300141048,3.4722219999999995,1.6782410000000008,-19.386599999999987,5742.046944452935
2023-12-06 18:12:00,37.32639,2.3148149999999994,1.0371483131617412,3.5011579999999993,1.5335650000000003,-19.965299999999985,5742.0969444529355
2023-12-06 18:15:00,38.85995,2.2858789999999996,0.9979936692891133,3.6458319999999995,1.6782410000000008,-19.675900000000013,5742.146944452936
2023-12-06 18:18:00,38.85995,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-17.650500000000022,5742.196944452936
2023-12-06 18:21:00,33.85416,2.0833329999999997,0.9689440355890465,3.4432859999999996,1.7071759999999996,-18.807800000000015,5742.246944452936
2023-12-06 18:24:00,33.47801,2.1990749999999997,1.0323575728613132,3.414352,1.5914350000000006,-19.097200000000015,5742.296944452936
2023-12-06 18:27:00,32.69676,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-19.965299999999985,5742.346944452936
2023-12-06 18:30:00,36.54514,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-19.386600000000016,5742.396944452937
2023-12-06 18:33:00,36.16898,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-18.51849999999999,5742.446944452937
2023-12-06 18:36:00,33.07291,2.170139,1.0236491510599572,3.2407399999999997,1.4467590000000001,-18.22920000000002,5742.496944452937
2023-12-06 18:39:00,35.76389,2.314814,1.0956731787981653,3.3564809999999996,1.4467600000000003,-18.80789999999999,5742.546944452937
2023-12-06 18:42:00,38.10764,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-18.51860000000002,5742.596944452937
2023-12-06 18:45:00,35.01157,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-20.254699999999985,5742.6469444529375
2023-12-06 18:48:00,33.44907,2.256945,0.9897125828118145,3.3854159999999993,1.4467590000000001,-18.80789999999996,5742.696944452938
2023-12-06 18:51:00,35.01157,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-18.518500000000017,5742.746944452938
2023-12-06 18:54:00,33.47801,2.170139,0.9647120917807775,3.29861,1.446758,-19.675900000000013,5742.796944452938
2023-12-06 18:57:00,32.69676,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-20.254599999999982,5742.846944452938
2023-12-06 19:00:00,39.23611,2.083334,0.9973492478889214,3.0960650000000003,1.3888890000000007,-19.965300000000013,5742.896944452938
2023-12-06 19:03:00,39.23611,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-17.650500000000022,5742.946944452939
2023-12-06 19:06:00,36.16898,1.9965279999999996,0.9707734940328784,3.124998999999999,1.5046289999999996,-19.09730000000002,5742.996944452939
2023-12-06 19:09:00,40.79861,2.1701380000000006,1.0236488496093545,3.530092,1.7361119999999994,-17.071799999999996,5743.046944452939
2023-12-06 19:12:00,43.48959,2.170139,0.964711033772604,3.6747689999999995,1.8229160000000002,-17.93979999999999,5743.096944452939
2023-12-06 19:15:00,41.95602,2.141204,0.9563268180149823,3.587962,1.7650460000000008,-17.361199999999997,5743.146944452939
2023-12-06 19:18:00,39.23611,2.1122680000000003,0.9479116649193761,3.4722220000000004,1.6782409999999999,-19.386599999999987,5743.1969444529395
2023-12-06 19:21:00,35.01157,2.141204,0.9861622876242104,3.3564810000000005,1.5625,-19.097200000000043,5743.24694445294
2023-12-06 19:24:00,35.01157,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-18.807900000000018,5743.29694445294
2023-12-06 19:27:00,35.76389,2.141204,0.9563257663806,3.2696750000000003,1.446758,-17.650500000000022,5743.34694445294
2023-12-06 19:30:00,34.23032,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-17.93979999999999,5743.39694445294
2023-12-06 19:33:00,33.85416,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-19.96519999999998,5743.44694445294
2023-12-06 19:36:00,37.32639,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-18.518599999999992,5743.496944452941
2023-12-06 19:39:00,35.79282,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.518500000000017,5743.546944452941
2023-12-06 19:42:00,33.85416,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.965300000000013,5743.596944452941
2023-12-06 19:45:00,36.54514,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-17.939800000000048,5743.646944452941
2023-12-06 19:48:00,33.85416,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-19.386600000000044,5743.696944452941
2023-12-06 19:51:00,32.69676,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-20.254599999999982,5743.7469444529415
2023-12-06 19:54:00,34.60648,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-19.097200000000043,5743.796944452942
2023-12-06 19:57:00,34.63541,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.518500000000017,5743.846944452942
2023-12-06 20:00:00,34.63541,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.386599999999987,5743.896944452942
2023-12-06 20:03:00,34.63541,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-19.386600000000016,5743.946944452942
2023-12-06 20:06:00,35.01157,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-18.80789999999999,5743.996944452942
2023-12-06 20:09:00,33.44907,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-20.25460000000001,5744.046944452943
2023-12-06 20:12:00,35.01157,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-20.83330000000001,5744.096944452943
2023-12-06 20:15:00,32.69676,2.2858799999999997,1.0583128986156602,3.327546,1.4178230000000003,-19.675900000000013,5744.146944452943
2023-12-06 20:18:00,31.16319,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-19.097199999999987,5744.196944452943
2023-12-06 20:21:00,34.23032,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-19.675899999999984,5744.246944452943
2023-12-06 20:24:00,33.47801,2.2858799999999997,0.9979928719009652,3.2696759999999996,1.3020830000000005,-18.518500000000017,5744.2969444529435
2023-12-06 20:27:00,31.53935,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-19.386600000000016,5744.346944452944
2023-12-06 20:30:00,33.85416,2.4016199999999994,1.0308719451785786,3.4432859999999996,1.359953,-18.51860000000002,5744.396944452944
2023-12-06 20:33:00,35.01157,2.4016199999999994,1.0308719451785786,3.4432859999999996,1.359953,-18.22920000000002,5744.446944452944
2023-12-06 20:36:00,33.07291,2.34375,1.0455540480657202,3.3564809999999996,1.359953,-20.254699999999985,5744.496944452944
2023-12-06 20:39:00,33.44907,2.34375,1.0144819241345355,3.327546,1.3020839999999998,-19.386599999999987,5744.546944452944
2023-12-06 20:42:00,33.47801,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-18.80789999999999,5744.596944452945
2023-12-06 20:45:00,35.01157,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-19.965299999999985,5744.646944452945
2023-12-06 20:48:00,35.79282,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.675899999999984,5744.696944452945
2023-12-06 20:51:00,33.07291,2.256945,1.0496892875615396,3.327546,1.4467590000000001,-18.518500000000017,5744.746944452945
2023-12-06 20:54:00,34.63541,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-19.675899999999984,5744.796944452945
2023-12-06 20:57:00,32.69676,2.3148150000000003,1.0062491665218356,3.414351,1.4178229999999994,-17.93979999999999,5744.8469444529455
2023-12-06 21:00:00,32.69676,2.2858799999999997,1.028717061138541,3.327546,1.3888880000000006,-19.96520000000004,5744.896944452946
2023-12-06 21:03:00,32.69676,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.965300000000013,5744.946944452946
2023-12-06 21:06:00,32.69676,2.256945,0.989711505891958,3.2118059999999993,1.273148,-18.518500000000017,5744.996944452946
2023-12-06 21:09:00,33.85416,2.3726849999999997,1.0840275685590683,3.298611,1.3020830000000005,-19.675900000000013,5745.046944452946
2023-12-06 21:12:00,31.53935,2.3148149999999994,1.0062502558869855,3.414350999999999,1.4178240000000004,-20.25460000000001,5745.096944452946
2023-12-06 21:15:00,31.53935,2.34375,1.0455540480657202,3.414350999999999,1.4178229999999994,-20.54400000000001,5745.146944452947
2023-12-06 21:18:00,33.85416,2.34375,1.0144808285938784,3.4432859999999996,1.4178229999999994,-19.097200000000015,5745.196944452947
2023-12-06 21:21:00,32.69676,2.3148149999999994,1.0371483131617412,3.3564809999999996,1.3888880000000006,-19.675900000000013,5745.246944452947
2023-12-06 21:24:00,31.16319,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-18.807900000000018,5745.296944452947
2023-12-06 21:27:00,30.78703,2.256945,0.989711505891958,3.2118059999999993,1.273148,-19.386500000000012,5745.346944452947
2023-12-06 21:30:00,30.78703,2.256945,0.989711505891958,3.2118059999999993,1.273148,-19.675900000000013,5745.3969444529475
2023-12-06 21:33:00,30.7581,2.256945,0.989711505891958,3.2118059999999993,1.273148,-18.22919999999999,5745.446944452948
2023-12-06 21:36:00,30.38194,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.675899999999984,5745.496944452948
2023-12-06 21:39:00,31.53935,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-21.990700000000004,5745.546944452948
2023-12-06 21:42:00,32.69676,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-20.25460000000001,5745.596944452948
2023-12-06 21:45:00,30.38194,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.097199999999987,5745.646944452948
2023-12-06 21:48:00,30.38194,2.2858799999999997,0.9979928719009652,3.2696759999999996,1.3020830000000005,-20.25460000000001,5745.696944452949
2023-12-06 21:51:00,30.00578,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-19.097200000000015,5745.746944452949
2023-12-06 21:54:00,30.00578,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-19.097200000000015,5745.796944452949
2023-12-06 22:03:00,32.69676,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-19.386599999999987,5745.796944452949
2023-12-06 22:06:00,30.78703,2.228009,1.0410360517578219,3.211805,1.359953,-19.386599999999987,5745.846944452949
2023-12-06 22:09:00,33.47801,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.675900000000013,5745.896944452949
2023-12-06 22:12:00,31.16319,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-18.807900000000018,5745.9469444529495
2023-12-06 22:15:00,31.16319,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-17.071800000000025,5745.99694445295
2023-12-06 22:18:00,30.7581,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-18.518500000000017,5746.04694445295
2023-12-06 22:21:00,30.78703,2.1990740000000004,1.0032652764297982,3.125,1.273148,-19.097200000000015,5746.09694445295
2023-12-06 22:24:00,33.44907,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.254699999999985,5746.14694445295
2023-12-06 22:27:00,32.69676,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-20.25460000000001,5746.19694445295
2023-12-06 22:30:00,32.69676,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-17.65040000000002,5746.246944452951
2023-12-06 22:33:00,31.53935,2.1701390000000007,0.9647120917807787,3.125,1.273148,-18.22919999999999,5746.296944452951
2023-12-06 22:36:00,31.16319,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-18.807900000000018,5746.346944452951
2023-12-06 22:39:00,30.7581,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.386600000000016,5746.396944452951
2023-12-06 22:42:00,30.7581,2.1990740000000004,1.0032652764297982,3.125,1.273148,-18.807800000000015,5746.446944452951
2023-12-06 22:45:00,30.38194,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.254599999999982,5746.4969444529515
2023-12-06 22:48:00,32.69676,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.386599999999987,5746.546944452952
2023-12-06 22:51:00,33.10185,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.25460000000001,5746.596944452952
2023-12-06 22:54:00,33.10185,2.170139,0.9647131497874544,3.1828700000000003,1.3310190000000004,-18.229100000000017,5746.646944452952
2023-12-06 22:57:00,30.78703,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.386600000000016,5746.696944452952
2023-12-06 23:00:00,31.16319,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-20.25460000000001,5746.746944452952
2023-12-06 23:03:00,30.78703,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-20.254599999999982,5746.796944452953
2023-12-06 23:06:00,30.00578,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-19.965300000000013,5746.846944452953
2023-12-06 23:24:00,31.16319,2.3148150000000003,1.066910669594299,3.298611,1.359953,-18.229100000000017,5746.846944452953
2023-12-06 23:27:00,32.69676,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.097199999999987,5746.896944452953
2023-12-06 23:30:00,33.07291,2.256944,0.9897112192476922,3.1539349999999997,1.2152780000000005,-21.412000000000035,5746.946944452953
2023-12-06 23:33:00,31.16319,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-20.54400000000001,5746.996944452953
2023-12-06 23:36:00,31.16319,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.54400000000001,5747.0469444529535
2023-12-06 23:39:00,31.16319,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-21.412000000000035,5747.096944452954
2023-12-06 23:42:00,31.16319,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.386599999999987,5747.146944452954
2023-12-06 23:45:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.254599999999982,5747.196944452954
2023-12-06 23:48:00,31.16319,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-20.254699999999957,5747.246944452954
2023-12-06 23:51:00,31.16319,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.097200000000043,5747.296944452954
2023-12-06 23:54:00,31.53935,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-18.807900000000018,5747.346944452955
2023-12-06 23:57:00,34.63541,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-18.518599999999992,5747.396944452955
2023-12-07 00:00:00,33.10185,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-19.097200000000043,5747.446944452955
2023-12-07 00:03:00,31.53935,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-17.939800000000048,5747.496944452955
2023-12-07 00:06:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.254599999999982,5747.546944452955
2023-12-07 00:09:00,31.16319,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-21.12270000000001,5747.5969444529555
2023-12-07 00:12:00,33.44907,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-18.80789999999996,5747.646944452956
2023-12-07 00:15:00,31.16319,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-17.36110000000002,5747.696944452956
2023-12-07 00:18:00,31.16319,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-20.25460000000004,5747.746944452956
2023-12-07 00:21:00,33.47801,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-20.254599999999982,5747.796944452956
2023-12-07 00:24:00,35.01157,2.0254630000000002,0.9516076438460909,2.9803239999999995,1.3020839999999998,-19.09729999999996,5747.846944452956
2023-12-07 00:27:00,33.07291,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.097199999999987,5747.896944452957
2023-12-07 00:30:00,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.965300000000013,5747.946944452957
2023-12-07 00:33:00,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.254599999999982,5747.996944452957
2023-12-07 00:36:00,31.16319,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-20.254599999999982,5748.046944452957
2023-12-07 00:39:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.965300000000013,5748.096944452957
2023-12-07 00:42:00,31.16319,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.80789999999996,5748.1469444529575
2023-12-07 00:45:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.386599999999987,5748.196944452958
2023-12-07 00:48:00,33.07291,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-19.386599999999987,5748.246944452958
2023-12-07 00:51:00,31.53935,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-18.518500000000017,5748.296944452958
2023-12-07 00:54:00,32.69676,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-18.807900000000018,5748.346944452958
2023-12-07 00:57:00,31.53935,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.09730000000002,5748.396944452958
2023-12-07 01:00:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.097200000000043,5748.446944452959
2023-12-07 01:03:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-21.12270000000001,5748.496944452959
2023-12-07 01:06:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-18.807799999999986,5748.546944452959
2023-12-07 01:09:00,31.16319,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.675900000000013,5748.596944452959
2023-12-07 01:12:00,31.16319,2.054398,0.9309994444962639,3.009259,1.273148,-19.386600000000044,5748.646944452959
2023-12-07 01:15:00,30.7581,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.54400000000004,5748.6969444529595
2023-12-07 01:18:00,34.23032,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.80789999999996,5748.74694445296
2023-12-07 01:21:00,31.53935,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.254599999999982,5748.79694445296
2023-12-07 01:24:00,31.53935,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-21.41210000000001,5748.84694445296
2023-12-07 01:27:00,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.386599999999987,5748.89694445296
2023-12-07 01:30:00,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-18.807799999999986,5748.94694445296
2023-12-07 01:33:00,31.53935,2.054398,0.9309994444962639,3.009259,1.273148,-19.675900000000013,5748.996944452961
2023-12-07 01:36:00,30.78703,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-18.807799999999986,5749.046944452961
2023-12-07 01:39:00,30.78703,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.965300000000013,5749.096944452961
2023-12-07 01:42:00,31.16319,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-21.12270000000001,5749.146944452961
2023-12-07 01:45:00,31.16319,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-18.807900000000018,5749.196944452961
2023-12-07 01:48:00,33.85416,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.386500000000012,5749.2469444529615
2023-12-07 01:51:00,31.16319,2.054398,0.9309994444962639,3.009259,1.273148,-19.965300000000013,5749.296944452962
2023-12-07 01:54:00,30.7581,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-18.807800000000043,5749.346944452962
2023-12-07 01:57:00,30.38194,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.09729999999996,5749.396944452962
2023-12-07 02:00:00,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.543900000000008,5749.446944452962
2023-12-07 02:03:00,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.386500000000012,5749.496944452962
2023-12-07 02:06:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.675900000000013,5749.546944452963
2023-12-07 02:09:00,30.38194,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.097199999999987,5749.596944452963
2023-12-07 02:12:00,30.00578,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.097199999999987,5749.646944452963
2023-12-07 02:15:00,32.69676,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.386500000000012,5749.696944452963
2023-12-07 02:18:00,32.69676,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.097199999999987,5749.746944452963
2023-12-07 02:21:00,30.78703,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-18.807900000000018,5749.7969444529635
2023-12-07 02:24:00,30.00578,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.965299999999957,5749.846944452964
2023-12-07 02:27:00,30.00578,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254599999999982,5749.896944452964
2023-12-07 02:30:00,30.00578,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.965300000000013,5749.946944452964
2023-12-07 02:33:00,30.38194,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254599999999982,5749.996944452964
2023-12-07 02:36:00,31.16319,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-21.411999999999978,5750.046944452964
2023-12-07 02:42:00,31.53935,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.386600000000044,5750.046944452964
2023-12-07 02:45:00,32.69676,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-20.254599999999982,5750.046944452964
2023-12-07 02:48:00,33.10185,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.09729999999996,5750.046944452964
2023-12-07 02:51:00,30.38194,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.965299999999957,5750.046944452964
2023-12-07 02:54:00,32.69676,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.22909999999996,5750.046944452964
2023-12-07 02:57:00,32.69676,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.386500000000012,5750.046944452964
2023-12-07 03:00:00,33.85416,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.254599999999982,5750.046944452964
2023-12-07 03:03:00,33.47801,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-18.807900000000018,5750.046944452964
2023-12-07 03:06:00,31.16319,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.965300000000013,5750.046944452964
2023-12-07 03:15:00,31.53935,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-20.254699999999957,5750.046944452964
2023-12-07 03:18:00,30.00578,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.965300000000013,5750.046944452964
2023-12-07 03:24:00,32.69676,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-18.807799999999986,5750.046944452964
2023-12-07 03:27:00,32.69676,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.965300000000013,5750.046944452964
2023-12-07 03:30:00,33.47801,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-17.93979999999999,5750.046944452964
2023-12-07 03:33:00,31.53935,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-18.807900000000018,5750.046944452964
2023-12-07 03:36:00,31.56828,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.675900000000013,5750.046944452964
2023-12-07 03:39:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.097199999999987,5750.046944452964
2023-12-07 03:42:00,30.00578,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-21.412099999999953,5750.046944452964
2023-12-07 03:48:00,30.38194,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.097199999999987,5750.046944452964
2023-12-07 03:51:00,30.00578,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-19.675900000000013,5750.046944452964
2023-12-07 03:57:00,31.53935,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-19.675900000000013,5750.046944452964
2023-12-07 04:00:00,33.47801,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-18.229100000000017,5750.046944452964
2023-12-07 04:03:00,33.85416,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.09729999999996,5750.046944452964
2023-12-07 04:06:00,33.85416,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-18.807900000000018,5750.046944452964
2023-12-07 04:09:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.386500000000012,5750.046944452964
2023-12-07 04:12:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.83329999999995,5750.046944452964
2023-12-07 04:15:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.09729999999996,5750.046944452964
2023-12-07 04:18:00,30.38194,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.09730000000002,5750.046944452964
2023-12-07 04:24:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.807800000000043,5750.046944452964
2023-12-07 04:27:00,30.78703,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-18.518599999999992,5750.046944452964
2023-12-07 04:30:00,30.38194,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.965299999999957,5750.046944452964
2023-12-07 04:33:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.386500000000012,5750.046944452964
2023-12-07 04:36:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-18.807900000000018,5750.046944452964
2023-12-07 04:39:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.965299999999957,5750.046944452964
2023-12-07 04:42:00,33.10185,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675900000000013,5750.046944452964
2023-12-07 04:45:00,33.85416,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.386599999999987,5750.046944452964
2023-12-07 04:48:00,31.16319,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.386500000000012,5750.046944452964
2023-12-07 04:57:00,31.16319,2.0833330000000005,0.9394698375494082,2.922453,1.157407,-19.675900000000013,5750.046944452964
2023-12-07 05:06:00,30.38194,2.141203,1.042705935870184,2.922453,1.186343,-20.254599999999982,5750.046944452964
2023-12-07 05:09:00,32.69676,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.965300000000013,5750.046944452964
2023-12-07 05:12:00,33.10185,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.54400000000004,5750.046944452964
2023-12-07 05:15:00,33.44907,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-18.229100000000017,5750.046944452964
2023-12-07 05:18:00,34.63541,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.80789999999996,5750.046944452964
2023-12-07 05:21:00,30.38194,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.675900000000013,5750.046944452964
2023-12-07 05:24:00,30.00578,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-18.518599999999992,5750.046944452964
2023-12-07 05:27:00,30.38194,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-18.80789999999996,5750.046944452964
2023-12-07 05:30:00,30.00578,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.097199999999987,5750.046944452964
2023-12-07 05:42:00,30.38194,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.254599999999982,5750.046944452964
2023-12-07 07:15:00,30.00578,2.141203,0.9861609795603502,2.8645830000000005,1.070602,-19.386599999999987,5750.046944452964
2023-12-07 07:18:00,30.38194,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-19.097200000000015,5750.096944452965
2023-12-07 07:21:00,30.78703,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-19.386599999999987,5750.146944452965
2023-12-07 07:24:00,31.53935,2.170139,1.051606734136508,2.951389,1.186343,-21.41210000000001,5750.196944452965
2023-12-07 07:27:00,32.69676,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-19.097199999999987,5750.246944452965
2023-12-07 07:30:00,33.85416,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-18.807900000000018,5750.296944452965
2023-12-07 07:33:00,34.25926,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.807900000000018,5750.3469444529655
2023-12-07 07:36:00,34.63541,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.09730000000002,5750.396944452966
2023-12-07 07:39:00,33.8831,2.054399,0.9602912367523491,3.0671299999999997,1.359954,-17.361000000000047,5750.446944452966
2023-12-07 07:42:00,33.10185,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.386500000000012,5750.496944452966
2023-12-07 07:45:00,30.00578,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.675899999999956,5750.546944452966
2023-12-07 07:54:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.965299999999957,5750.546944452966
2023-12-07 07:57:00,30.38194,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-18.807800000000043,5750.596944452966
2023-12-07 08:00:00,32.69676,2.1701380000000006,1.0516064270515755,2.922453,1.1574079999999993,-17.93979999999999,5750.646944452967
2023-12-07 08:03:00,36.54514,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-18.22919999999999,5750.696944452967
2023-12-07 08:06:00,33.85416,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386499999999955,5750.746944452967
2023-12-07 08:09:00,36.16898,2.228009,1.0967311618537863,3.385416,1.5914349999999997,-18.229100000000017,5750.796944452967
2023-12-07 08:12:00,35.79282,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-19.675999999999988,5750.846944452967
2023-12-07 08:15:00,37.32639,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-20.254599999999982,5750.896944452968
2023-12-07 08:18:00,35.01157,2.054399,0.9309997377350152,3.0671299999999997,1.3310180000000003,-19.965300000000013,5750.946944452968
2023-12-07 08:21:00,33.10185,1.9965270000000004,0.942892261621041,2.8935180000000003,1.2442130000000002,-19.097199999999987,5750.996944452968
2023-12-07 08:24:00,39.6412,2.1122680000000003,1.033775083643804,2.8935180000000003,1.186343,-19.097199999999987,5751.046944452968
2023-12-07 08:27:00,46.18055,2.1122680000000003,1.0605617701896246,3.2407399999999997,1.5624999999999991,-17.650500000000022,5751.096944452968
2023-12-07 08:30:00,52.34375,2.4884259999999996,1.2315636215584447,4.57176,2.5752319999999997,-17.361099999999965,5751.1469444529685
2023-12-07 08:33:00,50.02894,2.256945,0.9245411708904611,4.542825,2.546297,-16.782399999999996,5751.196944452969
2023-12-07 08:36:00,47.71412,2.0833329999999997,0.9087693420560988,3.7615740000000004,1.967593,-17.071800000000025,5751.246944452969
2023-12-07 08:39:00,42.33218,1.9965280000000005,0.97077254699358,3.4432870000000007,1.8229159999999993,-18.22919999999999,5751.296944452969
2023-12-07 08:42:00,40.39352,2.1701390000000007,1.0516057832715648,3.703704000000001,1.938657,-17.93979999999999,5751.346944452969
2023-12-07 08:45:00,46.18055,2.3148150000000003,1.0956725028984518,3.8483800000000006,1.938657,-17.361099999999965,5751.396944452969
2023-12-07 08:48:00,57.40741,2.3726850000000006,1.1131062254270652,4.02199,2.054398,-16.782500000000027,5751.44694445297
2023-12-07 08:51:00,43.48959,1.9386579999999993,0.9795168711787554,4.079861999999999,2.546296,-18.22919999999999,5751.49694445297
2023-12-07 08:54:00,39.23611,2.256944,1.07813070466225,4.079861,2.228009,-17.65039999999999,5751.54694445297
2023-12-07 08:57:00,46.58565,2.4594900000000006,1.078930467149928,3.9641200000000003,1.851852,-17.361099999999965,5751.59694445297
2023-12-07 09:00:00,54.1088,2.546297,1.1347810405686247,4.282407999999999,2.1122680000000003,-16.492999999999995,5751.64694445297
2023-12-07 09:03:00,56.59722,2.054399,0.9310007700386339,3.7615739999999995,2.0254630000000002,-15.04630000000003,5751.6969444529705
