Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-07 09:06:00,52.74884,2.1122680000000003,1.0061453983510213,4.1377310000000005,2.4016210000000004,-15.335699999999974,5751.746944452971
2023-12-07 09:09:00,45.42824,2.3726850000000006,1.0539347080638495,4.195602,2.170139,-17.939899999999966,5751.796944452971
2023-12-07 09:12:00,47.71412,2.3726850000000006,1.0539347080638495,4.166666,2.141203,-15.625,5751.846944452971
2023-12-07 09:15:00,48.64005,2.2858799999999997,0.9979939550593813,4.108796,2.141204000000001,-15.9144,5751.896944452971
2023-12-07 09:18:00,46.18055,2.1990749999999997,1.0323575728613132,3.9641209999999996,2.141204,-14.467600000000004,5751.946944452971
2023-12-07 09:21:00,47.74305,2.170139,0.964711033772604,3.906249999999999,2.054397,-18.51849999999999,5751.996944452972
2023-12-07 09:24:00,49.27662,2.256944,1.0202595433451302,3.993054999999999,2.0833329999999997,-17.071799999999996,5752.046944452972
2023-12-07 09:27:00,46.55671,2.2858799999999997,1.0869175385200578,4.02199,2.141204,-16.2038,5752.096944452972
2023-12-07 09:30:00,46.18055,2.4016200000000003,1.062290722246114,4.137732,2.083334,-18.51860000000002,5752.146944452972
2023-12-07 09:33:00,46.18055,2.2858799999999997,1.0583139035927343,4.0509260000000005,2.141204000000001,-18.22920000000002,5752.196944452972
2023-12-07 09:36:00,47.74305,2.2858799999999997,1.0583139035927343,4.0509260000000005,2.141204000000001,-16.4931,5752.2469444529725
2023-12-07 09:39:00,52.34375,2.4016200000000003,1.062290722246114,4.108796,2.054398,-16.203699999999998,5752.296944452973
2023-12-07 09:42:00,50.81019,2.3726849999999997,1.0840285903160278,4.166665999999999,2.170139,-15.9144,5752.346944452973
2023-12-07 09:45:00,47.71412,2.170139,1.0516076850004308,3.993055,2.2280100000000003,-16.203699999999998,5752.396944452973
2023-12-07 09:48:00,45.3993,2.1990749999999997,1.0323575728613132,3.9641209999999996,2.141204,-15.046300000000002,5752.446944452973
2023-12-07 09:51:00,46.9618,2.314814,1.0062477922441049,3.7905089999999992,1.7939809999999996,-16.4931,5752.496944452973
2023-12-07 09:54:00,48.87153,2.343749,1.0455537579974536,3.616898,1.6203710000000004,-15.046300000000002,5752.546944452974
2023-12-07 09:57:00,47.71412,2.314814,1.123545729974065,3.819444,1.9386579999999993,-15.914299999999997,5752.596944452974
2023-12-07 10:00:00,54.65856,2.4884259999999996,1.1476594357612853,4.224538,2.141204,-15.625,5752.646944452974
2023-12-07 10:03:00,67.39005,2.4884259999999996,0.9871022159123014,4.57176,2.34375,-14.467600000000004,5752.696944452974
2023-12-07 10:06:00,60.4456,2.0833329999999997,0.939470876332785,3.8773139999999993,2.1122690000000004,-15.914299999999997,5752.746944452974
2023-12-07 10:09:00,57.34954,2.141204,1.0149101926146162,3.703704,1.938656,-15.625,5752.7969444529745
2023-12-07 10:12:00,66.6088,2.430556,1.1304342409958774,4.02199,1.9965270000000004,-14.756900000000002,5752.846944452975
2023-12-07 10:15:00,73.17708,2.1990740000000004,0.9730703821974175,4.195603,2.3148150000000003,-14.467500000000001,5752.896944452975
2023-12-07 10:18:00,53.125,1.7361110000000002,0.8892118304468515,3.993055,2.633102,-16.203699999999998,5752.946944452975
2023-12-07 10:21:00,49.65278,2.0254630000000002,0.9224988915493822,3.935186,2.228009,-16.492999999999995,5752.996944452975
2023-12-07 10:24:00,51.5625,2.170139,0.964711033772604,3.6747689999999995,1.8229160000000002,-14.178300000000007,5753.046944452975
2023-12-07 10:27:00,52.34375,2.1990740000000004,1.0323572723996304,3.819445,1.9965289999999998,-14.756900000000002,5753.096944452976
2023-12-07 10:30:00,55.43981,2.141204,0.9861612760913253,4.021991,2.228009,-15.914299999999997,5753.146944452976
2023-12-07 10:33:00,46.93287,2.054398,0.9602899440119064,4.166667,2.4594910000000008,-16.203699999999998,5753.196944452976
2023-12-07 10:36:00,58.50694,2.4016200000000003,1.0622917871176338,4.07986,2.0254629999999993,-15.046300000000002,5753.246944452976
2023-12-07 10:39:00,54.65856,2.141204,1.0149121454449765,4.050924999999999,2.2858789999999996,-13.888900000000007,5753.296944452976
2023-12-07 10:42:00,69.29977,2.633102,1.2484522309963308,5.034722,2.8645869999999993,-14.467600000000004,5753.3469444529765
2023-12-07 10:45:00,60.4456,1.9675919999999998,0.8754872295348652,4.282408,2.6041670000000003,-14.178300000000007,5753.396944452977
2023-12-07 10:48:00,55.81597,2.0254630000000002,0.95160764384609,3.906250000000001,2.2280100000000003,-13.888899999999978,5753.446944452977
2023-12-07 10:51:00,48.09028,1.8807860000000005,0.9611600036130282,3.7615730000000003,2.285881,-15.335700000000003,5753.496944452977
2023-12-07 10:54:00,47.71412,2.1122690000000004,1.0337763325993212,3.993055,2.2858799999999997,-15.914299999999997,5753.546944452977
2023-12-07 10:57:00,60.82176,2.430556,1.039033609236591,4.166666,2.054398000000001,-13.888900000000007,5753.596944452977
2023-12-07 11:00:00,56.97338,2.0254630000000002,0.9516066568689454,3.7615740000000004,2.0833330000000005,-13.599499999999978,5753.646944452978
2023-12-07 11:03:00,49.24768,2.0833330000000005,0.9689440355890467,3.8483790000000004,2.1122689999999995,-15.625,5753.696944452978
2023-12-07 11:06:00,49.24768,2.170139,1.0787070359081572,4.050926,2.314814,-15.914299999999997,5753.746944452978
2023-12-07 11:09:00,53.87731,2.459491,1.1095122347800328,4.398149,2.314814,-14.756999999999977,5753.796944452978
2023-12-07 11:12:00,58.82523,2.4016199999999994,1.0622907222461138,4.1666669999999995,2.1122690000000004,-14.467599999999976,5753.846944452978
2023-12-07 11:15:00,51.5625,2.170139,0.9947272494821464,4.137732,2.3148150000000003,-15.9144,5753.8969444529785
2023-12-07 11:18:00,50.78125,2.141203,0.9252414940422584,3.732639,1.8807869999999998,-16.203699999999998,5753.946944452979
2023-12-07 11:21:00,45.77546,2.1990739999999995,1.060478392091213,3.6458319999999995,1.851852,-16.203599999999994,5753.996944452979
2023-12-07 11:24:00,49.24768,2.314814,1.0956731787981653,4.079859999999999,2.170139,-16.4931,5754.046944452979
2023-12-07 11:27:00,50.02894,2.141204,1.0149121454449765,4.07986,2.314814,-15.914299999999997,5754.096944452979
2023-12-07 11:30:00,58.8831,2.430555,1.0060954948016743,3.790509,1.649305,-14.467600000000004,5754.146944452979
2023-12-07 11:33:00,57.34954,2.141204,0.9861612760913253,3.4432869999999998,1.649305,-13.888900000000007,5754.19694445298
2023-12-07 11:36:00,76.24421,2.6041670000000003,1.0875241808714402,4.542824,2.256944,-12.731400000000008,5754.24694445298
2023-12-07 11:39:00,73.17708,2.083334,0.9394701297912107,4.369213,2.604166,-10.995300000000015,5754.29694445298
2023-12-07 11:42:00,60.82176,1.9386580000000002,0.9795168711787557,4.282408,2.748842,-11.574099999999987,5754.34694445298
2023-12-07 11:45:00,64.29398,2.3148150000000003,1.0956734809665514,4.5428239999999995,2.633102,-12.152800000000013,5754.39694445298
2023-12-07 11:48:00,61.60301,1.967593,0.9054100738959557,4.195603,2.546296000000001,-10.706099999999992,5754.4469444529805
2023-12-07 11:51:00,56.59722,2.0254630000000002,0.9224999173367934,4.079862,2.372686,-11.863399999999984,5754.496944452981
2023-12-07 11:54:00,60.4456,2.1990740000000004,1.0032652764297982,4.079862,2.2280100000000003,-12.152699999999982,5754.546944452981
2023-12-07 11:57:00,61.19792,2.2858790000000004,1.0869152900342292,4.456019,2.5752319999999997,-11.284800000000018,5754.596944452981
2023-12-07 12:00:00,70.86227,2.2858790000000004,0.9659727070373206,4.4270830000000005,2.4305570000000003,-10.99539999999999,5754.646944452981
2023-12-07 12:03:00,57.72569,1.9386580000000002,0.9253703692367163,4.0509260000000005,2.459491,-12.442099999999982,5754.696944452981
2023-12-07 12:06:00,53.09606,1.967593,0.905411086532892,4.0509260000000005,2.4016200000000003,-15.625,5754.746944452982
2023-12-07 12:09:00,54.65856,2.228009,1.0410370454020954,4.311342000000001,2.4594910000000008,-13.888900000000007,5754.796944452982
2023-12-07 12:12:00,64.69907,2.430555,2.6416304668823396,1.8807869999999998,2.3148160000000004,-11.28479999999999,5754.846944452982
2023-12-07 12:15:00,78.55903,2.633102,1.0955310079721383,4.166667,1.851852,-10.416699999999992,5754.896944452982
2023-12-07 12:18:00,71.61458,2.1122680000000003,1.00614345713564,4.484954,2.748842,-8.391199999999998,5754.946944452982
2023-12-07 12:21:00,69.3287,2.1122690000000004,0.9775678273955178,4.4270830000000005,2.6620369999999998,-10.127299999999991,5754.9969444529825
2023-12-07 12:24:00,64.29398,2.054399,1.015820220155043,4.513889000000001,2.8645829999999997,-7.8125,5755.046944452983
2023-12-07 12:27:00,65.45139,2.2858790000000004,1.05831159603569,4.456019,2.546296,-8.680599999999998,5755.096944452983
2023-12-07 12:30:00,57.34954,1.9097219999999995,0.888198082829566,4.513889,2.922454,-13.310200000000009,5755.146944452983
2023-12-07 12:33:00,56.56829,2.256944,0.9897122961673325,4.427083,2.4884270000000006,-13.020900000000012,5755.196944452983
2023-12-07 12:36:00,60.82176,2.314814,0.9403160085229213,4.050924999999999,1.9965290000000007,-13.020900000000012,5755.246944452983
2023-12-07 12:39:00,61.60301,2.2858789999999996,1.086916262719424,4.224536,2.343750000000001,-10.705999999999989,5755.296944452984
2023-12-07 12:42:00,68.51852,2.2858790000000004,0.9979915029711651,4.311343000000001,2.343749999999999,-10.416600000000017,5755.346944452984
2023-12-07 12:45:00,56.56829,2.054398,0.9885218861281339,4.369213,2.6909730000000005,-12.15270000000001,5755.396944452984
2023-12-07 12:48:00,60.4456,2.1990740000000004,0.9730725108879897,4.050924999999999,2.170139,-13.310200000000009,5755.446944452984
2023-12-07 12:51:00,63.13657,2.314814,1.0371490695861694,4.166666,2.1990749999999997,-10.706000000000017,5755.496944452984
2023-12-07 12:54:00,68.92361,2.3148149999999994,1.0371483131617412,4.62963,2.6620370000000007,-10.416699999999992,5755.5469444529845
2023-12-07 12:57:00,60.04051,1.9965269999999995,0.9139713916902361,4.079859999999999,2.4016210000000004,-11.284800000000018,5755.596944452985
2023-12-07 13:00:00,58.50694,2.228009,1.0117748445181092,4.3402780000000005,2.4594899999999997,-11.863500000000016,5755.646944452985
2023-12-07 13:03:00,60.82176,2.34375,1.1044041930760047,4.340277,2.4016210000000004,-13.310200000000009,5755.696944452985
2023-12-07 13:06:00,70.83333,2.34375,1.0144797330516546,4.282408,2.2569440000000007,-8.1019,5755.746944452985
2023-12-07 13:09:00,60.82176,2.0254630000000002,0.95160764384609,4.1377310000000005,2.459491,-12.731499999999983,5755.796944452985
2023-12-07 13:12:00,56.94444,2.141204,1.0149101926146162,4.282408,2.51736,-15.3356,5755.846944452986
2023-12-07 13:15:00,65.45139,2.314814,1.037148022219316,4.571759,2.6041670000000003,-12.152799999999985,5755.896944452986
2023-12-07 13:18:00,53.87731,1.8807870000000007,0.9077138477124859,4.2534730000000005,2.719906999999999,-13.020800000000008,5755.946944452986
2023-12-07 13:21:00,57.72569,2.141204,0.9563257663806,4.108796000000001,2.2858790000000004,-12.152800000000013,5755.996944452986
2023-12-07 13:24:00,58.50694,2.1701390000000007,0.9647131497874557,3.9641200000000003,2.1122690000000004,-12.442099999999982,5756.046944452986
2023-12-07 13:27:00,61.19792,2.2858790000000004,1.0287167693064407,4.398148,2.459491,-11.284699999999987,5756.0969444529865
2023-12-07 13:30:00,66.2037,2.1990740000000004,0.9730703821974175,4.195603,2.3148150000000003,-10.127299999999991,5756.146944452987
2023-12-07 13:33:00,58.13079,2.0254630000000002,0.9224988915493806,4.282408000000001,2.5752309999999996,-10.416699999999992,5756.196944452987
2023-12-07 13:36:00,55.03472,2.0254630000000002,0.9516066568689454,4.079862,2.4016210000000004,-11.863500000000016,5756.246944452987
2023-12-07 13:39:00,63.51273,2.170139,0.9647120917807775,4.0509260000000005,2.1990740000000004,-11.28479999999999,5756.296944452987
2023-12-07 13:42:00,67.7662,2.256945,0.9897104289705687,4.195603,2.2569440000000007,-10.12730000000002,5756.346944452987
2023-12-07 13:45:00,75.08681,2.256945,1.020259836082906,4.484954,2.5752310000000005,-10.12730000000002,5756.396944452988
2023-12-07 13:48:00,60.79282,1.9965280000000005,0.9139696485217709,4.2534730000000005,2.5752310000000005,-9.838000000000022,5756.446944452988
2023-12-07 13:51:00,62.73148,2.083334,0.9973492478889214,4.282408,2.5752320000000006,-10.416699999999992,5756.496944452988
2023-12-07 13:54:00,68.51852,2.228009,0.9814043283713756,4.2245360000000005,2.314814,-8.391200000000026,5756.546944452988
2023-12-07 13:57:00,60.82176,1.8807869999999998,0.9611594280208464,4.050924999999999,2.5752310000000005,-9.259200000000021,5756.596944452988
2023-12-07 14:00:00,65.42245,2.228009,1.0117769037049604,4.340277,2.459491,-9.259199999999964,5756.6469444529885
2023-12-07 14:03:00,60.4456,1.9097220000000004,0.9439050467136179,4.253472,2.719908,-10.127200000000016,5756.696944452989
2023-12-07 14:06:00,66.98495,2.1990740000000004,0.9730725108879897,4.5428239999999995,2.662038,-8.96980000000002,5756.746944452989
2023-12-07 14:09:00,63.51273,2.0833330000000005,0.968942036937282,4.195602000000001,2.4594899999999997,-9.548600000000022,5756.796944452989
2023-12-07 14:12:00,62.76042,2.0254630000000002,1.0067943409857372,4.07986,2.4594900000000006,-10.127299999999991,5756.846944452989
2023-12-07 14:15:00,65.45139,2.0833330000000005,0.9689430362638016,4.253472,2.517361,-9.548599999999965,5756.896944452989
2023-12-07 14:18:00,66.2037,2.1701380000000006,0.9947279715115943,4.340277,2.5173619999999994,-8.68059999999997,5756.94694445299
2023-12-07 14:21:00,68.92361,1.4178230000000003,0.7850562800825905,3.4722220000000004,2.4305570000000003,-8.68059999999997,5756.99694445299
2023-12-07 14:24:00,73.14815,1.5625,0.8573876878334078,3.4722210000000002,2.3148150000000003,-7.233800000000031,5757.04694445299
2023-12-07 14:27:00,61.57407,1.9097220000000004,0.9439041177273091,4.137732,2.6041670000000003,-9.259299999999996,5757.09694445299
2023-12-07 14:30:00,57.34954,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-12.152800000000013,5757.14694445299
2023-12-07 14:33:00,55.41088,2.1122680000000003,0.9775665244244195,4.369213,2.6041670000000003,-13.020799999999952,5757.1969444529905
2023-12-07 14:36:00,58.8831,2.256944,1.0496889890235286,4.195601,2.3148150000000003,-12.152800000000013,5757.246944452991
2023-12-07 14:39:00,58.13079,2.141203,0.9861619910930264,4.108795,2.3148149999999994,-12.442100000000039,5757.296944452991
2023-12-07 14:42:00,50.78125,2.141203,1.0427049905357715,4.195602,2.459491,-13.310200000000009,5757.346944452991
2023-12-07 14:45:00,51.5625,2.170139,0.9947272494821464,4.224537,2.4016200000000003,-14.178300000000036,5757.396944452991
2023-12-07 14:48:00,56.97338,2.256944,0.9897101423265191,4.021991,2.0833330000000005,-13.310200000000009,5757.446944452991
2023-12-07 14:51:00,53.09606,2.1990739999999995,1.0323572723996302,4.108795,2.2858790000000004,-13.310299999999984,5757.496944452992
2023-12-07 14:54:00,58.13079,2.314814,1.006249970975531,4.079859999999999,2.083334,-14.467600000000004,5757.546944452992
2023-12-07 14:57:00,60.82176,2.4016200000000003,1.1501087038364493,4.427084000000001,2.459492,-12.442100000000039,5757.596944452992
2023-12-07 15:00:00,52.34375,2.1122689999999995,1.0061457018364994,4.427084,2.6909730000000005,-14.178200000000004,5757.646944452992
2023-12-07 15:03:00,57.34954,2.3726849999999997,1.022687182104617,4.340279,2.2858800000000006,-14.467499999999973,5757.696944452992
2023-12-07 15:06:00,61.19792,2.314814,1.006248881610595,4.195602,2.1990749999999997,-11.863499999999988,5757.7469444529925
2023-12-07 15:09:00,56.97338,2.170139,0.9647131497874554,4.02199,2.1701390000000007,-12.442100000000039,5757.796944452993
2023-12-07 15:12:00,51.93866,2.2280099999999994,1.0967324056933823,4.137731,2.343750000000001,-15.625,5757.846944452993
2023-12-07 15:15:00,60.04051,2.34375,1.0144797330516528,4.369214,2.343749999999999,-12.152799999999957,5757.896944452993
2023-12-07 15:18:00,63.54167,2.3148149999999994,1.0669116801933116,4.398148,2.4594910000000008,-11.284799999999962,5757.946944452993
2023-12-07 15:21:00,52.71991,2.0254629999999993,0.9796626613244411,4.282407999999999,2.633102000000001,-12.442100000000039,5757.996944452993
2023-12-07 15:24:00,50.02894,2.228009,0.9814043283713756,4.253472,2.34375,-14.46769999999998,5758.046944452994
2023-12-07 15:27:00,55.03472,2.430555,1.03903109984267,4.137732,2.0254630000000002,-15.04630000000003,5758.096944452994
2023-12-07 15:30:00,60.4456,2.546296,1.1037166496270139,4.195601,1.9965279999999996,-13.888800000000003,5758.146944452994
2023-12-07 15:33:00,67.39005,2.459491,1.1095143113554695,4.195601,2.1122680000000003,-10.127200000000016,5758.196944452994
2023-12-07 15:36:00,69.29977,2.4594899999999997,1.1390585180424604,4.600694,2.546296,-8.970000000000027,5758.246944452994
2023-12-07 15:39:00,70.83333,2.256944,1.158552221872822,4.80324,3.038195,-9.83789999999999,5758.2969444529945
2023-12-07 15:42:00,72.01968,2.517361,1.1562355104447681,5.063658,2.951389,-11.573999999999955,5758.346944452995
2023-12-07 15:45:00,74.71065,2.256945,1.049688288235787,4.629630000000001,2.748842,-7.8125,5758.396944452995
2023-12-07 15:48:00,61.19792,2.1122689999999995,0.947911956183545,4.513889,2.719907,-11.284700000000043,5758.446944452995
2023-12-07 15:51:00,62.73148,2.256945,1.0496892875615396,4.427084,2.546297,-11.284699999999987,5758.496944452995
2023-12-07 15:54:00,56.97338,2.170139,1.0236491510599572,4.427084,2.633103,-11.574099999999987,5758.546944452995
2023-12-07 15:57:00,56.56829,2.2858799999999997,0.9979917887410027,4.427084000000001,2.4594899999999997,-10.706099999999992,5758.596944452996
2023-12-07 16:00:00,57.72569,2.4016200000000003,1.0308708373766757,4.398149,2.3148150000000003,-12.442200000000014,5758.646944452996
2023-12-07 16:03:00,56.56829,2.2280099999999994,0.9814046159057401,4.195602,2.2858790000000004,-10.706000000000017,5758.696944452996
2023-12-07 16:06:00,63.13657,2.3726849999999997,1.0840265468008992,4.340279,2.34375,-11.863400000000013,5758.746944452996
2023-12-07 16:09:00,56.56829,2.1122689999999995,1.0061457018364994,4.398148,2.6620370000000007,-12.731499999999983,5758.796944452996
2023-12-07 16:12:00,58.8831,2.34375,1.0754830897206138,4.427084,2.459492,-11.863399999999956,5758.8469444529965
2023-12-07 16:15:00,55.78704,2.2280099999999994,1.0117751381778595,4.340279,2.4594899999999997,-13.020800000000008,5758.896944452997
2023-12-07 16:18:00,64.29398,2.343749,1.0144794489845035,4.311343,2.2858800000000006,-10.416600000000017,5758.946944452997
2023-12-07 16:21:00,65.82755,2.314814,1.0062477922441029,4.3402780000000005,2.343749999999999,-11.863400000000013,5758.996944452997
2023-12-07 16:24:00,53.09606,1.9097229999999996,0.9165580341663344,4.340279,2.7777769999999995,-11.863400000000013,5759.046944452997
2023-12-07 16:27:00,55.78704,2.2280099999999994,1.0117771973651233,4.513889,2.633102,-13.599499999999978,5759.096944452997
2023-12-07 16:30:00,57.34954,2.256945,1.020259836082906,4.484953999999999,2.5752309999999996,-13.888899999999978,5759.146944452998
2023-12-07 16:33:00,53.125,2.2280099999999994,0.9814046159057401,4.542825,2.633102,-13.888899999999978,5759.196944452998
2023-12-07 16:36:00,52.71991,2.2280099999999994,0.9814035452553715,4.079861999999999,2.1701380000000006,-12.73150000000004,5759.246944452998
2023-12-07 16:39:00,48.87153,2.083334,0.9689433348016588,3.906249999999999,2.1701379999999997,-14.757000000000005,5759.296944452998
2023-12-07 16:42:00,48.87153,2.170139,1.0236491510599572,4.108795999999999,2.3148149999999994,-15.625,5759.346944452998
2023-12-07 16:45:00,48.11921,2.228009,0.9814043283713756,4.166666,2.256944,-16.782399999999996,5759.3969444529985
2023-12-07 16:48:00,53.125,2.3726849999999997,1.022687182104617,4.050926,1.9965270000000004,-15.625,5759.446944452999
2023-12-07 16:51:00,51.96759,2.170139,1.051606734136509,3.9641209999999996,2.1990750000000006,-15.625,5759.496944452999
2023-12-07 16:54:00,55.41088,2.4016200000000003,1.0622917871176338,4.195601,2.141203999999999,-15.335700000000031,5759.546944452999
2023-12-07 16:57:00,47.71412,2.083334,0.9689433348016588,3.8483799999999997,2.1122680000000003,-16.20369999999997,5759.596944452999
2023-12-07 17:00:00,56.56829,2.430555,1.0706225071245856,4.02199,1.938657,-14.178300000000036,5759.646944452999
2023-12-07 17:03:00,45.77546,2.054398,1.015819908789539,4.108795999999999,2.459491,-15.9144,5759.696944453
2023-12-07 17:06:00,55.41088,2.3726849999999997,1.0840285903160278,4.2534719999999995,2.256945,-12.442200000000014,5759.746944453
2023-12-07 17:09:00,55.81597,2.3726849999999997,1.0226893854772434,3.9641199999999994,1.9097230000000005,-14.467600000000004,5759.796944453
2023-12-07 17:12:00,49.24768,2.228009,1.0410370454020954,3.90625,2.054399,-14.75690000000003,5759.846944453
2023-12-07 17:15:00,51.93866,2.34375,1.0754830897206138,4.398148,2.430556,-14.467600000000004,5759.896944453
2023-12-07 17:18:00,49.65278,2.1122689999999995,1.0061447312291734,4.282407999999999,2.546296000000001,-15.9144,5759.9469444530005
2023-12-07 17:21:00,48.11921,2.170139,0.9947282670678095,4.137731,2.3148149999999994,-15.3356,5759.996944453001
2023-12-07 17:24:00,50.02894,2.256945,0.9897104289705687,3.819444999999999,1.8807859999999996,-15.9144,5760.046944453001
2023-12-07 17:27:00,49.65278,2.2280099999999994,1.0117751381778595,3.5590289999999998,1.6782399999999997,-15.3356,5760.096944453001
2023-12-07 17:30:00,46.55671,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,-16.203700000000026,5760.146944453001
2023-12-07 17:33:00,45.77546,2.3148150000000003,1.0062491665218356,4.021991,2.0254629999999993,-15.625,5760.196944453001
2023-12-07 17:36:00,42.70834,2.2858799999999997,1.0583139035927343,4.0509260000000005,2.141204000000001,-15.914299999999969,5760.246944453002
2023-12-07 17:39:00,43.46065,2.4016199999999994,1.0622907222461138,4.1666669999999995,2.1122690000000004,-16.782399999999996,5760.296944453002
2023-12-07 17:42:00,45.8044,2.2858799999999997,1.028717061138541,3.90625,1.9675920000000007,-17.071799999999996,5760.346944453002
2023-12-07 17:45:00,40.01736,2.1990739999999995,1.00326425282308,3.645834,1.7939809999999996,-16.20369999999997,5760.396944453002
2023-12-07 17:48:00,39.23611,2.2858799999999997,1.0583118936374027,3.616899,1.7071750000000003,-17.36110000000002,5760.446944453002
2023-12-07 17:51:00,42.70834,2.3726849999999997,1.0226882837917188,3.5879630000000002,1.5335650000000003,-16.203700000000026,5760.4969444530025
2023-12-07 17:54:00,40.01736,2.256945,1.0202608716314945,3.4722220000000004,1.5625,-17.07170000000002,5760.546944453003
2023-12-07 17:57:00,43.86574,2.3726849999999997,1.0539357671295715,3.6747680000000003,1.6493060000000002,-17.36110000000002,5760.596944453003
2023-12-07 18:00:00,39.61227,2.1990739999999995,1.0877346059997732,3.5590269999999995,1.7939809999999996,-16.782399999999996,5760.646944453003
2023-12-07 18:03:00,41.92709,2.2858799999999997,1.0287160196641099,3.8483800000000006,1.9097210000000002,-18.80789999999996,5760.696944453003
2023-12-07 18:06:00,40.39352,2.256945,0.989711505891957,3.703704,1.765046,-17.361099999999965,5760.746944453003
2023-12-07 18:09:00,39.61227,2.256945,0.989711505891957,3.530093,1.5914349999999997,-18.22909999999999,5760.796944453004
2023-12-07 18:12:00,36.9213,2.170139,0.9647120917807775,3.4722219999999995,1.6203699999999994,-18.22909999999999,5760.846944453004
2023-12-07 18:15:00,39.23611,2.2858789999999996,0.9979936692891133,3.4432859999999996,1.4756950000000009,-17.939800000000048,5760.896944453004
2023-12-07 18:18:00,42.70834,2.34375,1.0455540480657202,3.4432869999999998,1.4467590000000001,-17.361199999999997,5760.946944453004
2023-12-07 18:21:00,40.01736,2.1122690000000004,1.0061437606207158,3.4722230000000005,1.73611,-18.807900000000018,5760.996944453004
2023-12-07 18:24:00,42.33218,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-17.650500000000022,5761.0469444530045
2023-12-07 18:27:00,39.23611,2.256945,1.1056975505690418,3.5590289999999998,1.7361110000000002,-18.22920000000002,5761.096944453005
2023-12-07 18:30:00,43.48959,2.4016200000000003,1.062290722246114,3.7615739999999995,1.7071759999999996,-18.229100000000017,5761.146944453005
2023-12-07 18:33:00,42.33218,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-17.650499999999994,5761.196944453005
2023-12-07 18:36:00,40.01736,2.2858799999999997,1.0583139035927343,3.5590269999999995,1.649305,-17.071799999999996,5761.246944453005
2023-12-07 18:39:00,39.61227,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-18.22919999999999,5761.296944453005
2023-12-07 18:42:00,38.85995,2.1990749999999997,0.973071734984315,3.5011579999999993,1.6203699999999994,-17.93980000000002,5761.346944453006
2023-12-07 18:45:00,37.32639,2.256945,0.989711505891957,3.530093,1.5914349999999997,-19.96519999999998,5761.396944453006
2023-12-07 18:48:00,35.76389,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-17.650499999999994,5761.446944453006
2023-12-07 18:51:00,33.07291,2.170139,0.9947272494821464,3.298609999999999,1.4756929999999997,-18.807800000000043,5761.496944453006
2023-12-07 18:54:00,35.76389,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-18.51849999999996,5761.546944453006
2023-12-07 18:57:00,38.85995,1.9965279999999996,0.9428935440700575,3.038194,1.3888889999999998,-18.518500000000017,5761.5969444530065
2023-12-07 19:00:00,36.9213,1.880788,0.907715109396805,3.0092589999999992,1.4756929999999997,-18.807900000000018,5761.646944453007
2023-12-07 19:03:00,35.76389,1.9965279999999996,0.9707734940328784,3.038194,1.4178240000000004,-19.386599999999987,5761.696944453007
2023-12-07 19:06:00,40.39352,2.141203,0.986160979560351,3.2986109999999993,1.5046299999999997,-18.229100000000017,5761.746944453007
2023-12-07 19:09:00,36.9213,1.9965279999999996,0.9139706677534954,3.1828699999999994,1.5046289999999996,-18.22909999999996,5761.796944453007
2023-12-07 19:12:00,35.01157,1.967593,0.9341470300989867,3.038194,1.4178230000000003,-17.93979999999999,5761.846944453007
2023-12-07 19:15:00,33.85416,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-17.93980000000002,5761.896944453008
2023-12-07 19:18:00,32.69676,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-16.203700000000026,5761.946944453008
2023-12-07 19:21:00,31.53935,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-20.25460000000004,5761.996944453008
2023-12-07 19:24:00,33.44907,2.0833329999999997,0.9689430362638014,2.951389,1.2152780000000005,-19.097199999999987,5762.046944453008
2023-12-07 19:27:00,35.01157,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-18.51849999999996,5762.096944453008
2023-12-07 19:30:00,33.47801,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-18.229100000000017,5762.1469444530085
2023-12-07 19:33:00,30.38194,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.097199999999987,5762.196944453009
2023-12-07 19:36:00,30.7581,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.965300000000013,5762.246944453009
2023-12-07 19:39:00,30.78703,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-20.543999999999983,5762.296944453009
2023-12-07 19:42:00,31.16319,2.2858790000000004,1.0869152900342292,3.009259,1.1284719999999995,-19.386599999999987,5762.346944453009
2023-12-07 19:45:00,35.01157,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-19.097200000000043,5762.396944453009
2023-12-07 19:48:00,35.01157,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-17.65039999999999,5762.44694445301
2023-12-07 19:51:00,33.07291,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.80789999999996,5762.49694445301
2023-12-07 19:54:00,31.53935,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-17.93979999999999,5762.54694445301
2023-12-07 19:57:00,30.78703,2.2280099999999994,1.0410373448931163,3.125,1.273148,-18.518500000000017,5762.59694445301
2023-12-07 20:00:00,30.00578,2.256945,1.049689287561539,3.125,1.2442129999999993,-19.675999999999988,5762.64694445301
2023-12-07 20:03:00,33.07291,2.34375,1.0455551012968034,3.2118059999999993,1.2152789999999998,-18.229100000000017,5762.6969444530105
2023-12-07 20:06:00,33.10185,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.386599999999987,5762.746944453011
2023-12-07 20:09:00,33.07291,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.386599999999987,5762.796944453011
2023-12-07 20:12:00,31.53935,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-20.833300000000037,5762.846944453011
2023-12-07 20:15:00,30.7581,2.3148149999999994,1.066911680193311,3.211805,1.273148,-19.675900000000013,5762.896944453011
2023-12-07 20:24:00,30.38194,2.3726849999999997,1.0840285903160267,3.1828700000000003,1.186343,-19.097199999999987,5762.896944453011
2023-12-07 20:27:00,31.53935,2.3148150000000003,1.066910669594299,3.1539349999999997,1.2152769999999995,-18.518500000000017,5762.946944453011
2023-12-07 20:30:00,30.00578,2.256945,1.0781310087434242,3.0671299999999997,1.2152769999999995,-19.675999999999988,5762.996944453012
2023-12-07 20:33:00,32.69676,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-18.518500000000017,5763.046944453012
2023-12-07 20:36:00,33.07291,2.256945,1.049689287561539,3.125,1.2442129999999993,-19.097199999999987,5763.096944453012
2023-12-07 20:39:00,30.78703,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.675900000000013,5763.146944453012
2023-12-07 20:42:00,33.10185,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.965300000000013,5763.196944453012
2023-12-07 20:45:00,33.44907,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-17.65039999999999,5763.2469444530125
2023-12-07 20:48:00,33.44907,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-19.386599999999987,5763.296944453013
2023-12-07 20:51:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-17.93979999999999,5763.346944453013
2023-12-07 20:54:00,33.47801,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.097199999999987,5763.396944453013
2023-12-07 20:57:00,34.63541,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-17.36110000000002,5763.446944453013
2023-12-07 21:00:00,32.69676,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-20.254599999999982,5763.496944453013
2023-12-07 21:03:00,34.23032,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-17.361000000000047,5763.546944453014
2023-12-07 21:06:00,36.54514,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-18.22919999999999,5763.596944453014
2023-12-07 21:09:00,34.63541,2.141204,0.9563257663806,3.2696750000000003,1.446758,-20.83329999999995,5763.646944453014
2023-12-07 21:12:00,34.63541,2.141204,0.9563257663806,3.0960650000000003,1.273148,-18.518500000000017,5763.696944453014
2023-12-07 21:21:00,34.63541,2.3148150000000003,1.1235450883780167,3.4722230000000005,1.5914350000000006,-17.93979999999999,5763.696944453014
2023-12-07 21:24:00,35.79282,2.141204,0.8927057307131134,3.327546000000001,1.446758,-20.543999999999983,5763.696944453014
2023-12-07 21:27:00,32.69676,2.1122680000000003,0.9775665244244186,3.0671290000000004,1.3020829999999997,-20.54400000000004,5763.696944453014
2023-12-07 21:30:00,30.00578,2.141204,0.9861612760913253,3.009259,1.2152770000000004,-20.25460000000001,5763.696944453014
2023-12-07 21:42:00,30.00578,2.314814,1.037148022219315,2.9803240000000004,1.0127319999999997,-20.83340000000001,5763.696944453014
2023-12-07 21:45:00,33.07291,2.256944,1.0496869903712416,2.922454,1.0416660000000002,-21.12269999999998,5763.746944453014
2023-12-07 21:48:00,33.85416,2.1701390000000007,1.1050423775243339,3.009259,1.3020839999999998,-19.386600000000016,5763.7969444530145
2023-12-07 21:51:00,45.42824,2.430556,1.1865656742158142,4.02199,2.054398000000001,-19.965299999999985,5763.846944453015
2023-12-07 21:54:00,45.3993,2.170139,0.9007022560256334,4.07986,2.1701380000000006,-17.071800000000025,5763.896944453015
2023-12-07 21:57:00,39.40972,2.054398,0.9602889508414877,3.501158,1.7939809999999996,-18.22909999999999,5763.946944453015
2023-12-07 22:00:00,35.76389,2.141204,0.9563257663806,3.29861,1.4756929999999997,-19.96520000000004,5763.996944453015
2023-12-07 22:03:00,33.07291,2.1122680000000003,0.9479116649193768,3.1539349999999997,1.359954,-19.675900000000013,5764.046944453015
2023-12-07 22:06:00,31.53935,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-19.097199999999987,5764.096944453016
2023-12-07 22:09:00,33.85416,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-20.83330000000001,5764.146944453016
2023-12-07 22:12:00,30.78703,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-18.807900000000018,5764.196944453016
2023-12-07 22:15:00,33.47801,2.228009,1.0410360517578219,3.211805,1.359953,-19.96519999999998,5764.246944453016
2023-12-07 22:18:00,34.63541,2.256944,1.0496889890235286,3.211805,1.3310190000000004,-17.36110000000002,5764.296944453016
2023-12-07 22:21:00,33.10185,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.675999999999988,5764.3469444530165
2023-12-07 22:24:00,32.69676,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.543999999999983,5764.396944453017
2023-12-07 22:27:00,34.23032,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.96520000000001,5764.446944453017
2023-12-07 22:30:00,32.69676,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-17.361099999999993,5764.496944453017
2023-12-07 22:33:00,31.53935,2.228009,1.0693179409989915,3.125,1.3020830000000005,-18.51849999999999,5764.546944453017
2023-12-07 22:36:00,34.23032,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-17.93979999999999,5764.596944453017
2023-12-07 22:39:00,32.69676,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.807800000000043,5764.646944453018
2023-12-07 22:42:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.097199999999987,5764.696944453018
2023-12-07 22:45:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-18.518500000000017,5764.746944453018
2023-12-07 22:48:00,31.16319,2.141204,1.014911169030366,3.009259,1.244212,-18.807900000000018,5764.796944453018
2023-12-07 22:51:00,33.07291,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.965300000000013,5764.846944453018
2023-12-07 22:54:00,33.85416,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-17.650500000000022,5764.8969444530185
2023-12-07 22:57:00,33.85416,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-18.22919999999999,5764.946944453019
2023-12-07 23:00:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-20.254699999999985,5764.996944453019
2023-12-07 23:03:00,32.69676,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.25460000000001,5765.046944453019
2023-12-07 23:06:00,32.69676,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.097199999999987,5765.096944453019
2023-12-07 23:09:00,31.16319,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.386600000000044,5765.146944453019
2023-12-07 23:12:00,33.85416,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-18.807900000000018,5765.19694445302
2023-12-07 23:15:00,33.85416,2.141204,0.956325766380601,3.125,1.3020830000000005,-19.386599999999987,5765.24694445302
2023-12-07 23:18:00,31.53935,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.80789999999996,5765.29694445302
2023-12-07 23:21:00,31.16319,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-18.51849999999996,5765.34694445302
2023-12-07 23:24:00,33.10185,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.097200000000043,5765.39694445302
2023-12-07 23:27:00,33.10185,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-20.543999999999983,5765.4469444530205
2023-12-07 23:30:00,33.07291,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-20.54400000000004,5765.496944453021
2023-12-07 23:33:00,34.23032,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.965300000000013,5765.546944453021
2023-12-07 23:36:00,34.23032,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-18.518599999999992,5765.596944453021
2023-12-07 23:39:00,32.69676,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-16.492999999999995,5765.646944453021
2023-12-07 23:42:00,34.23032,2.0254629999999993,0.9796636143079623,2.835648,1.186343,-19.675899999999956,5765.696944453021
2023-12-07 23:45:00,34.25926,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-20.833399999999983,5765.746944453022
2023-12-07 23:48:00,32.69676,1.967593,0.961850868851014,2.835648,1.2442129999999993,-19.96520000000004,5765.796944453022
2023-12-07 23:51:00,34.63541,1.967593,0.9886430547160694,2.922453999999999,1.359953,-19.96519999999998,5765.846944453022
2023-12-07 23:54:00,35.79282,1.967593,0.961849927792076,2.951389,1.359953,-18.22919999999999,5765.896944453022
2023-12-07 23:57:00,33.85416,1.967593,0.9341470300989867,2.8935189999999995,1.273148,-19.386600000000044,5765.946944453022
2023-12-08 00:00:00,33.07291,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.386599999999987,5765.9969444530225
2023-12-08 00:03:00,34.23032,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-19.96519999999998,5766.046944453023
2023-12-08 00:06:00,34.25926,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.965299999999957,5766.096944453023
2023-12-08 00:09:00,31.53935,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-18.51849999999996,5766.146944453023
2023-12-08 00:12:00,34.23032,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-18.807800000000043,5766.196944453023
2023-12-08 00:15:00,35.01157,2.0254630000000002,0.9516076438460909,2.9803239999999995,1.3020839999999998,-20.254599999999982,5766.246944453023
2023-12-08 00:18:00,33.47801,1.967593,0.961850868851014,2.835648,1.2442129999999993,-18.807900000000018,5766.296944453024
2023-12-08 00:21:00,33.47801,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-18.518500000000017,5766.346944453024
2023-12-08 00:24:00,34.63541,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-19.386599999999987,5766.396944453024
2023-12-08 00:27:00,34.63541,1.967593,0.961850868851014,2.835648,1.2442129999999993,-18.51849999999996,5766.446944453024
2023-12-08 00:30:00,32.69676,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-19.675900000000013,5766.496944453024
2023-12-08 00:33:00,34.25926,2.054398,0.9885209272357327,3.038194,1.359953,-19.097200000000043,5766.5469444530245
2023-12-08 00:36:00,34.63541,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.965300000000013,5766.596944453025
2023-12-08 00:39:00,33.07291,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-18.807800000000043,5766.646944453025
2023-12-08 00:42:00,31.53935,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-18.807800000000043,5766.696944453025
2023-12-08 00:45:00,33.85416,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.965300000000013,5766.746944453025
2023-12-08 00:48:00,32.69676,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-19.386600000000044,5766.796944453025
2023-12-08 00:51:00,31.53935,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.83330000000001,5766.846944453026
2023-12-08 00:54:00,34.63541,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-18.807799999999986,5766.896944453026
2023-12-08 00:57:00,35.01157,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-18.807799999999986,5766.946944453026
2023-12-08 01:00:00,33.47801,1.967593,0.961850868851014,2.835648,1.2442129999999993,-19.386599999999987,5766.996944453026
2023-12-08 01:03:00,33.47801,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-19.675999999999988,5767.046944453026
2023-12-08 01:06:00,34.23032,2.0833329999999997,0.9973479785894753,2.8645829999999997,1.157407,-20.83330000000001,5767.0969444530265
2023-12-08 01:09:00,34.25926,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-18.80789999999996,5767.146944453027
2023-12-08 01:12:00,31.53935,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-19.386599999999987,5767.196944453027
2023-12-08 01:15:00,33.85416,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-19.675899999999956,5767.246944453027
2023-12-08 01:18:00,34.23032,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-18.518500000000017,5767.296944453027
2023-12-08 01:21:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.543999999999983,5767.346944453027
2023-12-08 01:24:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.675999999999988,5767.396944453028
2023-12-08 01:27:00,34.23032,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-17.650499999999965,5767.446944453028
2023-12-08 01:30:00,34.63541,2.0833329999999997,1.0248132786108355,2.8645829999999997,1.186343,-19.675999999999988,5767.496944453028
2023-12-08 01:33:00,33.10185,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-18.807800000000043,5767.546944453028
2023-12-08 01:36:00,34.63541,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-20.543999999999983,5767.596944453028
2023-12-08 01:39:00,34.63541,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-17.939700000000016,5767.6469444530285
2023-12-08 01:42:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.965300000000013,5767.696944453029
2023-12-08 01:45:00,31.53935,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.675900000000013,5767.746944453029
2023-12-08 01:48:00,31.16319,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.386599999999987,5767.796944453029
2023-12-08 01:51:00,33.85416,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.097200000000043,5767.846944453029
2023-12-08 01:54:00,31.53935,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-18.518599999999992,5767.896944453029
2023-12-08 01:57:00,31.16319,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.25460000000004,5767.94694445303
2023-12-08 02:00:00,33.47801,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-20.254700000000014,5767.99694445303
2023-12-08 02:03:00,33.50695,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.386599999999987,5768.04694445303
2023-12-08 02:06:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.09729999999996,5768.09694445303
2023-12-08 02:09:00,31.53935,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-21.70139999999998,5768.14694445303
2023-12-08 02:12:00,31.16319,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-20.254599999999982,5768.1969444530305
2023-12-08 02:15:00,33.85416,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-20.254700000000014,5768.246944453031
2023-12-08 02:18:00,31.16319,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.965299999999957,5768.296944453031
2023-12-08 02:21:00,33.85416,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-20.833399999999983,5768.346944453031
2023-12-08 02:24:00,34.23032,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-20.254700000000014,5768.396944453031
2023-12-08 02:27:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.675999999999988,5768.446944453031
2023-12-08 02:30:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-17.93979999999999,5768.496944453032
2023-12-08 02:33:00,31.53935,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.675900000000013,5768.546944453032
2023-12-08 02:36:00,31.94444,2.1122679999999994,1.0061444277438956,2.8935179999999994,1.157407,-18.807900000000018,5768.596944453032
2023-12-08 02:39:00,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386599999999987,5768.646944453032
2023-12-08 02:42:00,31.53935,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.543999999999983,5768.696944453032
2023-12-08 02:45:00,34.23032,2.0254630000000002,0.9516076438460909,2.9803239999999995,1.3020839999999998,-18.518500000000017,5768.7469444530325
2023-12-08 02:48:00,34.63541,2.0254630000000002,0.9516076438460909,2.9803239999999995,1.3020839999999998,-18.807799999999986,5768.796944453033
2023-12-08 02:51:00,33.10185,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-17.36099999999999,5768.846944453033
2023-12-08 02:54:00,32.69676,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.518500000000017,5768.896944453033
2023-12-08 02:57:00,31.53935,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-21.990700000000004,5768.946944453033
2023-12-08 03:00:00,31.53935,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-19.097200000000043,5768.996944453033
2023-12-08 03:03:00,33.85416,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.80789999999996,5769.046944453034
2023-12-08 03:06:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.09729999999996,5769.096944453034
2023-12-08 03:09:00,33.85416,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-20.833399999999983,5769.146944453034
2023-12-08 03:12:00,34.23032,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-19.386600000000044,5769.196944453034
2023-12-08 03:15:00,32.69676,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386599999999987,5769.246944453034
2023-12-08 03:18:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.543900000000008,5769.2969444530345
2023-12-08 03:21:00,31.53935,2.0254629999999993,1.006794340985736,2.8935179999999994,1.273148,-18.22920000000005,5769.346944453035
2023-12-08 03:24:00,31.16319,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.518500000000017,5769.396944453035
2023-12-08 03:27:00,33.85416,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254599999999982,5769.446944453035
2023-12-08 03:30:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-18.807900000000018,5769.496944453035
2023-12-08 03:33:00,31.53935,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.83330000000001,5769.546944453035
2023-12-08 03:36:00,34.23032,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.22919999999999,5769.596944453036
2023-12-08 03:39:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965300000000013,5769.646944453036
2023-12-08 03:42:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.09730000000002,5769.696944453036
2023-12-08 03:45:00,31.16319,2.054398,0.988521886128133,2.9513880000000006,1.273148,-18.80789999999996,5769.746944453036
2023-12-08 03:48:00,30.78703,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.386599999999987,5769.796944453036
2023-12-08 03:51:00,33.47801,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386500000000012,5769.8469444530365
2023-12-08 03:54:00,31.16319,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.83330000000001,5769.896944453037
2023-12-08 03:57:00,31.16319,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-21.412099999999953,5769.946944453037
2023-12-08 04:00:00,33.85416,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.097199999999987,5769.996944453037
2023-12-08 04:03:00,33.85416,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.80789999999996,5770.046944453037
2023-12-08 04:06:00,31.53935,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.543900000000008,5770.096944453037
