Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-08 04:09:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.543999999999983,5770.146944453038
2023-12-08 04:12:00,31.53935,2.054398,1.0158199087895383,2.922453,1.273148,-19.386599999999987,5770.196944453038
2023-12-08 04:15:00,33.85416,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.097199999999987,5770.246944453038
2023-12-08 04:18:00,31.16319,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.386599999999987,5770.296944453038
2023-12-08 04:21:00,33.85416,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-19.675900000000013,5770.346944453038
2023-12-08 04:24:00,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.25460000000004,5770.3969444530385
2023-12-08 04:27:00,33.85416,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-20.254599999999982,5770.446944453039
2023-12-08 04:30:00,31.53935,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.097200000000043,5770.496944453039
2023-12-08 04:33:00,31.53935,2.054398,1.0158199087895383,2.922453,1.273148,-19.965300000000013,5770.546944453039
2023-12-08 04:36:00,31.16319,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-19.96519999999998,5770.596944453039
2023-12-08 04:39:00,31.16319,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.675999999999988,5770.646944453039
2023-12-08 04:42:00,34.23032,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-20.833399999999983,5770.69694445304
2023-12-08 04:45:00,32.69676,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.675900000000013,5770.74694445304
2023-12-08 04:48:00,31.53935,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.965299999999957,5770.79694445304
2023-12-08 04:51:00,32.69676,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.518599999999992,5770.84694445304
2023-12-08 04:54:00,31.53935,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-18.807799999999986,5770.89694445304
2023-12-08 04:57:00,31.53935,2.054398,0.988521886128133,2.9513880000000006,1.273148,-21.12270000000001,5770.9469444530405
2023-12-08 05:00:00,31.16319,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.386600000000044,5770.996944453041
2023-12-08 05:03:00,30.78703,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-20.254599999999982,5771.046944453041
2023-12-08 05:06:00,31.19213,2.141203,1.042705935870184,2.922453,1.186343,-19.965299999999957,5771.096944453041
2023-12-08 05:09:00,34.23032,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-18.80789999999996,5771.146944453041
2023-12-08 05:12:00,31.53935,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-21.122699999999952,5771.196944453041
2023-12-08 05:15:00,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-17.93979999999999,5771.246944453042
2023-12-08 05:18:00,34.25926,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.09729999999996,5771.296944453042
2023-12-08 05:21:00,32.69676,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.676000000000016,5771.346944453042
2023-12-08 05:24:00,32.66782,2.083334,1.024813588874639,2.951389,1.273148,-17.65039999999999,5771.396944453042
2023-12-08 05:27:00,31.53935,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386599999999987,5771.446944453042
2023-12-08 05:30:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-18.22919999999999,5771.4969444530425
2023-12-08 05:33:00,33.85416,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.965300000000013,5771.546944453043
2023-12-08 05:36:00,33.85416,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-19.097200000000015,5771.596944453043
2023-12-08 05:39:00,34.63541,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-21.41209999999998,5771.646944453043
2023-12-08 05:42:00,33.10185,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-19.386599999999987,5771.696944453043
2023-12-08 05:45:00,33.07291,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-18.807900000000018,5771.746944453043
2023-12-08 05:48:00,35.01157,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-17.650499999999965,5771.796944453044
2023-12-08 05:51:00,33.47801,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.097199999999987,5771.846944453044
2023-12-08 05:54:00,32.69676,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.386599999999987,5771.896944453044
2023-12-08 05:57:00,31.53935,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.386599999999987,5771.946944453044
2023-12-08 06:00:00,31.53935,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.097200000000043,5771.996944453044
2023-12-08 06:03:00,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.965300000000013,5772.0469444530445
2023-12-08 06:06:00,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-21.122799999999984,5772.096944453045
2023-12-08 06:09:00,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-18.80789999999999,5772.146944453045
2023-12-08 06:12:00,30.78703,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-20.254699999999985,5772.196944453045
2023-12-08 06:15:00,30.38194,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.676000000000016,5772.246944453045
2023-12-08 06:18:00,32.69676,2.141203,1.014911842986662,2.9513880000000006,1.186343,-18.807900000000018,5772.296944453045
2023-12-08 06:21:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.675900000000013,5772.346944453046
2023-12-08 06:30:00,30.38194,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-18.518500000000017,5772.346944453046
2023-12-08 06:51:00,30.00578,2.170139,1.051606734136508,2.951389,1.186343,-20.543999999999983,5772.346944453046
2023-12-08 06:54:00,30.00578,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-20.25460000000004,5772.346944453046
2023-12-08 07:00:00,30.78703,2.170139,1.0787070359081572,2.835649,1.0995370000000007,-20.83330000000001,5772.346944453046
2023-12-08 07:03:00,33.10185,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.097199999999987,5772.396944453046
2023-12-08 07:06:00,30.78703,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.386599999999987,5772.446944453046
2023-12-08 07:09:00,34.23032,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.965300000000013,5772.496944453046
2023-12-08 07:12:00,35.01157,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-19.965299999999957,5772.546944453046
2023-12-08 07:15:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675900000000013,5772.5969444530465
2023-12-08 07:18:00,33.47801,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.96520000000004,5772.646944453047
2023-12-08 07:21:00,34.63541,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.386599999999987,5772.696944453047
2023-12-08 07:24:00,34.63541,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.54400000000001,5772.746944453047
2023-12-08 07:27:00,33.07291,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-18.80789999999999,5772.796944453047
2023-12-08 07:30:00,33.10185,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.965299999999985,5772.846944453047
2023-12-08 07:33:00,35.01157,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-18.807900000000018,5772.896944453048
2023-12-08 07:36:00,33.47801,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.675899999999984,5772.946944453048
2023-12-08 07:39:00,33.47801,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-20.25460000000001,5772.996944453048
2023-12-08 07:42:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965300000000013,5773.046944453048
2023-12-08 07:45:00,33.8831,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.675899999999956,5773.096944453048
2023-12-08 07:48:00,36.16898,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-18.807900000000018,5773.1469444530485
2023-12-08 07:51:00,36.95023,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-20.83330000000001,5773.196944453049
2023-12-08 07:54:00,34.63541,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.097200000000043,5773.246944453049
2023-12-08 07:57:00,33.47801,2.083334,1.0514416568563305,3.125,1.4756939999999998,-18.807900000000018,5773.296944453049
2023-12-08 08:00:00,40.39352,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-17.071799999999996,5773.346944453049
2023-12-08 08:03:00,50.81019,2.546296000000001,1.1347818052804308,3.298611,1.1284729999999996,-16.20369999999997,5773.396944453049
2023-12-08 08:06:00,55.43981,2.3148150000000003,1.2523409260928235,3.819445,2.083334,-16.4931,5773.44694445305
2023-12-08 08:09:00,67.01389,2.3726850000000006,1.0539325899282799,5.266204000000001,3.2407390000000005,-13.888900000000007,5773.49694445305
2023-12-08 08:12:00,58.13079,1.8229170000000003,0.8621349779014714,4.369213,2.8645829999999997,-15.625,5773.54694445305
2023-12-08 08:15:00,53.125,1.9965279999999996,0.9139716869837966,3.8483789999999996,2.1701390000000007,-13.310100000000034,5773.59694445305
2023-12-08 08:18:00,49.65278,1.9097229999999996,0.996012658445525,3.703704,2.228009,-15.9144,5773.64694445305
2023-12-08 08:21:00,58.91204,2.1701379999999997,1.0516054761868223,4.166667,2.4016210000000004,-13.59960000000001,5773.6969444530505
2023-12-08 08:24:00,55.81597,1.851852,0.8988367016033945,3.732639,2.228009,-14.757000000000005,5773.746944453051
2023-12-08 08:27:00,50.02894,1.7071760000000005,0.9051823497039257,3.6747680000000003,2.372686,-15.625,5773.796944453051
2023-12-08 08:30:00,48.87153,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-15.625,5773.846944453051
2023-12-08 08:33:00,51.96759,2.3148149999999994,1.0956725028984515,4.079861999999999,2.170139,-16.203700000000026,5773.896944453051
2023-12-08 08:36:00,52.37269,2.2858789999999996,1.1146361960308369,4.224536,2.3726849999999997,-15.9144,5773.946944453051
2023-12-08 08:39:00,58.91204,2.2569440000000007,1.07813070466225,3.993056,2.141203999999999,-14.467600000000033,5773.996944453052
2023-12-08 08:42:00,62.76042,2.1701390000000007,1.051607685000431,4.050925,2.2858799999999997,-13.888900000000007,5774.046944453052
2023-12-08 08:45:00,50.81019,2.1122690000000004,1.0061457018364997,4.282407,2.546296,-15.046299999999974,5774.096944453052
2023-12-08 08:48:00,48.87153,2.343751,1.0754833855000991,4.195602,2.228009,-17.361199999999997,5774.146944453052
2023-12-08 08:51:00,52.34375,2.430555,1.039031099842668,4.456019,2.343749999999999,-15.9144,5774.196944453052
2023-12-08 08:54:00,49.24768,2.2858789999999996,1.028717810779321,4.166666,2.2280100000000003,-16.782400000000052,5774.2469444530525
2023-12-08 08:57:00,54.6875,2.2858790000000004,1.0583136059906317,3.9641200000000003,2.054399,-15.914299999999969,5774.296944453053
2023-12-08 09:00:00,60.06944,2.2858789999999996,1.086915290034229,4.050926,2.170139,-14.178300000000036,5774.346944453053
2023-12-08 09:03:00,58.91204,2.2858799999999997,1.0869155931503487,4.427084000000001,2.546296000000001,-13.888900000000035,5774.396944453053
2023-12-08 09:06:00,56.59722,2.3148150000000003,1.0371472657933283,4.427084000000001,2.4594899999999997,-14.178299999999979,5774.446944453053
2023-12-08 09:09:00,48.09028,2.141204,1.0149121454449765,4.166665999999999,2.4016199999999994,-14.756899999999973,5774.496944453053
2023-12-08 09:12:00,46.55671,2.1990739999999995,1.0604764793631098,3.9641200000000003,2.1701380000000006,-14.75690000000003,5774.546944453054
2023-12-08 09:15:00,51.18634,2.2858790000000004,1.0869162627194244,4.050924999999999,2.170139,-14.467600000000004,5774.596944453054
2023-12-08 09:18:00,57.00231,2.2569440000000007,1.0496889890235288,3.9641200000000003,2.083334,-14.178299999999979,5774.646944453054
2023-12-08 09:21:00,71.61458,2.5752310000000005,1.2025287974896222,4.687500000000001,2.546297,-11.574000000000012,5774.696944453054
2023-12-08 09:24:00,67.7662,2.1122690000000004,1.0605620848394592,4.774306,3.0960649999999994,-10.995400000000018,5774.746944453054
2023-12-08 09:27:00,52.71991,1.9675919999999998,0.9341457528174264,4.513889000000001,2.8935180000000003,-15.625,5774.7969444530545
2023-12-08 09:30:00,49.65278,2.2858789999999996,1.0583126010137534,4.2534719999999995,2.343750000000001,-14.46769999999998,5774.846944453055
2023-12-08 09:33:00,48.90046,2.2858789999999996,1.0583136059906315,3.9641200000000003,2.054399000000001,-14.178200000000004,5774.896944453055
2023-12-08 09:36:00,56.59722,2.3726849999999997,1.0840285903160278,3.9641209999999996,1.967594,-15.3356,5774.946944453055
2023-12-08 09:39:00,60.06944,2.430555,1.1589082259106291,4.62963,2.633102,-13.02079999999998,5774.996944453055
2023-12-08 09:42:00,63.91782,2.3148150000000003,1.0371472657933283,4.427084000000001,2.4594899999999997,-11.574000000000012,5775.046944453055
2023-12-08 09:45:00,55.03472,2.141203,1.0696494174911242,4.456017999999999,2.748842,-13.599599999999981,5775.096944453056
2023-12-08 09:48:00,50.81019,2.141204,1.0427052986597956,4.369213,2.633101,-14.467599999999976,5775.146944453056
2023-12-08 09:51:00,52.71991,2.2569440000000007,1.0496889890235288,4.166666,2.2858799999999997,-15.04630000000003,5775.196944453056
2023-12-08 09:54:00,51.18634,2.1701390000000007,0.9947282670678097,4.108796000000001,2.2858799999999997,-15.625,5775.246944453056
2023-12-08 09:57:00,60.06944,2.256945,0.989711505891957,4.079862,2.141204,-11.284800000000018,5775.296944453056
2023-12-08 10:00:00,67.01389,2.4016200000000003,1.1776191738841917,4.311343000000001,2.3726849999999997,-12.152699999999982,5775.3469444530565
2023-12-08 10:03:00,65.85648,2.1122680000000003,1.00614345713564,4.600695,2.8645829999999997,-9.259299999999996,5775.396944453057
2023-12-08 10:06:00,51.5625,2.0254629999999993,0.9796617083398145,4.427084,2.7777770000000004,-13.599499999999978,5775.446944453057
2023-12-08 10:09:00,49.65278,2.2858799999999997,1.028717061138541,4.5428239999999995,2.604166,-15.04630000000003,5775.496944453057
2023-12-08 10:12:00,58.50694,2.4016209999999996,1.030872227601206,4.62963,2.546296,-14.757000000000005,5775.546944453057
2023-12-08 10:15:00,57.34954,2.141204,0.9861612760913253,4.137732000000001,2.343750000000001,-13.599500000000035,5775.596944453057
2023-12-08 10:18:00,58.53588,2.083334,0.9973492478889214,3.993055,2.2858790000000004,-12.442200000000014,5775.646944453058
2023-12-08 10:21:00,62.76042,1.6203709999999996,0.876638493298249,3.5879640000000004,2.3726850000000006,-13.020800000000008,5775.696944453058
2023-12-08 10:24:00,56.97338,1.7361120000000003,0.9392562355802575,4.311343000000001,3.009259,-13.020899999999983,5775.746944453058
2023-12-08 10:27:00,58.13079,2.3726849999999997,1.0539336489967508,4.57176,2.546296,-14.178300000000036,5775.796944453058
2023-12-08 10:30:00,58.13079,2.170139,1.0236481688705308,4.2534719999999995,2.4594900000000006,-13.020800000000008,5775.846944453058
2023-12-08 10:33:00,54.65856,2.170139,0.9947272494821464,4.166667,2.343750000000001,-14.756899999999973,5775.8969444530585
2023-12-08 10:36:00,53.90625,2.1122689999999995,1.0061457018364994,4.108795999999999,2.3726849999999997,-15.335700000000031,5775.946944453059
2023-12-08 10:39:00,47.74305,2.083334,0.997347318354013,4.340279,2.633101,-15.914300000000026,5775.996944453059
2023-12-08 10:42:00,49.24768,2.3148149999999994,1.0669116801933116,4.484953999999999,2.546297,-15.914299999999969,5776.046944453059
2023-12-08 10:45:00,52.71991,2.3726849999999997,0.9901170067282812,4.2534719999999995,2.17014,-15.046299999999974,5776.096944453059
2023-12-08 10:48:00,60.82176,2.3726849999999997,1.0226893854772434,4.224536,2.1701390000000007,-12.731499999999983,5776.146944453059
2023-12-08 10:51:00,51.96759,2.054398,0.960290937181061,4.195602,2.4884269999999997,-15.335699999999974,5776.19694445306
2023-12-08 10:54:00,48.11921,2.1990749999999997,1.0032655710289697,4.079861999999999,2.228009,-16.20369999999997,5776.24694445306
2023-12-08 10:57:00,44.61805,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-18.807799999999986,5776.29694445306
2023-12-08 11:00:00,45.3993,2.228009,1.0693198646661295,4.108795,2.2858799999999997,-15.9144,5776.34694445306
2023-12-08 11:03:00,56.97338,2.430555,1.101042596953899,4.2534719999999995,2.1990740000000004,-14.467600000000004,5776.39694445306
2023-12-08 11:06:00,60.82176,2.3726849999999997,1.0539336489967508,4.369214,2.34375,-13.888899999999978,5776.4469444530605
2023-12-08 11:09:00,48.87153,1.8807869999999998,0.907715758612687,4.195602,2.662038,-14.467600000000004,5776.496944453061
2023-12-08 11:12:00,43.86574,2.054398,0.9602899440119064,3.819444,2.1122680000000003,-17.361000000000047,5776.546944453061
2023-12-08 11:15:00,46.55671,2.1990740000000004,1.0604783920912133,3.877314,2.083334,-16.782399999999996,5776.596944453061
2023-12-08 11:18:00,52.11227,2.4016200000000003,1.09254862650382,4.050925,2.0254630000000002,-15.914300000000026,5776.646944453061
2023-12-08 11:21:00,67.7662,2.517361,1.095476758172355,4.398148,2.228009,-11.863500000000045,5776.696944453061
2023-12-08 11:24:00,70.86227,2.141204,1.0149121454449765,4.398148,2.633102,-10.70599999999996,5776.746944453062
2023-12-08 11:27:00,64.69907,1.9965280000000005,1.0238824431814544,4.108796000000001,2.546296,-10.706000000000017,5776.796944453062
2023-12-08 11:30:00,56.97338,1.8807869999999998,0.9611585339551513,4.282408,2.8067130000000002,-12.731499999999983,5776.846944453062
2023-12-08 11:33:00,49.24768,1.9675920000000007,0.9886445628474135,4.311342000000001,2.748844,-14.757000000000005,5776.896944453062
2023-12-08 11:36:00,51.96759,2.1701390000000007,1.0787079588011679,4.484954000000001,2.748843,-14.178200000000004,5776.946944453062
2023-12-08 11:39:00,58.8831,2.2569440000000007,0.9897112192476915,4.456019,2.5173619999999994,-12.731499999999983,5776.9969444530625
2023-12-08 11:42:00,51.93866,2.0833330000000005,0.9973489433561669,4.311342000000001,2.6041670000000003,-14.757000000000005,5777.046944453063
2023-12-08 11:45:00,57.72569,2.228009,1.0117748445181092,4.195603,2.3148149999999994,-13.599499999999978,5777.096944453063
2023-12-08 11:48:00,60.82176,2.0254629999999993,0.9516066568689452,4.427083,2.7488420000000007,-11.574099999999987,5777.146944453063
2023-12-08 11:51:00,54.65856,1.851852,0.9258210186468672,4.195602,2.719908,-12.152799999999957,5777.196944453063
2023-12-08 11:54:00,53.87731,1.967593,0.934148004581178,3.9641200000000003,2.34375,-15.3356,5777.246944453063
2023-12-08 11:57:00,55.43981,2.141203,1.0149098901567026,4.166667,2.4016200000000003,-14.75690000000003,5777.296944453064
2023-12-08 12:00:00,56.59722,2.2569440000000007,1.0496879896979718,4.484954000000001,2.6041669999999995,-13.310099999999977,5777.346944453064
2023-12-08 12:03:00,60.06944,2.343749,1.0455548112283337,4.484953,2.4884269999999997,-13.888900000000035,5777.396944453064
2023-12-08 12:06:00,58.13079,2.170139,1.0236491510599572,4.427084,2.633103,-13.020800000000008,5777.446944453064
2023-12-08 12:09:00,49.62384,2.2280099999999994,0.9814046159057401,4.224538,2.3148150000000003,-16.492999999999995,5777.496944453064
2023-12-08 12:12:00,49.24768,2.256945,2.032213106126381,2.6041670000000003,2.1701390000000007,-15.335699999999974,5777.5469444530645
2023-12-08 12:15:00,52.34375,2.951389,0.9804353973338629,4.716435000000001,1.938657,-16.49309999999997,5777.596944453065
2023-12-08 12:18:00,57.37847,2.748842,1.2240062176716688,4.513889,2.170139,-16.493100000000027,5777.646944453065
2023-12-08 12:21:00,71.99074,2.5752309999999996,1.0794961900911506,4.716435,2.459491,-13.310200000000009,5777.696944453065
2023-12-08 12:24:00,62.87616,2.0254630000000002,1.0067934180929539,4.542824,2.922453,-12.152799999999957,5777.746944453065
2023-12-08 12:27:00,48.09028,2.054398,1.0422884163192296,4.513889,2.8935189999999995,-15.9144,5777.796944453065
2023-12-08 12:30:00,50.0,2.4594899999999997,1.1390595226169236,4.774304999999999,2.719908,-15.625,5777.846944453066
2023-12-08 12:33:00,55.78704,2.5752309999999996,1.1119331350035317,4.80324,2.5752319999999997,-14.756899999999973,5777.896944453066
2023-12-08 12:36:00,66.2037,2.6041669999999995,1.1201268312005885,4.513889,2.2569440000000007,-11.863499999999988,5777.946944453066
2023-12-08 12:39:00,66.2037,2.4016200000000003,1.1217829877195284,4.311342,2.3148150000000003,-11.863499999999988,5777.996944453066
2023-12-08 12:42:00,70.08102,2.2858799999999997,1.0287181026116259,4.571759,2.633102,-12.152800000000013,5778.046944453066
2023-12-08 12:45:00,52.34375,1.8229169999999995,0.9167251447320119,4.62963,3.1828710000000004,-13.310100000000034,5778.0969444530665
2023-12-08 12:48:00,58.10185,2.34375,1.0455582609818639,5.208334,3.211809999999999,-12.731400000000008,5778.146944453067
2023-12-08 12:51:00,62.73148,2.343749,1.0455527047652071,4.542824,2.546296,-12.442099999999982,5778.196944453067
2023-12-08 12:54:00,78.55903,2.459491,1.1095143113554695,4.9189810000000005,2.835648000000001,-9.837999999999965,5778.246944453067
2023-12-08 12:57:00,85.50347,2.2858790000000004,1.0583136059906317,4.774305,2.864584,-7.8125,5778.296944453067
2023-12-08 13:00:00,56.94444,1.73611,0.914609122204516,4.513889000000001,3.1828710000000004,-12.442099999999982,5778.346944453067
2023-12-08 13:03:00,56.56829,2.054398,1.0158199087895374,4.600694000000001,2.951389,-12.442200000000014,5778.396944453068
2023-12-08 13:06:00,55.78704,2.141204,1.0427071893279911,4.629629,2.8935190000000004,-13.020899999999983,5778.446944453068
2023-12-08 13:09:00,60.41667,2.2858789999999996,1.028717810779321,4.74537,2.8067140000000004,-12.442099999999982,5778.496944453068
2023-12-08 13:12:00,65.82755,2.314814,1.06691037291172,4.542824,2.6041669999999995,-9.837900000000047,5778.546944453068
2023-12-08 13:15:00,63.51273,2.141204,1.0427052986597956,4.456018,2.719906,-10.70599999999996,5778.596944453068
2023-12-08 13:18:00,63.88889,2.141204,1.0149101926146162,4.774306,3.009258,-10.127299999999991,5778.6469444530685
2023-12-08 13:21:00,57.72569,2.0254630000000002,0.95160764384609,4.571759000000001,2.8935190000000004,-10.706099999999992,5778.696944453069
2023-12-08 13:24:00,61.97917,2.2569440000000007,1.0202595433451305,4.716436000000001,2.8067140000000004,-10.995299999999986,5778.746944453069
2023-12-08 13:27:00,58.13079,2.141204,0.9563257663806,4.571759000000001,2.7488420000000007,-12.152799999999957,5778.796944453069
2023-12-08 13:30:00,69.67593,2.4016200000000003,1.030871945178579,4.716435000000001,2.633102,-10.127299999999991,5778.846944453069
2023-12-08 13:33:00,64.29398,2.141203,1.0427049905357715,4.542824,2.8067130000000002,-8.969899999999996,5778.896944453069
2023-12-08 13:36:00,66.98495,2.256944,1.0496879896979716,4.513889000000001,2.633102,-10.416699999999992,5778.94694445307
2023-12-08 13:39:00,71.61458,2.4016200000000003,1.0622917871176338,4.571759000000001,2.5173620000000003,-8.680499999999995,5778.99694445307
2023-12-08 13:42:00,81.65509,2.2858790000000004,1.1677828608662426,4.976852,3.1828749999999992,-7.233799999999974,5779.04694445307
2023-12-08 13:45:00,73.14815,1.938657,1.0548888644049872,5.063658000000001,3.616897,0.8681000000000267,5779.09694445307
2023-12-08 13:48:00,73.17708,2.1122690000000004,1.0605602603663946,5.063658000000001,3.385415,-0.5787000000000262,5779.14694445307
2023-12-08 13:51:00,61.57407,1.9965270000000004,1.0238856861159118,5.005787,3.4432919999999996,-9.838000000000022,5779.1969444530705
2023-12-08 13:54:00,66.2037,2.1990740000000004,1.0323572723996304,4.774305,2.951389,-8.680499999999995,5779.246944453071
2023-12-08 13:57:00,61.14005,2.314814,1.095668288447997,4.832176,2.9224500000000004,-10.706000000000017,5779.296944453071
2023-12-08 14:00:00,71.61458,2.6041670000000003,1.1201323549221165,5.150463,2.893523,-7.523200000000031,5779.346944453071
2023-12-08 14:03:00,82.03125,2.4884259999999996,1.1179584052965452,4.9479169999999995,2.835647,-6.365700000000004,5779.396944453071
2023-12-08 14:06:00,75.46296,2.2858799999999997,1.0869117023983002,5.063657,3.1828649999999996,-5.7871000000000095,5779.446944453071
2023-12-08 14:09:00,66.23264,2.170139,1.0516019798015797,5.034722,3.2696709999999998,-6.365799999999979,5779.496944453072
2023-12-08 14:12:00,65.45139,2.256945,1.0496932848527976,5.121528,3.2407450000000004,-6.076399999999978,5779.546944453072
2023-12-08 14:15:00,61.57407,2.3148150000000003,1.0669137013877588,5.410880000000001,3.472224999999999,-10.416699999999992,5779.596944453072
2023-12-08 14:18:00,67.7662,2.343749,1.0754807615560256,4.832176,2.8645829999999997,-8.1019,5779.646944453072
2023-12-08 14:21:00,65.45139,2.054398,1.0422875148642892,4.484954,2.8645830000000005,-7.8125,5779.696944453072
2023-12-08 14:24:00,63.13657,2.0254630000000002,1.0067952638775377,4.658564,3.038195,-8.39119999999997,5779.7469444530725
2023-12-08 14:27:00,56.56829,2.054398,0.9885218861281339,4.74537,3.0671300000000006,-13.310200000000009,5779.796944453073
2023-12-08 14:30:00,61.22685,2.4594899999999997,1.0789304671499278,4.774306,2.662038000000001,-12.152799999999957,5779.846944453073
2023-12-08 14:33:00,63.54167,2.430555,1.1010436297577488,4.80324,2.748843,-10.416600000000017,5779.896944453073
2023-12-08 14:36:00,78.18287,2.459491,1.0789318302665885,4.658564,2.546296,-7.233799999999974,5779.946944453073
2023-12-08 14:39:00,80.49769,2.34375,1.1044022262310988,4.427084,2.4884259999999996,-6.6551000000000045,5779.996944453073
2023-12-08 14:42:00,79.34028,2.1122689999999995,1.0337744530545059,4.832176,3.124999,-4.629600000000039,5780.046944453074
2023-12-08 14:45:00,60.41667,1.967593,0.9886430547160686,4.861112,3.298611,-9.548699999999997,5780.096944453074
2023-12-08 14:48:00,63.91782,2.3148150000000003,1.0956725028984518,4.890046,2.9803229999999994,-8.680499999999995,5780.146944453074
2023-12-08 14:51:00,66.6088,2.2858799999999997,1.0583179234891917,5.121528,3.2118100000000007,-7.233800000000031,5780.196944453074
2023-12-08 14:54:00,63.51273,2.1122689999999995,1.1119447778896017,5.063657999999999,3.4432909999999994,-8.680600000000027,5780.246944453074
2023-12-08 14:57:00,65.85648,2.3726849999999997,1.0840285903160278,5.034722,3.038195000000001,-7.233800000000031,5780.2969444530745
2023-12-08 15:00:00,69.70486,2.34375,1.0455551012968025,4.9479169999999995,2.951389999999999,-6.944399999999973,5780.346944453075
2023-12-08 15:03:00,63.13657,2.1122689999999995,1.033776332599321,4.716435,3.0092600000000003,-8.680499999999995,5780.396944453075
2023-12-08 15:06:00,62.73148,2.1990749999999997,1.0323575728613132,4.62963,2.8067130000000002,-9.259200000000021,5780.446944453075
2023-12-08 15:09:00,63.13657,2.228009,1.0410370454020954,4.600694,2.748843,-8.969899999999996,5780.496944453075
2023-12-08 15:12:00,70.08102,2.4594899999999997,1.1095150573232415,4.890045,2.8067139999999995,-6.6551000000000045,5780.546944453075
2023-12-08 15:15:00,70.08102,2.170139,1.0787088816932644,4.918981,3.1828710000000004,-7.8125,5780.596944453076
2023-12-08 15:18:00,68.92361,2.256945,1.0781310087434242,4.803242,2.951389,-8.680499999999995,5780.646944453076
2023-12-08 15:21:00,79.71644,2.4594899999999997,1.0789304671499278,4.774306,2.662038000000001,-7.8125,5780.696944453076
2023-12-08 15:24:00,81.25,2.228009,1.0410370454020954,4.80324,2.951389,-3.7616000000000156,5780.746944453076
2023-12-08 15:27:00,79.31134,2.054398,0.988522845019422,4.890045,3.2118059999999993,0.2892999999999972,5780.796944453076
2023-12-08 15:30:00,68.51852,2.0254630000000002,1.0331005504463227,4.7453710000000004,3.1539339999999996,-4.050899999999984,5780.8469444530765
2023-12-08 15:33:00,68.51852,2.228009,1.0693198646661295,4.687499,2.864584,-6.076400000000007,5780.896944453077
2023-12-08 15:36:00,64.29398,2.1122689999999995,1.060562084839459,4.62963,2.951389,-7.8125,5780.946944453077
2023-12-08 15:39:00,66.23264,2.170139,1.0236491510599572,4.774305,2.9803240000000004,-6.655000000000001,5780.996944453077
2023-12-08 15:42:00,67.7662,2.141203,1.0149118429866628,4.6296289999999996,2.864584,-7.233800000000002,5781.046944453077
2023-12-08 15:45:00,65.45139,1.9386580000000002,0.9528950585643127,4.398148,2.835648,-8.1019,5781.096944453077
2023-12-08 15:48:00,60.41667,1.7939819999999997,0.8809747860290564,4.311343,2.8645830000000005,-9.838000000000022,5781.146944453078
2023-12-08 15:51:00,60.41667,2.054398,1.0158189802369397,4.311342,2.6620359999999996,-10.70599999999996,5781.196944453078
2023-12-08 15:54:00,61.60301,2.170139,1.0516057832715646,4.427084000000001,2.6620370000000007,-10.995400000000018,5781.246944453078
2023-12-08 15:57:00,57.72569,2.1122680000000003,1.0337750836438033,4.600694000000001,2.8935189999999995,-12.442099999999982,5781.296944453078
2023-12-08 16:00:00,61.22685,2.2858789999999996,1.0287157278322134,4.542824,2.604166,-10.995400000000018,5781.346944453078
2023-12-08 16:03:00,58.8831,2.170139,0.9947282670678095,4.513889,2.6909729999999996,-12.152800000000013,5781.3969444530785
2023-12-08 16:06:00,50.02894,2.054398,0.9885218861281339,4.224536,2.546296,-15.9144,5781.446944453079
2023-12-08 16:09:00,52.71991,2.3148149999999994,1.0956725028984515,4.369214,2.4594910000000008,-15.9144,5781.496944453079
2023-12-08 16:12:00,57.34954,2.3148149999999994,1.0669116801933116,4.427084,2.4884270000000006,-15.625,5781.546944453079
2023-12-08 16:15:00,58.50694,2.34375,1.0455540480657202,4.427084,2.430556,-12.442199999999957,5781.596944453079
2023-12-08 16:18:00,58.50694,2.1990749999999997,1.060476785427997,4.369214,2.5752310000000005,-12.152800000000013,5781.646944453079
2023-12-08 16:21:00,51.93866,2.228009,1.0117748445181092,4.427084000000001,2.546296,-14.75690000000003,5781.69694445308
2023-12-08 16:24:00,48.11921,2.2858799999999997,1.028717061138541,4.282408,2.343750000000001,-15.3356,5781.74694445308
2023-12-08 16:27:00,52.34375,2.34375,1.0754830897206138,4.3402769999999995,2.3726849999999997,-15.625,5781.79694445308
2023-12-08 16:30:00,50.81019,2.459491,1.0789307538677122,4.716435,2.604166,-14.178299999999979,5781.84694445308
2023-12-08 16:33:00,57.34954,2.6909720000000004,1.1445830545449602,4.74537,2.4016209999999996,-13.888900000000035,5781.89694445308
2023-12-08 16:36:00,46.93287,2.2280100000000003,1.0410373448931174,4.542824,2.6909720000000004,-16.203700000000026,5781.9469444530805
2023-12-08 16:39:00,50.78125,2.4594899999999997,1.0471694788288606,4.311343,2.17014,-16.782399999999996,5781.996944453081
2023-12-08 16:42:00,52.34375,2.228009,1.0117758741121978,4.050926,2.170139,-14.46750000000003,5782.046944453081
2023-12-08 16:45:00,51.93866,2.2858789999999996,1.0583136059906315,4.079859999999999,2.170139,-15.04630000000003,5782.096944453081
2023-12-08 16:48:00,47.71412,2.1990749999999997,1.0032665946345791,4.195602,2.34375,-16.20369999999997,5782.146944453081
2023-12-08 16:51:00,46.93287,2.2280099999999994,1.041037344893117,4.2534719999999995,2.4016200000000003,-15.9144,5782.196944453081
2023-12-08 16:54:00,51.18634,2.314814,1.0669113835105402,4.224536,2.2858799999999997,-14.467600000000004,5782.246944453082
2023-12-08 16:57:00,50.78125,2.3726849999999997,1.0539347080638493,4.224538,2.1990750000000006,-15.9144,5782.296944453082
2023-12-08 17:00:00,51.5625,2.3148149999999994,1.0371483131617412,4.224538,2.256945000000001,-14.756899999999973,5782.346944453082
2023-12-08 17:03:00,50.02894,2.170139,0.9647120917807775,4.166666,2.314814,-15.9144,5782.396944453082
2023-12-08 17:06:00,48.87153,2.2280099999999994,1.0117771973651233,4.137731,2.256944,-15.625,5782.446944453082
2023-12-08 17:09:00,46.93287,2.256945,0.9897125828118145,4.108796,2.1701390000000007,-17.65039999999999,5782.4969444530825
2023-12-08 17:12:00,46.93287,2.256945,1.0496892875615396,3.90625,2.0254630000000002,-15.9144,5782.546944453083
2023-12-08 17:15:00,48.09028,2.228009,1.0117769037049604,3.906249,2.0254629999999993,-15.9144,5782.596944453083
2023-12-08 17:18:00,45.77546,2.141204,0.9861612760913253,3.993055,2.1990730000000003,-16.20369999999997,5782.646944453083
2023-12-08 17:21:00,46.18055,2.1990739999999995,1.003265276429798,4.02199,2.1701380000000006,-16.782500000000027,5782.696944453083
2023-12-08 17:24:00,45.02315,2.2280099999999994,0.9814056865545897,4.050926,2.141204000000001,-16.782399999999996,5782.746944453083
2023-12-08 17:27:00,46.18055,2.256945,1.0496892875615396,3.993056,2.1122690000000004,-17.361099999999965,5782.796944453084
2023-12-08 17:30:00,41.92709,2.1122680000000003,0.9775665244244195,3.90625,2.141204,-17.071799999999996,5782.846944453084
2023-12-08 17:33:00,43.86574,2.3148150000000003,1.037149360528798,3.993055,2.0254629999999993,-15.914300000000026,5782.896944453084
2023-12-08 17:36:00,47.71412,2.3148150000000003,1.066911680193312,4.0509260000000005,2.1122690000000004,-17.07170000000002,5782.946944453084
2023-12-08 17:39:00,47.71412,2.2280099999999994,1.0117761677721544,3.906249999999999,2.025462,-15.046199999999999,5782.996944453084
2023-12-08 17:42:00,41.17477,2.228009,1.0117758741121978,3.9641199999999994,2.0833329999999997,-17.650500000000022,5783.0469444530845
2023-12-08 17:45:00,39.61227,2.2280099999999994,1.041037344893117,3.8483799999999997,1.9965280000000005,-16.492999999999995,5783.096944453085
2023-12-08 17:48:00,42.33218,2.2858789999999996,0.9979925861309112,3.732639,1.765047,-17.36110000000002,5783.146944453085
2023-12-08 17:51:00,41.17477,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-18.807900000000018,5783.196944453085
2023-12-08 17:54:00,37.32639,2.1122680000000003,0.977567529870594,3.3564810000000005,1.5914359999999999,-18.80789999999996,5783.246944453085
2023-12-08 17:57:00,39.61227,2.2858789999999996,1.0583136059906315,3.587962,1.6782410000000008,-18.807799999999986,5783.296944453085
2023-12-08 18:00:00,40.79861,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-17.93980000000002,5783.346944453086
2023-12-08 18:03:00,38.85995,2.2858799999999997,1.0287181026116259,3.4722220000000004,1.5335650000000003,-17.93980000000002,5783.396944453086
2023-12-08 18:06:00,39.61227,2.3148149999999994,1.0669116801933116,3.414352,1.4756950000000009,-17.65040000000002,5783.446944453086
2023-12-08 18:09:00,37.32639,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-18.518500000000017,5783.496944453086
2023-12-08 18:12:00,36.54514,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.097199999999987,5783.546944453086
2023-12-08 18:15:00,33.85416,2.170139,1.0236491510599572,3.2696759999999996,1.475695,-18.807799999999986,5783.5969444530865
2023-12-08 18:18:00,38.85995,2.2858799999999997,1.028717061138541,3.3854159999999993,1.446758,-20.254599999999982,5783.646944453087
2023-12-08 18:21:00,35.76389,2.228009,1.0117769037049604,3.414351,1.5335649999999994,-18.518599999999992,5783.696944453087
2023-12-08 18:24:00,37.32639,2.34375,1.0754820735284847,3.530093,1.5624999999999991,-19.965299999999985,5783.746944453087
2023-12-08 18:27:00,39.23611,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-18.51849999999999,5783.796944453087
2023-12-08 18:30:00,38.10764,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-19.96520000000001,5783.846944453087
2023-12-08 18:33:00,40.76968,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-17.93980000000002,5783.896944453088
2023-12-08 18:36:00,36.9213,1.9675919999999998,0.9618496188549098,3.038194,1.4467590000000001,-18.807800000000015,5783.946944453088
2023-12-08 18:39:00,39.6412,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-18.518500000000017,5783.996944453088
2023-12-08 18:42:00,37.32639,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,-18.807800000000015,5784.046944453088
2023-12-08 18:45:00,37.32639,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,-18.51849999999999,5784.096944453088
2023-12-08 18:48:00,36.9213,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-18.518599999999992,5784.1469444530885
2023-12-08 18:51:00,38.85995,2.34375,1.1044032096540848,3.414352,1.475694999999999,-17.93979999999999,5784.196944453089
2023-12-08 18:54:00,40.79861,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-16.782400000000024,5784.246944453089
2023-12-08 18:57:00,41.2037,1.9675919999999998,0.934147701782607,3.009258,1.3888889999999998,-18.518500000000017,5784.296944453089
2023-12-08 19:00:00,43.48959,1.9675919999999998,0.9618505599136413,3.0671290000000004,1.4756950000000009,-17.93979999999999,5784.346944453089
2023-12-08 19:03:00,41.17477,1.9965279999999996,0.9428935440700575,3.211805,1.5625,-19.386500000000012,5784.396944453089
2023-12-08 19:06:00,41.17477,2.1701390000000007,0.9947282670678097,3.385416,1.5624999999999991,-18.80789999999999,5784.44694445309
2023-12-08 19:09:00,39.23611,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-17.650499999999994,5784.49694445309
2023-12-08 19:12:00,37.32639,2.141204,0.9563257663806,3.298611,1.4756939999999998,-18.229100000000017,5784.54694445309
2023-12-08 19:15:00,38.0787,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-18.51849999999996,5784.59694445309
2023-12-08 19:18:00,36.16898,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-18.80789999999996,5784.64694445309
2023-12-08 19:21:00,36.54514,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-20.25460000000004,5784.6969444530905
2023-12-08 19:24:00,34.23032,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-18.22919999999999,5784.746944453091
2023-12-08 19:27:00,36.9213,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-19.097199999999987,5784.796944453091
2023-12-08 19:30:00,39.6412,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-17.361199999999997,5784.846944453091
2023-12-08 19:33:00,36.54514,2.141204,0.9861612760913253,3.2696749999999994,1.4756929999999997,-19.386600000000016,5784.896944453091
2023-12-08 19:36:00,34.98264,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-19.675900000000013,5784.946944453091
2023-12-08 19:39:00,39.23611,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.097199999999987,5784.996944453092
2023-12-08 19:42:00,33.47801,2.1122680000000003,0.9775665244244195,3.125,1.359954,-18.518500000000017,5785.046944453092
2023-12-08 19:45:00,38.85995,2.314814,1.095672200730251,3.4722220000000004,1.5625,-17.93979999999999,5785.096944453092
2023-12-08 19:48:00,38.85995,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-18.518500000000017,5785.146944453092
2023-12-08 19:51:00,36.54514,2.1122690000000004,0.9479130014104803,3.2407399999999997,1.4467590000000001,-16.203700000000026,5785.196944453092
2023-12-08 19:54:00,34.23032,2.0833330000000005,0.9689430362638016,3.2407399999999997,1.5046289999999996,-17.939899999999966,5785.2469444530925
2023-12-08 19:57:00,36.54514,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-18.22909999999996,5785.296944453093
2023-12-08 20:00:00,39.23611,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-18.518599999999992,5785.346944453093
2023-12-08 20:09:00,36.54514,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-19.676000000000045,5785.4969444530925
2023-12-08 20:12:00,36.54514,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.675999999999988,5785.546944453093
2023-12-08 20:15:00,38.0787,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-18.807900000000018,5785.596944453093
2023-12-08 20:18:00,38.10764,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,-17.361000000000047,5785.646944453093
2023-12-08 20:21:00,36.16898,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-18.807800000000043,5785.696944453093
2023-12-08 20:24:00,36.54514,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-18.518500000000017,5785.746944453093
2023-12-08 20:27:00,36.54514,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-18.518500000000017,5785.796944453094
2023-12-08 20:30:00,35.06945,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-18.807900000000018,5785.846944453094
2023-12-08 20:33:00,35.79282,2.083334,0.9394701297912107,3.038195,1.273148,-18.51849999999996,5785.896944453094
2023-12-08 20:36:00,33.07291,2.054399,0.9602902435829792,2.9803240000000004,1.2731469999999998,-18.807800000000043,5785.946944453094
2023-12-08 20:42:00,33.47801,2.170139,1.0236491510599572,3.240741,1.4467600000000003,-19.675900000000013,5785.946944453094
2023-12-08 20:45:00,36.95023,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-18.807900000000018,5785.996944453094
2023-12-08 20:48:00,34.63541,1.9965279999999996,0.8838519499660293,2.8935179999999994,1.1863419999999998,-18.807900000000018,5786.0469444530945
2023-12-08 20:51:00,30.38194,1.9675919999999998,0.9618486777950938,2.7777779999999996,1.1863419999999998,-19.386599999999987,5786.096944453095
2023-12-08 20:54:00,32.69676,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-20.25460000000004,5786.146944453095
2023-12-08 20:57:00,36.54514,2.141203,0.9563254760753938,3.0092589999999992,1.186343,-17.93979999999999,5786.196944453095
2023-12-08 21:00:00,39.23611,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-17.071799999999996,5786.246944453095
2023-12-08 21:03:00,43.48959,2.141203,0.986160979560351,3.327546,1.5335650000000003,-18.518500000000017,5786.296944453095
2023-12-08 21:06:00,35.76389,2.0833330000000005,0.9973489433561669,3.385416,1.6782409999999999,-19.675899999999956,5786.346944453096
2023-12-08 21:09:00,38.85995,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-19.386599999999987,5786.396944453096
2023-12-08 21:12:00,34.63541,2.170139,0.9334395783742423,3.4722219999999995,1.5914350000000006,-17.939800000000048,5786.446944453096
2023-12-08 21:15:00,31.53935,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-19.386500000000012,5786.496944453096
2023-12-08 21:18:00,31.53935,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-19.097199999999987,5786.546944453096
2023-12-08 21:21:00,30.38194,2.141203,1.0149108665722515,2.922453,1.1574069999999992,-19.386599999999987,5786.5969444530965
2023-12-08 21:30:00,36.54514,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-18.51849999999996,5786.746944453096
2023-12-08 21:33:00,35.01157,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-18.80789999999996,5786.796944453096
2023-12-08 21:36:00,33.85416,2.054399,0.9310007700386339,3.1828699999999994,1.4467590000000001,-19.675899999999956,5786.8469444530965
2023-12-08 21:39:00,31.16319,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.097199999999987,5786.896944453097
2023-12-08 21:42:00,30.00578,2.0254630000000002,0.9224999173367944,2.922453,1.2152770000000004,-18.807800000000043,5786.946944453097
2023-12-08 21:48:00,31.16319,2.1122690000000004,0.9479119561835452,2.8067130000000002,1.0127309999999996,-19.386599999999987,5786.946944453097
2023-12-08 21:54:00,30.7581,2.1990740000000004,1.060476479363111,3.0671299999999997,1.273148,-18.80789999999996,5786.946944453097
2023-12-08 21:57:00,33.10185,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-19.386599999999987,5786.946944453097
2023-12-08 22:00:00,33.07291,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-18.807799999999986,5786.946944453097
2023-12-08 22:03:00,35.76389,2.228009,0.9497567253249922,3.1828700000000003,1.2442140000000004,-18.518500000000017,5786.946944453097
2023-12-08 22:06:00,31.53935,2.1122690000000004,0.9775658165014618,2.8935190000000004,1.1284709999999993,-18.229199999999963,5786.946944453097
2023-12-08 22:12:00,30.7581,2.228009,1.0117758741121978,2.9803240000000004,1.0995370000000007,-21.412000000000006,5786.946944453097
2023-12-08 22:15:00,33.07291,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-20.254700000000014,5786.946944453097
2023-12-08 22:18:00,31.16319,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.386499999999984,5786.946944453097
2023-12-08 22:21:00,34.23032,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-17.93980000000002,5786.946944453097
2023-12-08 22:24:00,35.79282,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-20.25460000000004,5786.946944453097
2023-12-08 22:27:00,31.16319,2.1122690000000004,0.9479109109551374,2.9513890000000007,1.157406,-19.965300000000013,5786.946944453097
2023-12-08 22:33:00,33.44907,2.256944,1.07813070466225,3.009259,1.157407,-19.09730000000002,5786.946944453097
2023-12-08 22:36:00,30.7581,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-19.965300000000013,5786.946944453097
2023-12-08 22:39:00,32.69676,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-19.675900000000013,5786.946944453097
2023-12-08 22:42:00,33.85416,2.2858789999999996,1.0869162627194224,3.385416,1.5046299999999997,-19.386599999999987,5786.946944453097
2023-12-08 22:45:00,37.32639,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-18.807800000000043,5786.946944453097
2023-12-08 22:48:00,33.44907,2.141203,0.9563254760753928,3.038194,1.2152779999999996,-17.650499999999965,5786.946944453097
2023-12-08 22:57:00,31.53935,2.314814,1.0669113835105393,3.096064,1.1574079999999993,-19.097199999999987,5786.946944453097
2023-12-08 23:03:00,31.16319,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-18.22919999999999,5786.946944453097
2023-12-08 23:06:00,33.10185,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-18.807799999999986,5786.946944453097
2023-12-08 23:09:00,33.44907,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-19.675900000000013,5786.946944453097
2023-12-08 23:12:00,30.00578,2.141204,0.986160264557145,2.922454,1.1284709999999993,-19.96520000000001,5786.946944453097
2023-12-08 23:18:00,32.69676,2.34375,1.0455540480657202,3.0671299999999997,1.070602,-19.386499999999984,5786.946944453097
2023-12-08 23:27:00,34.63541,2.1990730000000003,1.0032649818305936,3.327546,1.475695,-18.80789999999996,5786.946944453097
2023-12-08 23:30:00,36.16898,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-20.543900000000008,5786.946944453097
2023-12-08 23:33:00,33.85416,1.9097229999999996,0.8881983813674733,2.7777779999999996,1.1863419999999998,-19.96519999999998,5786.946944453097
2023-12-08 23:36:00,30.7581,1.8807869999999998,0.8795436248753677,2.6620369999999998,1.0995369999999998,-18.80789999999996,5786.946944453097
2023-12-08 23:45:00,33.07291,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-21.122600000000006,5786.946944453097
2023-12-08 23:48:00,33.85416,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-19.675900000000013,5786.946944453097
2023-12-08 23:51:00,34.23032,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-19.097199999999987,5786.946944453097
2023-12-08 23:54:00,32.69676,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-20.54400000000001,5786.946944453097
2023-12-08 23:57:00,30.38194,1.9097229999999996,0.9439035000195499,2.6909729999999996,1.157406,-18.22919999999999,5786.946944453097
2023-12-09 00:00:00,30.00578,1.967593,0.9618499277920751,2.6620369999999998,1.070600999999999,-19.965300000000013,5786.946944453097
2023-12-09 00:03:00,31.53935,1.967593,0.9341470300989859,2.633102,1.0127309999999996,-19.386600000000016,5786.946944453097
2023-12-09 00:09:00,31.16319,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-19.09729999999999,5786.946944453097
