Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-09 00:12:00,33.47801,2.0254629999999993,0.9516076438460906,2.922453999999999,1.2442140000000004,-18.807799999999986,5786.946944453097
2023-12-09 00:15:00,34.63541,2.054398,0.9602899440119064,3.038193999999999,1.3310179999999994,-19.097200000000015,5786.946944453097
2023-12-09 00:18:00,38.10764,2.0833329999999997,0.9087704264577188,3.038194,1.2442140000000004,-20.25460000000004,5786.946944453097
2023-12-09 00:21:00,33.07291,1.938657,0.8968192390621472,2.8067130000000002,1.1863419999999998,-20.254700000000014,5786.946944453097
2023-12-09 00:24:00,30.00578,1.967593,0.9618499277920751,2.719907,1.1284709999999993,-19.675899999999984,5786.946944453097
2023-12-09 00:30:00,34.23032,2.1122680000000003,0.9775675298705949,2.9803239999999995,1.2152789999999998,-20.54400000000001,5786.946944453097
2023-12-09 00:33:00,32.69676,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-20.543900000000008,5786.996944453097
2023-12-09 00:36:00,31.16319,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-20.83329999999998,5787.046944453097
2023-12-09 00:39:00,31.16319,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-20.543999999999983,5787.096944453097
2023-12-09 00:42:00,31.16319,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-20.25460000000001,5787.146944453098
2023-12-09 00:45:00,31.16319,2.054398,0.9885209272357318,2.748842,1.070600999999999,-19.097199999999987,5787.196944453098
2023-12-09 00:48:00,30.7581,2.054398,0.9602899440119056,2.7488420000000007,1.0416660000000002,-21.412000000000006,5787.246944453098
2023-12-09 00:51:00,34.23032,2.1701380000000006,1.0236488496093537,2.9513880000000006,1.1574079999999993,-18.807800000000015,5787.296944453098
2023-12-09 00:54:00,33.94097,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.386599999999987,5787.346944453098
2023-12-09 00:57:00,35.76389,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-18.51849999999999,5787.3969444530985
2023-12-09 01:00:00,38.85995,2.141203,0.9861599680263803,3.3854170000000003,1.5914349999999997,-18.51849999999999,5787.446944453099
2023-12-09 01:03:00,35.79282,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-21.12270000000001,5787.496944453099
2023-12-09 01:06:00,33.85416,1.967593,0.9054100738959548,2.8067130000000002,1.157406,-20.83329999999998,5787.546944453099
2023-12-09 01:09:00,33.07291,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-19.386600000000016,5787.596944453099
2023-12-09 01:12:00,30.7581,1.967593,1.0146280178554752,2.719907,1.1863419999999998,-19.965299999999985,5787.646944453099
2023-12-09 01:15:00,33.44907,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-19.96520000000001,5787.6969444531
2023-12-09 01:18:00,33.85416,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-18.807900000000018,5787.7469444531
2023-12-09 01:21:00,31.53935,2.0254630000000002,0.9225009431227676,3.009259,1.3020839999999998,-19.675899999999984,5787.7969444531
2023-12-09 01:24:00,30.7581,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-19.09729999999999,5787.8469444531
2023-12-09 01:30:00,32.69676,2.054398,0.9885209272357318,2.748842,1.070600999999999,-18.51849999999999,5787.8469444531
2023-12-09 01:39:00,33.07291,2.141203,1.0149118429866628,3.124998999999999,1.3599539999999992,-19.097199999999987,5787.8469444531
2023-12-09 01:42:00,35.01157,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-19.097199999999987,5787.8469444531
2023-12-09 01:45:00,31.53935,1.9675919999999998,0.9054097775438047,2.835648,1.1863419999999998,-19.965299999999985,5787.8469444531
2023-12-09 01:48:00,30.00578,2.054398,0.9309994444962639,2.748842,1.0127309999999996,-20.25460000000001,5787.8469444531
2023-12-09 01:57:00,33.47801,2.170139,1.051606734136509,3.1539349999999997,1.3888890000000007,-19.097199999999987,5787.8469444531
2023-12-09 02:00:00,36.9213,2.1122680000000003,0.947912710146089,3.2407399999999997,1.4467600000000003,-18.807800000000043,5787.8469444531
2023-12-09 02:03:00,35.01157,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.675900000000013,5787.8469444531
2023-12-09 02:06:00,33.07291,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.83340000000001,5787.8469444531
2023-12-09 02:09:00,30.00578,1.9965279999999996,0.9139696485217697,2.835648,1.157406,-20.254599999999982,5787.8469444531
2023-12-09 02:12:00,31.53935,2.1122679999999994,1.0061444277438947,2.748842,1.0127309999999996,-20.25460000000001,5787.8469444531
2023-12-09 02:15:00,31.53935,2.054398,0.9602899440119056,2.7488420000000007,1.0416660000000002,-20.83329999999998,5787.8469444531
2023-12-09 02:21:00,30.7581,2.1990730000000003,1.0604771296625648,3.0671290000000004,1.273149,-20.83340000000001,5787.8469444531
2023-12-09 02:24:00,34.23032,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.386600000000016,5787.8469444531
2023-12-09 02:27:00,33.47801,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-19.675899999999984,5787.8469444531
2023-12-09 02:30:00,30.38194,1.9675919999999998,0.9341457528174264,2.7777779999999996,1.1574069999999992,-19.675900000000013,5787.8469444531
2023-12-09 02:42:00,33.07291,2.141203,1.0149118429866628,3.0960639999999993,1.3310189999999995,-19.386500000000012,5787.8469444531
2023-12-09 02:45:00,36.9213,2.1122680000000003,0.947912710146089,3.0960639999999993,1.3020839999999998,-19.675900000000013,5787.8469444531
2023-12-09 02:48:00,33.85416,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-19.09729999999999,5787.8469444531
2023-12-09 02:54:00,31.16319,2.1701379999999997,1.0516064270515753,2.8935179999999994,1.1284729999999996,-19.675999999999988,5787.8469444531
2023-12-09 02:57:00,35.79282,2.141203,0.9563254760753928,2.9803239999999995,1.1574079999999993,-19.965299999999985,5787.8469444531
2023-12-09 03:00:00,30.38194,1.9097219999999995,0.9165577291025611,2.7777779999999996,1.2152769999999995,-19.386500000000012,5787.8469444531
2023-12-09 03:06:00,34.63541,2.1122680000000003,1.0061453983510213,3.1539349999999997,1.4178249999999997,-19.097199999999987,5787.8469444531
2023-12-09 03:09:00,34.23032,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-18.51849999999999,5787.8469444531
2023-12-09 03:12:00,33.07291,1.967593,0.9054100738959548,2.8067130000000002,1.157406,-19.386500000000012,5787.8469444531
2023-12-09 03:15:00,30.7581,1.967593,0.9341470300989859,2.6909720000000004,1.070601,-20.25460000000001,5787.8469444531
2023-12-09 03:18:00,30.00578,1.9965279999999996,0.942892563321628,2.719907,1.070601,-20.83329999999998,5787.8469444531
2023-12-09 03:24:00,32.7257,2.1701379999999997,1.0787067234188843,3.038194,1.3020829999999997,-18.80789999999999,5787.8469444531
2023-12-09 03:27:00,34.23032,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-19.96520000000001,5787.8469444531
2023-12-09 03:30:00,32.69676,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-18.807799999999986,5787.8469444531
2023-12-09 03:36:00,31.16319,2.141203,1.0149108665722515,2.7777770000000004,1.0127309999999996,-20.83330000000001,5787.8469444531
2023-12-09 03:39:00,31.53935,2.0833330000000005,0.9973479785894747,2.7777770000000004,1.070600999999999,-18.80789999999999,5787.8469444531
2023-12-09 03:45:00,32.69676,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-20.25460000000001,5787.8469444531
2023-12-09 03:48:00,35.76389,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-19.09729999999999,5787.8469444531
2023-12-09 03:51:00,36.54514,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-19.386600000000016,5787.8469444531
2023-12-09 03:54:00,33.85416,1.9965279999999996,0.9139706677534954,2.8645829999999997,1.1863419999999998,-20.833399999999983,5787.8469444531
2023-12-09 04:09:00,35.01157,2.1701379999999997,1.023648849609354,3.1828699999999994,1.38889,-19.676000000000016,5787.8469444531
2023-12-09 04:12:00,35.76389,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-19.386600000000016,5787.8469444531
2023-12-09 04:15:00,31.16319,1.9965279999999996,0.9139696485217697,2.835648,1.157406,-19.965300000000013,5787.8469444531
2023-12-09 04:21:00,30.03472,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-20.25460000000001,5787.8469444531
2023-12-09 04:30:00,32.69676,2.1990730000000003,1.0323569719379133,3.009259,1.186344,-19.965300000000013,5787.8469444531
2023-12-09 04:33:00,36.54514,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-18.80789999999999,5787.8969444531
2023-12-09 04:36:00,33.85416,1.9675919999999998,0.9054107901805141,2.8935179999999994,1.2442130000000002,-17.93979999999999,5787.9469444531005
2023-12-09 04:39:00,30.7581,1.9965279999999996,0.9977359197366902,2.8935179999999994,1.3020829999999997,-19.675999999999988,5787.996944453101
2023-12-09 04:42:00,34.23032,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.96520000000001,5788.046944453101
2023-12-09 04:45:00,33.07291,2.0254629999999993,0.9224988915493811,2.835648,1.1284710000000002,-19.097199999999987,5788.096944453101
2023-12-09 04:48:00,30.00578,1.9965279999999996,0.9707725469935796,2.748842,1.1284709999999993,-18.807799999999986,5788.146944453101
2023-12-09 04:51:00,31.53935,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-21.12270000000001,5788.196944453101
2023-12-09 04:54:00,33.85416,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.96520000000001,5788.246944453102
2023-12-09 04:57:00,34.63541,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-18.51849999999999,5788.296944453102
2023-12-09 05:00:00,30.7581,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-20.54400000000001,5788.346944453102
2023-12-09 05:03:00,30.00578,2.0254629999999993,0.9516056698905468,2.7777779999999996,1.0995359999999996,-20.254599999999982,5788.396944453102
2023-12-09 05:06:00,30.00578,2.0254629999999993,0.922499917336793,2.748842,1.0416660000000002,-20.83330000000001,5788.446944453102
2023-12-09 05:12:00,30.7581,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.965300000000013,5788.446944453102
2023-12-09 05:15:00,35.76389,2.141203,0.9861619910930264,3.124999,1.3310189999999995,-19.675899999999984,5788.446944453102
2023-12-09 05:18:00,34.63541,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.097199999999987,5788.446944453102
2023-12-09 05:21:00,30.38194,1.9675919999999998,0.9618486777950938,2.7777779999999996,1.1863419999999998,-20.254599999999982,5788.446944453102
2023-12-09 05:24:00,32.69676,2.054398,0.9885209272357318,2.748842,1.070600999999999,-19.676000000000016,5788.446944453102
2023-12-09 05:27:00,30.00578,2.054398,0.9602899440119056,2.719907,1.0127309999999996,-18.518500000000017,5788.446944453102
2023-12-09 05:39:00,39.6412,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-17.650499999999994,5788.446944453102
2023-12-09 05:42:00,34.23032,1.938657,0.8968202450640835,2.835648,1.2152779999999996,-20.254700000000014,5788.4969444531025
2023-12-09 05:57:00,34.63541,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-19.965299999999985,5788.7469444531025
2023-12-09 06:00:00,35.76389,2.054398,0.9885209272357327,3.038194,1.359953,-19.675900000000013,5788.796944453103
2023-12-09 06:03:00,32.69676,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-20.83330000000001,5788.846944453103
2023-12-09 06:09:00,31.16319,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.965299999999985,5788.946944453103
2023-12-09 06:12:00,33.85416,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-16.492999999999967,5788.996944453103
2023-12-09 06:15:00,36.16898,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-18.80789999999999,5789.046944453104
2023-12-09 06:21:00,35.01157,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.675999999999988,5789.146944453104
2023-12-09 06:24:00,34.23032,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-19.386599999999987,5789.196944453104
2023-12-09 06:30:00,33.85416,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.097199999999987,5789.2969444531045
2023-12-09 06:33:00,34.60648,2.0254630000000002,0.9225009431227676,3.0671290000000004,1.359954,-19.097199999999987,5789.346944453105
2023-12-09 06:39:00,33.85416,2.0254630000000002,0.9224999173367944,3.038194,1.3310180000000003,-19.965300000000013,5789.446944453105
2023-12-09 06:42:00,33.44907,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.097199999999987,5789.496944453105
2023-12-09 06:45:00,35.76389,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.097199999999987,5789.546944453105
2023-12-09 06:51:00,33.85416,2.054398,0.9885209272357327,3.038194,1.359953,-20.254700000000014,5789.646944453106
2023-12-09 06:54:00,33.85416,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-21.12269999999998,5789.696944453106
2023-12-09 07:00:00,33.47801,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.097199999999987,5789.796944453106
2023-12-09 07:03:00,36.54514,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.965300000000013,5789.8469444531065
2023-12-09 07:06:00,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254700000000014,5789.896944453107
2023-12-09 07:09:00,34.23032,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-21.122600000000006,5789.946944453107
2023-12-09 07:12:00,37.32639,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.675900000000013,5789.996944453107
2023-12-09 07:15:00,35.01157,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-18.22919999999999,5790.046944453107
2023-12-09 07:18:00,38.0787,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-19.097199999999987,5790.096944453107
2023-12-09 07:21:00,36.95023,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-17.65040000000002,5790.146944453108
2023-12-09 07:24:00,36.16898,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-17.93979999999999,5790.196944453108
2023-12-09 07:27:00,33.85416,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-20.25460000000001,5790.246944453108
2023-12-09 07:30:00,34.23032,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.965300000000013,5790.296944453108
2023-12-09 07:33:00,36.95023,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-20.54400000000001,5790.346944453108
2023-12-09 07:36:00,34.60648,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.675999999999988,5790.3969444531085
2023-12-09 07:39:00,33.44907,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.80789999999999,5790.446944453109
2023-12-09 07:42:00,31.53935,1.9965279999999996,0.9707734940328776,2.922453,1.3020829999999997,-19.965299999999985,5790.496944453109
2023-12-09 07:45:00,34.23032,2.054398,0.9885209272357327,3.038194,1.359953,-19.386600000000016,5790.546944453109
2023-12-09 07:48:00,36.95023,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-19.675899999999984,5790.596944453109
2023-12-09 07:51:00,36.16898,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-19.386600000000016,5790.646944453109
2023-12-09 07:54:00,35.79282,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.965300000000013,5790.69694445311
2023-12-09 07:57:00,33.85416,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-18.518599999999992,5790.74694445311
2023-12-09 08:00:00,36.16898,2.054398,0.9885209272357327,3.038194,1.359953,-20.543999999999983,5790.79694445311
2023-12-09 08:03:00,36.54514,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-19.386599999999987,5790.84694445311
2023-12-09 08:06:00,39.6412,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.807799999999986,5790.89694445311
2023-12-09 08:09:00,40.01736,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.965299999999985,5790.9469444531105
2023-12-09 08:12:00,43.48959,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-20.543999999999983,5790.996944453111
2023-12-09 08:15:00,39.6412,1.9965279999999996,1.0238824431814542,3.327546,1.765046,-17.93979999999999,5791.046944453111
2023-12-09 08:18:00,45.8044,2.141203,1.1213285548676595,3.9351839999999996,2.2858799999999997,-19.09729999999999,5791.096944453111
2023-12-09 08:21:00,49.27662,2.1122679999999994,0.9170194441053441,3.790509,1.967593,-17.361099999999993,5791.146944453111
2023-12-09 08:24:00,40.79861,1.9097220000000004,0.8881980828295665,3.327546,1.7361109999999993,-19.386600000000016,5791.196944453111
2023-12-09 08:27:00,38.85995,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-17.93980000000002,5791.246944453112
2023-12-09 08:30:00,36.16898,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.386599999999987,5791.296944453112
2023-12-09 08:33:00,38.0787,2.141203,0.9563254760753928,3.1539339999999996,1.3310179999999994,-18.518500000000017,5791.346944453112
2023-12-09 08:36:00,81.62616,4.3402780000000005,1.2944478239409187,7.4652780000000005,3.29861,-10.995400000000018,5791.396944453112
2023-12-09 08:39:00,65.45139,1.7071750000000003,0.879962429537064,3.29861,1.967593,-10.416699999999992,5791.446944453112
2023-12-09 08:42:00,55.41088,1.765046,0.7862625107385629,3.0092589999999992,1.5046289999999996,-13.599499999999978,5791.4969444531125
2023-12-09 08:45:00,46.93287,1.851852,0.870856166978404,2.6620369999999998,1.1284719999999995,-16.492999999999995,5791.546944453113
2023-12-09 08:48:00,44.64699,1.8807869999999998,0.9348807231702241,2.5173609999999993,1.0127319999999997,-17.361099999999965,5791.596944453113
2023-12-09 08:51:00,48.87153,2.0254629999999993,0.9796626613244401,2.8067129999999993,1.157407,-16.782399999999996,5791.646944453113
2023-12-09 08:54:00,52.34375,2.0833329999999997,0.9973489433561665,2.9803239999999995,1.273149,-17.071799999999996,5791.696944453113
2023-12-09 08:57:00,55.81597,1.9675919999999998,0.9341467273006331,2.922453,1.3020830000000005,-14.467600000000004,5791.746944453113
2023-12-09 09:00:00,55.81597,1.967593,0.961849927792076,2.951389,1.359953,-14.178300000000036,5791.796944453114
2023-12-09 09:03:00,53.125,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-14.757000000000005,5791.846944453114
2023-12-09 09:06:00,50.78125,1.938657,0.8968202450640843,2.8645829999999997,1.2442130000000002,-15.9144,5791.896944453114
2023-12-09 09:09:00,49.24768,1.9097220000000004,0.8881970835032982,2.6909720000000004,1.0995359999999996,-17.93979999999999,5791.946944453114
2023-12-09 09:12:00,57.75463,1.273148,0.7356972075789513,1.9097219999999995,1.0127309999999996,-14.467600000000004,5791.996944453114
2023-12-09 09:15:00,61.22685,1.6203710000000004,0.8519669251353793,2.6041670000000003,1.359953,-13.310200000000009,5792.0469444531145
2023-12-09 09:18:00,61.60301,1.9965279999999996,0.9139706677534954,3.211806,1.5335650000000003,-13.02079999999998,5792.096944453115
2023-12-09 09:21:00,55.78704,1.9097219999999995,0.8881990821544464,3.124998999999999,1.5335650000000003,-13.599500000000035,5792.146944453115
2023-12-09 09:24:00,53.125,2.0254630000000002,0.9516066568689454,3.125,1.4467590000000001,-14.467600000000004,5792.196944453115
2023-12-09 09:27:00,50.81019,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-15.914300000000026,5792.246944453115
2023-12-09 09:30:00,52.34375,2.170139,0.9647120917807784,3.0671299999999997,1.2152780000000005,-15.625,5792.296944453115
2023-12-09 09:33:00,56.59722,2.228009,1.0410370454020954,3.240741,1.38889,-15.625,5792.346944453116
2023-12-09 09:36:00,61.97917,2.228009,1.0117769037049604,3.2696760000000005,1.38889,-14.178200000000004,5792.396944453116
2023-12-09 09:39:00,70.86227,2.34375,1.0144797330516528,3.616898000000001,1.5914339999999996,-13.59960000000001,5792.446944453116
2023-12-09 09:42:00,70.86227,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-14.178200000000004,5792.496944453116
2023-12-09 09:45:00,72.01968,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-13.599499999999978,5792.546944453116
2023-12-09 09:48:00,69.70486,1.967593,0.934148004581178,3.1828700000000003,1.5625,-13.310200000000009,5792.5969444531165
2023-12-09 09:51:00,65.45139,1.938657,0.9528947484680161,3.2407400000000006,1.6782410000000008,-11.574099999999987,5792.646944453117
2023-12-09 09:54:00,61.60301,2.0254630000000002,0.9516066568689454,3.327546,1.649305,-11.863399999999984,5792.696944453117
2023-12-09 09:57:00,56.97338,1.967593,0.9618508688510148,3.240741,1.6493060000000002,-12.731400000000008,5792.746944453117
2023-12-09 10:00:00,55.03472,2.141204,0.9563268180149823,3.2407399999999997,1.4178240000000004,-13.888900000000035,5792.796944453117
2023-12-09 10:03:00,55.03472,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-14.178200000000004,5792.846944453117
2023-12-09 10:06:00,60.04051,2.141203,0.9563254760753928,3.2986109999999993,1.475694999999999,-13.31019999999998,5792.896944453118
2023-12-09 10:09:00,69.29977,2.2858799999999997,1.028717061138541,3.414352,1.4756940000000007,-15.625,5792.946944453118
2023-12-09 10:12:00,79.34028,2.228009,0.9814043283713756,3.414352,1.5046299999999997,-11.573999999999984,5792.996944453118
2023-12-09 10:15:00,69.29977,1.7939809999999996,0.8809735400800105,3.530093,2.0833329999999997,-7.5230999999999995,5793.046944453118
2023-12-09 10:18:00,61.60301,1.8229160000000002,0.833211517902539,3.2696759999999996,1.7361120000000003,-11.574099999999987,5793.096944453118
2023-12-09 10:21:00,58.13079,1.7939820000000006,0.9075922821757423,2.922454,1.5046299999999997,-13.020800000000008,5793.1469444531185
2023-12-09 10:24:00,63.91782,1.7361110000000002,0.8629661824624013,2.8935189999999995,1.5046299999999997,-10.706000000000017,5793.196944453119
2023-12-09 10:27:00,63.13657,1.765047,0.8984197829299898,3.0960660000000004,1.7071750000000003,-9.83789999999999,5793.246944453119
2023-12-09 10:30:00,60.82176,1.8807870000000007,0.9077157586126873,3.2407400000000006,1.7071759999999996,-11.284700000000015,5793.296944453119
2023-12-09 10:33:00,65.45139,1.9386580000000002,0.9253694010591306,3.3854169999999995,1.7939809999999996,-7.8125,5793.346944453119
2023-12-09 10:36:00,70.71759,2.2280099999999994,1.0967305388320372,4.195601999999999,2.401619,-8.101800000000026,5793.396944453119
2023-12-09 10:39:00,83.59375,2.2280099999999994,1.041037344893117,4.108796,2.2569440000000007,-5.787000000000006,5793.44694445312
2023-12-09 10:42:00,84.375,1.967593,0.934146055615563,4.079862,2.4594899999999997,-2.60420000000002,5793.49694445312
2023-12-09 10:45:00,83.59375,2.0254629999999993,0.9796626613244411,4.079860999999999,2.430555000000001,-2.0253999999999905,5793.54694445312
2023-12-09 10:48:00,79.34028,1.9675919999999998,0.9341457528174264,4.137732,2.5173609999999993,-2.6041999999999916,5793.59694445312
2023-12-09 10:51:00,76.24421,1.9675919999999998,0.9618505599136413,3.906248999999999,2.3148149999999994,-3.1828999999999894,5793.64694445312
2023-12-09 10:54:00,67.7662,1.9097220000000004,0.8881980828295665,3.7615730000000003,2.1701379999999997,-4.919000000000011,5793.6969444531205
2023-12-09 10:57:00,65.82755,2.0254630000000002,0.95160764384609,3.7615730000000003,2.0833329999999997,-6.365800000000007,5793.746944453121
2023-12-09 11:00:00,68.51852,2.141203,0.9563254760753928,4.021990000000001,2.1990740000000004,-6.944400000000002,5793.796944453121
2023-12-09 11:03:00,73.55324,2.228009,1.0410370454020954,4.108796,2.256945,-3.182799999999986,5793.846944453121
2023-12-09 11:06:00,76.62037,2.1990740000000004,1.0032642528230802,4.195603,2.343749999999999,-4.340199999999982,5793.896944453121
2023-12-09 11:09:00,79.34028,2.1990740000000004,1.0323552965336011,4.398149,2.5752309999999996,-4.050900000000013,5793.946944453121
2023-12-09 11:12:00,70.08102,1.9097220000000004,0.8881980828295665,4.021990000000001,2.430555,-1.4466999999999928,5793.996944453122
2023-12-09 11:15:00,67.7662,2.141204,1.0149121454449765,3.9351850000000006,2.1701390000000007,-6.365700000000004,5794.046944453122
2023-12-09 11:18:00,66.98495,2.141204,0.986160264557145,4.2534730000000005,2.4594899999999997,-4.918999999999983,5794.096944453122
2023-12-09 11:21:00,67.7662,2.054398,0.9309984121914212,4.166667,2.430555000000001,-5.208399999999983,5794.146944453122
2023-12-09 11:24:00,70.86227,2.054398,1.0422875148642892,4.137732,2.517361,-4.629599999999982,5794.196944453122
2023-12-09 11:27:00,70.08102,1.9675919999999998,0.9054107901805131,4.021991,2.372686,-3.182899999999961,5794.2469444531225
2023-12-09 11:30:00,65.82755,1.9097219999999995,0.9165596527707998,3.790509,2.2280100000000003,-5.497700000000009,5794.296944453123
2023-12-09 11:33:00,66.6088,1.9965279999999996,0.9707734940328784,3.7615739999999995,2.141204,-7.233899999999949,5794.346944453123
2023-12-09 11:36:00,68.54745,2.0254629999999993,0.9796636143079632,3.703704,2.054399000000001,-6.365799999999979,5794.396944453123
2023-12-09 11:39:00,72.77199,2.1701380000000006,0.9647118024164698,4.0509260000000005,2.1990749999999997,-3.4722000000000435,5794.446944453123
2023-12-09 11:42:00,72.77199,2.054398,1.0680131509870203,4.137732,2.546297,-2.6041000000000167,5794.496944453123
2023-12-09 11:45:00,88.22338,1.7939810000000005,0.9075901571530616,4.195602,2.7777769999999995,0.867999999999995,5794.546944453124
2023-12-09 11:48:00,72.39583,1.5046299999999997,0.8140207510157527,3.906251,2.7777770000000004,0.0,5794.596944453124
2023-12-09 11:51:00,66.2037,1.9097220000000004,0.8881970835032992,3.90625,2.314814,-4.629599999999982,5794.646944453124
2023-12-09 11:54:00,67.7662,2.1122679999999994,0.9775665244244193,3.8483789999999996,2.0833330000000005,-6.076400000000035,5794.696944453124
2023-12-09 11:57:00,60.82176,1.9675920000000007,0.9341477017826073,4.108796000000001,2.4884269999999997,-11.284699999999987,5794.746944453124
2023-12-09 12:00:00,62.76042,2.1990739999999995,1.0323572723996302,4.80324,2.9803240000000004,-8.680499999999995,5794.7969444531245
2023-12-09 12:03:00,61.22685,2.141203,0.986160979560351,5.0347219999999995,3.240741,-9.837999999999965,5794.846944453125
2023-12-09 12:06:00,61.19792,2.228009,0.9814053990200078,4.80324,2.8935190000000004,-10.995299999999986,5794.896944453125
2023-12-09 12:09:00,63.88889,2.314814,1.0669113835105402,4.687499,2.748843,-10.416600000000017,5794.946944453125
2023-12-09 12:12:00,62.76042,2.256945,2.2857584112230125,2.922454,2.9803229999999994,-10.12730000000002,5794.996944453125
2023-12-09 12:15:00,69.67593,2.4594899999999997,1.0789304671499278,4.832176,2.719908,-12.152800000000013,5795.046944453125
2023-12-09 12:18:00,73.9294,2.34375,1.1044022262310988,5.005788,3.0671299999999997,-10.127299999999991,5795.096944453126
2023-12-09 12:21:00,72.39583,2.170139,1.0236491510599572,4.976852,3.1828710000000004,-8.969899999999996,5795.146944453126
2023-12-09 12:24:00,67.36111,2.2280099999999994,1.041037344893117,4.687499999999999,2.835648,-8.39119999999997,5795.196944453126
2023-12-09 12:27:00,63.51273,2.1990739999999995,1.0323562844671932,4.542824,2.719907,-8.969899999999996,5795.246944453126
2023-12-09 12:30:00,64.29398,2.170139,1.0236501332482355,4.86111,3.0671299999999997,-8.969899999999996,5795.296944453126
2023-12-09 12:33:00,66.98495,2.054399,0.9885260272882678,4.918982,3.2407450000000004,-8.101799999999969,5795.3469444531265
2023-12-09 12:36:00,60.41667,1.9965270000000004,0.9428971653496935,4.9189810000000005,3.2696810000000003,-10.416699999999992,5795.396944453127
2023-12-09 12:39:00,77.40162,2.314814,1.2277847570321236,4.340277,2.5752319999999997,-6.076400000000035,5795.446944453127
2023-12-09 12:42:00,76.62037,1.967593,1.064488030336456,5.005788000000001,3.5300909999999996,6.076399999999978,5795.496944453127
2023-12-09 12:45:00,72.39583,1.9965270000000004,1.023877671216607,4.774305,3.2118009999999995,2.314799999999991,5795.546944453127
2023-12-09 12:48:00,71.99074,2.0254630000000002,0.9796645672903826,4.745369,3.0960649999999994,2.893599999999992,5795.596944453127
2023-12-09 12:51:00,72.77199,2.141204,1.0149131218584473,4.832175,3.0671299999999997,1.7361999999999966,5795.646944453128
2023-12-09 12:54:00,72.77199,2.256944,1.0202564366919735,4.86111,2.951385000000001,1.1573999999999955,5795.696944453128
2023-12-09 12:57:00,70.05208,2.170139,1.0236491510599572,4.774305,2.9803240000000004,-1.7361999999999966,5795.746944453128
2023-12-09 13:00:00,69.29977,2.1701390000000007,1.0516057832715648,4.716436000000001,2.951389,-1.736099999999965,5795.796944453128
2023-12-09 13:03:00,68.92361,2.1990740000000004,1.0604764793631103,4.774305,2.9803229999999994,-2.0254999999999654,5795.846944453128
2023-12-09 13:06:00,74.71065,2.3148150000000003,1.0956734809665514,4.861111,2.9513890000000007,-1.1573999999999955,5795.8969444531285
2023-12-09 13:09:00,76.24421,2.170139,1.051606734136509,4.803241,3.038195000000001,0.28930000000002565,5795.946944453129
2023-12-09 13:12:00,74.71065,2.1122690000000004,0.9775638056022746,4.774305,3.0092550000000005,-0.5787000000000262,5795.996944453129
2023-12-09 13:15:00,70.83333,2.0254630000000002,1.0067952638775377,4.571759,2.95139,-1.1573999999999955,5796.046944453129
2023-12-09 13:18:00,69.29977,2.054399,1.0158211487068485,4.571759,2.922454,-2.8935000000000173,5796.096944453129
2023-12-09 13:21:00,73.9294,2.170139,1.0516019798015812,4.716436,2.951385000000001,-1.7361999999999966,5796.146944453129
2023-12-09 13:24:00,77.80671,2.1701380000000006,1.0516064270515764,4.774305,3.0092600000000003,0.5786000000000513,5796.19694445313
2023-12-09 13:27:00,75.08681,2.0254629999999993,0.9516076438460898,4.571759,2.8935190000000004,1.4467000000000212,5796.24694445313
2023-12-09 13:30:00,71.61458,2.054398,1.0158199087895374,4.484953000000001,2.835648,0.0,5796.29694445313
2023-12-09 13:33:00,73.55324,2.0833330000000005,1.0248086077058298,4.6875,3.0092550000000005,0.5787000000000262,5796.34694445313
2023-12-09 13:36:00,70.83333,1.9965279999999996,0.9977350025378654,4.6296289999999996,3.0381929999999997,-0.8681000000000267,5796.39694445313
2023-12-09 13:39:00,69.29977,2.0254630000000002,0.9796636143079636,4.542823,2.8935180000000003,-0.5786999999999694,5796.4469444531305
2023-12-09 13:42:00,72.39583,2.054398,1.0158199087895374,4.456018,2.8067129999999993,0.5788000000000011,5796.496944453131
2023-12-09 13:45:00,73.17708,2.1122679999999994,1.0337741438710866,4.600695,2.8935190000000004,0.5787000000000262,5796.546944453131
2023-12-09 13:48:00,68.51852,1.8807869999999998,0.9611585339551513,4.57176,3.0960650000000003,-1.446799999999996,5796.596944453131
2023-12-09 13:51:00,55.43981,1.4178239999999995,0.831071675184441,4.398148,3.414352,-11.574099999999987,5796.646944453131
2023-12-09 13:54:00,61.19792,2.141203,0.9861619910930264,4.571759,2.7777789999999998,-11.284700000000043,5796.696944453131
2023-12-09 13:57:00,58.8831,2.141204,1.0149121454449765,4.74537,2.9803240000000004,-12.152799999999957,5796.746944453132
2023-12-09 14:00:00,57.34954,2.1122690000000004,0.9775678273955178,4.687500000000001,2.922454,-12.731499999999983,5796.796944453132
2023-12-09 14:03:00,55.81597,1.9386580000000002,0.8670943722961612,4.079862,2.430555,-11.573999999999955,5796.846944453132
2023-12-09 14:06:00,60.04051,2.1122690000000004,1.0061457018364997,4.340278,2.6041669999999995,-10.995300000000043,5796.896944453132
2023-12-09 14:09:00,53.87731,2.141204,0.9252428757795055,4.774306,2.922454000000001,-13.310199999999952,5796.946944453132
2023-12-09 14:12:00,58.50694,2.1701390000000007,0.9007010964120069,4.571759000000001,2.6620359999999996,-12.73150000000004,5796.9969444531325
2023-12-09 14:15:00,50.78125,2.170139,0.9947272494821464,4.2534719999999995,2.430555,-14.178300000000036,5797.046944453133
2023-12-09 14:18:00,45.02315,2.170139,0.9947282670678095,4.195601,2.3726849999999997,-16.203700000000026,5797.096944453133
2023-12-09 14:21:00,46.55671,2.2280099999999994,1.0117761677721544,4.079861999999999,2.1990740000000004,-16.493100000000027,5797.146944453133
2023-12-09 14:24:00,43.46065,2.228009,1.0410370454020954,4.079859999999999,2.2280089999999992,-15.9144,5797.196944453133
2023-12-09 14:27:00,49.62384,2.2858790000000004,1.0583126010137538,4.224537,2.3148150000000003,-15.046299999999974,5797.246944453133
2023-12-09 14:30:00,48.09028,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,-15.04630000000003,5797.296944453134
2023-12-09 14:33:00,49.24768,2.2858789999999996,0.9979925861309112,3.9351849999999997,1.967593,-15.9144,5797.346944453134
2023-12-09 14:36:00,49.24768,2.2280099999999994,0.9814035452553697,3.7905100000000003,1.8807859999999996,-15.914300000000026,5797.396944453134
2023-12-09 14:39:00,46.93287,2.2280099999999994,1.041037344893117,3.993056,2.141204000000001,-16.492999999999995,5797.446944453134
2023-12-09 14:42:00,44.61805,2.1990739999999995,1.003265276429798,4.195602,2.343750000000001,-16.20369999999997,5797.496944453134
2023-12-09 14:45:00,51.18634,2.3726849999999997,1.0539357671295715,4.108795,2.0833329999999997,-13.888800000000003,5797.5469444531345
2023-12-09 14:48:00,50.02894,2.1122690000000004,0.9775678273955178,3.906250000000001,2.141204,-15.3356,5797.596944453135
2023-12-09 14:51:00,48.87153,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,-15.335700000000031,5797.646944453135
2023-12-09 14:54:00,46.93287,1.9965270000000004,0.9139703724601623,4.021990000000001,2.34375,-15.625,5797.696944453135
2023-12-09 14:57:00,48.09028,2.0833330000000005,0.9087693420560989,3.8194440000000007,2.0254629999999993,-17.36110000000002,5797.746944453135
2023-12-09 15:00:00,48.87153,2.141203,0.9563254760753928,3.7615730000000003,1.938657,-15.3356,5797.796944453135
2023-12-09 15:03:00,51.93866,2.1990730000000003,1.0032649818305936,3.877314,2.0254630000000002,-15.3356,5797.846944453136
2023-12-09 15:06:00,52.71991,2.083334,0.968944334127116,3.993055,2.256944,-15.3356,5797.896944453136
2023-12-09 15:15:00,45.3993,2.141204,0.9563257663806,4.108796000000001,2.2858790000000004,-15.3356,5798.046944453135
2023-12-09 15:18:00,45.02315,2.170139,0.9647120917807775,3.90625,2.054398,-16.203700000000026,5798.096944453136
2023-12-09 15:21:00,45.77546,2.1990740000000004,1.0032663000352002,3.877314,2.0254629999999993,-17.071799999999996,5798.146944453136
2023-12-09 15:24:00,43.86574,2.141204,0.9861622876242104,3.906250000000001,2.1122690000000004,-16.492999999999995,5798.196944453136
2023-12-09 15:27:00,43.86574,2.1122690000000004,0.9775678273955178,3.8483800000000006,2.083334,-17.939900000000023,5798.246944453136
2023-12-09 15:30:00,41.17477,2.141203,0.9252436900471298,3.7615730000000003,1.9097230000000005,-17.07170000000002,5798.296944453136
2023-12-09 15:33:00,40.79861,2.0254629999999993,0.9225009431227683,3.4722209999999993,1.7650460000000008,-17.361000000000047,5798.3469444531365
2023-12-09 15:36:00,39.61227,1.9965279999999996,0.8838508862525347,3.3564819999999997,1.649305,-17.36110000000002,5798.396944453137
2023-12-09 15:39:00,36.9213,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-18.807900000000018,5798.446944453137
2023-12-09 15:42:00,39.61227,2.1122679999999994,0.9170194441053441,3.414351,1.5914349999999997,-17.071799999999996,5798.496944453137
2023-12-09 15:45:00,37.29745,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-17.650499999999965,5798.546944453137
2023-12-09 15:48:00,39.6412,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-17.93979999999999,5798.596944453137
2023-12-09 15:51:00,36.16898,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-18.229100000000017,5798.646944453138
2023-12-09 15:54:00,38.85995,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-17.939899999999966,5798.696944453138
2023-12-09 15:57:00,36.16898,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.386500000000012,5798.746944453138
2023-12-09 16:00:00,37.32639,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-17.071699999999964,5798.796944453138
2023-12-09 16:03:00,41.14584,2.1990740000000004,0.9416092182543607,3.414353,1.5046299999999997,-18.229100000000017,5798.846944453138
2023-12-09 16:06:00,40.01736,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-18.22919999999999,5798.8969444531385
2023-12-09 16:09:00,36.9213,2.054399,0.9602912367523481,3.2696760000000005,1.5625,-18.518500000000017,5798.946944453139
2023-12-09 16:12:00,35.76389,2.083334,0.968944334127116,3.327546,1.5914349999999997,-17.93979999999999,5798.996944453139
2023-12-09 16:15:00,39.61227,2.1701380000000006,1.0236488496093545,3.501156,1.7071759999999996,-17.65039999999999,5799.046944453139
2023-12-09 16:18:00,42.33218,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-17.361199999999997,5799.096944453139
2023-12-09 16:21:00,42.70834,2.0254629999999993,0.8921872202662771,3.4722209999999993,1.7361110000000002,-17.650400000000047,5799.146944453139
2023-12-09 16:24:00,42.33218,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-18.518500000000017,5799.19694445314
2023-12-09 16:27:00,35.76389,1.9965270000000004,0.9139703724601623,3.327546,1.6493059999999993,-18.807800000000043,5799.24694445314
2023-12-09 16:30:00,35.76389,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-18.22919999999999,5799.29694445314
2023-12-09 16:33:00,40.01736,2.141203,0.9252436900471298,3.501156,1.6493060000000002,-18.229100000000017,5799.34694445314
2023-12-09 16:36:00,34.60648,2.0254630000000002,0.9224999173367934,3.3854170000000003,1.6782409999999999,-17.93979999999999,5799.39694445314
2023-12-09 16:39:00,35.76389,2.1701390000000007,0.9334395783742425,3.414352,1.5335650000000003,-19.675899999999956,5799.4469444531405
2023-12-09 16:45:00,33.47801,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-20.25460000000004,5799.546944453141
2023-12-09 16:48:00,30.00578,2.141204,0.956325766380601,3.125,1.3020830000000005,-19.965299999999957,5799.596944453141
2023-12-09 16:54:00,30.7581,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-19.097199999999987,5799.596944453141
2023-12-09 17:00:00,34.60648,2.256945,0.9897125828118145,3.1828699999999994,1.2442130000000002,-19.675999999999988,5799.596944453141
2023-12-09 17:03:00,35.01157,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-18.518500000000017,5799.596944453141
2023-12-09 17:06:00,31.53935,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.097199999999987,5799.596944453141
2023-12-09 17:12:00,33.85416,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-19.097199999999987,5799.596944453141
2023-12-09 17:15:00,30.00578,2.0833330000000005,0.9087693420561,3.0381940000000007,1.2442130000000002,-19.386599999999987,5799.596944453141
2023-12-09 17:21:00,32.69676,2.170139,1.0516057832715646,3.125,1.359953,-20.543999999999983,5799.596944453141
2023-12-09 17:27:00,34.23032,2.1990740000000004,1.0323572723996304,3.240741,1.4178249999999997,-19.09729999999996,5799.696944453141
2023-12-09 17:30:00,37.32639,2.141203,0.9252425920455598,3.1539339999999996,1.3020830000000005,-19.097199999999987,5799.746944453142
2023-12-09 17:33:00,34.23032,1.9675919999999998,0.8754872295348652,2.9803239999999995,1.3020829999999997,-19.386600000000044,5799.796944453142
2023-12-09 17:36:00,33.44907,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,-20.54400000000004,5799.846944453142
2023-12-09 17:42:00,33.85416,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.807799999999986,5799.946944453142
2023-12-09 17:45:00,34.23032,2.054399,0.9004920454867195,3.1828699999999994,1.4178230000000003,-19.675900000000013,5799.9969444531425
2023-12-09 17:51:00,33.44907,2.083334,0.9394701297912117,3.0671299999999997,1.3020830000000005,-19.386500000000012,5800.096944453143
2023-12-09 17:54:00,30.7581,2.0833330000000005,0.9689430362638008,3.0381940000000007,1.3020829999999997,-16.782399999999996,5800.146944453143
2023-12-09 17:57:00,32.69676,2.2569440000000007,1.0496889890235288,3.327546000000001,1.4467600000000003,-19.965300000000013,5800.196944453143
2023-12-09 18:03:00,34.23032,2.1990740000000004,0.9416103297106423,3.2696760000000005,1.3599539999999992,-19.386599999999987,5800.296944453144
2023-12-09 18:06:00,35.79282,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-17.93979999999999,5800.346944453144
2023-12-09 18:12:00,38.85995,2.2858790000000004,1.193344507836226,3.5300920000000007,1.765046,-18.80789999999996,5800.446944453144
2023-12-09 18:15:00,45.3993,2.054398,0.9602889508414877,3.616898000000001,1.9097210000000002,-17.361099999999993,5800.496944453144
2023-12-09 18:21:00,44.61805,2.0833330000000005,0.9689440355890467,3.7615730000000003,2.0254629999999993,-18.80789999999999,5800.596944453145
2023-12-09 18:24:00,45.3993,2.141203,0.9861619910930264,3.8194440000000007,2.0254640000000004,-17.36110000000002,5800.646944453145
2023-12-09 19:06:00,30.7581,2.9513879999999997,1.313231756263,3.877314,1.359954,-21.701400000000035,5800.646944453145
2023-12-09 19:12:00,33.07291,2.9803229999999994,1.2248006390615014,4.079861,1.4467600000000012,-20.25460000000004,5800.746944453145
2023-12-09 19:15:00,34.23032,2.922453,1.17451731228495,4.195602,1.5914359999999999,-19.965300000000013,5800.796944453145
2023-12-09 19:18:00,33.47801,2.8935189999999995,1.2009351817541434,3.9641209999999996,1.4178240000000004,-19.675900000000013,5800.846944453146
2023-12-09 19:27:00,35.01157,2.8067130000000002,1.1431509932824857,4.166667,1.6782409999999999,-18.80789999999996,5800.996944453145
2023-12-09 19:33:00,37.32639,2.8935180000000003,1.1309755278050624,3.9641210000000004,1.359954,-18.229100000000017,5801.096944453146
2023-12-09 19:36:00,33.07291,2.922453,1.2419916831121482,4.195602,1.649305,-19.386599999999987,5801.146944453146
2023-12-09 19:42:00,49.65278,2.34375,1.0455540480657202,4.282407,2.2858790000000004,-19.386599999999987,5801.246944453146
2023-12-09 19:45:00,55.81597,2.170139,0.9947282670678095,4.398148,2.5752319999999997,-16.782500000000027,5801.296944453146
2023-12-09 19:48:00,60.82176,2.1122680000000003,0.9479106196911911,4.108797,2.3148150000000003,-15.914300000000026,5801.3469444531465
2023-12-09 19:54:00,61.97917,2.1122680000000003,0.9479106196911911,4.108797,2.3148150000000003,-15.335700000000031,5801.446944453147
2023-12-09 19:57:00,47.71412,1.9097219999999995,0.9439041177273071,4.369213,2.835648,-17.36099999999999,5801.496944453147
2023-12-09 20:03:00,54.31134,2.054398,0.9309994444962639,4.427083,2.6909719999999995,-15.914299999999969,5801.596944453147
2023-12-09 20:06:00,46.93287,1.9965279999999996,0.9139706677534954,4.195601,2.51736,-17.361099999999965,5801.646944453148
2023-12-09 20:09:00,50.02894,2.054398,0.9885218861281339,4.050924999999999,2.3726849999999997,-17.361199999999997,5801.696944453148
2023-12-09 20:12:00,45.3993,2.0254630000000002,0.9796636143079636,3.964119,2.314814,-15.9144,5801.746944453148
2023-12-09 20:18:00,43.86574,1.9965279999999996,0.9977350025378654,4.021991,2.430555,-16.78249999999997,5801.846944453148
2023-12-09 20:21:00,42.33218,1.9097229999999996,0.8586718612580017,3.616897999999999,1.9965270000000004,-17.93979999999999,5801.8969444531485
2023-12-09 20:27:00,43.48959,2.0254629999999993,0.922499917336793,3.4722229999999996,1.765047,-19.386600000000044,5801.996944453149
2023-12-09 20:30:00,41.17477,1.9965279999999996,0.942891582571957,3.3564819999999997,1.7071749999999994,-17.939800000000048,5802.046944453149
2023-12-09 20:33:00,41.14584,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-18.518500000000017,5802.096944453149
2023-12-09 20:39:00,38.0787,1.9965270000000004,0.942892261621041,3.4722220000000004,1.8229170000000003,-18.80789999999996,5802.19694445315
2023-12-09 20:42:00,40.01736,2.054398,0.931000476799659,3.4722209999999993,1.7361110000000002,-18.807900000000018,5802.24694445315
2023-12-09 20:45:00,41.92709,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-18.807800000000043,5802.29694445315
2023-12-09 20:48:00,40.79861,1.9386580000000002,0.9253703692367163,3.1539349999999997,1.5624999999999991,-20.25460000000004,5802.34694445315
2023-12-09 20:54:00,39.23611,1.880788,0.9611588524272748,3.240742,1.765046,-18.22919999999999,5802.4469444531505
2023-12-09 20:57:00,39.23611,2.054398,0.9309994444962639,3.414351,1.6782399999999997,-19.386600000000044,5802.496944453151
2023-12-09 21:03:00,38.0787,1.967593,0.875488575821953,3.298611,1.6203699999999994,-21.12270000000001,5802.596944453151
2023-12-09 21:06:00,38.85995,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-18.518500000000017,5802.646944453151
2023-12-09 21:09:00,36.9213,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-18.807900000000018,5802.696944453151
2023-12-09 21:15:00,39.23611,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,-17.36110000000002,5802.796944453152
2023-12-09 21:18:00,41.92709,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-18.22920000000005,5802.846944453152
2023-12-09 21:24:00,41.92709,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-18.807799999999986,5802.946944453152
2023-12-09 21:27:00,41.17477,2.1122679999999994,1.0061434571356398,3.5590279999999996,1.8229160000000002,-17.36110000000002,5802.9969444531525
2023-12-09 21:33:00,43.48959,2.141203,0.986160979560351,3.6747680000000003,1.8807870000000007,-18.22920000000002,5803.096944453153
2023-12-09 21:36:00,40.39352,2.0254630000000002,0.9224999173367934,3.3564810000000005,1.649305,-19.097200000000015,5803.146944453153
2023-12-09 21:39:00,39.23611,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-15.625,5803.196944453153
2023-12-09 21:45:00,38.85995,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-19.676000000000016,5803.296944453154
2023-12-09 21:48:00,39.61227,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-18.518599999999964,5803.346944453154
2023-12-09 21:51:00,41.92709,2.1701380000000006,0.9947269539261401,3.4722220000000004,1.6493060000000002,-17.36110000000002,5803.396944453154
2023-12-09 21:54:00,40.39352,2.083334,0.968944334127116,3.327546,1.5914349999999997,-18.22919999999999,5803.446944453154
2023-12-09 22:00:00,40.01736,2.141204,0.9563257663806,3.414352,1.5914349999999997,-17.65039999999999,5803.5469444531545
2023-12-09 22:03:00,40.42245,2.170139,1.0236491510599572,3.5590279999999996,1.765047,-18.22919999999999,5803.596944453155
2023-12-09 22:09:00,42.30324,2.1990730000000003,1.0032649818305936,3.530092,1.6782409999999999,-19.386599999999987,5803.696944453155
2023-12-09 22:12:00,41.89815,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-19.675900000000013,5803.746944453155
2023-12-09 22:15:00,39.23611,1.9097229999999996,0.9165589960012793,3.2118059999999993,1.649305,-17.36110000000002,5803.796944453155
2023-12-09 22:21:00,38.85995,1.9386579999999993,0.9253684328803224,3.2696769999999997,1.6782399999999997,-19.097199999999987,5803.896944453156
2023-12-09 22:24:00,38.85995,1.8807869999999998,0.8502159147150453,3.211806,1.6203700000000003,-18.807900000000018,5803.946944453156
2023-12-09 22:30:00,41.92709,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,-17.650499999999965,5804.046944453156
2023-12-09 22:33:00,34.60648,2.0254630000000002,1.0067943409857354,3.1828700000000003,1.5624999999999991,-19.675900000000013,5804.0969444531565
2023-12-09 22:39:00,34.23032,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-19.675900000000013,5804.196944453157
