Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-09 22:42:00,36.54514,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,-19.675899999999984,5804.246944453157
2023-12-09 22:45:00,34.60648,1.967593,0.8754875190857492,2.951389,1.2731469999999998,-19.386599999999987,5804.296944453157
2023-12-09 22:51:00,33.47801,1.9965279999999996,0.9977359197366902,3.009259,1.4178240000000004,-18.518500000000017,5804.396944453158
2023-12-09 22:54:00,36.54514,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-17.361199999999997,5804.446944453158
2023-12-09 22:57:00,34.60648,1.967593,0.934148004581178,3.1828699999999994,1.5624999999999991,-17.93980000000002,5804.496944453158
2023-12-09 23:00:00,39.23611,2.0254630000000002,0.9224999173367944,2.9803239999999995,1.273148,-19.96520000000001,5804.546944453158
2023-12-09 23:06:00,35.01157,1.9675919999999998,0.9341467273006323,2.922453,1.3020829999999997,-19.097200000000015,5804.6469444531585
2023-12-09 23:09:00,30.38194,1.9965270000000004,0.9977356061001662,2.9513880000000006,1.359954,-19.965299999999985,5804.696944453159
2023-12-09 23:12:00,36.16898,2.1701380000000006,0.9947279715115943,3.29861,1.475694999999999,-19.386500000000012,5804.746944453159
2023-12-09 23:15:00,38.85995,1.9965279999999996,0.9139706677534963,2.8935189999999995,1.2152780000000005,-19.96519999999998,5804.796944453159
2023-12-09 23:21:00,37.70255,1.851852,0.870856166978404,2.8067130000000002,1.273148,-19.965300000000013,5804.896944453159
2023-12-09 23:24:00,38.85995,1.938657,0.8968202450640835,2.8067130000000002,1.186343,-19.965300000000013,5804.94694445316
2023-12-09 23:27:00,38.0787,1.8807870000000007,0.9077157586126873,2.9803230000000003,1.4467589999999992,-20.254699999999985,5804.99694445316
2023-12-09 23:30:00,39.6412,1.9965279999999996,0.8838519499660303,3.1828709999999996,1.4756950000000009,-18.51860000000002,5805.04694445316
2023-12-09 23:36:00,39.6412,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-20.543999999999983,5805.14694445316
2023-12-09 23:39:00,37.32639,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.097199999999987,5805.1969444531605
2023-12-09 23:42:00,33.07291,1.8807869999999998,0.9077157586126878,2.9803239999999995,1.4467600000000003,-20.254699999999985,5805.246944453161
2023-12-09 23:45:00,40.01736,2.0254629999999993,0.9516056698905468,3.2696769999999997,1.5914349999999997,-18.807900000000018,5805.296944453161
2023-12-09 23:51:00,38.0787,1.9386579999999993,0.8670964717286727,3.0671289999999996,1.4178240000000004,-18.518599999999992,5805.396944453161
2023-12-09 23:54:00,34.23032,2.0254630000000002,0.9516076438460909,2.9803239999999995,1.3020839999999998,-19.097200000000015,5805.446944453161
2023-12-10 00:00:00,34.23032,1.967593,0.9618508688510148,3.038193999999999,1.4467589999999992,-18.22920000000002,5805.546944453162
2023-12-10 00:03:00,35.01157,1.9386579999999993,0.9253694010591301,3.2118059999999993,1.6203700000000003,-18.80789999999999,5805.596944453162
2023-12-10 00:06:00,35.01157,1.967593,0.9618499277920751,3.240741,1.6493049999999991,-18.22919999999999,5805.646944453162
2023-12-10 00:09:00,35.76389,1.967593,0.905411086532892,2.951389,1.3020829999999997,-18.51849999999999,5805.696944453162
2023-12-10 00:15:00,34.23032,1.967593,0.9341470300989859,2.8935180000000003,1.2731469999999998,-18.22919999999999,5805.796944453163
2023-12-10 00:18:00,31.53935,1.967593,0.9618508688510148,3.038194,1.4467590000000001,-20.25460000000001,5805.846944453163
2023-12-10 00:21:00,38.0787,2.1122679999999994,0.9170194441053441,3.211805,1.3888889999999998,-19.09729999999999,5805.896944453163
2023-12-10 00:27:00,39.23611,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.965300000000013,5805.996944453163
2023-12-10 00:30:00,34.60648,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-19.675900000000013,5806.046944453164
2023-12-10 00:33:00,33.47801,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-20.543999999999983,5806.096944453164
2023-12-10 00:36:00,38.0787,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-19.675900000000013,5806.146944453164
2023-12-10 00:39:00,35.76389,2.0833329999999997,0.9689430362638014,3.2696759999999996,1.5335650000000003,-19.386600000000016,5806.196944453164
2023-12-10 00:42:00,36.54514,1.9386579999999993,0.8968215484984798,3.1828699999999994,1.5625000000000009,-19.386600000000016,5806.246944453164
2023-12-10 00:45:00,35.76389,1.851852,0.8988367016033937,2.7777770000000004,1.2731469999999998,-20.254699999999985,5806.2969444531645
2023-12-10 00:51:00,34.23032,1.8229160000000002,0.8621346759036822,2.748842,1.2442130000000002,-18.80789999999999,5806.396944453165
2023-12-10 00:54:00,36.54514,1.9675919999999998,0.9341467273006331,2.9803229999999994,1.359953,-19.965299999999985,5806.446944453165
2023-12-10 00:57:00,38.0787,1.9386580000000002,0.9528950585643127,3.0671299999999997,1.5046299999999997,-18.51849999999999,5806.496944453165
2023-12-10 01:03:00,38.0787,1.9097229999999996,0.8881983813674733,3.0671299999999997,1.4756939999999998,-18.807900000000018,5806.596944453166
2023-12-10 01:06:00,38.85995,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-17.36110000000002,5806.646944453166
2023-12-10 01:12:00,36.54514,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-19.097199999999987,5806.746944453166
2023-12-10 01:15:00,35.01157,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.807900000000018,5806.796944453166
2023-12-10 01:21:00,37.32639,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-18.807799999999986,5806.896944453167
2023-12-10 01:24:00,37.32639,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-18.80789999999999,5806.946944453167
2023-12-10 01:27:00,36.16898,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.807900000000018,5806.996944453167
2023-12-10 01:33:00,36.16898,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-18.22919999999999,5807.096944453167
2023-12-10 01:36:00,34.23032,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-19.675899999999984,5807.146944453168
2023-12-10 01:42:00,33.85416,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-17.93979999999999,5807.246944453168
2023-12-10 01:45:00,34.60648,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-19.676000000000016,5807.296944453168
2023-12-10 01:51:00,36.54514,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-19.676000000000016,5807.3969444531685
2023-12-10 01:54:00,36.54514,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-18.518599999999992,5807.446944453169
2023-12-10 01:57:00,35.79282,2.054398,0.9004917589305296,3.038194,1.273148,-20.83329999999998,5807.496944453169
2023-12-10 02:00:00,34.60648,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.96520000000001,5807.546944453169
2023-12-10 02:03:00,31.53935,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-19.386499999999984,5807.596944453169
2023-12-10 02:06:00,34.60648,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-20.25460000000001,5807.646944453169
2023-12-10 02:09:00,35.01157,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.675900000000013,5807.69694445317
2023-12-10 02:12:00,35.76389,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-18.51849999999999,5807.74694445317
2023-12-10 02:15:00,36.9213,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-19.386600000000016,5807.79694445317
2023-12-10 02:18:00,35.79282,2.0254630000000002,0.8921861496180915,2.8935180000000003,1.157407,-20.25460000000001,5807.84694445317
2023-12-10 02:21:00,33.85416,1.938657,0.9253690971399261,2.951389,1.359954,-18.807800000000015,5807.89694445317
2023-12-10 02:24:00,36.16898,2.0254629999999993,0.9796636143079632,3.0960649999999994,1.4467600000000003,-19.097200000000015,5807.9469444531705
2023-12-10 02:27:00,35.79282,1.967593,0.934148004581178,3.1828699999999994,1.5624999999999991,-18.807799999999986,5807.996944453171
2023-12-10 02:30:00,38.0787,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-18.22919999999999,5808.046944453171
2023-12-10 02:33:00,39.23611,1.967593,0.934148004581178,3.125,1.5046299999999997,-20.54400000000001,5808.096944453171
2023-12-10 02:36:00,39.23611,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-19.097199999999987,5808.146944453171
2023-12-10 02:39:00,35.01157,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,-19.097200000000015,5808.196944453171
2023-12-10 02:42:00,33.07291,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-17.361099999999993,5808.246944453172
2023-12-10 02:45:00,34.60648,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,-19.675999999999988,5808.296944453172
2023-12-10 02:48:00,35.76389,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-18.807900000000018,5808.346944453172
2023-12-10 02:51:00,35.01157,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-16.492999999999995,5808.396944453172
2023-12-10 02:54:00,33.07291,1.9965279999999996,0.942892563321628,2.922453,1.2731469999999998,-19.965299999999985,5808.446944453172
2023-12-10 02:57:00,33.07291,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.83340000000001,5808.496944453173
2023-12-10 03:00:00,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.965299999999985,5808.546944453173
2023-12-10 03:03:00,33.07291,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-18.807799999999986,5808.596944453173
2023-12-10 03:06:00,35.76389,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-18.807900000000018,5808.646944453173
2023-12-10 03:09:00,38.0787,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-17.361099999999993,5808.696944453173
2023-12-10 03:12:00,34.60648,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.965300000000013,5808.7469444531735
2023-12-10 03:15:00,34.23032,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386600000000016,5808.796944453174
2023-12-10 03:18:00,35.76389,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-20.254699999999985,5808.846944453174
2023-12-10 03:21:00,33.44907,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-18.22919999999999,5808.896944453174
2023-12-10 03:24:00,34.98264,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-19.386500000000012,5808.946944453174
2023-12-10 03:27:00,38.0787,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-19.097200000000015,5808.996944453174
2023-12-10 03:30:00,34.23032,1.967593,0.905411086532892,2.951389,1.3020829999999997,-19.386599999999987,5809.046944453175
2023-12-10 03:33:00,33.47801,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-21.12270000000001,5809.096944453175
2023-12-10 03:36:00,34.63541,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.097200000000015,5809.146944453175
2023-12-10 03:39:00,33.07291,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,-19.675999999999988,5809.196944453175
2023-12-10 03:42:00,34.60648,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-20.254699999999985,5809.246944453175
2023-12-10 03:45:00,37.32639,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-19.386600000000016,5809.2969444531755
2023-12-10 03:48:00,35.76389,1.9965279999999996,0.8838519499660293,3.038194,1.3310180000000003,-17.93979999999999,5809.346944453176
2023-12-10 03:51:00,33.44907,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.386500000000012,5809.396944453176
2023-12-10 03:54:00,35.01157,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.386599999999987,5809.446944453176
2023-12-10 03:57:00,36.16898,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-20.833399999999983,5809.496944453176
2023-12-10 04:00:00,33.85416,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.675900000000013,5809.546944453176
2023-12-10 04:03:00,36.16898,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-20.25460000000001,5809.596944453177
2023-12-10 04:06:00,36.9213,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-19.675899999999984,5809.646944453177
2023-12-10 04:09:00,35.01157,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-20.25460000000001,5809.696944453177
2023-12-10 04:12:00,34.23032,2.0254629999999993,0.8921861496180913,2.922453,1.1863420000000007,-20.54400000000001,5809.746944453177
2023-12-10 04:15:00,33.44907,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-20.25460000000001,5809.796944453177
2023-12-10 04:18:00,35.01157,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.965300000000013,5809.8469444531775
2023-12-10 04:21:00,35.01157,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,-19.675999999999988,5809.896944453178
2023-12-10 04:24:00,38.0787,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-19.96519999999998,5809.946944453178
2023-12-10 04:27:00,36.16898,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-20.254599999999982,5809.996944453178
2023-12-10 04:30:00,35.01157,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-17.93979999999999,5810.046944453178
2023-12-10 04:33:00,33.85416,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-19.675999999999988,5810.096944453178
2023-12-10 04:36:00,36.54514,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-17.93979999999999,5810.146944453179
2023-12-10 04:39:00,39.23611,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-19.386499999999984,5810.196944453179
2023-12-10 04:42:00,40.01736,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-18.807800000000015,5810.246944453179
2023-12-10 04:45:00,40.01736,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.675900000000013,5810.296944453179
2023-12-10 04:48:00,37.32639,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.097199999999987,5810.346944453179
2023-12-10 04:51:00,36.16898,1.9965279999999996,0.9139706677534954,3.1539339999999996,1.4756929999999997,-19.09729999999999,5810.3969444531795
2023-12-10 04:54:00,38.0787,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-18.80789999999999,5810.44694445318
2023-12-10 04:57:00,38.85995,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.097200000000015,5810.49694445318
2023-12-10 05:00:00,38.10764,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.675900000000013,5810.54694445318
2023-12-10 05:03:00,41.17477,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.518599999999992,5810.59694445318
2023-12-10 05:06:00,39.6412,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-17.65040000000002,5810.64694445318
2023-12-10 05:09:00,43.48959,2.1701379999999997,0.9947259363393799,3.5590279999999996,1.7361109999999993,-19.386600000000016,5810.696944453181
2023-12-10 05:12:00,45.3993,2.054398,0.9309994444962639,3.5590279999999996,1.8229169999999995,-18.807800000000015,5810.746944453181
2023-12-10 05:15:00,43.48959,2.0254629999999993,0.8921861496180923,3.501156999999999,1.7650460000000008,-18.807900000000018,5810.796944453181
2023-12-10 05:18:00,41.17477,2.0254629999999993,0.9516056698905468,3.3564819999999997,1.6782399999999997,-17.93980000000002,5810.846944453181
2023-12-10 05:21:00,41.17477,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.675900000000013,5810.896944453181
2023-12-10 05:24:00,41.95602,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.80789999999999,5810.9469444531815
2023-12-10 05:27:00,41.92709,2.1122679999999994,0.9479116649193757,3.4432869999999998,1.6493060000000002,-17.93980000000002,5810.996944453182
2023-12-10 05:30:00,41.95602,2.0833330000000005,0.9394698375494073,3.4722220000000004,1.7071759999999996,-18.80789999999999,5811.046944453182
2023-12-10 05:33:00,41.95602,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,-19.386599999999987,5811.096944453182
2023-12-10 05:36:00,40.79861,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.386600000000016,5811.146944453182
2023-12-10 05:39:00,40.79861,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-16.782400000000024,5811.196944453182
2023-12-10 05:42:00,42.70834,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-18.518599999999992,5811.246944453183
2023-12-10 05:45:00,41.17477,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-18.807900000000018,5811.296944453183
2023-12-10 05:48:00,40.39352,2.0833330000000005,0.9394698375494073,3.4722220000000004,1.7071759999999996,-18.518500000000017,5811.346944453183
2023-12-10 05:51:00,40.01736,2.0833330000000005,0.9087693420560989,3.4432860000000005,1.6493049999999991,-18.51849999999999,5811.396944453183
2023-12-10 05:54:00,39.6412,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-19.675900000000013,5811.446944453183
2023-12-10 05:57:00,39.23611,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-17.93980000000002,5811.4969444531835
2023-12-10 06:00:00,38.85995,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,-17.36110000000002,5811.546944453184
2023-12-10 06:03:00,36.9213,2.054398,0.931000476799659,3.29861,1.5625000000000009,-18.51849999999999,5811.596944453184
2023-12-10 06:06:00,36.16898,2.0254629999999993,0.8921872202662771,3.2696749999999994,1.5335650000000003,-19.386600000000016,5811.646944453184
2023-12-10 06:09:00,35.76389,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.22919999999999,5811.696944453184
2023-12-10 06:12:00,35.76389,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.51849999999999,5811.746944453184
2023-12-10 06:15:00,35.01157,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.965300000000013,5811.796944453185
2023-12-10 06:18:00,35.79282,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-21.122600000000006,5811.846944453185
2023-12-10 06:21:00,39.23611,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.518500000000017,5811.896944453185
2023-12-10 06:24:00,36.16898,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-18.22920000000002,5811.946944453185
2023-12-10 06:27:00,36.16898,2.054398,0.960290937181061,3.211805,1.5046299999999997,-18.518500000000017,5811.996944453185
2023-12-10 06:30:00,35.76389,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.386600000000016,5812.0469444531855
2023-12-10 06:33:00,35.79282,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-17.65040000000002,5812.096944453186
2023-12-10 06:36:00,38.85995,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.097200000000015,5812.146944453186
2023-12-10 06:39:00,38.85995,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-17.93979999999999,5812.196944453186
2023-12-10 06:42:00,35.76389,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-17.93980000000002,5812.246944453186
2023-12-10 06:45:00,39.6412,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-18.80789999999999,5812.296944453186
2023-12-10 06:48:00,40.39352,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-17.93979999999999,5812.346944453187
2023-12-10 06:51:00,36.9213,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-17.361199999999997,5812.396944453187
2023-12-10 06:54:00,40.01736,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-19.676000000000016,5812.446944453187
2023-12-10 06:57:00,41.17477,2.054398,0.9309994444962639,3.2118059999999993,1.475694999999999,-18.51849999999999,5812.496944453187
2023-12-10 07:00:00,39.6412,1.9097229999999996,0.8881983813674733,3.0960649999999994,1.5046289999999996,-19.097200000000015,5812.546944453187
2023-12-10 07:03:00,39.23611,2.0254629999999993,0.9225009431227683,3.1828699999999994,1.4756950000000009,-18.51849999999999,5812.5969444531875
2023-12-10 07:06:00,41.17477,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-17.650500000000022,5812.646944453188
2023-12-10 07:09:00,38.0787,1.9097229999999996,0.9165599578350129,3.125,1.5625,-19.097200000000015,5812.696944453188
2023-12-10 07:12:00,40.39352,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.22920000000002,5812.746944453188
2023-12-10 07:15:00,42.33218,2.0254630000000002,0.8921861496180906,3.298611,1.5624999999999991,-17.071699999999993,5812.796944453188
2023-12-10 07:18:00,39.6412,1.9965279999999996,0.9428935440700575,3.211805,1.5625,-17.93979999999999,5812.846944453188
2023-12-10 07:21:00,38.0787,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-17.361099999999993,5812.896944453189
2023-12-10 07:24:00,37.32639,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.80789999999999,5812.946944453189
2023-12-10 07:27:00,36.9213,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,-18.80789999999999,5812.996944453189
2023-12-10 07:30:00,36.9213,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-19.965300000000013,5813.046944453189
2023-12-10 07:33:00,36.9213,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-18.80789999999999,5813.096944453189
2023-12-10 07:36:00,36.9213,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-19.965300000000013,5813.1469444531895
2023-12-10 07:39:00,36.54514,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-17.650499999999994,5813.19694445319
2023-12-10 07:42:00,38.85995,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-21.701400000000007,5813.24694445319
2023-12-10 07:45:00,38.85995,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-17.650499999999994,5813.29694445319
2023-12-10 07:48:00,38.85995,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-20.25460000000001,5813.34694445319
2023-12-10 07:51:00,36.9213,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.09730000000002,5813.39694445319
2023-12-10 07:54:00,35.76389,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.09730000000002,5813.446944453191
2023-12-10 07:57:00,38.0787,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-17.361099999999965,5813.496944453191
2023-12-10 08:00:00,38.85995,2.0254630000000002,0.8921850789682326,3.327547,1.5914349999999997,-18.807800000000043,5813.546944453191
2023-12-10 08:03:00,39.23611,2.1122680000000003,0.9479116649193761,3.1539349999999997,1.3599539999999992,-17.650499999999965,5813.596944453191
2023-12-10 08:06:00,39.61227,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-17.65039999999999,5813.646944453191
2023-12-10 08:09:00,38.85995,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-18.518500000000017,5813.6969444531915
2023-12-10 08:12:00,45.3993,2.256944,1.0202605788935133,3.385416,1.475695,-19.097200000000015,5813.746944453192
2023-12-10 08:15:00,49.65278,2.1122680000000003,0.9170205353257245,3.4432859999999996,1.6203709999999996,-17.07170000000002,5813.796944453192
2023-12-10 08:18:00,43.14236,1.851852,0.8417295699304719,3.1539349999999997,1.5914339999999996,-17.939900000000023,5813.846944453192
2023-12-10 08:21:00,39.61227,1.9965279999999996,1.1675436653111937,3.703703,2.3148150000000003,-17.93979999999999,5813.896944453192
2023-12-10 08:24:00,52.34375,2.256944,0.9578758731925318,4.456017999999999,2.4884260000000005,-17.07170000000002,5813.946944453192
2023-12-10 08:27:00,48.09028,1.938657,0.8360014704293606,3.8773139999999993,2.1990750000000006,-17.07170000000002,5813.996944453193
2023-12-10 08:30:00,43.48959,1.938657,0.8670940817053776,3.5879629999999993,1.9386569999999992,-17.361099999999965,5814.046944453193
2023-12-10 08:33:00,45.77546,2.0254630000000002,0.9224988915493822,3.5879629999999993,1.8807859999999996,-18.22919999999999,5814.096944453193
2023-12-10 08:36:00,48.09028,2.0833329999999997,0.9394687987645691,3.5879629999999993,1.8229160000000002,-18.22920000000002,5814.146944453193
2023-12-10 08:39:00,43.86574,1.967593,0.905411086532892,3.530093,1.8807869999999998,-17.361099999999993,5814.196944453193
2023-12-10 08:42:00,45.02315,1.9965279999999996,0.9139696485217688,3.5590280000000005,1.8807859999999996,-17.650500000000022,5814.2469444531935
2023-12-10 08:45:00,48.11921,2.1122679999999994,0.9775665244244193,3.501156999999999,1.7361110000000002,-17.07170000000002,5814.296944453194
2023-12-10 08:48:00,46.93287,2.1122680000000003,0.9775665244244195,3.4722219999999995,1.7071759999999996,-17.361099999999993,5814.346944453194
2023-12-10 08:51:00,51.96759,2.0254629999999993,0.8921872202662771,3.6458329999999997,1.9097230000000005,-16.2038,5814.396944453194
2023-12-10 08:54:00,43.86574,1.851852,0.8988376506277724,3.616898,2.1122689999999995,-18.22919999999999,5814.446944453194
2023-12-10 08:57:00,48.11921,2.054398,0.9309994444962639,3.8773150000000003,2.141204,-17.36099999999999,5814.496944453194
2023-12-10 09:00:00,45.8044,1.967593,0.8754885758219548,3.6747679999999994,1.9965270000000004,-15.914300000000026,5814.546944453195
2023-12-10 09:03:00,46.55671,2.1122679999999994,0.9775675298705937,3.790509,2.0254640000000004,-18.518500000000017,5814.596944453195
2023-12-10 09:06:00,47.71412,2.0254630000000002,0.9224988915493822,3.5879629999999993,1.8807859999999996,-17.939800000000048,5814.646944453195
2023-12-10 09:09:00,46.18055,2.0254629999999993,0.9516056698905468,3.501158,1.8229160000000002,-17.650500000000022,5814.696944453195
2023-12-10 09:12:00,46.55671,2.0254629999999993,0.9796636143079632,3.6747689999999995,2.0254640000000004,-17.939800000000048,5814.746944453195
2023-12-10 09:15:00,45.02315,1.967593,0.9054120991684168,3.819443999999999,2.170139,-17.071799999999996,5814.7969444531955
2023-12-10 09:18:00,41.92709,1.9386579999999993,0.8670964717286727,3.6458329999999997,1.9965280000000005,-14.178200000000004,5814.846944453196
2023-12-10 09:21:00,45.3993,1.967593,0.9054100738959557,3.530092999999999,1.8807859999999996,-17.939800000000048,5814.896944453196
2023-12-10 09:24:00,46.55671,2.1122680000000003,0.9479116649193761,3.703703,1.9097219999999995,-17.650500000000022,5814.946944453196
2023-12-10 09:27:00,44.64699,1.9965279999999996,0.9139696485217705,3.8773149999999994,2.1990730000000003,-16.492999999999995,5814.996944453196
2023-12-10 09:30:00,45.3993,2.054398,0.960290937181061,3.790509,2.083334,-18.807799999999986,5815.046944453196
2023-12-10 09:33:00,48.09028,2.054398,0.9004928364750253,3.7326379999999997,1.967593,-15.914299999999997,5815.096944453197
2023-12-10 09:36:00,46.55671,2.141203,1.0149118429866628,3.906249,2.141204,-17.650499999999994,5815.146944453197
2023-12-10 09:39:00,51.18634,1.9965270000000004,0.8838516614335153,3.9351849999999997,2.2280100000000003,-16.203599999999994,5815.196944453197
2023-12-10 09:42:00,45.77546,1.6493059999999993,0.8090544259685089,3.3854169999999995,2.054398,-17.93979999999999,5815.246944453197
2023-12-10 09:45:00,43.46065,1.967593,0.934148004581178,3.7615740000000004,2.141204,-15.3356,5815.296944453197
2023-12-10 09:48:00,40.39352,2.1122690000000004,0.9775668219491324,3.993056,2.228009,-17.650400000000047,5815.3469444531975
2023-12-10 09:57:00,42.70834,2.0833330000000005,0.9394687987645695,3.6458329999999997,1.8807859999999996,-17.361099999999993,5815.496944453197
2023-12-10 10:00:00,40.36459,2.0254630000000002,0.9225009431227686,3.7326379999999997,2.0254630000000002,-20.254700000000014,5815.546944453197
2023-12-10 10:03:00,39.23611,2.141204,0.9563268180149823,3.9641200000000003,2.141204000000001,-19.386599999999987,5815.5969444531975
2023-12-10 10:06:00,42.33218,2.228009,0.9497556071974793,3.993056,2.054399000000001,-17.36110000000002,5815.646944453198
2023-12-10 10:09:00,41.92709,2.1122690000000004,0.9170197287619273,3.7615739999999995,1.938657,-18.518500000000017,5815.696944453198
2023-12-10 10:12:00,40.79861,2.054399,0.9004920454867195,3.5590279999999996,1.7939810000000005,-17.07170000000002,5815.746944453198
2023-12-10 10:15:00,42.70834,2.170139,0.964711033772604,3.6747689999999995,1.8229160000000002,-17.93979999999999,5815.796944453198
2023-12-10 10:18:00,40.76968,2.0254629999999993,0.8921850789682324,3.5590279999999996,1.8229160000000002,-18.518500000000017,5815.846944453198
2023-12-10 10:21:00,38.0787,2.0254629999999993,0.8921850789682324,3.5590279999999996,1.8229160000000002,-17.071699999999964,5815.896944453199
2023-12-10 10:24:00,38.0787,1.9965279999999996,0.8838530136778651,3.4432859999999996,1.7361110000000002,-19.097199999999987,5815.946944453199
2023-12-10 10:27:00,38.0787,2.0254629999999993,0.9516056698905468,3.3564819999999997,1.6782399999999997,-17.071799999999996,5815.996944453199
2023-12-10 10:30:00,36.9213,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-16.49309999999997,5816.046944453199
2023-12-10 10:33:00,35.01157,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-17.93979999999999,5816.096944453199
2023-12-10 10:36:00,39.61227,2.228009,0.9497556071974772,3.4432870000000007,1.5046299999999997,-19.386500000000012,5816.1469444531995
2023-12-10 10:39:00,37.32639,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-19.097199999999987,5816.1969444532
2023-12-10 10:42:00,35.01157,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-19.675999999999988,5816.2469444532
2023-12-10 10:45:00,40.01736,2.141203,0.9252436900471298,3.501156,1.6493060000000002,-19.097199999999987,5816.2969444532
2023-12-10 10:48:00,41.92709,2.0833330000000005,0.9394698375494073,3.3564810000000005,1.5914349999999997,-17.650499999999965,5816.3469444532
2023-12-10 10:51:00,38.85995,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-19.386599999999987,5816.3969444532
2023-12-10 10:54:00,36.9213,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-19.386599999999987,5816.446944453201
2023-12-10 10:57:00,36.54514,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-17.650499999999965,5816.496944453201
2023-12-10 11:00:00,35.76389,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-19.386599999999987,5816.546944453201
2023-12-10 11:03:00,36.54514,2.1701390000000007,0.9334406831204359,3.385416,1.5046299999999997,-19.09729999999996,5816.596944453201
2023-12-10 11:06:00,33.85416,2.1122690000000004,0.9170197287619254,3.327546000000001,1.5046289999999996,-18.807900000000018,5816.646944453201
2023-12-10 11:09:00,38.0787,2.256944,0.9897122961673325,3.414351,1.4756950000000009,-17.65039999999999,5816.6969444532015
2023-12-10 11:12:00,36.54514,2.1122690000000004,0.9775678273955178,3.327546000000001,1.5625,-19.097199999999987,5816.746944453202
2023-12-10 11:21:00,38.85995,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-19.097200000000043,5816.896944453201
2023-12-10 11:24:00,35.01157,2.170139,0.9334395783742423,3.4432869999999998,1.5625000000000009,-18.518500000000017,5816.9469444532015
2023-12-10 11:27:00,34.60648,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-18.51849999999996,5816.996944453202
2023-12-10 11:30:00,35.01157,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.675900000000013,5817.046944453202
2023-12-10 11:33:00,34.60648,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.097199999999987,5817.096944453202
2023-12-10 11:36:00,33.85416,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-19.097199999999987,5817.146944453202
2023-12-10 11:39:00,38.85995,2.2858790000000004,0.9979925861309115,3.4722220000000004,1.5046299999999997,-18.807799999999986,5817.196944453202
2023-12-10 11:42:00,39.23611,2.2858789999999996,0.9659715756671036,3.501157,1.5046299999999997,-18.22919999999999,5817.246944453203
2023-12-10 11:45:00,41.17477,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-17.93979999999999,5817.296944453203
2023-12-10 11:48:00,44.61805,2.314814,1.0062477922441029,3.7615740000000004,1.765045999999999,-19.097200000000043,5817.346944453203
2023-12-10 11:51:00,44.61805,2.314814,1.006248881610595,3.906249,1.9097219999999995,-17.650500000000022,5817.396944453203
2023-12-10 11:54:00,42.33218,2.1990739999999995,0.9416092182543605,3.819444,1.9097210000000002,-17.93979999999999,5817.446944453203
2023-12-10 11:57:00,41.17477,2.1990739999999995,0.9730703821974154,3.7615740000000004,1.8807859999999996,-16.78230000000002,5817.4969444532035
2023-12-10 12:00:00,40.76968,2.1990740000000004,0.9416092182543607,3.7615739999999995,1.851850999999999,-18.807799999999986,5817.546944453204
2023-12-10 12:03:00,43.86574,2.256944,1.0202595433451302,3.6458329999999997,1.7361110000000002,-17.361099999999965,5817.596944453204
2023-12-10 12:06:00,40.39352,2.141204,0.9563268180149823,3.616897,1.7939810000000005,-17.071699999999964,5817.646944453204
2023-12-10 12:09:00,43.86574,2.256944,0.9897112192476912,3.703704,1.765047,-17.36110000000002,5817.696944453204
2023-12-10 12:12:00,42.70834,2.141204,0.9861612760913253,3.616898,1.8229160000000002,-17.65039999999999,5817.746944453204
2023-12-10 12:15:00,48.46643,2.546297,0.9258627276205894,3.7615739999999995,1.4178229999999994,-18.22919999999999,5817.796944453205
2023-12-10 12:18:00,43.46065,2.141203,0.9563244244397476,3.6458329999999997,1.8229160000000002,-16.49309999999997,5817.846944453205
2023-12-10 12:21:00,45.3993,2.1701380000000006,0.9334392955456053,3.616898000000001,1.7361119999999994,-18.80789999999999,5817.896944453205
2023-12-10 12:24:00,47.71412,2.141203,0.9252414940422584,3.5879630000000002,1.7361110000000002,-18.807800000000015,5817.946944453205
2023-12-10 12:27:00,45.3993,2.054398,0.931000476799659,3.501156,1.7650460000000008,-17.650499999999994,5817.996944453205
2023-12-10 12:30:00,45.02315,2.0833330000000005,0.968942036937282,3.616898000000001,1.8807859999999996,-17.36110000000002,5818.0469444532055
2023-12-10 12:33:00,45.02315,2.054398,0.9004906813843466,3.5879630000000002,1.8229160000000002,-18.22919999999999,5818.096944453206
2023-12-10 12:36:00,41.92709,2.054399,0.9602902435829802,3.5590279999999996,1.851851,-17.071799999999996,5818.146944453206
2023-12-10 12:39:00,41.92709,2.083334,0.9689433348016588,3.5590279999999996,1.8229160000000002,-17.361099999999965,5818.196944453206
2023-12-10 12:42:00,44.61805,2.1122690000000004,0.9170197287619273,3.5590279999999996,1.7361110000000002,-19.09729999999996,5818.246944453206
2023-12-10 12:45:00,40.76968,2.1122690000000004,0.9479130014104803,3.587962,1.7939810000000005,-18.807799999999986,5818.296944453206
2023-12-10 12:48:00,40.76968,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-17.939700000000016,5818.346944453207
2023-12-10 12:51:00,44.61805,2.1701390000000007,0.9647131497874557,3.587962,1.7361110000000002,-18.22919999999999,5818.396944453207
2023-12-10 12:54:00,41.92709,2.141204,0.9252428757795035,3.5300920000000007,1.6782399999999997,-18.80789999999996,5818.446944453207
2023-12-10 12:57:00,39.61227,2.228009,0.9497544890681932,3.5590280000000005,1.6203700000000003,-18.80789999999996,5818.496944453207
2023-12-10 13:00:00,45.02315,2.170139,0.9647131497874554,3.530092,1.6782410000000008,-17.93979999999999,5818.546944453207
2023-12-10 13:03:00,41.92709,2.054398,0.9602899440119064,3.530092,1.8229160000000002,-18.22909999999996,5818.5969444532075
2023-12-10 13:06:00,41.92709,2.0833330000000005,0.9689430362638016,3.6747680000000003,1.938657,-18.22919999999999,5818.646944453208
2023-12-10 13:09:00,42.33218,2.1122690000000004,0.9170186375395967,3.616899,1.7939809999999996,-17.65039999999999,5818.696944453208
2023-12-10 13:12:00,40.39352,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-19.965299999999957,5818.746944453208
2023-12-10 13:15:00,43.46065,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-17.071799999999996,5818.796944453208
2023-12-10 13:18:00,42.70834,2.170139,0.9947262318951781,3.414353,1.5914349999999997,-19.675900000000013,5818.846944453208
2023-12-10 13:21:00,42.70834,2.170139,0.9947272494821464,3.501158,1.6782410000000008,-17.650500000000022,5818.896944453209
2023-12-10 13:24:00,41.92709,2.1122690000000004,0.9170186375395967,3.703704,1.8807859999999996,-18.80789999999996,5818.946944453209
2023-12-10 13:27:00,42.33218,2.054398,0.9309994444962639,3.5879630000000002,1.851852,-17.071799999999996,5818.996944453209
2023-12-10 13:30:00,41.92709,2.0833330000000005,0.9087682576527795,3.5879630000000002,1.7939809999999996,-17.93979999999999,5819.046944453209
2023-12-10 13:33:00,41.92709,2.054398,0.9004928364750253,3.501156,1.7361110000000002,-18.80789999999996,5819.096944453209
2023-12-10 13:36:00,43.86574,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-20.543900000000008,5819.1469444532095
2023-12-10 13:39:00,41.92709,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-17.939700000000016,5819.19694445321
2023-12-10 13:42:00,41.14584,2.0833330000000005,0.9689430362638016,3.4722220000000004,1.7361110000000002,-16.78230000000002,5819.24694445321
2023-12-10 13:45:00,40.76968,2.054398,0.931000476799659,3.501156,1.7650460000000008,-19.675899999999956,5819.29694445321
2023-12-10 13:48:00,43.48959,2.1701380000000006,0.9947269539261401,3.530092,1.7071759999999996,-18.807900000000018,5819.34694445321
2023-12-10 13:51:00,41.95602,2.054398,0.9004906813843466,3.4722220000000004,1.7071750000000003,-17.071799999999996,5819.39694445321
2023-12-10 13:54:00,40.01736,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-17.939800000000048,5819.446944453211
2023-12-10 13:57:00,43.46065,2.170139,0.9334384736263034,3.616899,1.7361110000000002,-18.807799999999986,5819.496944453211
2023-12-10 14:00:00,40.39352,2.1122690000000004,0.9479119561835452,3.5300920000000007,1.73611,-17.93979999999999,5819.546944453211
2023-12-10 14:03:00,41.17477,2.1701390000000007,0.9647120917807777,3.5300920000000007,1.6782399999999997,-18.518500000000017,5819.596944453211
2023-12-10 14:06:00,43.86574,2.1701390000000007,0.9647120917807777,3.5300920000000007,1.6782399999999997,-17.071799999999996,5819.646944453211
2023-12-10 14:09:00,44.61805,2.170139,0.9647120917807775,3.501158,1.6493060000000002,-19.386599999999987,5819.6969444532115
2023-12-10 14:12:00,41.14584,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-19.675900000000013,5819.746944453212
2023-12-10 14:15:00,45.02315,2.141203,0.9252425920455598,3.7326379999999997,1.8807870000000007,-17.361000000000047,5819.796944453212
2023-12-10 14:18:00,42.33218,2.054398,0.9004917589305306,3.530092,1.7650460000000008,-18.22919999999999,5819.846944453212
2023-12-10 14:21:00,39.23611,2.0254630000000002,0.9224999173367934,3.4722220000000004,1.765046,-18.807900000000018,5819.896944453212
2023-12-10 14:24:00,37.29745,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-17.93979999999999,5819.946944453212
2023-12-10 14:27:00,36.54514,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-19.097200000000043,5819.996944453213
2023-12-10 14:30:00,34.98264,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.22909999999996,5820.046944453213
2023-12-10 14:33:00,36.9213,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-18.80789999999996,5820.096944453213
2023-12-10 14:36:00,35.76389,2.141204,0.9563257663806,3.298611,1.4756939999999998,-18.807799999999986,5820.146944453213
2023-12-10 14:39:00,34.60648,2.1701390000000007,0.9947282670678097,3.327546000000001,1.5046299999999997,-18.22919999999999,5820.196944453213
2023-12-10 14:42:00,34.60648,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-19.097200000000043,5820.2469444532135
2023-12-10 14:45:00,36.9213,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-19.386599999999987,5820.296944453214
2023-12-10 14:48:00,36.9213,2.083334,0.9087696276532254,3.3564819999999997,1.5625000000000009,-18.807900000000018,5820.346944453214
2023-12-10 14:51:00,35.01157,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-20.833399999999983,5820.396944453214
2023-12-10 14:54:00,35.01157,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-19.675900000000013,5820.446944453214
2023-12-10 14:57:00,36.9213,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-19.675899999999956,5820.496944453214
2023-12-10 15:00:00,36.9213,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-17.07170000000002,5820.546944453215
2023-12-10 15:03:00,35.01157,1.9965279999999996,0.8838519499660284,3.211805,1.5046289999999996,-19.386499999999955,5820.596944453215
2023-12-10 15:06:00,36.9213,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.097199999999987,5820.646944453215
2023-12-10 15:09:00,38.85995,2.1122679999999994,0.9170183528832504,3.3564819999999997,1.5335650000000003,-18.22919999999999,5820.696944453215
2023-12-10 15:12:00,38.85995,2.054398,0.9004917589305306,3.327546,1.5625000000000009,-18.51849999999999,5820.746944453215
2023-12-10 15:15:00,36.54514,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-19.965300000000013,5820.7969444532155
2023-12-10 15:18:00,36.54514,2.083334,0.9087707120550798,3.327546,1.5335650000000003,-18.518599999999992,5820.846944453216
2023-12-10 15:21:00,35.01157,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-19.097200000000043,5820.896944453216
2023-12-10 15:24:00,35.01157,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-19.097200000000043,5820.946944453216
2023-12-10 15:27:00,37.29745,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-19.675900000000013,5820.996944453216
2023-12-10 15:30:00,38.0787,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-18.80789999999996,5821.046944453216
2023-12-10 15:33:00,35.76389,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-18.807800000000043,5821.096944453217
2023-12-10 15:36:00,36.16898,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-17.93979999999999,5821.146944453217
2023-12-10 15:39:00,38.85995,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,-19.965299999999957,5821.196944453217
2023-12-10 15:42:00,36.54514,2.0833330000000005,0.9394698375494073,3.327546,1.5624999999999991,-19.386599999999987,5821.246944453217
2023-12-10 15:45:00,36.54514,2.0833330000000005,0.9087693420561009,3.327546,1.5335650000000003,-18.51849999999996,5821.296944453217
2023-12-10 15:48:00,35.76389,2.054398,0.9004928364750253,3.29861,1.5335650000000003,-18.22919999999999,5821.3469444532175
2023-12-10 15:51:00,35.01157,2.054398,0.960290937181061,3.211805,1.5046299999999997,-17.650400000000047,5821.396944453218
2023-12-10 15:54:00,35.01157,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.097199999999987,5821.446944453218
2023-12-10 15:57:00,36.9213,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.097199999999987,5821.496944453218
2023-12-10 16:00:00,35.01157,2.0833329999999997,0.9087693420560988,3.1828700000000003,1.3888889999999998,-20.254599999999982,5821.546944453218
2023-12-10 16:03:00,38.0787,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-20.254599999999982,5821.596944453218
2023-12-10 16:06:00,35.76389,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-18.518500000000017,5821.646944453219
2023-12-10 16:09:00,35.76389,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-18.51849999999996,5821.696944453219
2023-12-10 16:12:00,38.0787,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-18.51849999999996,5821.746944453219
2023-12-10 16:15:00,36.16898,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-18.51849999999996,5821.796944453219
2023-12-10 16:18:00,36.16898,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-17.650499999999965,5821.846944453219
2023-12-10 16:21:00,36.16898,2.083334,0.9087707120550798,3.327546,1.5335650000000003,-18.229100000000017,5821.8969444532195
2023-12-10 16:24:00,35.01157,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-19.097199999999987,5821.94694445322
2023-12-10 16:27:00,35.01157,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-19.097199999999987,5821.99694445322
2023-12-10 16:30:00,34.60648,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-17.93979999999999,5822.04694445322
2023-12-10 16:33:00,36.9213,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-18.518500000000017,5822.09694445322
2023-12-10 16:36:00,36.9213,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-17.93979999999999,5822.14694445322
2023-12-10 16:39:00,35.76389,2.1701390000000007,0.9334406831204359,3.385416,1.5046299999999997,-19.097200000000015,5822.196944453221
2023-12-10 16:42:00,38.0787,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,-19.386599999999987,5822.246944453221
2023-12-10 16:45:00,39.61227,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-18.80789999999999,5822.296944453221
2023-12-10 16:48:00,37.32639,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-19.96520000000001,5822.346944453221
2023-12-10 16:51:00,37.32639,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-20.254599999999982,5822.396944453221
2023-12-10 16:54:00,36.54514,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-18.229199999999963,5822.4469444532215
2023-12-10 16:57:00,36.54514,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-20.54400000000001,5822.496944453222
2023-12-10 17:00:00,36.16898,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.965299999999985,5822.546944453222
2023-12-10 17:03:00,36.16898,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.807799999999986,5822.596944453222
2023-12-10 17:06:00,38.85995,2.141203,0.9861619910930264,3.2407400000000006,1.4467600000000003,-20.254699999999985,5822.646944453222
2023-12-10 17:09:00,38.85995,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-17.361099999999993,5822.696944453222
2023-12-10 17:12:00,36.54514,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,-19.097199999999987,5822.746944453223
2023-12-10 17:15:00,38.85995,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-17.93980000000002,5822.796944453223
2023-12-10 17:18:00,39.23611,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-19.965300000000013,5822.846944453223
2023-12-10 17:21:00,39.23611,2.141204,0.9563257663806,3.414352,1.5914349999999997,-19.386599999999987,5822.896944453223
2023-12-10 17:24:00,36.9213,2.1701390000000007,0.9334395783742425,3.414352,1.5335650000000003,-18.518500000000017,5822.946944453223
2023-12-10 17:27:00,36.9213,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.965299999999985,5822.9969444532235
2023-12-10 17:30:00,36.54514,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-18.22919999999999,5823.046944453224
2023-12-10 17:33:00,36.54514,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-18.80789999999999,5823.096944453224
