Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-10 17:36:00,36.54514,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-17.93980000000002,5823.146944453224
2023-12-10 17:39:00,36.54514,2.141204,0.9861622876242104,3.327546000000001,1.5335650000000003,-16.782399999999996,5823.196944453224
2023-12-10 17:42:00,36.54514,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-18.51849999999999,5823.246944453224
2023-12-10 17:45:00,35.01157,2.1122690000000004,0.9775678273955178,3.327546000000001,1.5625,-19.386499999999984,5823.296944453225
2023-12-10 17:48:00,33.07291,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-18.22919999999999,5823.346944453225
2023-12-10 17:51:00,33.07291,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-18.807900000000018,5823.396944453225
2023-12-10 17:54:00,32.69676,2.141204,0.9252417777759706,3.298611,1.446758,-18.807900000000018,5823.446944453225
2023-12-10 17:57:00,31.16319,2.141204,0.9861612760913253,3.1828700000000003,1.3888880000000006,-19.675899999999984,5823.496944453225
2023-12-10 18:00:00,30.7581,2.141204,0.9252428757795045,3.1539350000000006,1.3020830000000005,-19.965300000000013,5823.5469444532255
2023-12-10 18:09:00,30.38194,2.170139,0.9647120917807775,3.038195,1.186343,-20.83330000000001,5823.5469444532255
2023-12-10 18:18:00,31.53935,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-19.097199999999987,5823.5469444532255
2023-12-10 18:24:00,31.16319,2.1122679999999994,0.9479116649193766,3.0092589999999992,1.2152780000000005,-19.965300000000013,5823.5469444532255
2023-12-10 18:27:00,32.69676,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-20.543999999999983,5823.5469444532255
2023-12-10 18:30:00,33.07291,2.054398,0.9004928364750253,3.096064,1.3310190000000004,-17.071799999999996,5823.5469444532255
2023-12-10 18:33:00,33.07291,2.228009,0.9497556071974782,3.1539350000000006,1.2152780000000005,-19.675900000000013,5823.5469444532255
2023-12-10 18:36:00,30.7581,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-18.22919999999999,5823.5469444532255
2023-12-10 18:42:00,30.7581,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-18.807900000000018,5823.5469444532255
2023-12-10 18:45:00,34.23032,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.965299999999985,5823.5469444532255
2023-12-10 18:48:00,31.16319,2.141204,0.9252428757795045,3.1539350000000006,1.3020830000000005,-20.543999999999983,5823.5469444532255
2023-12-10 18:51:00,30.00578,2.141204,0.9252428757795045,3.125,1.273148,-19.675999999999988,5823.5469444532255
2023-12-10 18:57:00,31.16319,2.1701390000000007,0.9334384736263036,3.0960650000000003,1.2152769999999995,-21.41210000000001,5823.5469444532255
2023-12-10 19:00:00,31.16319,2.1122690000000004,0.9170186375395967,3.038195,1.2152769999999995,-18.80789999999996,5823.5469444532255
2023-12-10 19:06:00,32.69676,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-20.543999999999983,5823.5469444532255
2023-12-10 19:09:00,31.53935,2.141204,0.9252428757795055,3.2407399999999997,1.3888880000000006,-20.254599999999982,5823.596944453226
2023-12-10 19:12:00,35.01157,2.228009,0.9497567253249922,3.1828700000000003,1.2442140000000004,-20.54400000000001,5823.646944453226
2023-12-10 19:15:00,34.23032,2.141204,0.9252428757795045,3.1539349999999997,1.3020829999999997,-18.80789999999999,5823.696944453226
2023-12-10 19:24:00,43.75,2.256944,1.0202595433451302,3.8483789999999996,1.938657,-18.518500000000017,5823.846944453226
2023-12-10 19:27:00,46.18055,2.256944,0.9578769979583847,3.877314,1.9097230000000005,-17.939899999999966,5823.896944453226
2023-12-10 19:30:00,44.64699,2.170139,0.9334384736263034,3.7615739999999995,1.8807859999999996,-19.097200000000015,5823.946944453226
2023-12-10 19:33:00,43.48959,2.141204,0.9252417777759706,3.5590280000000005,1.7071750000000003,-17.65039999999999,5823.996944453226
2023-12-10 19:36:00,41.17477,2.141204,0.9252417777759706,3.4722230000000005,1.6203700000000003,-19.676000000000016,5824.046944453226
2023-12-10 19:39:00,41.17477,2.141204,0.9252417777759706,3.501158,1.649305,-18.22919999999999,5824.096944453227
2023-12-10 19:42:00,37.32639,2.1122690000000004,0.9479119561835452,3.5300920000000007,1.73611,-18.229100000000017,5824.146944453227
2023-12-10 19:45:00,40.01736,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-18.22909999999999,5824.196944453227
2023-12-10 19:48:00,42.70834,2.1990740000000004,0.9416103297106441,3.5590279999999996,1.6493060000000002,-19.386499999999984,5824.246944453227
2023-12-10 19:51:00,39.61227,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-19.386599999999987,5824.296944453227
2023-12-10 19:54:00,38.85995,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-17.650500000000022,5824.3469444532275
2023-12-10 19:57:00,38.0787,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-19.097199999999987,5824.396944453228
2023-12-10 20:00:00,40.79861,2.141203,0.986160979560351,3.4722220000000004,1.6782410000000008,-19.097200000000043,5824.446944453228
2023-12-10 20:03:00,42.33218,2.141203,0.9252436900471298,3.501156,1.6493060000000002,-19.386599999999987,5824.496944453228
2023-12-10 20:06:00,40.01736,2.083334,0.9689423354749271,3.414353,1.6782399999999997,-17.36110000000002,5824.546944453228
2023-12-10 20:09:00,37.32639,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-18.80789999999996,5824.596944453228
2023-12-10 20:12:00,40.01736,2.141204,0.9563257663806,3.414352,1.5914349999999997,-18.22919999999999,5824.646944453229
2023-12-10 20:15:00,37.29745,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-19.965300000000013,5824.696944453229
2023-12-10 20:18:00,39.98843,2.1122690000000004,0.9775658165014618,3.414353,1.6493049999999991,-18.22919999999999,5824.746944453229
2023-12-10 20:21:00,40.01736,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-18.518500000000017,5824.796944453229
2023-12-10 20:24:00,40.01736,2.054398,0.9004917589305306,3.327546,1.5625000000000009,-18.80789999999999,5824.846944453229
2023-12-10 20:27:00,41.17477,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-17.071799999999996,5824.8969444532295
2023-12-10 20:30:00,43.48959,2.1701379999999997,0.9647128604229278,3.2696749999999994,1.4178250000000006,-19.09729999999999,5824.94694445323
2023-12-10 20:33:00,39.23611,1.9675919999999998,0.9054107901805131,3.414351,1.765046,-18.22920000000002,5824.99694445323
2023-12-10 20:36:00,40.79861,2.054398,0.9602899440119064,3.530092,1.8229160000000002,-19.386499999999984,5825.04694445323
2023-12-10 20:39:00,41.92709,2.170139,0.9947272494821464,3.5590279999999996,1.7361110000000002,-20.25460000000001,5825.09694445323
2023-12-10 20:48:00,36.9213,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-18.229100000000017,5825.24694445323
2023-12-10 20:51:00,38.85995,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-18.80789999999996,5825.29694445323
2023-12-10 20:54:00,39.23611,2.170139,0.9334384736263034,3.414353,1.5335650000000003,-19.675999999999988,5825.34694445323
2023-12-10 20:57:00,40.01736,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-16.49309999999997,5825.39694445323
2023-12-10 21:00:00,36.9213,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-18.22919999999999,5825.446944453231
2023-12-10 21:03:00,38.04977,2.141203,0.9252425920455598,3.327546,1.4756950000000009,-18.807900000000018,5825.496944453231
2023-12-10 21:06:00,40.01736,2.0254630000000002,0.8921861496180906,3.2407400000000006,1.5046289999999996,-18.807800000000043,5825.546944453231
2023-12-10 21:09:00,36.9213,2.0254630000000002,0.8921872202662773,3.182869,1.4467590000000001,-18.518599999999992,5825.596944453231
2023-12-10 21:12:00,39.23611,2.141203,0.986160979560351,3.327546,1.5335650000000003,-17.071799999999996,5825.646944453231
2023-12-10 21:15:00,42.33218,2.1990730000000003,0.9416111592248454,3.501156,1.5914359999999999,-17.36110000000002,5825.6969444532315
2023-12-10 21:18:00,43.48959,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-16.782399999999996,5825.746944453232
2023-12-10 21:21:00,40.01736,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-17.650500000000022,5825.796944453232
2023-12-10 21:24:00,39.61227,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.22919999999999,5825.846944453232
2023-12-10 21:27:00,37.29745,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-17.93979999999999,5825.896944453232
2023-12-10 21:30:00,40.01736,2.1122690000000004,0.9170197287619254,3.3854170000000003,1.5624999999999991,-19.097200000000043,5825.946944453232
2023-12-10 21:33:00,38.0787,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-17.36110000000002,5825.996944453233
2023-12-10 21:36:00,37.29745,2.141204,0.9563257663806,3.298611,1.4756939999999998,-17.361199999999997,5826.046944453233
2023-12-10 21:39:00,37.32639,2.1701390000000007,0.9647120917807777,3.4432870000000007,1.5914349999999997,-18.51849999999996,5826.096944453233
2023-12-10 21:42:00,40.79861,2.2569440000000007,0.9578747484248922,3.6747690000000004,1.7071759999999996,-17.650500000000022,5826.146944453233
2023-12-10 21:45:00,40.01736,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-19.386599999999987,5826.196944453233
2023-12-10 21:48:00,38.0787,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-17.93979999999999,5826.2469444532335
2023-12-10 21:51:00,37.32639,2.141204,0.9252428757795055,3.414352,1.5625000000000009,-17.93979999999999,5826.296944453234
2023-12-10 21:54:00,37.32639,2.141204,0.9252439737813092,3.385416,1.5335650000000003,-18.807900000000018,5826.346944453234
2023-12-10 21:57:00,36.9213,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-19.097200000000043,5826.396944453234
2023-12-10 22:00:00,39.26505,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-21.122599999999977,5826.446944453234
2023-12-10 22:03:00,37.32639,2.141204,0.9563257663806,3.414352,1.5914349999999997,-18.22920000000005,5826.496944453234
2023-12-10 22:06:00,40.39352,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-18.807800000000015,5826.546944453235
2023-12-10 22:09:00,37.29745,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-18.22909999999999,5826.596944453235
2023-12-10 22:12:00,37.29745,2.2569440000000007,0.9897112192476915,3.414352,1.475694999999999,-19.965300000000013,5826.646944453235
2023-12-10 22:15:00,40.76968,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-16.492999999999995,5826.696944453235
2023-12-10 22:18:00,34.63541,1.9965280000000005,0.9139706677534956,3.298611,1.6203699999999994,-18.80789999999999,5826.746944453235
2023-12-10 22:21:00,36.54514,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-17.939899999999994,5826.7969444532355
2023-12-10 22:24:00,38.0787,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-18.807900000000018,5826.846944453236
2023-12-10 22:27:00,36.54514,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-18.807900000000018,5826.896944453236
2023-12-10 22:30:00,35.01157,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-19.386599999999987,5826.946944453236
2023-12-10 22:33:00,35.01157,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-18.51849999999999,5826.996944453236
2023-12-10 22:36:00,35.01157,2.1990740000000004,0.9416103297106423,3.3564810000000005,1.4467589999999992,-18.51849999999999,5827.046944453236
2023-12-10 22:39:00,34.60648,2.170139,0.9334384736263034,3.327546,1.446758,-19.675899999999984,5827.096944453237
2023-12-10 22:42:00,35.01157,2.256944,0.9897112192476912,3.327546,1.3888889999999998,-19.675999999999988,5827.146944453237
2023-12-10 22:45:00,38.0787,2.256944,0.9578769979583847,3.414351,1.4467600000000003,-20.543999999999983,5827.196944453237
2023-12-10 22:48:00,34.60648,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-17.65040000000002,5827.246944453237
2023-12-10 22:51:00,33.44907,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-19.675899999999984,5827.296944453237
2023-12-10 22:54:00,35.76389,2.228009,0.9497556071974793,3.4722219999999995,1.5335650000000003,-16.782399999999996,5827.3469444532375
2023-12-10 22:57:00,36.9213,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-18.807900000000018,5827.396944453238
2023-12-10 23:00:00,33.85416,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-17.93979999999999,5827.446944453238
2023-12-10 23:03:00,36.14005,2.228009,0.9497556071974772,3.385416,1.4467589999999992,-18.807900000000018,5827.496944453238
2023-12-10 23:06:00,36.9213,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-18.51849999999999,5827.546944453238
2023-12-10 23:09:00,33.85416,2.141204,0.956325766380601,3.1539349999999997,1.3310180000000003,-19.965299999999985,5827.596944453238
2023-12-10 23:12:00,33.44907,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-17.93979999999999,5827.646944453239
2023-12-10 23:15:00,38.0787,2.054398,0.9004928364750253,3.1828699999999994,1.4178249999999997,-19.386499999999984,5827.696944453239
2023-12-10 23:18:00,40.39352,1.765046,0.84458899798946,2.8935179999999994,1.4467600000000003,-18.80789999999999,5827.746944453239
2023-12-10 23:21:00,44.64699,1.7071760000000005,0.7987970304256693,2.864584,1.4467600000000003,-18.22909999999999,5827.796944453239
2023-12-10 23:24:00,40.39352,1.5335650000000003,0.7460636176914697,2.8645830000000005,1.6203699999999994,-19.097199999999987,5827.846944453239
2023-12-10 23:27:00,39.61227,1.6203709999999996,0.8264828452388963,3.009259,1.7361110000000002,-19.965300000000013,5827.8969444532395
2023-12-10 23:30:00,43.86574,1.7361110000000002,0.8074521300692824,3.125,1.6782399999999997,-17.65040000000002,5827.94694445324
2023-12-10 23:33:00,39.61227,1.7071760000000005,0.7987970304256693,2.8645829999999997,1.4467590000000001,-17.65040000000002,5827.99694445324
2023-12-10 23:36:00,36.54514,1.7939819999999997,0.8533802700949379,2.8935179999999994,1.4178240000000004,-19.097199999999987,5828.04694445324
2023-12-10 23:39:00,38.85995,1.8807870000000007,0.8795436248753681,2.9803230000000003,1.4178229999999994,-18.807800000000015,5828.09694445324
2023-12-10 23:42:00,39.61227,1.9675920000000007,0.8754872295348655,3.009259,1.3310179999999994,-18.518500000000017,5828.14694445324
2023-12-10 23:45:00,38.85995,1.8229170000000003,0.8621349779014714,3.009259,1.5046289999999996,-17.93979999999999,5828.196944453241
2023-12-10 23:48:00,40.39352,1.8807870000000007,0.8502169502642188,3.0381940000000007,1.4467589999999992,-20.25460000000001,5828.246944453241
2023-12-10 23:51:00,39.23611,1.8807869999999998,0.8502169502642205,3.1539349999999997,1.5625000000000009,-17.65040000000002,5828.296944453241
2023-12-10 23:54:00,36.16898,1.8229170000000003,0.8621359569443294,3.096064,1.5914350000000006,-18.229199999999963,5828.346944453241
2023-12-10 23:57:00,35.76389,1.8807870000000007,0.8795436248753681,3.125,1.5624999999999991,-18.80789999999999,5828.396944453241
2023-12-11 00:00:00,40.39352,1.8807870000000007,0.8502169502642206,3.125,1.5335650000000003,-17.65039999999999,5828.4469444532415
2023-12-11 00:03:00,37.29745,1.8807869999999998,0.8502169502642205,2.9803229999999994,1.3888880000000006,-19.676000000000016,5828.496944453242
2023-12-11 00:06:00,35.76389,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-19.965300000000013,5828.546944453242
2023-12-11 00:09:00,35.76389,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.22920000000002,5828.596944453242
2023-12-11 00:12:00,37.32639,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-20.543900000000008,5828.646944453242
2023-12-11 00:15:00,37.32639,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.675899999999984,5828.696944453242
2023-12-11 00:18:00,38.0787,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.96520000000001,5828.746944453243
2023-12-11 00:21:00,40.01736,1.9675919999999998,0.9054107901805131,3.009258,1.359953,-17.93979999999999,5828.796944453243
2023-12-11 00:24:00,41.17477,1.9675919999999998,0.9054107901805131,3.009258,1.359953,-17.93979999999999,5828.846944453243
2023-12-11 00:27:00,39.23611,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.071799999999996,5828.896944453243
2023-12-11 00:30:00,36.16898,1.9965279999999996,0.9139706677534954,3.385416,1.7071750000000003,-20.254599999999982,5828.946944453243
2023-12-11 00:33:00,39.61227,2.0833329999999997,0.9087682576527792,3.327547,1.5335650000000003,-16.492999999999995,5828.9969444532435
2023-12-11 00:36:00,39.6412,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-17.361099999999993,5829.046944453244
2023-12-11 00:39:00,35.76389,1.8807869999999998,0.8502179858117925,2.9803239999999995,1.38889,-18.51849999999999,5829.096944453244
2023-12-11 00:42:00,35.01157,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.36110000000002,5829.146944453244
2023-12-11 00:45:00,38.0787,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.097199999999987,5829.196944453244
2023-12-11 00:48:00,38.0787,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-18.518500000000017,5829.246944453244
2023-12-11 00:51:00,36.54514,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-17.93980000000002,5829.296944453245
2023-12-11 00:54:00,36.95023,1.967593,0.934148004581178,3.125,1.5046299999999997,-18.22919999999999,5829.346944453245
2023-12-11 00:57:00,36.9213,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.80789999999999,5829.396944453245
2023-12-11 01:00:00,39.23611,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-17.650500000000022,5829.446944453245
2023-12-11 01:03:00,36.95023,1.9097229999999996,0.8881983813674733,3.038194,1.446758,-18.807799999999986,5829.496944453245
2023-12-11 01:06:00,36.54514,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-19.386500000000012,5829.5469444532455
2023-12-11 01:09:00,36.54514,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-19.097200000000015,5829.596944453246
2023-12-11 01:12:00,38.85995,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-17.65039999999999,5829.646944453246
2023-12-11 01:15:00,39.23611,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.386600000000016,5829.696944453246
2023-12-11 01:18:00,36.9213,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-19.097200000000015,5829.746944453246
2023-12-11 01:21:00,36.54514,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-17.939899999999994,5829.796944453246
2023-12-11 01:24:00,35.76389,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.93979999999999,5829.846944453247
2023-12-11 01:27:00,38.0787,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-18.51849999999999,5829.896944453247
2023-12-11 01:30:00,35.79282,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-18.518399999999986,5829.946944453247
2023-12-11 01:33:00,38.85995,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-17.93979999999999,5829.996944453247
2023-12-11 01:36:00,34.23032,1.8807869999999998,0.8795436248753677,3.0960649999999994,1.5335649999999994,-19.386500000000012,5830.046944453247
2023-12-11 01:39:00,34.23032,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-18.22919999999999,5830.0969444532475
2023-12-11 01:42:00,38.0787,2.0254630000000002,0.8921861496180906,3.211806,1.475694999999999,-19.097199999999987,5830.146944453248
2023-12-11 01:45:00,40.01736,1.9097220000000004,0.8277875583070512,3.009258,1.359953,-18.807800000000015,5830.196944453248
2023-12-11 01:48:00,35.76389,1.8229160000000002,0.8621356549463025,2.8935180000000003,1.38889,-19.675899999999984,5830.246944453248
2023-12-11 01:51:00,37.29745,1.9386580000000002,0.9528950585643127,3.0960650000000003,1.5335650000000003,-17.36110000000002,5830.296944453248
2023-12-11 01:54:00,39.61227,2.0254630000000002,0.8921872202662773,3.3564809999999996,1.6203709999999996,-19.675899999999984,5830.346944453248
2023-12-11 01:57:00,40.79861,1.9386580000000002,0.8670954220132312,3.211806,1.5624999999999991,-18.807800000000015,5830.396944453249
2023-12-11 02:00:00,38.0787,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-19.965299999999985,5830.446944453249
2023-12-11 02:03:00,40.39352,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-17.36110000000002,5830.496944453249
2023-12-11 02:06:00,38.0787,1.9097229999999996,0.8881983813674733,3.038194,1.446758,-18.22919999999999,5830.546944453249
2023-12-11 02:09:00,37.32639,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-20.25460000000001,5830.596944453249
2023-12-11 02:12:00,37.29745,1.967593,0.875488575821953,3.125,1.4467589999999992,-18.22919999999999,5830.6469444532495
2023-12-11 02:15:00,39.6412,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-18.22909999999999,5830.69694445325
2023-12-11 02:18:00,39.6412,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-18.80789999999999,5830.74694445325
2023-12-11 02:21:00,40.39352,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-19.386599999999987,5830.79694445325
2023-12-11 02:24:00,37.32639,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-19.386600000000016,5830.84694445325
2023-12-11 02:27:00,37.70255,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-21.12269999999998,5830.89694445325
2023-12-11 02:30:00,40.39352,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,-17.361099999999993,5830.946944453251
2023-12-11 02:33:00,38.85995,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-19.386600000000016,5830.996944453251
2023-12-11 02:36:00,40.56713,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-19.675899999999984,5831.046944453251
2023-12-11 02:39:00,41.92709,1.9386579999999993,0.8968205424977137,3.240741,1.6203700000000003,-20.25460000000001,5831.096944453251
2023-12-11 02:42:00,39.23611,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-18.51849999999999,5831.146944453251
2023-12-11 02:45:00,36.16898,1.9097229999999996,0.8586729039115247,3.1828699999999994,1.5625,-18.22920000000002,5831.1969444532515
2023-12-11 02:48:00,35.01157,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-19.097200000000015,5831.246944453252
2023-12-11 02:51:00,36.16898,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.386599999999987,5831.296944453252
2023-12-11 02:54:00,36.16898,1.9386579999999993,0.8670954220132319,2.951389,1.3020830000000005,-17.939899999999994,5831.346944453252
2023-12-11 02:57:00,34.23032,1.9386579999999993,0.9528941235226837,2.951389,1.3888880000000006,-19.675900000000013,5831.396944453252
2023-12-11 03:00:00,36.16898,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-19.386599999999987,5831.446944453252
2023-12-11 03:03:00,38.0787,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-17.650499999999994,5831.496944453253
2023-12-11 03:06:00,38.0787,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-17.361199999999997,5831.546944453253
2023-12-11 03:09:00,36.54514,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-19.675999999999988,5831.596944453253
2023-12-11 03:12:00,36.54514,2.0833329999999997,0.939470876332785,3.2407399999999997,1.4756950000000009,-20.54400000000001,5831.646944453253
2023-12-11 03:15:00,39.61227,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.386599999999987,5831.696944453253
2023-12-11 03:18:00,40.01736,2.1122680000000003,0.977567529870594,3.1828700000000003,1.4178249999999997,-18.80789999999999,5831.7469444532535
2023-12-11 03:21:00,40.39352,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.097200000000015,5831.796944453254
2023-12-11 03:24:00,36.54514,1.938657,0.8968202450640835,3.124999,1.5046289999999996,-18.807799999999986,5831.846944453254
2023-12-11 03:27:00,34.60648,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-19.097200000000015,5831.896944453254
2023-12-11 03:30:00,40.01736,2.0833329999999997,0.9087693420560988,3.298611,1.5046299999999997,-18.807900000000018,5831.946944453254
2023-12-11 03:33:00,37.32639,1.9965279999999996,0.8191776640464657,3.0960639999999993,1.3310190000000004,-18.22919999999999,5831.996944453254
2023-12-11 03:36:00,34.23032,1.967593,0.9054120991684159,3.009259,1.359954,-19.965300000000013,5832.046944453255
2023-12-11 03:39:00,36.16898,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-18.807800000000015,5832.096944453255
2023-12-11 03:42:00,36.16898,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-17.071699999999993,5832.146944453255
2023-12-11 03:45:00,38.85995,2.0254629999999993,0.8921850789682324,3.0960649999999994,1.359953,-17.65039999999999,5832.196944453255
2023-12-11 03:48:00,38.0787,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.229100000000017,5832.246944453255
2023-12-11 03:51:00,37.32639,1.9386579999999993,0.9528950585643123,3.0960649999999994,1.5335650000000003,-19.097200000000015,5832.2969444532555
2023-12-11 03:54:00,39.6412,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-18.807900000000018,5832.346944453256
2023-12-11 03:57:00,40.01736,2.0254629999999993,0.922499917336793,3.240741,1.5335650000000003,-18.51849999999999,5832.396944453256
2023-12-11 04:00:00,40.01736,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-18.80789999999999,5832.446944453256
2023-12-11 04:03:00,40.01736,1.9386579999999993,0.8670964717286727,3.1828699999999994,1.5335650000000003,-18.518500000000017,5832.496944453256
2023-12-11 04:06:00,38.0787,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-18.807800000000015,5832.546944453256
2023-12-11 04:09:00,36.54514,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.386499999999984,5832.596944453257
2023-12-11 04:12:00,39.61227,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.965299999999985,5832.646944453257
2023-12-11 04:15:00,36.9213,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.386600000000016,5832.696944453257
2023-12-11 04:18:00,39.20718,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-22.5694,5832.746944453257
2023-12-11 04:21:00,41.92709,2.0833329999999997,0.9087682576527792,3.327547,1.5335650000000003,-19.097199999999987,5832.796944453257
2023-12-11 04:24:00,39.23611,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-19.675899999999984,5832.8469444532575
2023-12-11 04:27:00,38.0787,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-19.097199999999987,5832.896944453258
2023-12-11 04:30:00,37.32639,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-19.386499999999984,5832.946944453258
2023-12-11 04:33:00,39.6412,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.097199999999987,5832.996944453258
2023-12-11 04:36:00,37.32639,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-18.22909999999999,5833.046944453258
2023-12-11 04:39:00,37.32639,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-19.675999999999988,5833.096944453258
2023-12-11 04:42:00,39.6412,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-20.83329999999998,5833.146944453259
2023-12-11 04:45:00,36.9213,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-19.96520000000001,5833.196944453259
2023-12-11 04:54:00,36.9213,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-20.254700000000014,5833.346944453258
2023-12-11 04:57:00,35.76389,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.386599999999987,5833.396944453259
2023-12-11 05:00:00,39.23611,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,-20.543900000000008,5833.446944453259
2023-12-11 05:03:00,36.54514,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-17.93979999999999,5833.496944453259
2023-12-11 05:06:00,34.23032,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-17.65040000000002,5833.546944453259
2023-12-11 05:09:00,36.16898,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.097199999999987,5833.596944453259
2023-12-11 05:12:00,36.9213,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-18.22919999999999,5833.6469444532595
2023-12-11 05:15:00,36.9213,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-18.51849999999999,5833.69694445326
2023-12-11 05:18:00,38.85995,2.0833329999999997,0.9087682576527792,3.1539349999999997,1.359953,-19.675899999999984,5833.74694445326
2023-12-11 05:21:00,36.95023,1.967593,0.905411086532892,3.124999,1.4756929999999997,-19.675899999999984,5833.79694445326
2023-12-11 05:24:00,36.16898,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.386500000000012,5833.84694445326
2023-12-11 05:27:00,35.76389,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-20.25460000000001,5833.89694445326
2023-12-11 05:30:00,40.76968,2.054398,0.960290937181061,3.125,1.4178249999999997,-19.097200000000015,5833.946944453261
2023-12-11 05:33:00,39.6412,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-18.22919999999999,5833.996944453261
2023-12-11 05:36:00,38.85995,1.967593,0.9886430547160686,3.240741,1.6782399999999997,-18.22919999999999,5834.046944453261
2023-12-11 05:39:00,42.33218,2.0254629999999993,0.8921861496180923,3.414351999999999,1.6782410000000008,-17.36110000000002,5834.096944453261
2023-12-11 05:42:00,39.61227,1.9386579999999993,0.867095422013231,3.240741,1.5914349999999997,-18.229100000000017,5834.146944453261
2023-12-11 05:45:00,38.10764,1.9097229999999996,0.8586718612580017,3.2118059999999993,1.5914350000000006,-18.518500000000017,5834.1969444532615
2023-12-11 05:48:00,36.9213,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-18.80789999999999,5834.246944453262
2023-12-11 05:51:00,38.85995,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-21.41209999999998,5834.296944453262
2023-12-11 05:54:00,35.76389,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-17.93980000000002,5834.346944453262
2023-12-11 05:57:00,35.01157,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-17.939899999999966,5834.396944453262
2023-12-11 06:00:00,35.01157,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-19.675999999999988,5834.446944453262
2023-12-11 06:03:00,35.76389,1.967593,0.934148004581178,3.125,1.5046299999999997,-18.518599999999992,5834.496944453263
2023-12-11 06:06:00,36.16898,1.967593,0.875488575821953,3.125,1.4467589999999992,-17.071799999999996,5834.546944453263
2023-12-11 06:09:00,36.16898,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-19.675899999999984,5834.596944453263
2023-12-11 06:12:00,35.01157,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-16.203700000000026,5834.646944453263
2023-12-11 06:15:00,34.60648,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-18.807800000000015,5834.696944453263
2023-12-11 06:18:00,37.06597,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-18.807900000000018,5834.7469444532635
2023-12-11 06:21:00,36.54514,1.967593,0.8754875190857492,3.1539349999999997,1.4756929999999997,-18.80789999999999,5834.796944453264
2023-12-11 06:27:00,36.16898,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.965299999999985,5834.896944453264
2023-12-11 06:30:00,38.83102,2.0833329999999997,0.9394698375494069,3.385416,1.6203700000000003,-19.675900000000013,5834.946944453264
2023-12-11 06:33:00,36.9213,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-19.097200000000015,5834.996944453264
2023-12-11 06:39:00,36.54514,1.9097229999999996,0.8586708186028609,3.0671299999999997,1.446758,-17.93980000000002,5835.096944453265
2023-12-11 06:42:00,35.76389,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-17.650499999999965,5835.146944453265
2023-12-11 06:48:00,35.01157,1.851852,0.870856166978404,3.009258,1.4756929999999997,-17.65039999999999,5835.246944453265
2023-12-11 06:51:00,37.32639,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-17.361199999999968,5835.2969444532655
2023-12-11 06:57:00,38.85995,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-18.80789999999999,5835.396944453266
2023-12-11 07:00:00,35.76389,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-19.675900000000013,5835.446944453266
2023-12-11 07:03:00,39.23611,1.9097220000000004,0.8881980828295665,3.1539349999999997,1.5624999999999991,-17.361099999999993,5835.496944453266
2023-12-11 07:09:00,39.6412,1.9675919999999998,0.9341457528174264,3.211806,1.5914349999999997,-18.51849999999999,5835.596944453267
2023-12-11 07:12:00,40.01736,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-18.518500000000017,5835.646944453267
2023-12-11 07:18:00,39.61227,2.0254630000000002,0.9224999173367934,3.2696759999999996,1.5624999999999991,-17.93979999999999,5835.746944453267
2023-12-11 07:21:00,43.86574,2.141203,0.9563254760753928,3.2696759999999996,1.4467599999999994,-17.93980000000002,5835.796944453267
2023-12-11 07:24:00,48.87153,1.967593,0.9618499277920768,3.530092999999999,1.938657,-17.071799999999996,5835.8469444532675
2023-12-11 07:30:00,48.87153,2.0254629999999993,0.9224988915493821,3.7905099999999994,2.0833330000000005,-19.097199999999987,5835.946944453268
2023-12-11 07:33:00,42.30324,1.9097229999999996,0.8881983813674733,3.327547,1.7361110000000002,-16.782399999999996,5835.996944453268
2023-12-11 07:39:00,41.17477,1.880788,0.8795439245414395,3.298611,1.73611,-17.65040000000002,5836.096944453268
2023-12-11 07:42:00,46.55671,1.967593,0.934146055615563,3.2696769999999997,1.6493049999999991,-16.492999999999995,5836.146944453269
2023-12-11 07:48:00,62.73148,2.546296,1.2495410810322576,4.571759999999999,2.5173620000000003,-17.650499999999965,5836.246944453269
2023-12-11 07:51:00,66.23264,2.0254629999999993,0.8604666343560858,3.9351839999999996,2.1701380000000006,-13.020800000000008,5836.296944453269
2023-12-11 07:54:00,53.87731,1.8229159999999993,0.8332115179025369,3.5879630000000002,2.054399,-14.46769999999998,5836.346944453269
2023-12-11 07:57:00,51.93866,1.9097229999999996,0.8586729039115247,3.9641199999999994,2.34375,-14.757000000000005,5836.3969444532695
2023-12-11 08:03:00,50.81019,1.9386579999999993,0.9253694010591301,3.9930559999999993,2.4016200000000003,-15.914300000000026,5836.49694445327
2023-12-11 08:06:00,51.93866,2.141203,0.9252436900471298,4.02199,2.17014,-17.361099999999993,5836.54694445327
2023-12-11 08:09:00,60.4456,1.9386580000000002,0.8968195364955486,3.3564819999999997,1.73611,-15.625,5836.59694445327
2023-12-11 08:15:00,58.50694,2.0254629999999993,0.9516066568689452,3.6458329999999997,1.9675920000000007,-15.625,5836.696944453271
2023-12-11 08:18:00,49.62384,1.9965280000000005,0.9139716869837968,4.02199,2.34375,-15.914299999999997,5836.746944453271
2023-12-11 08:21:00,46.55671,1.9675919999999998,0.8754882862708271,3.790509,2.1122689999999995,-16.782399999999996,5836.796944453271
2023-12-11 08:24:00,49.24768,1.9965279999999996,0.9139696485217688,3.4722230000000005,1.7939809999999996,-16.2038,5836.846944453271
2023-12-11 08:30:00,51.93866,1.9965279999999996,0.9428925633216289,3.530093,1.8807870000000007,-16.203799999999973,5836.9469444532715
2023-12-11 08:33:00,48.87153,1.9965279999999996,0.9428935440700575,3.6747690000000004,2.0254640000000004,-16.782400000000024,5836.996944453272
2023-12-11 08:36:00,46.18055,2.054398,0.9004917589305287,3.8194440000000007,2.054398,-17.650499999999965,5837.046944453272
2023-12-11 08:39:00,46.18055,1.9097229999999996,0.9165589960012793,3.414351999999999,1.851851,-15.335700000000031,5837.096944453272
2023-12-11 08:45:00,45.77546,1.9386579999999993,0.8968195364955466,3.501158,1.8807859999999996,-17.071799999999996,5837.196944453272
2023-12-11 08:48:00,49.62384,2.170139,0.9647131497874554,3.90625,2.054399000000001,-17.07170000000002,5837.246944453273
2023-12-11 08:54:00,51.5625,2.228009,0.9497544890681932,3.8773150000000003,1.938657,-14.757000000000005,5837.346944453273
2023-12-11 08:57:00,58.50694,2.3726850000000006,0.881881395282222,4.542824,2.3726849999999997,-15.04630000000003,5837.396944453273
2023-12-11 09:00:00,70.83333,1.6782399999999997,0.7901042508622392,3.4722219999999995,2.0833340000000007,-11.863399999999956,5837.446944453273
2023-12-11 09:06:00,63.5706,1.5914349999999997,0.7910525646470237,3.703704,2.430556,-11.284699999999987,5837.546944453274
2023-12-11 09:09:00,60.82176,2.141204,0.9252439737813092,4.050925,2.1990740000000004,-12.152699999999982,5837.596944453274
2023-12-11 09:15:00,60.41667,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,-13.310099999999977,5837.696944453274
2023-12-11 09:18:00,54.65856,2.228009,1.0410350581123822,4.513889,2.6620359999999996,-13.310199999999952,5837.746944453274
2023-12-11 09:24:00,56.56829,2.256944,0.9897112192476912,4.456018,2.517361,-13.020899999999983,5837.846944453275
2023-12-11 09:27:00,52.34375,2.1701390000000007,0.9947262318951783,4.282408000000001,2.4594899999999997,-13.888899999999978,5837.896944453275
2023-12-11 09:30:00,60.06944,2.2858790000000004,0.997991502971167,4.282408,2.3148150000000003,-13.888899999999978,5837.946944453275
2023-12-11 09:36:00,57.72569,2.170139,0.9947272494821464,4.2534719999999995,2.430555,-15.046300000000002,5838.0469444532755
2023-12-11 09:39:00,53.09606,2.141204,0.9252428757795035,4.108796000000001,2.256944,-12.152800000000013,5838.096944453276
2023-12-11 09:45:00,55.03472,2.083334,0.968944334127116,3.993055,2.256944,-13.020800000000008,5838.196944453276
2023-12-11 09:48:00,51.93866,2.0254629999999993,0.8921861496180923,4.079860999999999,2.343750000000001,-15.046299999999974,5838.246944453276
2023-12-11 09:54:00,51.5625,2.0254629999999993,0.8921872202662771,4.050924999999999,2.3148150000000003,-16.203700000000026,5838.346944453277
2023-12-11 09:57:00,49.62384,2.054398,0.9004906813843466,4.0509260000000005,2.2858790000000004,-15.625,5838.396944453277
2023-12-11 10:00:00,48.87153,2.054398,0.9004917589305306,3.906248999999999,2.141203,-15.3356,5838.446944453277
2023-12-11 10:03:00,52.71991,2.054398,0.9004906813843466,3.6747689999999995,1.9097219999999995,-14.467600000000004,5838.496944453277
2023-12-11 10:06:00,55.41088,1.8807869999999998,0.8795446174827475,3.906249,2.343750000000001,-14.178299999999979,5838.546944453277
2023-12-11 10:18:00,46.55671,2.141204,0.9252417777759706,3.8773150000000003,2.025462,-16.782399999999996,5838.746944453277
2023-12-11 10:21:00,46.55671,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-17.07170000000002,5838.796944453277
2023-12-11 10:24:00,52.34375,2.141203,0.9252425920455578,3.8194440000000007,1.967593,-15.625,5838.8469444532775
2023-12-11 10:30:00,53.87731,2.1122679999999994,0.9170205353257241,3.8483789999999996,2.0254640000000004,-12.731499999999983,5838.946944453278
2023-12-11 10:33:00,54.65856,2.141203,0.9563265277095542,3.9351839999999996,2.1122690000000004,-15.046399999999949,5838.996944453278
2023-12-11 10:36:00,53.87731,2.1701380000000006,0.9334404002915684,3.877314,1.9965289999999998,-14.467600000000004,5839.046944453278
2023-12-11 10:42:00,51.5625,2.0254630000000002,0.8921850789682326,3.790509,2.054397,-13.888899999999978,5839.146944453279
2023-12-11 10:45:00,51.93866,2.0254629999999993,0.8921872202662771,3.8483789999999996,2.1122690000000004,-15.335699999999974,5839.196944453279
2023-12-11 10:51:00,51.5625,1.9965279999999996,0.8838508862525347,3.732639,2.025462,-13.599599999999953,5839.296944453279
2023-12-11 10:54:00,46.55671,2.054398,0.8685664062328579,3.90625,2.1122690000000004,-15.9144,5839.346944453279
2023-12-11 11:00:00,49.62384,2.0833330000000005,0.9087693420561009,3.7326379999999997,1.938657,-16.782399999999996,5839.44694445328
2023-12-11 11:03:00,48.87153,2.0833330000000005,0.9087682576527795,3.6458329999999997,1.851850999999999,-15.046299999999974,5839.49694445328
2023-12-11 11:06:00,52.71991,2.141203,0.9563265277095542,3.9351839999999996,2.1122690000000004,-14.178200000000004,5839.54694445328
2023-12-11 11:12:00,53.87731,2.0833330000000005,0.9087682576527795,4.0509260000000005,2.256944,-15.9144,5839.64694445328
2023-12-11 11:15:00,53.09606,2.0833330000000005,0.9087693420561009,3.90625,2.1122690000000004,-15.335700000000031,5839.696944453281
2023-12-11 11:18:00,51.18634,2.054398,0.9004928364750253,3.877314,2.1122690000000004,-15.9144,5839.746944453281
2023-12-11 11:21:00,52.34375,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,-14.756999999999948,5839.796944453281
2023-12-11 11:27:00,51.5625,2.141204,0.9252428757795055,3.993056,2.141204000000001,-13.599500000000035,5839.896944453281
2023-12-11 11:30:00,55.41088,2.0254630000000002,0.860465511061044,3.7615740000000004,1.9965269999999995,-14.467600000000004,5839.9469444532815
2023-12-11 11:36:00,52.34375,2.0254629999999993,0.8604666343560858,3.7326379999999997,1.9675920000000007,-14.467600000000004,5840.046944453282
2023-12-11 11:39:00,51.18634,1.8807869999999998,0.8502179858117925,3.587962,1.9965280000000005,-16.49309999999997,5840.096944453282
2023-12-11 11:42:00,61.97917,1.8807869999999998,0.8795436248753677,3.819444,2.256944,-13.020899999999983,5840.146944453282
2023-12-11 11:45:00,48.87153,2.141203,0.9252414940422584,4.600694,2.748842,-14.178200000000004,5840.196944453282
2023-12-11 11:51:00,51.18634,2.083334,0.8766395931473133,4.398149,2.5752320000000006,-16.492999999999995,5840.296944453283
2023-12-11 11:54:00,49.65278,1.9965279999999996,0.8523394601087974,4.079860999999999,2.34375,-14.75690000000003,5840.346944453283
2023-12-11 11:57:00,55.41088,2.0833330000000005,0.9087693420561009,3.90625,2.1122690000000004,-14.178200000000004,5840.396944453283
2023-12-11 12:03:00,51.5625,2.054399,0.9310007700386339,3.90625,2.1701390000000007,-15.335699999999974,5840.4969444532835
2023-12-11 12:06:00,50.02894,2.1122690000000004,0.9170186375395967,3.8773150000000003,2.054397,-15.046299999999974,5840.546944453284
2023-12-11 12:09:00,48.84259,2.1122690000000004,0.9479109109551382,3.993056,2.1990730000000003,-16.203700000000026,5840.596944453284
2023-12-11 12:12:00,58.10185,2.4016200000000003,0.9638063700649755,4.166666,2.0254630000000002,-15.335699999999974,5840.646944453284
2023-12-11 12:18:00,63.88889,2.3148150000000003,0.9740434273763299,3.993056,1.9675930000000008,-15.625,5840.746944453284
2023-12-11 12:21:00,65.45139,2.054398,0.9004917589305306,4.108796,2.343750000000001,-14.467600000000004,5840.796944453285
2023-12-11 12:27:00,57.72569,1.765046,0.8160737025715769,4.021990000000001,2.546296,-13.888900000000035,5840.896944453285
2023-12-11 12:30:00,49.62384,2.1122690000000004,0.9170197287619254,4.0509260000000005,2.2280089999999992,-15.9144,5840.946944453285
2023-12-11 12:36:00,49.24768,2.083334,0.9087696276532254,3.9641199999999994,2.1701380000000006,-16.782399999999996,5841.0469444532855
2023-12-11 12:39:00,52.34375,2.228009,0.9497567253249922,4.050925,2.1122690000000004,-15.3356,5841.096944453286
2023-12-11 12:42:00,51.5625,2.228009,0.9166188142206552,4.050925,2.0833330000000005,-14.178200000000004,5841.146944453286
2023-12-11 12:48:00,46.93287,2.0254630000000002,0.8270823363527865,3.90625,2.1122689999999995,-16.2038,5841.246944453286
2023-12-11 12:51:00,52.71991,2.1122679999999994,0.9775675298705937,3.790509,2.0254640000000004,-15.625,5841.296944453286
2023-12-11 12:57:00,57.34954,2.256944,1.0781326392094155,4.195601,2.343751,-14.757000000000005,5841.396944453287
2023-12-11 13:00:00,70.08102,2.2858790000000004,0.932439425628055,4.513888,2.4884259999999996,-14.467600000000004,5841.446944453287
2023-12-11 13:03:00,52.71991,1.9965270000000004,0.9139713916902363,3.877314,2.1990750000000006,-15.625,5841.496944453287
2023-12-11 13:12:00,47.71412,2.054399,0.900493123031452,4.108796,2.34375,-16.20360000000005,5841.646944453287
2023-12-11 13:18:00,51.15741,2.228009,0.9497556071974793,3.9641199999999994,2.0254630000000002,-15.625,5841.746944453287
2023-12-11 13:21:00,48.09028,2.054399,0.900493123031452,3.90625,2.141204,-14.46750000000003,5841.796944453287
2023-12-11 13:27:00,46.55671,2.054399,0.834962310420967,3.90625,2.0833329999999997,-16.49309999999997,5841.896944453288
2023-12-11 13:30:00,46.55671,2.1990740000000004,0.9416092182543607,3.7615739999999995,1.851850999999999,-15.625,5841.946944453288
2023-12-11 13:33:00,51.93866,2.2858790000000004,0.9659727070373206,4.195601,2.1990749999999997,-15.625,5841.996944453288
2023-12-11 13:39:00,52.34375,2.256944,0.9245397165684038,4.166667,2.170139,-15.3356,5842.096944453288
2023-12-11 13:42:00,53.09606,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,-15.625,5842.146944453289
2023-12-11 13:48:00,51.93866,2.141204,0.9252439737813092,3.8483790000000004,1.9965280000000005,-14.178299999999979,5842.246944453289
2023-12-11 13:51:00,48.87153,2.228009,0.9166188142206552,4.050925,2.0833330000000005,-15.914299999999969,5842.296944453289
2023-12-11 13:57:00,46.93287,2.141204,0.9252439737813092,3.9641200000000003,2.1122690000000004,-17.361199999999997,5842.3969444532895
2023-12-11 14:00:00,47.71412,2.228009,0.9497556071974793,3.819444,1.8807870000000007,-15.625,5842.44694445329
2023-12-11 14:03:00,56.94444,2.1701380000000006,0.9334392955456053,4.021990000000001,2.141203999999999,-13.888899999999978,5842.49694445329
2023-12-11 14:09:00,56.56829,2.0833330000000005,1.0248123444318287,4.195602000000001,2.517361,-14.467600000000004,5842.59694445329
2023-12-11 14:12:00,62.73148,2.2858789999999996,0.9979925861309112,4.890046,2.922454,-13.888900000000035,5842.64694445329
2023-12-11 14:18:00,68.92361,2.314814,0.9403076436200597,4.947917,2.8935139999999997,-13.599500000000035,5842.746944453291
2023-12-11 14:21:00,66.2037,1.967593,0.875488575821953,4.513889000000001,2.835648,-11.863400000000013,5842.796944453291
2023-12-11 14:24:00,53.09606,2.0254630000000002,0.8921861496180906,4.427084000000001,2.6909729999999996,-14.756999999999948,5842.846944453291
2023-12-11 14:27:00,53.87731,2.083334,0.9394701297912107,4.369213,2.604166,-14.178200000000004,5842.896944453291
2023-12-11 14:30:00,49.62384,2.054399,0.9004909679402979,4.224538000000001,2.4594900000000006,-15.914299999999969,5842.9469444532915
2023-12-11 14:33:00,46.15162,2.1701390000000007,0.9007022560256336,3.993056,2.083334,-16.20369999999997,5842.996944453292
2023-12-11 14:39:00,46.55671,2.1122690000000004,0.9170208199825404,3.90625,2.083334,-15.3356,5843.096944453292
2023-12-11 14:42:00,50.78125,2.170139,0.9334395783742403,4.0509260000000005,2.170139,-15.3356,5843.146944453292
2023-12-11 14:48:00,53.87731,2.228009,1.0410350581123822,4.195603,2.34375,-15.046299999999974,5843.246944453293
2023-12-11 14:51:00,61.57407,2.1990740000000004,0.9416092182543607,4.484954,2.5752309999999996,-13.888900000000035,5843.296944453293
2023-12-11 14:54:00,49.24768,1.9965279999999996,0.8838508862525347,4.021991,2.314814,-14.467600000000004,5843.346944453293
2023-12-11 15:00:00,48.84259,2.0254629999999993,0.8604655110610436,4.021991,2.256944,-15.625,5843.446944453293
2023-12-11 15:03:00,50.0,2.1122680000000003,0.9170205353257245,4.02199,2.1990749999999997,-15.914400000000029,5843.4969444532935
