Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-11 15:09:00,51.93866,2.1122679999999994,0.9170194441053441,3.993055,2.170139,-15.335700000000031,5843.596944453294
2023-12-11 15:12:00,51.18634,2.054398,0.9885218861281339,3.964119,2.2858790000000004,-14.756899999999973,5843.646944453294
2023-12-11 15:18:00,51.5625,2.0254630000000002,0.8921872202662773,4.07986,2.34375,-15.3356,5843.746944453294
2023-12-11 15:21:00,47.71412,2.0254630000000002,0.9224988915493822,4.166667,2.4594900000000006,-14.467600000000004,5843.796944453295
2023-12-11 15:24:00,51.18634,1.9965279999999996,0.8523405760153075,3.8773139999999993,2.141204000000001,-15.335699999999974,5843.846944453295
2023-12-11 15:30:00,49.24768,1.9675919999999998,0.875488286270829,3.8773149999999994,2.1990750000000006,-15.3356,5843.946944453295
2023-12-11 15:33:00,50.78125,2.1701380000000006,0.9334392955456053,4.021990000000001,2.141203999999999,-15.625,5843.996944453295
2023-12-11 15:36:00,48.09028,2.054398,0.9004928364750253,3.877314,2.1122690000000004,-15.625,5844.0469444532955
2023-12-11 15:39:00,47.71412,2.1122690000000004,0.9170186375395967,4.079862,2.256944,-15.3356,5844.096944453296
2023-12-11 15:45:00,45.3993,2.141203,0.9252436900471298,4.07986,2.2280100000000003,-15.9144,5844.196944453296
2023-12-11 15:48:00,51.15741,2.228009,0.9166199880882053,3.9351839999999996,1.9675930000000008,-15.04630000000003,5844.246944453296
2023-12-11 15:51:00,54.65856,2.1990740000000004,0.9086715809030544,3.8483800000000006,1.9097219999999995,-14.75690000000003,5844.296944453296
2023-12-11 15:54:00,50.78125,2.054398,0.9004928364750253,3.7615730000000003,1.9965280000000005,-14.757000000000005,5844.346944453297
2023-12-11 15:57:00,49.62384,2.0833330000000005,0.9973489433561669,3.964119,2.256944,-15.625,5844.396944453297
2023-12-11 16:00:00,55.03472,2.170139,0.9334384736263034,4.282408,2.4016200000000003,-15.3356,5844.446944453297
2023-12-11 16:03:00,52.71991,2.083334,0.9087707120550798,4.108796,2.3148150000000003,-14.178200000000004,5844.496944453297
2023-12-11 16:06:00,52.77778,2.083334,0.9087696276532236,4.0509260000000005,2.256944,-15.335699999999974,5844.546944453297
2023-12-11 16:09:00,51.93866,2.083334,0.9087685432496676,4.079862,2.2858790000000004,-14.467600000000004,5844.5969444532975
2023-12-11 16:12:00,53.87731,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,-14.178200000000004,5844.646944453298
2023-12-11 16:15:00,51.93866,2.170139,0.9334395783742423,4.224537,2.343750000000001,-15.625,5844.696944453298
2023-12-11 16:18:00,50.0,2.1122690000000004,0.8846861578241471,4.050925,2.1990730000000003,-15.04630000000003,5844.746944453298
2023-12-11 16:21:00,51.5625,2.1990740000000004,0.9416103297106441,4.050924999999999,2.141203,-14.467600000000004,5844.796944453298
2023-12-11 16:24:00,51.5625,2.083334,0.9394711685748122,3.9641199999999994,2.1990740000000004,-15.625,5844.846944453298
2023-12-11 16:27:00,51.18634,2.1701390000000007,0.9647120917807777,4.137732000000001,2.2858799999999997,-16.782500000000027,5844.896944453299
2023-12-11 16:30:00,51.93866,2.2858789999999996,0.9659715756671053,4.2534719999999995,2.256945000000001,-14.756999999999948,5844.946944453299
2023-12-11 16:33:00,51.96759,2.1990739999999995,0.9416092182543605,4.195602,2.2858790000000004,-16.2038,5844.996944453299
2023-12-11 16:36:00,55.03472,2.2858789999999996,1.0287167693064405,4.195602,2.256945000000001,-15.3356,5845.046944453299
2023-12-11 16:39:00,50.78125,2.170139,0.9007010964120067,4.369214,2.459491,-15.625,5845.096944453299
2023-12-11 16:42:00,48.09028,2.2280099999999994,0.9814046159057401,4.224538,2.3148150000000003,-15.625,5845.1469444532995
2023-12-11 16:45:00,51.5625,2.228009,0.9497556071974772,4.166666,2.2280089999999992,-15.625,5845.1969444533
2023-12-11 16:48:00,48.87153,2.170139,0.9947282670678095,4.07986,2.256944,-16.782399999999996,5845.2469444533
2023-12-11 16:51:00,51.93866,2.2858790000000004,0.9659704442950904,4.311343000000001,2.3148150000000003,-15.625,5845.2969444533
2023-12-11 16:54:00,50.78125,2.170139,0.9334395783742423,4.224537,2.343750000000001,-17.071799999999996,5845.3469444533
2023-12-11 16:57:00,45.3993,2.1122690000000004,0.9170186375395967,4.137732000000001,2.314814,-16.492999999999995,5845.3969444533
2023-12-11 17:00:00,48.09028,2.1122690000000004,0.8846873030278847,3.9641199999999994,2.1122690000000004,-17.36110000000002,5845.446944453301
2023-12-11 17:03:00,46.18055,2.141204,0.9252417777759706,3.8773150000000003,2.025462,-15.914299999999969,5845.496944453301
2023-12-11 17:06:00,42.30324,2.141204,0.9563257663806,3.877314,2.054397,-16.782399999999996,5845.546944453301
2023-12-11 17:09:00,43.46065,2.1701390000000007,0.9647131497874557,4.02199,2.170139,-17.07170000000002,5845.596944453301
2023-12-11 17:12:00,48.09028,2.256945,0.9578761534037057,3.9641199999999994,1.9965270000000004,-15.625,5845.646944453301
2023-12-11 17:15:00,47.71412,2.1701390000000007,0.9007022560256336,3.993056,2.083334,-15.9144,5845.6969444533015
2023-12-11 17:18:00,42.30324,2.0833330000000005,0.9087693420560989,3.906250000000001,2.1122689999999995,-16.20369999999997,5845.746944453302
2023-12-11 17:21:00,40.39352,2.1122690000000004,0.9170197287619273,3.819444,1.9965270000000004,-18.229100000000017,5845.796944453302
2023-12-11 17:24:00,39.61227,2.170139,0.9334395783742423,3.8483789999999996,1.9675920000000007,-18.22919999999999,5845.846944453302
2023-12-11 17:27:00,38.83102,2.1990739999999995,0.9416103297106421,3.7615740000000004,1.851852,-18.80789999999996,5845.896944453302
2023-12-11 17:30:00,37.70255,2.170139,0.9334384736263034,3.703704,1.8229160000000002,-16.78249999999997,5845.946944453302
2023-12-11 17:33:00,36.14005,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-18.807799999999986,5845.996944453303
2023-12-11 17:36:00,41.92709,2.314814,0.9740431488330599,3.8773139999999993,1.851852,-18.51849999999996,5846.046944453303
2023-12-11 17:39:00,38.83102,2.170139,0.9334395783742423,3.8773139999999993,1.9965270000000004,-17.361199999999997,5846.096944453303
2023-12-11 17:42:00,39.61227,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-17.93979999999999,5846.146944453303
2023-12-11 17:45:00,41.14584,2.2858790000000004,0.9659715756671056,3.4432869999999998,1.4467600000000003,-17.650499999999994,5846.196944453303
2023-12-11 17:48:00,39.98843,2.2858790000000004,1.0287157278322137,3.501158,1.5624999999999991,-17.65040000000002,5846.2469444533035
2023-12-11 17:51:00,42.70834,2.228009,0.9497556071974793,3.616898,1.6782410000000008,-17.650499999999994,5846.296944453304
2023-12-11 17:54:00,40.01736,2.0254630000000002,0.8921861496180925,3.5590279999999996,1.8229170000000003,-17.361099999999993,5846.346944453304
2023-12-11 17:57:00,40.76968,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-17.93979999999999,5846.396944453304
2023-12-11 18:00:00,39.23611,2.141204,0.9252428757795055,3.993056,2.141204000000001,-17.93979999999999,5846.446944453304
2023-12-11 18:03:00,37.29745,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-18.807900000000018,5846.496944453304
2023-12-11 18:06:00,34.98264,2.1122690000000004,0.8846861578241471,3.587962,1.73611,-19.96520000000001,5846.546944453305
2023-12-11 18:09:00,32.66782,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-19.386599999999987,5846.596944453305
2023-12-11 18:12:00,30.7581,2.1122690000000004,0.9170197287619273,3.2407399999999997,1.4178230000000003,-17.93979999999999,5846.646944453305
2023-12-11 18:18:00,31.13426,1.9097220000000004,0.8586715696049988,2.8935180000000003,1.273148,-20.254700000000014,5846.646944453305
2023-12-11 18:21:00,31.51042,1.938657,0.8670951314222053,2.8645830000000005,1.2152780000000005,-19.386599999999987,5846.646944453305
2023-12-11 18:24:00,31.53935,1.8807869999999998,0.8195449886600449,2.8935180000000003,1.273148,-18.80789999999999,5846.646944453305
2023-12-11 18:27:00,30.00578,1.9097229999999996,0.8586718612580007,2.8935189999999995,1.273148,-18.80789999999999,5846.646944453305
2023-12-11 18:33:00,32.69676,2.0833329999999997,0.9087693420560998,2.9803239999999995,1.186343,-18.807900000000018,5846.646944453305
2023-12-11 18:36:00,30.38194,2.0833330000000005,0.9087693420561,3.038194,1.2442129999999993,-17.939699999999988,5846.696944453305
2023-12-11 18:39:00,32.69676,2.170139,0.9007010964120078,3.0671299999999997,1.157407,-19.097200000000015,5846.746944453305
2023-12-11 18:42:00,34.60648,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-19.386499999999984,5846.7969444533055
2023-12-11 18:45:00,36.9213,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-17.939899999999994,5846.846944453306
2023-12-11 18:48:00,38.85995,2.2858790000000004,1.0287167693064407,3.5879630000000002,1.6493060000000002,-18.80789999999999,5846.896944453306
2023-12-11 18:51:00,42.33218,2.256944,0.9578758731925296,3.7326390000000007,1.765047,-17.93979999999999,5846.946944453306
2023-12-11 18:54:00,39.23611,2.1990739999999995,0.9086715809030542,3.7615740000000004,1.8229160000000002,-19.386499999999984,5846.996944453306
2023-12-11 18:57:00,36.9213,2.1990739999999995,0.9416114411651684,3.6458319999999995,1.7361110000000002,-18.807900000000018,5847.046944453306
2023-12-11 19:00:00,37.73148,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-19.675899999999956,5847.096944453307
2023-12-11 19:03:00,36.54514,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-17.93979999999999,5847.146944453307
2023-12-11 19:06:00,34.60648,2.2280099999999994,0.9497558882652313,3.414352,1.4756939999999998,-19.675899999999956,5847.196944453307
2023-12-11 19:09:00,34.23032,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-18.518500000000017,5847.246944453307
2023-12-11 19:12:00,36.54514,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-19.097199999999987,5847.296944453307
2023-12-11 19:15:00,34.60648,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.807900000000018,5847.3469444533075
2023-12-11 19:18:00,34.60648,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.807900000000018,5847.396944453308
2023-12-11 19:21:00,38.0787,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.807900000000018,5847.446944453308
2023-12-11 19:24:00,36.16898,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-18.229100000000017,5847.496944453308
2023-12-11 19:27:00,35.01157,2.170139,0.9334395783742403,3.3564810000000005,1.4756939999999998,-19.097199999999987,5847.546944453308
2023-12-11 19:30:00,33.44907,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-19.09729999999996,5847.596944453308
2023-12-11 19:33:00,35.01157,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-19.386599999999987,5847.646944453309
2023-12-11 19:36:00,37.29745,2.228009,0.9497544890681932,3.530093,1.5914349999999997,-19.675999999999988,5847.696944453309
2023-12-11 19:39:00,35.01157,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-17.939899999999966,5847.746944453309
2023-12-11 19:42:00,33.07291,2.170139,0.9334395783742423,3.5011579999999993,1.6203710000000004,-20.54400000000004,5847.796944453309
2023-12-11 19:45:00,33.07291,2.3148150000000003,0.9740434273763278,3.5879630000000002,1.5624999999999991,-18.22919999999999,5847.846944453309
2023-12-11 19:48:00,36.54514,2.3148149999999994,0.9740422894330407,3.5590289999999998,1.5335650000000003,-18.807900000000018,5847.8969444533095
2023-12-11 19:51:00,38.0787,2.1990740000000004,0.9416103297106441,3.4432869999999998,1.5335650000000003,-18.807900000000018,5847.94694445331
2023-12-11 19:54:00,35.76389,2.170139,0.9334395783742403,3.3564810000000005,1.4756939999999998,-19.386599999999987,5847.99694445331
2023-12-11 19:57:00,35.76389,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-17.93979999999999,5848.04694445331
2023-12-11 20:00:00,36.95023,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-17.361099999999993,5848.09694445331
2023-12-11 20:03:00,39.61227,2.256944,0.957874748424892,3.501158,1.5335650000000003,-17.93979999999999,5848.14694445331
2023-12-11 20:06:00,38.0787,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-18.518500000000017,5848.196944453311
2023-12-11 20:09:00,36.54514,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-16.782399999999996,5848.246944453311
2023-12-11 20:12:00,35.76389,2.256945,0.9578761534037037,3.5879630000000002,1.6203699999999994,-18.22909999999999,5848.296944453311
2023-12-11 20:15:00,34.23032,2.2858799999999997,0.9979928719009642,3.5590279999999996,1.5914349999999997,-18.80789999999999,5848.346944453311
2023-12-11 20:18:00,37.29745,2.4016200000000003,0.9981163591002913,3.616899,1.5046299999999997,-19.675900000000013,5848.396944453311
2023-12-11 20:21:00,38.0787,2.228009,0.9166188142206552,3.4722219999999995,1.5046299999999997,-18.807799999999986,5848.4469444533115
2023-12-11 20:24:00,36.16898,2.1701390000000007,0.9334395783742405,3.327546000000001,1.4467589999999992,-19.09729999999999,5848.496944453312
2023-12-11 20:27:00,38.85995,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-18.807800000000015,5848.546944453312
2023-12-11 20:30:00,36.14005,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-18.22919999999999,5848.596944453312
2023-12-11 20:33:00,39.23611,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,-18.22919999999999,5848.646944453312
2023-12-11 20:36:00,40.39352,1.9965279999999996,0.8523394601087974,3.211806,1.4756950000000009,-17.939899999999966,5848.696944453312
2023-12-11 20:39:00,39.23611,1.851852,0.870856166978404,3.009259,1.4756939999999998,-18.518599999999992,5848.746944453313
2023-12-11 20:42:00,38.85995,1.9097220000000004,0.8586715696049998,3.1539349999999997,1.5335650000000003,-19.675899999999984,5848.796944453313
2023-12-11 20:45:00,37.29745,1.9097229999999996,0.8586718612580017,3.1828709999999996,1.5625000000000009,-21.122600000000006,5848.846944453313
2023-12-11 20:48:00,36.9213,1.9386579999999993,0.8968205424977137,3.240741,1.6203700000000003,-19.09729999999996,5848.896944453313
2023-12-11 20:51:00,40.39352,2.0254629999999993,0.8921850789682324,3.2696769999999997,1.5335650000000003,-18.22920000000002,5848.946944453313
2023-12-11 20:54:00,38.0787,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-18.22920000000002,5848.9969444533135
2023-12-11 20:57:00,37.29745,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-19.386499999999984,5849.046944453314
2023-12-11 21:00:00,39.23611,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,-19.675999999999988,5849.096944453314
2023-12-11 21:03:00,39.23611,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-18.22919999999999,5849.146944453314
2023-12-11 21:06:00,36.14005,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-17.93979999999999,5849.196944453314
2023-12-11 21:09:00,38.85995,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-17.071699999999993,5849.246944453314
2023-12-11 21:12:00,36.54514,2.0254630000000002,0.8921861496180906,3.298611,1.5624999999999991,-18.518599999999992,5849.296944453315
2023-12-11 21:15:00,35.76389,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-18.807800000000015,5849.346944453315
2023-12-11 21:18:00,34.23032,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-18.807900000000018,5849.396944453315
2023-12-11 21:21:00,33.85416,2.1122679999999994,0.9170183528832504,3.1828699999999994,1.359953,-18.807800000000015,5849.446944453315
2023-12-11 21:24:00,34.60648,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.807900000000018,5849.496944453315
2023-12-11 21:27:00,33.44907,2.0254630000000002,0.8921872202662773,3.182869,1.4467590000000001,-19.09730000000002,5849.5469444533155
2023-12-11 21:30:00,32.69676,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.807799999999986,5849.596944453316
2023-12-11 21:33:00,32.69676,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-18.80789999999999,5849.646944453316
2023-12-11 21:36:00,33.07291,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.675899999999984,5849.696944453316
2023-12-11 21:39:00,32.69676,2.054398,0.9004906813843466,3.211805,1.446758,-19.675900000000013,5849.746944453316
2023-12-11 21:42:00,35.01157,2.141203,0.9252414940422584,3.211805,1.359953,-19.097199999999987,5849.796944453316
2023-12-11 21:45:00,33.85416,1.9965279999999996,0.8838530136778651,3.1539339999999996,1.4467590000000001,-19.675900000000013,5849.846944453317
2023-12-11 21:48:00,33.47801,1.9965279999999996,0.8838530136778651,3.1539339999999996,1.4467590000000001,-18.807900000000018,5849.896944453317
2023-12-11 21:51:00,32.69676,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-17.650500000000022,5849.946944453317
2023-12-11 21:54:00,34.23032,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-18.22919999999999,5849.996944453317
2023-12-11 21:57:00,34.60648,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.96519999999998,5850.046944453317
2023-12-11 22:00:00,35.76389,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.386599999999987,5850.0969444533175
2023-12-11 22:03:00,33.85416,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.22919999999999,5850.146944453318
2023-12-11 22:06:00,33.10185,2.141203,0.9252425920455578,3.2407400000000006,1.3888889999999998,-18.80789999999999,5850.196944453318
2023-12-11 22:09:00,36.54514,2.0833330000000005,0.9087693420560989,3.2407400000000006,1.4467589999999992,-18.518599999999992,5850.246944453318
2023-12-11 22:12:00,35.01157,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-18.807800000000015,5850.296944453318
2023-12-11 22:15:00,34.60648,2.054398,0.9004906813843466,3.211805,1.446758,-19.676000000000016,5850.346944453318
2023-12-11 22:18:00,36.54514,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-19.675900000000013,5850.396944453319
2023-12-11 22:21:00,36.54514,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.386499999999984,5850.446944453319
2023-12-11 22:24:00,33.47801,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-18.807900000000018,5850.496944453319
2023-12-11 22:27:00,33.07291,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.518500000000017,5850.546944453319
2023-12-11 22:30:00,34.60648,2.170139,0.9334384736263034,3.240741,1.359953,-19.386499999999984,5850.596944453319
2023-12-11 22:33:00,32.69676,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-19.097199999999987,5850.6469444533195
2023-12-11 22:36:00,32.69676,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.51849999999996,5850.69694445332
2023-12-11 22:39:00,35.76389,2.170139,0.9334406831204357,3.211805,1.3310190000000004,-17.65039999999999,5850.74694445332
2023-12-11 22:42:00,33.85416,2.054399,0.900493123031452,3.211805,1.4467590000000001,-18.22919999999999,5850.79694445332
2023-12-11 22:45:00,32.69676,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-19.675900000000013,5850.84694445332
2023-12-11 22:48:00,33.85416,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,-19.386599999999987,5850.89694445332
2023-12-11 22:51:00,33.85416,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-20.254700000000014,5850.946944453321
2023-12-11 22:54:00,33.85416,2.228009,0.9814043283713756,3.2696750000000003,1.359953,-16.782399999999996,5850.996944453321
2023-12-11 22:57:00,36.16898,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-18.22919999999999,5851.046944453321
2023-12-11 23:00:00,33.47801,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-19.675900000000013,5851.096944453321
2023-12-11 23:03:00,35.01157,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-20.25460000000001,5851.146944453321
2023-12-11 23:06:00,36.16898,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.09729999999999,5851.1969444533215
2023-12-11 23:09:00,36.16898,2.054398,0.9004928364750253,3.182869,1.4178240000000004,-18.22920000000002,5851.246944453322
2023-12-11 23:12:00,34.23032,2.083334,0.9087707120550798,3.211805,1.4178240000000004,-17.939899999999994,5851.296944453322
2023-12-11 23:15:00,33.85416,2.1122690000000004,0.9170208199825404,3.211805,1.3888889999999998,-20.254699999999985,5851.346944453322
2023-12-11 23:18:00,33.85416,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-18.807799999999986,5851.396944453322
2023-12-11 23:21:00,38.85995,1.8807870000000007,0.8502169502642206,2.8645829999999997,1.273148,-19.097199999999987,5851.446944453322
2023-12-11 23:24:00,40.01736,1.7361109999999993,0.8074531293952503,2.748841999999999,1.3020830000000005,-19.097200000000015,5851.496944453323
2023-12-11 23:27:00,36.9213,1.7071759999999996,0.853904985720238,2.748842,1.3888880000000006,-18.807799999999986,5851.546944453323
2023-12-11 23:30:00,36.9213,1.765047,0.8160729932289336,2.8935189999999995,1.4178229999999994,-18.518599999999992,5851.596944453323
2023-12-11 23:33:00,39.23611,1.8229170000000003,0.8332118128824286,2.9803240000000004,1.4467589999999992,-18.80789999999999,5851.646944453323
2023-12-11 23:36:00,36.9213,1.8807870000000007,0.8502159147150457,3.009259,1.4178229999999994,-19.386599999999987,5851.696944453323
2023-12-11 23:39:00,36.54514,1.8807870000000007,0.8502159147150457,3.009259,1.4178229999999994,-20.25460000000001,5851.7469444533235
2023-12-11 23:42:00,36.54514,1.8807870000000007,0.8502179858117926,2.9803230000000003,1.3888889999999998,-18.807799999999986,5851.796944453324
2023-12-11 23:45:00,36.54514,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-19.097200000000015,5851.846944453324
2023-12-11 23:48:00,36.14005,1.8807869999999998,0.8502179858117925,3.009258,1.4178240000000004,-19.097199999999987,5851.896944453324
2023-12-11 23:51:00,34.23032,1.8807869999999998,0.8502169502642205,2.9803229999999994,1.3888880000000006,-19.675900000000013,5851.946944453324
2023-12-11 23:54:00,33.85416,1.9097220000000004,0.8586715696049998,2.9803229999999994,1.359953,-18.807799999999986,5851.996944453324
2023-12-11 23:57:00,36.9213,1.9097220000000004,0.8586715696049998,2.9803229999999994,1.359953,-19.097200000000015,5852.046944453325
2023-12-12 00:00:00,34.23032,1.880788,0.8502172430020974,3.0092589999999992,1.4178230000000003,-19.965300000000013,5852.096944453325
2023-12-12 00:03:00,33.85416,1.9097229999999996,0.8881993806925852,3.0092589999999992,1.4178240000000004,-18.80789999999999,5852.146944453325
2023-12-12 00:06:00,36.16898,1.9386580000000002,0.8670954220132312,3.0960650000000003,1.4467589999999992,-18.518500000000017,5852.196944453325
2023-12-12 00:09:00,36.16898,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-18.51849999999999,5852.246944453325
2023-12-12 00:12:00,34.23032,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.386599999999987,5852.2969444533255
2023-12-12 00:15:00,34.23032,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.386599999999987,5852.346944453326
2023-12-12 00:18:00,34.23032,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-18.22909999999999,5852.396944453326
2023-12-12 00:21:00,34.23032,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-18.518500000000017,5852.446944453326
2023-12-12 00:24:00,34.23032,1.8807869999999998,0.8502169502642205,2.9803229999999994,1.3888880000000006,-19.965299999999985,5852.496944453326
2023-12-12 00:27:00,36.16898,1.9965279999999996,0.8838530136778651,2.951389,1.2442140000000004,-17.93979999999999,5852.546944453326
2023-12-12 00:30:00,36.54514,1.9386580000000002,0.8670964717286729,2.951389,1.3020839999999998,-18.80789999999999,5852.596944453327
2023-12-12 00:33:00,34.23032,1.9097229999999996,0.8586729039115247,2.951389,1.3310190000000004,-19.965300000000013,5852.646944453327
2023-12-12 00:36:00,33.85416,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-16.203700000000026,5852.696944453327
2023-12-12 00:39:00,35.76389,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-18.807799999999986,5852.746944453327
2023-12-12 00:42:00,35.76389,1.9097229999999996,0.8586729039115247,3.038194,1.4178240000000004,-19.675899999999984,5852.796944453327
2023-12-12 00:45:00,35.76389,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-18.80789999999999,5852.8469444533275
2023-12-12 00:48:00,33.85416,1.9386580000000002,0.8670964717286729,3.038194,1.3888889999999998,-18.22919999999999,5852.896944453328
2023-12-12 00:51:00,33.85416,1.9386580000000002,0.8670964717286729,3.038194,1.3888889999999998,-18.22909999999999,5852.946944453328
2023-12-12 00:54:00,33.85416,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-18.22919999999999,5852.996944453328
2023-12-12 00:57:00,33.47801,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-18.22909999999999,5853.046944453328
2023-12-12 01:00:00,35.76389,1.9965279999999996,0.8838519499660303,3.0092589999999992,1.3020830000000005,-18.22920000000002,5853.096944453328
2023-12-12 01:03:00,33.47801,1.880788,0.8502172430020974,3.0092589999999992,1.4178230000000003,-19.386599999999987,5853.146944453329
2023-12-12 01:06:00,33.07291,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-20.543999999999983,5853.196944453329
2023-12-12 01:09:00,34.60648,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-19.675900000000013,5853.246944453329
2023-12-12 01:12:00,36.54514,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-19.386600000000016,5853.296944453329
2023-12-12 01:15:00,36.54514,1.9097229999999996,0.8881993806925852,3.0092589999999992,1.4178240000000004,-18.807799999999986,5853.346944453329
2023-12-12 01:18:00,36.54514,1.9965279999999996,0.9139706677534954,3.038194,1.359953,-20.254699999999985,5853.3969444533295
2023-12-12 01:21:00,37.32639,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-19.96519999999998,5853.44694445333
2023-12-12 01:24:00,35.76389,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-19.386599999999987,5853.49694445333
2023-12-12 01:27:00,35.76389,1.9097229999999996,0.8586718612580017,3.0092589999999992,1.3888880000000006,-19.386499999999984,5853.54694445333
2023-12-12 01:30:00,34.60648,1.9097229999999996,0.9165589960012793,2.951389,1.3888880000000006,-20.83329999999998,5853.59694445333
2023-12-12 01:33:00,34.23032,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-18.80789999999999,5853.64694445333
2023-12-12 01:36:00,33.85416,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-19.965299999999985,5853.696944453331
2023-12-12 01:39:00,33.85416,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.097200000000015,5853.746944453331
2023-12-12 01:42:00,33.47801,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-18.51860000000002,5853.796944453331
2023-12-12 01:45:00,36.54514,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-19.386500000000012,5853.846944453331
2023-12-12 01:48:00,33.85416,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-20.54400000000001,5853.896944453331
2023-12-12 01:51:00,33.47801,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-20.25460000000001,5853.9469444533315
2023-12-12 01:54:00,35.76389,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.80789999999999,5853.996944453332
2023-12-12 01:57:00,34.23032,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-18.22919999999999,5854.046944453332
2023-12-12 02:00:00,33.85416,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-19.96519999999998,5854.096944453332
2023-12-12 02:03:00,33.85416,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.965300000000013,5854.146944453332
2023-12-12 02:06:00,35.76389,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.386599999999987,5854.196944453332
2023-12-12 02:09:00,33.85416,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.09730000000002,5854.246944453333
2023-12-12 02:12:00,33.44907,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-18.807900000000018,5854.296944453333
2023-12-12 02:15:00,33.47801,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-18.51849999999999,5854.346944453333
2023-12-12 02:18:00,33.07291,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.965299999999985,5854.396944453333
2023-12-12 02:21:00,32.69676,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.386599999999987,5854.446944453333
2023-12-12 02:24:00,33.10185,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-18.807800000000015,5854.4969444533335
2023-12-12 02:27:00,34.23032,1.967593,0.9341470300989867,2.9803239999999995,1.359953,-19.675900000000013,5854.546944453334
2023-12-12 02:30:00,34.23032,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.386500000000012,5854.596944453334
2023-12-12 02:33:00,32.69676,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-20.54389999999998,5854.646944453334
2023-12-12 02:36:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675900000000013,5854.696944453334
2023-12-12 02:39:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675899999999984,5854.746944453334
2023-12-12 02:42:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675999999999988,5854.796944453335
2023-12-12 02:45:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.965299999999985,5854.846944453335
2023-12-12 02:48:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-20.254700000000014,5854.896944453335
2023-12-12 02:51:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.097199999999987,5854.946944453335
2023-12-12 02:54:00,34.23032,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-18.80789999999999,5854.996944453335
2023-12-12 02:57:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.097199999999987,5855.0469444533355
2023-12-12 03:00:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-20.83329999999998,5855.096944453336
2023-12-12 03:03:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.675900000000013,5855.146944453336
2023-12-12 03:06:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-20.25460000000001,5855.196944453336
2023-12-12 03:09:00,34.23032,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.097200000000015,5855.246944453336
2023-12-12 03:12:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-17.93979999999999,5855.296944453336
2023-12-12 03:15:00,32.69676,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.097200000000015,5855.346944453337
2023-12-12 03:18:00,32.69676,2.1122679999999994,0.9170194441053461,3.124998999999999,1.3020830000000005,-19.097199999999987,5855.396944453337
2023-12-12 03:21:00,32.69676,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386500000000012,5855.446944453337
2023-12-12 03:24:00,32.69676,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386600000000016,5855.496944453337
2023-12-12 03:27:00,34.23032,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-19.09729999999999,5855.546944453337
2023-12-12 03:30:00,32.69676,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.675899999999984,5855.5969444533375
2023-12-12 03:33:00,32.69676,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386600000000016,5855.646944453338
2023-12-12 03:36:00,34.23032,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-18.22909999999999,5855.696944453338
2023-12-12 03:39:00,32.69676,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-20.83330000000001,5855.746944453338
2023-12-12 03:42:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.386599999999987,5855.796944453338
2023-12-12 03:45:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.097200000000015,5855.846944453338
2023-12-12 03:48:00,34.23032,2.054398,0.9004917589305306,3.124998999999999,1.359953,-20.54389999999998,5855.896944453339
2023-12-12 03:51:00,34.23032,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.675999999999988,5855.946944453339
2023-12-12 03:54:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675900000000013,5855.996944453339
2023-12-12 03:57:00,36.54514,2.0833329999999997,0.9087693420561007,3.0960639999999993,1.3020830000000005,-19.09729999999999,5856.046944453339
2023-12-12 04:00:00,34.63541,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.097199999999987,5856.096944453339
2023-12-12 04:03:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-18.807800000000015,5856.1469444533395
2023-12-12 04:06:00,36.16898,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-19.097200000000015,5856.19694445334
2023-12-12 04:09:00,36.54514,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.386600000000016,5856.24694445334
2023-12-12 04:12:00,34.63541,2.0254630000000002,0.9225009431227686,3.0960639999999993,1.3888889999999998,-20.25460000000001,5856.29694445334
2023-12-12 04:15:00,34.63541,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-19.097200000000015,5856.34694445334
2023-12-12 04:18:00,36.54514,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.097200000000015,5856.39694445334
2023-12-12 04:21:00,34.63541,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-19.96519999999998,5856.446944453341
2023-12-12 04:24:00,34.23032,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-20.54400000000001,5856.496944453341
2023-12-12 04:27:00,33.85416,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.965300000000013,5856.546944453341
2023-12-12 04:30:00,33.85416,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.675899999999984,5856.596944453341
2023-12-12 04:33:00,33.44907,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-18.807900000000018,5856.646944453341
2023-12-12 04:36:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-18.51860000000002,5856.6969444533415
2023-12-12 04:39:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.675900000000013,5856.746944453342
2023-12-12 04:42:00,33.44907,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.097199999999987,5856.796944453342
2023-12-12 04:45:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386500000000012,5856.846944453342
2023-12-12 04:48:00,33.44907,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386600000000016,5856.896944453342
2023-12-12 04:51:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-20.543999999999983,5856.946944453342
2023-12-12 04:54:00,35.01157,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-19.675900000000013,5856.996944453343
2023-12-12 04:57:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386500000000012,5857.046944453343
2023-12-12 05:00:00,33.47801,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.96520000000001,5857.096944453343
2023-12-12 05:03:00,33.85416,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.386599999999987,5857.146944453343
2023-12-12 05:06:00,33.85416,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-17.93980000000002,5857.196944453343
2023-12-12 05:09:00,34.23032,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675900000000013,5857.2469444533435
2023-12-12 05:12:00,36.9213,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-19.09730000000002,5857.296944453344
2023-12-12 05:15:00,35.01157,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-18.80789999999999,5857.346944453344
2023-12-12 05:18:00,35.79282,2.0833329999999997,0.9087704264577188,3.124999,1.3310190000000004,-18.80789999999999,5857.396944453344
2023-12-12 05:21:00,39.23611,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-19.96520000000001,5857.446944453344
2023-12-12 05:24:00,36.54514,1.9965279999999996,0.9139706677534954,3.2696759999999996,1.5914349999999997,-18.80789999999999,5857.496944453344
2023-12-12 05:27:00,38.85995,1.9965279999999996,0.9139706677534954,3.298611,1.6203700000000003,-17.361099999999993,5857.546944453345
2023-12-12 05:30:00,36.16898,2.0833329999999997,0.9087693420560988,3.298611,1.5046299999999997,-18.518599999999992,5857.596944453345
2023-12-12 05:33:00,38.85995,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-19.097200000000015,5857.646944453345
2023-12-12 05:36:00,38.0787,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-18.22919999999999,5857.696944453345
2023-12-12 05:39:00,37.29745,2.054398,0.960290937181061,3.211805,1.5046299999999997,-18.807799999999986,5857.746944453345
2023-12-12 05:42:00,40.01736,2.0254629999999993,0.8921872202662771,3.2696749999999994,1.5335650000000003,-18.22909999999999,5857.7969444533455
2023-12-12 05:45:00,36.54514,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-17.361099999999993,5857.846944453346
2023-12-12 05:48:00,39.23611,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.807800000000015,5857.896944453346
2023-12-12 05:51:00,40.01736,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-19.965299999999985,5857.946944453346
2023-12-12 05:54:00,37.29745,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-18.22920000000002,5857.996944453346
2023-12-12 05:57:00,36.54514,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.675900000000013,5858.046944453346
2023-12-12 06:00:00,34.23032,2.054398,0.960290937181061,3.211805,1.5046299999999997,-19.965300000000013,5858.096944453347
2023-12-12 06:03:00,38.0787,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-18.518399999999986,5858.146944453347
2023-12-12 06:06:00,38.85995,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-19.675999999999988,5858.196944453347
2023-12-12 06:09:00,36.95023,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.229100000000017,5858.246944453347
2023-12-12 06:12:00,36.95023,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-18.807800000000015,5858.296944453347
2023-12-12 06:15:00,39.23611,2.0254629999999993,0.8921872202662771,3.2696749999999994,1.5335650000000003,-19.675899999999984,5858.3469444533475
2023-12-12 06:18:00,35.76389,1.9965279999999996,0.9139706677534954,3.2986109999999993,1.6203699999999994,-19.386599999999987,5858.396944453348
2023-12-12 06:21:00,35.76389,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-18.518599999999992,5858.446944453348
2023-12-12 06:24:00,39.23611,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-18.22919999999999,5858.496944453348
2023-12-12 06:27:00,36.9213,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-19.965300000000013,5858.546944453348
2023-12-12 06:30:00,35.76389,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.675999999999988,5858.596944453348
2023-12-12 06:33:00,38.0787,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-19.386600000000016,5858.646944453349
2023-12-12 06:36:00,38.85995,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,-17.939899999999994,5858.696944453349
2023-12-12 06:39:00,39.23611,2.0254629999999993,0.8921861496180923,3.2118059999999993,1.4756950000000009,-19.965299999999985,5858.746944453349
2023-12-12 06:42:00,39.23611,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-17.93979999999999,5858.796944453349
2023-12-12 06:45:00,39.61227,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,-17.650499999999994,5858.846944453349
2023-12-12 06:48:00,36.9213,1.967593,0.8754885758219548,3.2696759999999996,1.5914350000000006,-18.80789999999999,5858.8969444533495
2023-12-12 06:51:00,36.9213,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,-18.22919999999999,5858.94694445335
2023-12-12 06:54:00,39.61227,2.0833329999999997,0.9087693420561007,3.2696759999999996,1.4756950000000009,-17.93979999999999,5858.99694445335
2023-12-12 06:57:00,42.70834,2.141203,0.9252414940422584,3.1539349999999997,1.3020829999999997,-19.386600000000016,5859.04694445335
2023-12-12 07:00:00,43.48959,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-18.518599999999992,5859.09694445335
2023-12-12 07:03:00,46.93287,2.141203,1.1461980252356252,3.906249,2.2858800000000006,-17.361099999999993,5859.14694445335
2023-12-12 07:06:00,46.9618,1.9675919999999998,0.8112436817979608,4.427083,2.6909729999999996,-17.071799999999996,5859.196944453351
2023-12-12 07:09:00,45.02315,1.9675919999999998,0.9054107901805131,4.195601,2.546296,-17.361099999999993,5859.246944453351
2023-12-12 07:12:00,45.3993,2.0254629999999993,0.860467757649148,3.906248999999999,2.141204000000001,-17.361099999999993,5859.296944453351
2023-12-12 07:15:00,40.01736,1.9097219999999995,0.8277864648207912,3.4432869999999998,1.7939809999999996,-17.361099999999993,5859.346944453351
2023-12-12 07:18:00,40.39352,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-19.097199999999987,5859.396944453351
2023-12-12 07:21:00,44.64699,2.1701379999999997,0.9334392955456051,3.327546,1.4467599999999994,-19.675900000000013,5859.4469444533515
2023-12-12 07:24:00,50.02894,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-18.518500000000017,5859.496944453352
2023-12-12 07:27:00,46.55671,1.967593,0.9054120991684168,3.4432859999999996,1.7939810000000005,-17.36110000000002,5859.546944453352
2023-12-12 07:30:00,45.3993,1.967593,0.905411086532892,3.4722229999999996,1.8229169999999995,-16.492999999999995,5859.596944453352
2023-12-12 07:33:00,46.55671,1.9386580000000002,0.8968215484984802,3.5879629999999993,1.967593,-16.20360000000005,5859.646944453352
2023-12-12 07:36:00,55.41088,2.228009,0.9497567253249922,4.02199,2.083334,-15.914400000000029,5859.696944453352
2023-12-12 07:39:00,65.45139,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-14.756900000000002,5859.746944453353
2023-12-12 07:42:00,73.14815,2.256944,0.9897112192476912,4.311342,2.3726849999999997,-14.178300000000007,5859.796944453353
2023-12-12 07:45:00,65.82755,1.8229160000000002,0.8899233172554731,4.195602,2.719908,-14.178299999999979,5859.846944453353
2023-12-12 07:48:00,56.97338,1.8807869999999998,0.8502169502642186,3.9641200000000003,2.3726849999999997,-14.467600000000004,5859.896944453353
2023-12-12 07:51:00,56.97338,2.0254629999999993,1.0067952638775377,4.108796,2.4884270000000006,-13.599499999999978,5859.946944453353
2023-12-12 07:54:00,73.55324,2.430555,1.0060954948016743,4.600695,2.459491,-11.574099999999987,5859.9969444533535
2023-12-12 07:57:00,72.39583,1.9965270000000004,0.9139713916902363,4.513888,2.835649,-11.863400000000013,5860.046944453354
2023-12-12 08:00:00,56.56829,1.9097220000000004,0.9165586909372864,4.890046,3.327546,-14.46750000000003,5860.096944453354
2023-12-12 08:03:00,56.97338,1.8807870000000007,0.8795386618178321,4.6875,3.1249949999999993,-14.178299999999979,5860.146944453354
2023-12-12 08:06:00,68.54745,1.7939820000000006,0.8246598657348763,3.9351849999999997,2.430555,-13.310200000000009,5860.196944453354
2023-12-12 08:09:00,83.56481,2.228009,0.9497544890681932,4.0509260000000005,2.1122680000000003,-14.467600000000004,5860.246944453354
2023-12-12 08:12:00,88.59954,2.228009,0.9497556071974793,4.340278,2.4016210000000004,-14.757000000000005,5860.296944453355
2023-12-12 08:15:00,90.91435,2.1990740000000004,1.0323572723996304,4.5428239999999995,2.7199079999999993,-14.467600000000004,5860.346944453355
2023-12-12 08:18:00,93.63426,2.141203,0.9252425920455578,4.398148000000001,2.546297,-14.757000000000005,5860.396944453355
2023-12-12 08:21:00,91.29051,1.9965279999999996,0.9139706677534954,4.282407,2.604166,-14.756900000000002,5860.446944453355
2023-12-12 08:24:00,87.81829,1.8807869999999998,0.9077148031631868,4.195602,2.6620370000000007,-15.335700000000003,5860.496944453355
2023-12-12 08:27:00,98.23495,2.8645829999999997,1.1233134799166407,4.282406999999999,1.7071760000000005,-14.467600000000004,5860.5469444533555
2023-12-12 08:30:00,98.26389,2.922453,1.5253492275294498,5.237268,2.9803249999999997,-7.8125,5860.596944453356
2023-12-12 08:33:00,98.23495,2.9803240000000004,1.1900967110743574,6.741894000000001,4.07986,-11.863399999999984,5860.646944453356
2023-12-12 08:36:00,98.23495,2.8935190000000004,1.130987161162126,6.684024000000001,4.079864999999999,-13.020800000000008,5860.696944453356
2023-12-12 08:39:00,98.23495,2.0254630000000002,1.0331041345096867,6.134258,4.542825,-12.731499999999983,5860.746944453356
2023-12-12 08:42:00,98.26389,1.6782399999999997,0.9200113157390367,5.902773,4.658563,-11.863400000000013,5860.796944453356
2023-12-12 08:45:00,98.26389,1.4467590000000001,0.8851085715551075,5.4976840000000005,4.542825,-11.284700000000015,5860.846944453357
2023-12-12 08:48:00,98.26389,1.8229170000000003,0.916717860021421,5.410884,3.964117000000001,-10.995300000000015,5860.896944453357
2023-12-12 08:51:00,98.26389,2.0254630000000002,1.006791572304446,5.526624,3.9062509999999993,-11.284699999999987,5860.946944453357
2023-12-12 08:54:00,98.26389,2.372686,0.9560019335027439,6.018514,3.9062479999999997,-11.863399999999984,5860.996944453357
2023-12-12 08:57:00,98.23495,1.5625,0.7549597813504628,4.340274000000001,3.0671339999999994,-10.705999999999989,5861.046944453357
2023-12-12 09:00:00,98.26389,1.070602,0.6201965176399813,3.616898,2.864579000000001,-10.127399999999966,5861.0969444533575
2023-12-12 09:03:00,98.26389,1.157407,0.7777682683357943,4.369214,3.7037049999999994,-10.41670000000002,5861.146944453358
2023-12-12 09:06:00,98.26389,1.186343,0.8084390974512856,4.716436,4.050921,-9.259299999999996,5861.196944453358
2023-12-12 09:09:00,98.26389,1.4467590000000001,0.7704615864083361,4.7453710000000004,3.6458340000000007,-8.680499999999995,5861.246944453358
2023-12-12 09:12:00,98.23495,1.273148,0.821525785080527,4.571759,3.7905100000000003,-9.837999999999965,5861.296944453358
2023-12-12 09:15:00,98.26389,1.6782409999999999,0.8448054419111702,4.716435000000001,3.3854170000000003,-10.12730000000002,5861.346944453358
2023-12-12 09:18:00,90.53819,0.9548610000000002,0.7511488694686392,4.6296289999999996,4.253468000000001,-10.127399999999994,5861.396944453359
2023-12-12 09:21:00,89.35185,1.157407,0.737519498955492,4.513889000000001,3.7905100000000003,-10.127399999999994,5861.446944453359
2023-12-12 09:24:00,98.26389,1.4178239999999995,0.76095787208497,4.311343,3.2407399999999997,-10.127299999999991,5861.496944453359
2023-12-12 09:27:00,98.26389,1.2152779999999996,0.7795373932378697,4.398148,3.645834,-9.838000000000022,5861.546944453359
2023-12-12 09:30:00,98.26389,1.649305,0.8613396857546309,5.208334000000001,3.9351850000000006,-9.83789999999999,5861.596944453359
2023-12-12 09:33:00,98.26389,1.649305,0.861341431017619,4.745369999999999,3.4722229999999996,-11.574000000000012,5861.6469444533595
2023-12-12 09:36:00,98.26389,1.3888889999999998,0.798443541275154,4.542825,3.5590279999999996,-11.28479999999999,5861.69694445336
2023-12-12 09:39:00,91.29051,1.0995369999999998,0.7931490099344847,4.542825,3.993056,-9.259300000000025,5861.74694445336
