Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-12 09:42:00,95.94907,1.186343,0.7481841232943972,4.340279,3.5879630000000002,-9.837999999999994,5861.79694445336
2023-12-12 09:45:00,88.19444,1.0995369999999998,0.7554204154873919,4.224537,3.616898000000001,-9.837999999999994,5861.84694445336
2023-12-12 09:48:00,92.85301,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,-10.99539999999999,5861.89694445336
2023-12-12 09:51:00,98.23495,1.4756939999999998,0.7799156088562578,4.600694000000001,3.4722230000000005,-11.574000000000012,5861.946944453361
2023-12-12 09:54:00,97.07755,1.273148,0.779751813254829,4.224536,3.3854159999999993,-11.284700000000015,5861.996944453361
2023-12-12 09:57:00,98.26389,1.4467590000000001,0.7704615864083361,4.224537,3.125,-10.705999999999989,5862.046944453361
2023-12-12 10:00:00,73.9294,1.5625,0.8330871453189352,4.2245360000000005,3.0381940000000007,-10.127299999999991,5862.096944453361
2023-12-12 10:03:00,63.51273,1.7361109999999993,0.8892118304468513,4.224537,2.8645840000000007,-11.284699999999987,5862.146944453361
2023-12-12 10:06:00,72.3669,2.256944,0.9245397165684038,4.947917,2.951389,-11.863400000000013,5862.1969444533615
2023-12-12 10:09:00,71.61458,2.054398,1.015819908789539,4.745369999999999,3.0960650000000003,-10.995299999999986,5862.246944453362
2023-12-12 10:12:00,89.72801,2.546297,1.071446402204667,4.976852,2.7488410000000005,-13.020800000000008,5862.296944453362
2023-12-12 10:15:00,98.23495,2.430555,1.0706267897122277,5.005787,2.922457999999999,-12.442199999999985,5862.346944453362
2023-12-12 10:18:00,98.23495,2.719907,1.084724889559023,5.555558,3.1250009999999993,-13.020900000000012,5862.396944453362
2023-12-12 10:21:00,98.23495,2.430555,1.0706203658223978,5.526622999999999,3.443287999999999,-11.863399999999984,5862.446944453362
2023-12-12 10:24:00,98.23495,2.430555,1.0060943308933412,5.497688,3.3564830000000008,-11.863499999999988,5862.496944453363
2023-12-12 10:33:00,98.23495,2.1122679999999994,1.0061473395618816,5.381943,3.645835000000001,-8.680599999999998,5862.646944453362
2023-12-12 10:36:00,93.98148,1.6782409999999999,0.895708197690911,5.121531999999999,3.8483810000000007,-9.837999999999994,5862.696944453362
2023-12-12 10:39:00,98.23495,2.054398,0.9310025414020984,5.353007999999999,3.6169000000000002,-10.416599999999988,5862.746944453363
2023-12-12 10:42:00,98.23495,2.141203,0.9252403960372275,5.150463,3.298609999999999,-10.705999999999989,5862.796944453363
2023-12-12 10:45:00,98.23495,2.314814,0.9740408729451248,5.121528,3.096064,-10.99539999999999,5862.846944453363
2023-12-12 10:48:00,98.23495,2.430555,1.0706203658223978,5.526619,3.4432840000000002,-10.416600000000017,5862.896944453363
2023-12-12 10:51:00,98.23495,1.7361110000000002,0.8629643366745473,5.0057860000000005,3.6168950000000004,-10.12730000000002,5862.946944453363
2023-12-12 10:54:00,98.23495,2.0833330000000005,0.9087671732477586,5.121532,3.3275490000000003,-10.99539999999999,5862.9969444533635
2023-12-12 10:57:00,98.23495,2.1701390000000007,1.0516038815386162,5.179402,3.414353,-10.995400000000018,5863.046944453364
2023-12-12 11:00:00,98.23495,2.4016209999999996,1.0622888808631539,5.324071999999999,3.2696709999999998,-10.705999999999989,5863.096944453364
2023-12-12 11:03:00,98.23495,2.228009,1.0117738149226982,5.410882000000001,3.530093000000001,-10.705999999999989,5863.146944453364
2023-12-12 11:06:00,98.23495,1.967593,0.9054141244352233,5.410878,3.7615749999999997,-11.574099999999987,5863.196944453364
2023-12-12 11:09:00,98.23495,2.1701380000000006,1.0236508139843665,5.410878,3.6169000000000002,-10.995299999999986,5863.246944453364
2023-12-12 11:12:00,98.23495,2.517361,1.0633801762357333,5.613423999999999,3.414353,-10.705999999999989,5863.296944453365
2023-12-12 11:15:00,98.23495,2.604166,1.1201243388736781,5.700233999999999,3.443287999999999,-10.705999999999989,5863.346944453365
2023-12-12 11:18:00,98.23495,2.4884260000000005,1.055287776698363,5.758099,3.5879630000000002,-11.284700000000015,5863.396944453365
2023-12-12 11:21:00,98.23495,2.1122690000000004,1.006147643047761,5.555554000000001,3.819444999999999,-10.416599999999988,5863.446944453365
2023-12-12 11:24:00,98.23495,2.141203,0.986158956491118,5.468748,3.674765,-11.284700000000015,5863.496944453365
2023-12-12 11:27:00,98.23495,2.430555,1.0060943308933412,5.410878,3.269673000000001,-11.28479999999999,5863.5469444533655
2023-12-12 11:30:00,98.23495,2.34375,1.1044002593819227,5.410883999999999,3.4722240000000006,-11.574099999999987,5863.596944453366
2023-12-12 11:33:00,98.23495,2.4884260000000005,1.055287776698361,5.555554000000001,3.3854179999999996,-10.99539999999999,5863.646944453366
2023-12-12 11:36:00,98.26389,2.6041670000000003,1.151513312559165,5.555554,3.327547,-10.12730000000002,5863.696944453366
2023-12-12 11:39:00,98.23495,2.748843,1.1273595461849446,5.960644,3.5300909999999996,-10.127399999999994,5863.746944453366
2023-12-12 11:42:00,98.23495,2.951389,1.250102498336955,5.844904,3.2696750000000003,-10.705899999999986,5863.796944453366
2023-12-12 11:45:00,98.23495,3.5590279999999996,1.066060456825456,6.0763940000000005,2.6620360000000005,-11.284699999999987,5863.846944453367
2023-12-12 11:48:00,98.26389,3.125,1.191675197927439,5.555554000000001,2.7199039999999997,-10.995299999999986,5863.896944453367
2023-12-12 11:51:00,98.23495,2.9513880000000006,1.182317466930401,5.353008000000001,2.7199099999999996,-11.284800000000018,5863.946944453367
2023-12-12 11:54:00,98.26389,2.8935180000000003,1.166706655767965,5.468748,2.8935200000000005,-11.284699999999987,5863.996944453367
2023-12-12 11:57:00,98.23495,3.2407399999999997,1.259343049634193,5.758104,2.8356440000000003,-11.574100000000016,5864.046944453367
2023-12-12 12:00:00,98.26389,3.1828700000000003,1.2066899841782885,5.700234000000001,2.8067139999999995,-11.863500000000016,5864.0969444533675
2023-12-12 12:03:00,98.26389,3.125,1.1916751979274411,5.642364,2.8067140000000004,-11.863400000000013,5864.146944453368
2023-12-12 12:06:00,98.26389,3.1828699999999994,1.2066899841782908,5.671294,2.777774000000001,-12.731499999999983,5864.196944453368
2023-12-12 12:09:00,98.23495,3.182869,1.279881361400776,5.700228000000001,2.8645890000000005,-10.995400000000018,5864.246944453368
2023-12-12 12:12:00,98.23495,2.9803239999999995,2.6018997769959005,3.732639,3.009264000000001,-10.41670000000002,5864.296944453368
2023-12-12 12:15:00,98.23495,3.0092589999999992,1.123281809765183,5.758103,3.009264000000001,-11.574099999999987,5864.346944453368
2023-12-12 12:18:00,98.26389,3.4722219999999995,1.2808940768291164,5.7580979999999995,2.5752360000000003,-13.310200000000009,5864.396944453369
2023-12-12 12:21:00,98.26389,3.327547,1.2038848080703946,5.6712929999999995,2.6041659999999993,-13.020900000000012,5864.446944453369
2023-12-12 12:24:00,98.26389,2.7777779999999996,1.1002267663660643,5.497682,3.009264000000001,-10.995300000000015,5864.496944453369
2023-12-12 12:27:00,98.26389,2.7777779999999996,1.1002143763637504,5.497688,3.0092599999999994,-9.259299999999996,5864.546944453369
2023-12-12 12:30:00,98.26389,2.9803239999999995,1.1538611532693797,5.497683,2.8067089999999997,-11.574099999999987,5864.596944453369
2023-12-12 12:33:00,98.26389,2.748843,1.092479093962869,5.0925959999999995,2.633103,-10.127299999999991,5864.6469444533695
2023-12-12 12:36:00,98.26389,2.0254630000000002,0.8921840083166995,3.9062470000000005,2.170133999999999,-10.127299999999991,5864.69694445337
2023-12-12 12:39:00,98.26389,2.430556,1.0060946062690097,4.629631000000001,2.4884249999999994,-10.416699999999992,5864.74694445337
2023-12-12 12:42:00,98.26389,2.633102,1.0613604352288861,5.295136,2.9513940000000005,-10.99539999999999,5864.79694445337
2023-12-12 12:45:00,98.26389,2.719907,1.084724889559023,5.353006000000001,2.9224489999999994,-10.127399999999994,5864.84694445337
2023-12-12 12:48:00,98.26389,2.719907,1.0483377498023385,5.0925959999999995,2.6330989999999996,-8.969999999999999,5864.89694445337
2023-12-12 12:51:00,98.26389,2.835648,1.151023719594884,5.526617999999999,3.0092600000000003,-8.39119999999997,5864.946944453371
2023-12-12 12:54:00,98.26389,3.038193999999999,1.2055906276204793,5.931718,3.2118040000000008,-11.284700000000043,5864.996944453371
2023-12-12 12:57:00,98.26389,3.0671289999999996,1.2133307396664446,5.873842999999999,3.1250040000000006,-7.8125,5865.046944453371
2023-12-12 13:00:00,98.26389,3.096064,1.184157273698054,5.931708,3.1250040000000006,-9.259299999999996,5865.096944453371
2023-12-12 13:03:00,98.26389,3.240741,1.2593560539911266,6.1053239999999995,3.1828730000000007,-9.548699999999997,5865.146944453371
2023-12-12 13:06:00,98.26389,3.1828700000000003,1.206689984178291,6.163194,3.269674,-8.680600000000027,5865.1969444533715
2023-12-12 13:09:00,98.26389,3.1828700000000003,1.2440779072266384,6.018514000000001,3.1539339999999996,-7.8125,5865.246944453372
2023-12-12 13:12:00,98.26389,3.1539349999999997,1.2364153779821339,6.105324,3.269679,-9.548600000000022,5865.296944453372
2023-12-12 13:15:00,98.26389,3.0671289999999996,1.176610690766477,6.076384,3.2986150000000007,-9.259299999999996,5865.346944453372
2023-12-12 13:18:00,98.26389,3.125,1.2287368563149483,6.13426,3.3275499999999996,-8.391100000000051,5865.396944453372
2023-12-12 13:21:00,98.26389,3.211805,1.2876696766274425,6.192134,3.3275490000000003,-8.39119999999997,5865.446944453372
2023-12-12 13:24:00,98.26389,3.298609999999999,1.2365384150278025,6.105324,3.096064,-10.995400000000018,5865.496944453373
2023-12-12 13:27:00,98.26389,3.2696759999999996,1.2290987411735503,6.076389999999999,3.096064,-10.706000000000017,5865.546944453373
2023-12-12 13:30:00,98.26389,3.240741,1.2216574842695356,6.10532,3.1539390000000003,-9.259299999999996,5865.596944453373
2023-12-12 13:33:00,98.26389,3.2696759999999996,1.229098741173548,6.22107,3.2407439999999994,-10.127399999999966,5865.646944453373
2023-12-12 13:36:00,98.26389,3.530093,1.2955513280748565,6.22107,2.980326999999999,-11.28479999999999,5865.696944453373
2023-12-12 13:39:00,98.26389,3.732639,1.3464914205323149,6.192134,2.7488449999999993,-11.28479999999999,5865.7469444533735
2023-12-12 13:42:00,98.26389,3.819444,1.3681368684643334,6.192134,2.6620399999999993,-12.442199999999985,5865.796944453374
2023-12-12 13:45:00,98.26389,3.993055,1.4111117493754035,6.394679,2.6909740000000006,-13.31019999999998,5865.846944453374
2023-12-12 13:48:00,98.26389,3.790509,1.3181874474935897,6.510419000000001,2.9803200000000007,-10.12730000000002,5865.896944453374
2023-12-12 13:51:00,98.26389,3.616898000000001,1.3174589513429635,6.221068000000001,2.8935199999999988,-11.574000000000012,5865.946944453374
2023-12-12 13:54:00,98.26389,3.4722229999999996,1.2808805407410417,6.105328,2.9224549999999994,-10.99539999999999,5865.996944453374
2023-12-12 13:57:00,98.26389,3.211806,1.2141747102225957,5.960653,3.0381970000000003,-11.863400000000013,5866.046944453375
2023-12-12 14:00:00,98.26389,2.9803239999999995,1.1538611532693819,5.9895879999999995,3.2986140000000006,-7.8125,5866.096944453375
2023-12-12 14:03:00,98.26389,2.8935180000000003,1.130986896616296,5.873838,3.26968,-8.96999999999997,5866.146944453375
2023-12-12 14:06:00,98.26389,2.951389,1.1462492548726972,5.844908,3.1828689999999993,-6.6551000000000045,5866.196944453375
2023-12-12 14:09:00,98.26389,2.7488420000000007,1.0924788263090208,5.960648000000001,3.501155999999999,-7.8125,5866.246944453375
2023-12-12 14:12:00,98.26389,2.6041670000000003,1.0535169608594543,5.787034000000001,3.4722169999999997,-7.233800000000031,5866.2969444533755
2023-12-12 14:15:00,98.26389,2.6909720000000004,1.0769520223740636,5.729169000000001,3.327546999999999,-7.8125,5866.346944453376
2023-12-12 14:18:00,98.26389,2.4884259999999996,1.0552877766983608,5.6712940000000005,3.501158,-4.91900000000004,5866.396944453376
2023-12-12 14:21:00,98.26389,2.5173619999999994,1.0954748676585868,5.729169999999999,3.5590279999999996,-6.6551000000000045,5866.446944453376
2023-12-12 14:24:00,98.26389,2.6041669999999995,1.1201246217018068,5.729169999999999,3.4722229999999996,-8.96999999999997,5866.496944453376
2023-12-12 14:27:00,98.26389,2.546296,1.0714506754260942,5.758100000000001,3.530094,-6.94440000000003,5866.546944453376
2023-12-12 14:30:00,98.26389,2.7777779999999996,1.135266598365098,5.902774999999999,3.4432870000000007,-7.233799999999974,5866.596944453377
2023-12-12 14:33:00,98.26389,2.5752319999999997,1.0794998995526326,5.8738399999999995,3.616898000000001,-7.233800000000031,5866.646944453377
2023-12-12 14:36:00,98.26389,2.6620369999999998,1.1035207540198873,6.0474499999999995,3.703703000000001,-7.523200000000031,5866.696944453377
2023-12-12 14:39:00,98.26389,2.6041670000000003,1.1201246217018073,5.8738399999999995,3.6168929999999992,-6.944500000000005,5866.746944453377
2023-12-12 14:42:00,98.26389,2.719907,1.084724889559023,5.8449100000000005,3.4143529999999993,-6.076300000000003,5866.796944453377
2023-12-12 14:45:00,98.26389,2.5173619999999994,1.0954748676585868,5.58449,3.4143480000000004,-6.076400000000035,5866.846944453378
2023-12-12 14:48:00,98.26389,2.719907,1.0847248895590251,5.787033999999999,3.356477,-7.8125,5866.896944453378
2023-12-12 14:51:00,98.26389,2.748843,1.1273477559763851,5.84491,3.4143469999999994,-6.6551000000000045,5866.946944453378
2023-12-12 14:54:00,98.26389,2.8067129999999993,1.176910337141013,5.87384,3.4143570000000008,-7.8125,5866.996944453378
2023-12-12 14:57:00,98.26389,2.5173619999999994,1.0633804555303663,5.70023,3.501158,-6.944500000000005,5867.046944453378
2023-12-12 15:00:00,98.26389,2.546297,1.037793522845512,5.52662,3.269672999999999,-7.233799999999974,5867.0969444533785
2023-12-12 15:03:00,98.26389,2.4884259999999996,1.0552877766983608,5.4976840000000005,3.327548,-8.39119999999997,5867.146944453379
2023-12-12 15:06:00,98.26389,2.6620369999999998,1.1035207540198873,5.815969999999999,3.4722230000000005,-7.233800000000031,5867.196944453379
2023-12-12 15:09:00,98.26389,2.633101,1.095534198702092,5.613423999999999,3.2986130000000005,-8.1019,5867.246944453379
2023-12-12 15:12:00,98.26389,2.604166,1.1201243388736781,5.526619,3.269673,-8.101799999999969,5867.296944453379
2023-12-12 15:15:00,98.26389,2.517361,1.0633801762357333,5.468748,3.2696770000000006,-7.5230999999999995,5867.346944453379
2023-12-12 15:18:00,98.26389,2.4884260000000005,1.0552765169594642,5.526624,3.356477999999999,-6.6551000000000045,5867.39694445338
2023-12-12 15:21:00,98.26389,2.2858790000000004,1.0287146863566443,5.410878,3.472219,-7.233800000000031,5867.44694445338
2023-12-12 15:24:00,98.26389,2.2858790000000004,0.9979958356008822,5.468748,3.5011590000000004,-6.94440000000003,5867.49694445338
2023-12-12 15:27:00,98.26389,2.459491,1.0471731194827152,5.468749000000001,3.327548,-7.233799999999974,5867.54694445338
2023-12-12 15:30:00,98.26389,2.343749,1.0455516515315981,5.4976840000000005,3.5011550000000007,-6.365799999999979,5867.59694445338
2023-12-12 15:33:00,98.26389,2.2569440000000007,1.0202574722443598,5.353014000000001,3.44329,-7.8125,5867.6469444533805
2023-12-12 15:36:00,98.26389,2.3148150000000003,1.0371462184235627,5.439814000000001,3.472219000000001,-5.787099999999953,5867.696944453381
2023-12-12 15:39:00,98.26389,2.1990740000000004,1.0604745666308912,5.468749000000001,3.674765,-5.7871000000000095,5867.746944453381
2023-12-12 15:42:00,98.26389,2.3726849999999997,1.0226915888435513,5.52662,3.472225,-6.6551000000000045,5867.796944453381
2023-12-12 15:45:00,98.26389,2.4016199999999994,1.0622885924989192,5.381944999999999,3.3275449999999998,-7.5230999999999995,5867.846944453381
2023-12-12 15:48:00,98.26389,2.4884259999999996,1.0552877766983608,5.4976840000000005,3.327548,-6.94440000000003,5867.896944453381
2023-12-12 15:51:00,98.26389,2.430555,1.101045695361768,5.381944,3.3275490000000003,-7.233800000000031,5867.946944453382
2023-12-12 15:54:00,93.60532,2.1122689999999995,0.9775748654842917,5.381939999999999,3.6169009999999995,-7.233799999999974,5867.996944453382
2023-12-12 15:57:00,90.50926,2.141204,0.9861592530216727,5.353009999999999,3.5590259999999994,-7.233800000000031,5868.046944453382
2023-12-12 16:00:00,79.71644,2.1122680000000003,0.9479168910381991,5.295138,3.501161999999999,-7.233699999999999,5868.096944453382
2023-12-12 16:03:00,75.46296,2.1122689999999995,0.947911956183545,5.092593,3.298611,-8.39119999999997,5868.146944453382
2023-12-12 16:06:00,68.89468,2.1122680000000003,0.9775705462014201,5.208334000000001,3.4432919999999996,-7.523199999999974,5868.1969444533825
2023-12-12 16:09:00,65.82755,2.2280099999999994,1.0117761677721544,5.063657999999999,3.1828700000000003,-8.391200000000026,5868.246944453383
2023-12-12 16:12:00,73.14815,2.4016209999999996,1.0622888808631539,5.295139999999999,3.2407389999999996,-9.548600000000022,5868.296944453383
2023-12-12 16:15:00,77.77778,2.430555,1.03903109984267,5.266204,3.1539350000000006,-6.944399999999973,5868.346944453383
2023-12-12 16:18:00,83.56481,2.2858789999999996,0.9659761011371756,5.1215280000000005,3.1250050000000007,-8.391200000000026,5868.396944453383
2023-12-12 16:21:00,84.72222,2.228009,0.9497500165333412,5.063657,3.1249949999999993,-8.39119999999997,5868.446944453383
2023-12-12 16:24:00,82.03125,2.1701390000000007,0.9334384736263036,5.0347230000000005,3.1539349999999997,-8.969899999999996,5868.496944453384
2023-12-12 16:27:00,82.40741,2.1122690000000004,0.9170240936340888,5.063658,3.2407449999999995,-8.391200000000026,5868.546944453384
2023-12-12 16:30:00,75.05787,2.0254630000000002,0.95160764384609,4.861111,3.1828709999999996,-8.680499999999995,5868.596944453384
2023-12-12 16:33:00,72.77199,2.141204,0.9563257663806,4.832175,3.009258,-9.259200000000021,5868.646944453384
2023-12-12 16:36:00,72.77199,2.1701390000000007,0.9334406831204359,4.74537,2.864584,-9.259200000000021,5868.696944453384
2023-12-12 16:39:00,98.23495,2.922454,1.1009653107446202,6.134264,3.47222,-8.969899999999996,5868.7469444533845
2023-12-12 16:42:00,98.23495,2.6041670000000003,1.1515026593528297,6.134264,3.9062470000000005,-8.101800000000026,5868.796944453385
2023-12-12 16:45:00,98.23495,2.430556,1.1010459885236143,6.076384,4.021988,-8.391200000000026,5868.846944453385
2023-12-12 16:48:00,98.23495,2.2569440000000007,1.049690987671116,5.989584,4.1088,-8.391300000000001,5868.896944453385
2023-12-12 16:51:00,98.23495,2.4594910000000008,1.0789286010657455,5.931714,3.8194429999999997,-7.5230999999999995,5868.946944453385
2023-12-12 16:54:00,98.23495,2.372686,1.0539328791370086,5.9317139999999995,3.9062479999999997,-7.8125,5868.996944453385
2023-12-12 16:57:00,98.23495,2.3148150000000003,1.0371566920602742,5.729164000000001,3.7615790000000002,-7.5230999999999995,5869.046944453386
2023-12-12 17:00:00,98.23495,2.228009,1.0410390326871426,5.729164000000001,3.8773149999999994,-8.391200000000026,5869.096944453386
2023-12-12 17:03:00,95.54398,2.0254630000000002,1.006791572304446,5.613424000000001,3.9930510000000004,-7.233799999999974,5869.146944453386
2023-12-12 17:06:00,77.77778,1.6782410000000008,0.9200116498155188,5.4976840000000005,4.253473,-7.523200000000031,5869.196944453386
2023-12-12 17:09:00,66.57986,1.9675919999999998,0.9341447783329906,5.584489,3.964117,-7.8125,5869.246944453386
2023-12-12 17:12:00,62.73148,2.141203,0.986158956491118,5.642364,3.848381,-8.969899999999996,5869.2969444533865
2023-12-12 17:15:00,61.16898,2.170139,1.0236511154353674,5.555554,3.7615750000000006,-10.416699999999992,5869.346944453387
2023-12-12 17:18:00,64.26505,2.1990739999999995,0.9730639960894796,5.526623999999999,3.645830000000001,-8.969899999999996,5869.396944453387
2023-12-12 17:21:00,60.79282,2.141203,0.9563286309734166,5.324074,3.5011609999999997,-11.574099999999987,5869.446944453387
2023-12-12 17:24:00,58.8831,2.170139,1.0236412935123878,5.3819490000000005,3.58796,-11.284799999999962,5869.496944453387
2023-12-12 17:27:00,58.10185,2.170139,1.0236511154353674,5.381944,3.5879650000000005,-13.310200000000009,5869.546944453387
2023-12-12 17:30:00,67.36111,2.3726849999999997,1.0226915888435513,5.52662,3.472225,-11.863500000000016,5869.596944453388
2023-12-12 17:33:00,46.52778,2.3726849999999997,0.9200460972951229,5.555559999999999,3.4143550000000005,-16.203699999999998,5869.646944453388
2023-12-12 17:36:00,39.20718,2.083334,0.9394753236945953,5.237267999999999,3.472225999999999,-17.361099999999993,5869.696944453388
2023-12-12 17:39:00,39.98843,2.2280099999999994,0.8817191939220752,4.976852,2.9803240000000004,-17.361099999999993,5869.746944453388
2023-12-12 17:42:00,36.5162,2.141203,0.8221100170447414,4.629629,2.6909729999999996,-17.650500000000022,5869.796944453388
2023-12-12 17:45:00,35.76389,2.2280099999999994,0.9166190884215203,4.513889,2.546296000000001,-18.518599999999964,5869.8469444533885
2023-12-12 17:48:00,35.76389,2.170139,0.8662296233317893,4.224536,2.2858789999999996,-17.650499999999994,5869.896944453389
2023-12-12 17:51:00,30.38194,2.0254630000000002,0.8604666343560861,4.166666,2.4016200000000003,-18.807799999999986,5869.946944453389
2023-12-12 17:54:00,36.14005,1.7071750000000003,0.7694261586935236,3.616898,2.17014,-18.807900000000018,5869.996944453389
2023-12-12 17:57:00,38.83102,1.5914349999999997,0.7054116712745491,3.4722220000000004,2.1122690000000004,-16.493000000000023,5870.046944453389
2023-12-12 18:00:00,38.0787,1.7071759999999996,0.7385523280346653,3.530092,2.054398,-18.80789999999996,5870.096944453389
2023-12-12 18:03:00,34.23032,1.851852,0.7452906909531057,3.703703,2.054397,-19.386600000000016,5870.14694445339
2023-12-12 18:06:00,30.7581,1.851852,0.8112709376028787,3.4722230000000005,1.8807869999999998,-18.807900000000018,5870.19694445339
2023-12-12 18:15:00,31.51042,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-19.09729999999996,5870.19694445339
2023-12-12 18:18:00,32.66782,2.0833329999999997,0.8428149026293967,3.6747679999999994,1.8229160000000002,-19.386599999999987,5870.19694445339
2023-12-12 18:21:00,36.14005,2.1122679999999994,0.8846858801824344,3.7326379999999997,1.8807870000000007,-18.229100000000017,5870.19694445339
2023-12-12 18:30:00,34.23032,2.0833329999999997,0.8766381766613002,3.7615740000000004,1.938657,-18.51849999999996,5870.19694445339
2023-12-12 18:36:00,34.23032,2.1122679999999994,0.9170205353257241,3.7326379999999997,1.9097230000000005,-18.51849999999999,5870.19694445339
2023-12-12 18:39:00,31.13426,2.054398,0.8685664062328579,3.790509,1.9965280000000005,-20.25460000000001,5870.19694445339
2023-12-12 18:42:00,33.82523,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-18.229100000000017,5870.19694445339
2023-12-12 18:45:00,33.82523,2.141203,0.9252436900471298,3.7615730000000003,1.9097230000000005,-19.09729999999996,5870.19694445339
2023-12-12 18:48:00,31.13426,2.054398,0.8685664062328579,3.7615739999999995,1.967593,-19.386500000000012,5870.19694445339
2023-12-12 18:51:00,31.53935,1.9965279999999996,0.8523383442003246,3.6458329999999997,1.9097209999999993,-19.386600000000016,5870.19694445339
2023-12-12 18:54:00,30.38194,2.0254629999999993,0.8604655110610436,3.5879630000000002,1.8229160000000002,-19.675899999999984,5870.19694445339
2023-12-12 19:00:00,31.13426,2.054398,0.931000476799659,3.703702999999999,1.967593,-19.09730000000002,5870.19694445339
2023-12-12 19:03:00,33.47801,2.1122679999999994,0.9479127101460887,3.703702999999999,1.9097230000000005,-19.675900000000013,5870.19694445339
2023-12-12 19:06:00,31.16319,2.1122690000000004,0.9170186375395967,3.8773150000000003,2.054397,-18.807799999999986,5870.19694445339
2023-12-12 19:09:00,30.7581,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.675900000000013,5870.19694445339
2023-12-12 19:15:00,30.7581,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,-19.386599999999987,5870.19694445339
2023-12-12 19:18:00,30.38194,2.1701390000000007,0.9647131497874557,3.819444,1.967593,-18.22919999999999,5870.19694445339
2023-12-12 19:21:00,30.38194,2.141204,0.9252428757795035,3.9351850000000006,2.0833329999999997,-19.965299999999985,5870.19694445339
2023-12-12 19:24:00,34.98264,2.2858790000000004,0.9324382376483032,3.9351850000000006,1.9097219999999995,-18.22919999999999,5870.19694445339
2023-12-12 19:27:00,33.07291,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-18.807900000000018,5870.19694445339
2023-12-12 19:30:00,33.07291,2.1122690000000004,0.9170208199825404,3.8483790000000004,2.0254630000000002,-19.097199999999987,5870.19694445339
2023-12-12 19:33:00,31.53935,2.170139,0.9007010964120067,3.790509,1.8807859999999996,-17.650499999999994,5870.19694445339
2023-12-12 19:39:00,31.13426,2.1990740000000004,0.9416103297106423,3.9351850000000006,2.0254629999999993,-19.675900000000013,5870.19694445339
2023-12-12 19:42:00,32.69676,2.1122690000000004,0.8846861578241471,3.790509,1.938657,-19.675900000000013,5870.19694445339
2023-12-12 19:45:00,33.44907,2.141203,0.8584480744269424,3.703702999999999,1.7939809999999996,-19.965300000000013,5870.19694445339
2023-12-12 19:48:00,34.23032,1.7361110000000002,0.7778609730293148,3.327546,1.851850999999999,-19.097199999999987,5870.19694445339
2023-12-12 19:51:00,31.53935,1.7071759999999996,0.7987960384913009,3.240741,1.8229160000000002,-18.51849999999996,5870.19694445339
2023-12-12 19:54:00,30.7581,1.765047,0.8445873718277903,3.327546999999999,1.8807859999999996,-19.96520000000004,5870.19694445339
2023-12-12 20:00:00,30.38194,1.7939819999999997,0.7946310953936564,3.3564820000000006,1.8229160000000002,-19.386599999999987,5870.19694445339
2023-12-12 20:03:00,31.53935,1.8807870000000007,0.8502169502642206,3.327546,1.7361110000000002,-19.965300000000013,5870.19694445339
2023-12-12 20:06:00,31.53935,1.8807869999999998,0.8502159147150453,3.4722219999999995,1.8807859999999996,-20.543999999999983,5870.19694445339
2023-12-12 20:09:00,31.53935,1.9386580000000002,0.8670943722961612,3.530093,1.8807859999999996,-18.807799999999986,5870.19694445339
2023-12-12 20:12:00,30.00578,1.967593,0.8754885758219548,3.616897999999999,1.938657,-20.25460000000004,5870.19694445339
2023-12-12 20:15:00,30.00578,2.0254630000000002,0.8604666343560861,3.5879629999999993,1.8229169999999995,-20.54400000000004,5870.19694445339
2023-12-12 20:33:00,30.00578,2.1122679999999994,0.8846858801824344,3.501156999999999,1.6493060000000002,-19.675900000000013,5870.19694445339
2023-12-12 20:42:00,31.13426,2.141203,0.8927054539561574,3.5590280000000005,1.6782409999999999,-18.80789999999996,5870.19694445339
2023-12-12 20:45:00,30.38194,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-19.097199999999987,5870.19694445339
2023-12-13 01:03:00,32.69676,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-20.544099999999958,5870.19694445339
2023-12-13 01:06:00,36.54514,1.938657,0.8968202450640835,2.951389,1.3310189999999995,-20.543999999999983,5870.24694445339
2023-12-13 01:09:00,39.61227,1.8807869999999998,0.8502159147150453,2.951389,1.359953,-19.386599999999987,5870.29694445339
2023-12-13 01:12:00,38.85995,1.8229170000000003,0.8332118128824295,2.8067130000000002,1.273148,-19.965299999999957,5870.34694445339
2023-12-13 01:15:00,36.54514,1.765047,0.8160729932289336,2.748843,1.2731469999999998,-20.254599999999982,5870.3969444533905
2023-12-13 01:18:00,35.76389,1.9097220000000004,0.8881980828295672,2.8645829999999997,1.273148,-20.543999999999983,5870.446944453391
2023-12-13 01:21:00,37.32639,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-19.097199999999987,5870.496944453391
2023-12-13 01:24:00,35.01157,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-19.675900000000013,5870.546944453391
2023-12-13 01:27:00,34.60648,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-20.254700000000014,5870.596944453391
2023-12-13 01:30:00,36.9213,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-20.25460000000004,5870.646944453391
2023-12-13 01:33:00,35.76389,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-20.254599999999982,5870.696944453392
2023-12-13 01:36:00,35.01157,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.675900000000013,5870.746944453392
2023-12-13 01:39:00,38.85995,2.141203,0.9563254760753928,3.327546,1.5046299999999997,-19.386500000000012,5870.796944453392
2023-12-13 01:42:00,40.01736,2.1122690000000004,0.9170197287619273,3.3564819999999997,1.5335650000000003,-20.254599999999982,5870.846944453392
2023-12-13 01:45:00,36.95023,2.0254630000000002,0.8921872202662773,3.327546,1.5914359999999999,-19.09729999999996,5870.896944453392
2023-12-13 01:48:00,36.54514,2.083334,0.9087696276532236,3.2696760000000005,1.4756939999999998,-19.097199999999987,5870.9469444533925
2023-12-13 01:51:00,38.0787,2.1122690000000004,0.9170197287619254,3.2696760000000005,1.4467589999999992,-19.386599999999987,5870.996944453393
2023-12-13 01:54:00,36.16898,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.386599999999987,5871.046944453393
2023-12-13 01:57:00,36.16898,2.054398,0.9004917589305306,3.1539339999999996,1.3888880000000006,-17.93979999999999,5871.096944453393
2023-12-13 02:00:00,39.23611,2.1122679999999994,0.9170183528832504,3.1828699999999994,1.359953,-19.09729999999996,5871.146944453393
2023-12-13 02:03:00,38.0787,1.938657,0.8670961811374027,3.2407399999999997,1.5914359999999999,-17.939900000000023,5871.196944453393
2023-12-13 02:06:00,37.32639,1.967593,0.8754885758219548,3.2118059999999993,1.5335650000000003,-19.386599999999987,5871.246944453394
2023-12-13 02:09:00,40.01736,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-19.386599999999987,5871.296944453394
2023-12-13 02:12:00,41.92709,1.9386579999999993,0.8670964717286727,3.1828699999999994,1.5335650000000003,-18.22919999999999,5871.346944453394
2023-12-13 02:15:00,38.85995,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.097199999999987,5871.396944453394
2023-12-13 02:18:00,38.0787,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-18.518500000000017,5871.446944453394
2023-12-13 02:21:00,39.6412,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.386599999999987,5871.4969444533945
2023-12-13 02:24:00,36.9213,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-17.650400000000047,5871.546944453395
2023-12-13 02:27:00,36.9213,1.967593,0.934148004581178,3.125,1.5046299999999997,-19.965299999999957,5871.596944453395
2023-12-13 02:30:00,39.23611,1.967593,0.875488575821953,3.125,1.4467589999999992,-19.675900000000013,5871.646944453395
2023-12-13 02:33:00,39.23611,2.0254629999999993,0.8921861496180923,3.038193999999999,1.3020830000000005,-20.254700000000014,5871.696944453395
2023-12-13 02:36:00,39.61227,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.965300000000013,5871.746944453395
2023-12-13 02:39:00,36.9213,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-20.25460000000004,5871.796944453396
2023-12-13 02:42:00,40.39352,2.0833329999999997,0.9973470138216628,3.327547,1.6203700000000003,-18.807900000000018,5871.846944453396
2023-12-13 02:45:00,39.23611,1.9965279999999996,0.8523383442003246,3.414352,1.6782399999999997,-18.807800000000043,5871.896944453396
2023-12-13 02:48:00,38.85995,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-18.80789999999996,5871.946944453396
2023-12-13 02:51:00,37.32639,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.965300000000013,5871.996944453396
2023-12-13 02:54:00,36.9213,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-18.518500000000017,5872.0469444533965
2023-12-13 02:57:00,36.16898,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-19.097200000000043,5872.096944453397
2023-12-13 03:00:00,35.76389,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-20.254700000000014,5872.146944453397
2023-12-13 03:03:00,35.76389,2.0254629999999993,0.8921872202662771,3.2696749999999994,1.5335650000000003,-18.807900000000018,5872.196944453397
2023-12-13 03:06:00,36.16898,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.675900000000013,5872.246944453397
2023-12-13 03:09:00,36.16898,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-19.097199999999987,5872.296944453397
2023-12-13 03:12:00,36.54514,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-21.122599999999977,5872.346944453398
2023-12-13 03:15:00,39.23611,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.675899999999956,5872.396944453398
2023-12-13 03:18:00,39.61227,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.939900000000023,5872.446944453398
2023-12-13 03:21:00,39.23611,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-19.675999999999988,5872.496944453398
2023-12-13 03:24:00,39.23611,1.967593,0.9618489867320527,3.2696769999999997,1.6782399999999997,-21.701400000000035,5872.546944453398
2023-12-13 03:27:00,39.6412,1.967593,0.8754875190857492,3.2696769999999997,1.5914349999999997,-19.675899999999956,5872.5969444533985
2023-12-13 03:30:00,40.01736,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.097199999999987,5872.646944453399
2023-12-13 03:33:00,37.32639,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-19.097200000000043,5872.696944453399
2023-12-13 03:36:00,36.54514,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-18.51849999999996,5872.746944453399
2023-12-13 03:39:00,34.60648,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-19.097199999999987,5872.796944453399
2023-12-13 03:42:00,37.73148,2.0833329999999997,0.9087693420561007,3.2696759999999996,1.4756950000000009,-18.22919999999999,5872.846944453399
2023-12-13 03:45:00,37.32639,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-20.254599999999982,5872.8969444534
2023-12-13 03:48:00,39.23611,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-18.22919999999999,5872.9469444534
2023-12-13 03:51:00,40.01736,1.967593,0.9054120991684168,3.038193999999999,1.3888889999999998,-19.097199999999987,5872.9969444534
2023-12-13 03:54:00,36.9213,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-20.54400000000004,5873.0469444534
2023-12-13 03:57:00,40.01736,2.0254629999999993,0.9796617083398145,3.2696769999999997,1.6203700000000003,-18.518500000000017,5873.0969444534
2023-12-13 04:00:00,42.33218,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-20.544099999999958,5873.1469444534005
2023-12-13 04:03:00,39.23611,1.9386579999999993,0.867095422013231,3.240741,1.5914349999999997,-19.965299999999957,5873.196944453401
2023-12-13 04:06:00,38.0787,1.9386579999999993,0.8670964717286727,3.1828699999999994,1.5335650000000003,-18.807800000000043,5873.246944453401
2023-12-13 04:09:00,38.0787,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-18.807799999999986,5873.296944453401
2023-12-13 04:12:00,37.32639,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-19.675899999999956,5873.346944453401
2023-12-13 04:15:00,36.9213,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-18.807799999999986,5873.396944453401
2023-12-13 04:18:00,36.16898,1.9386580000000002,0.9528950585643127,3.0671299999999997,1.5046299999999997,-19.675999999999988,5873.446944453402
2023-12-13 04:21:00,38.0787,1.9097220000000004,0.8586715696049998,3.1539349999999997,1.5335650000000003,-19.675999999999988,5873.496944453402
2023-12-13 04:24:00,40.39352,1.9675919999999998,0.8754893430051464,3.124999,1.4467600000000003,-19.675999999999988,5873.546944453402
2023-12-13 04:27:00,39.23611,1.851852,0.8708571528254515,2.9803229999999994,1.4467590000000001,-18.807900000000018,5873.596944453402
2023-12-13 04:30:00,37.29745,1.9097229999999996,0.8881983813674733,3.0671299999999997,1.4756939999999998,-19.386599999999987,5873.646944453402
2023-12-13 04:33:00,38.0787,1.9386580000000002,0.9253684328803228,3.240742,1.6493049999999991,-19.097199999999987,5873.6969444534025
2023-12-13 04:36:00,40.01736,1.9386580000000002,0.8670943722961612,3.240742,1.5914349999999997,-19.386599999999987,5873.746944453403
2023-12-13 04:39:00,38.10764,1.9386580000000002,0.8670954220132312,3.211806,1.5624999999999991,-18.807900000000018,5873.796944453403
2023-12-13 04:42:00,40.01736,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.807900000000018,5873.846944453403
2023-12-13 04:45:00,37.32639,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-20.254599999999982,5873.896944453403
2023-12-13 04:48:00,36.16898,1.880788,0.8795449171490519,3.0092589999999992,1.4467590000000001,-19.675900000000013,5873.946944453403
2023-12-13 04:51:00,33.47801,1.9097229999999996,0.9165599578350129,3.0960650000000003,1.5335650000000003,-19.386599999999987,5873.996944453404
2023-12-13 04:54:00,36.9213,2.054398,0.9309994444962639,3.2118059999999993,1.475694999999999,-17.071799999999996,5874.046944453404
2023-12-13 04:57:00,39.6412,2.0254629999999993,0.8604655110610436,3.125,1.359953,-19.965300000000013,5874.096944453404
2023-12-13 05:00:00,36.54514,1.9097229999999996,0.8586718612580007,2.951389,1.3310180000000003,-19.96520000000004,5874.146944453404
2023-12-13 05:03:00,35.01157,1.9386580000000002,0.8968215484984793,2.922454,1.3020839999999998,-19.675999999999988,5874.196944453404
2023-12-13 05:06:00,38.85995,1.9965279999999996,0.9139706677534954,3.0671299999999997,1.3888889999999998,-19.097199999999987,5874.2469444534045
2023-12-13 05:09:00,39.26505,1.9097229999999996,0.8881983813674733,3.1828709999999996,1.5914349999999997,-17.939700000000016,5874.296944453405
2023-12-13 05:12:00,38.0787,1.9097229999999996,0.8586718612580017,3.1828709999999996,1.5625000000000009,-19.675900000000013,5874.346944453405
2023-12-13 05:15:00,40.01736,1.9386580000000002,0.8968215484984802,3.1539349999999997,1.5335650000000003,-18.80789999999996,5874.396944453405
2023-12-13 05:18:00,40.01736,1.967593,0.875489632556514,3.1828699999999994,1.5046299999999997,-19.09730000000002,5874.446944453405
2023-12-13 05:21:00,36.9213,1.9097229999999996,0.8881983813674733,3.0960649999999994,1.5046289999999996,-19.09729999999996,5874.496944453405
2023-12-13 05:24:00,36.54514,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-20.25460000000004,5874.546944453406
2023-12-13 05:27:00,38.85995,1.9386579999999993,0.8968205424977137,3.2118059999999993,1.5914349999999997,-19.386599999999987,5874.596944453406
2023-12-13 05:30:00,36.16898,1.9097229999999996,0.8586718612579998,3.125,1.5046289999999996,-19.097199999999987,5874.646944453406
2023-12-13 05:33:00,36.9213,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-18.807799999999986,5874.696944453406
2023-12-13 05:36:00,39.61227,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-19.386599999999987,5874.746944453406
2023-12-13 05:39:00,39.61227,1.9386579999999993,0.925370369236716,3.0671289999999996,1.4756939999999998,-19.09729999999996,5874.7969444534065
2023-12-13 05:42:00,38.85995,2.0833329999999997,0.9394698375494069,3.2696759999999996,1.5046299999999997,-19.386599999999987,5874.846944453407
2023-12-13 05:45:00,39.61227,1.967593,0.905411086532892,3.327546,1.6782399999999997,-18.807900000000018,5874.896944453407
2023-12-13 05:48:00,41.17477,2.054398,0.9004917589305287,3.240741,1.475694999999999,-18.22909999999996,5874.946944453407
2023-12-13 05:51:00,38.85995,1.9965279999999996,0.9139706677534954,3.1539349999999997,1.4756939999999998,-19.386500000000012,5874.996944453407
2023-12-13 05:54:00,37.32639,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-18.807900000000018,5875.046944453407
2023-12-13 05:57:00,36.16898,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,-19.386500000000012,5875.096944453408
2023-12-13 06:00:00,38.0787,2.0254629999999993,0.922499917336793,3.2986109999999993,1.5914349999999997,-19.965300000000013,5875.146944453408
2023-12-13 06:03:00,36.54514,2.1122679999999994,0.9170194441053461,3.2986109999999993,1.4756950000000009,-20.254699999999957,5875.196944453408
2023-12-13 06:06:00,36.95023,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-17.650499999999965,5875.246944453408
2023-12-13 06:09:00,38.10764,2.1122679999999994,0.9479127101460887,3.124998999999999,1.3310190000000004,-19.09730000000002,5875.296944453408
2023-12-13 06:12:00,36.16898,1.967593,0.934148004581178,3.124999,1.5046289999999996,-18.518599999999992,5875.3469444534085
2023-12-13 06:15:00,38.85995,1.9386579999999993,0.9253684328803224,3.2696769999999997,1.6782399999999997,-20.254599999999982,5875.396944453409
2023-12-13 06:18:00,38.85995,2.0254629999999993,0.922499917336793,3.3564819999999997,1.6493060000000002,-19.675900000000013,5875.446944453409
2023-12-13 06:21:00,37.32639,1.9386579999999993,0.8670954220132329,3.2118059999999993,1.5625000000000009,-19.965299999999957,5875.496944453409
2023-12-13 06:24:00,36.54514,1.9386579999999993,0.8670964717286727,3.0671289999999996,1.4178240000000004,-19.965300000000013,5875.546944453409
2023-12-13 06:27:00,34.23032,1.9097229999999996,0.8881993806925843,2.951389,1.359954,-19.097200000000043,5875.596944453409
2023-12-13 06:30:00,33.47801,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-19.675999999999988,5875.64694445341
2023-12-13 06:33:00,33.44907,1.967593,0.9054120991684168,3.038193999999999,1.3888889999999998,-19.96520000000004,5875.69694445341
2023-12-13 06:36:00,35.01157,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-19.965300000000013,5875.74694445341
2023-12-13 06:39:00,36.9213,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-18.807800000000043,5875.79694445341
2023-12-13 06:42:00,36.16898,1.8807869999999998,0.9077148031631868,2.922453,1.3888880000000006,-19.097200000000043,5875.84694445341
2023-12-13 06:45:00,35.01157,1.851852,0.8708571528254515,2.9513879999999997,1.4178240000000004,-18.51849999999996,5875.8969444534105
2023-12-13 06:48:00,36.9213,1.8807870000000007,0.9348807231702243,3.009259,1.5046299999999997,-18.80789999999996,5875.946944453411
2023-12-13 06:51:00,38.0787,1.8229170000000003,0.8332118128824286,2.9803240000000004,1.4467589999999992,-19.386599999999987,5875.996944453411
2023-12-13 06:54:00,36.16898,1.8807869999999998,0.8502179858117925,2.922453,1.3310190000000004,-18.22919999999999,5876.046944453411
2023-12-13 06:57:00,36.54514,1.7939820000000006,0.8246598657348763,2.8645829999999997,1.359953,-17.650400000000047,5876.096944453411
2023-12-13 07:00:00,38.85995,1.7939820000000006,0.8809747860290568,2.8067130000000002,1.359953,-18.807800000000043,5876.146944453411
2023-12-13 07:03:00,38.85995,1.9097220000000004,0.9165586909372864,2.835648,1.273148,-19.675900000000013,5876.196944453412
2023-12-13 07:06:00,39.23611,1.8229170000000003,0.916725144732012,2.835648,1.3888889999999998,-18.518400000000042,5876.246944453412
2023-12-13 07:09:00,36.9213,1.8807870000000007,0.8795446174827477,2.9513879999999997,1.3888889999999998,-18.807900000000018,5876.296944453412
2023-12-13 07:12:00,36.54514,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-17.071799999999996,5876.346944453412
2023-12-13 07:15:00,39.23611,1.8807870000000007,0.8795446174827477,3.096064,1.5335650000000003,-18.518500000000017,5876.396944453412
2023-12-13 07:18:00,36.9213,1.8807870000000007,0.8795436248753681,3.009259,1.4467589999999992,-18.807900000000018,5876.4469444534125
2023-12-13 07:21:00,40.39352,1.9097220000000004,0.8881980828295665,3.038194,1.4467589999999992,-18.22909999999999,5876.496944453413
2023-12-13 07:24:00,46.9618,2.054398,0.9309994444962639,3.038194,1.3020829999999997,-18.22919999999999,5876.546944453413
2023-12-13 07:27:00,45.8044,1.8229160000000002,0.9167248297422185,3.501157,2.054399,-18.229100000000017,5876.596944453413
2023-12-13 07:30:00,61.22685,2.228009,0.9497544890681932,4.253472,2.314814,-17.361099999999965,5876.646944453413
2023-12-13 07:33:00,66.23264,1.967593,0.8754875190857492,3.7905100000000003,2.1122680000000003,-14.467600000000004,5876.696944453413
2023-12-13 07:36:00,39.61227,1.359954,0.691800221063979,3.327546,2.2569440000000007,-18.80789999999996,5876.746944453414
2023-12-13 07:39:00,36.9213,1.765046,0.8984212615487845,3.7615729999999994,2.3726849999999997,-18.518500000000017,5876.796944453414
2023-12-13 07:42:00,33.44907,1.9097229999999996,0.9439053579936548,3.9641199999999994,2.430555,-19.675999999999988,5876.846944453414
2023-12-13 07:45:00,33.85416,1.9965279999999996,0.9977350025378654,4.311343,2.719907,-18.807799999999986,5876.896944453414
2023-12-13 07:48:00,33.07291,2.0833329999999997,0.9087693420560988,4.166666,2.3726849999999997,-19.386499999999955,5876.946944453414
2023-12-13 07:51:00,39.61227,2.0254630000000002,0.8921850789682326,4.311343,2.5752309999999996,-17.939899999999966,5876.9969444534145
2023-12-13 07:54:00,37.29745,1.9097229999999996,0.9165589960012793,4.1666669999999995,2.604166,-18.807900000000018,5877.046944453415
2023-12-13 07:57:00,38.83102,2.054398,0.9885218861281339,4.398147999999999,2.7199079999999993,-18.80789999999996,5877.096944453415
2023-12-13 08:00:00,38.85995,1.9097229999999996,0.8586729039115247,4.224537,2.6041670000000003,-20.543900000000008,5877.146944453415
2023-12-13 08:03:00,36.16898,1.7939819999999997,0.8246588517760958,4.050927000000001,2.546296000000001,-16.492999999999995,5877.196944453415
2023-12-13 08:06:00,51.93866,2.141204,0.9252428757795035,3.90625,2.054397999999999,-16.782399999999996,5877.246944453415
2023-12-13 08:09:00,55.81597,1.649305,1.0222305595040988,3.6747690000000004,2.604166,-16.203700000000026,5877.296944453416
2023-12-13 08:12:00,50.78125,2.1990739999999995,0.8371831072087256,5.063657,3.0671299999999997,-15.9144,5877.346944453416
2023-12-13 08:15:00,49.62384,2.228009,0.9814043283713756,4.716436000000001,2.8067140000000004,-15.04630000000003,5877.396944453416
2023-12-13 08:18:00,43.86574,2.0254629999999993,1.0331005504463224,4.947917,3.3564800000000004,-17.07170000000002,5877.446944453416
2023-12-13 08:21:00,44.61805,1.9097229999999996,0.8586697759461044,5.0347230000000005,3.4143499999999998,-17.361199999999997,5877.496944453416
2023-12-13 08:24:00,45.02315,1.8807870000000007,0.8195449886600462,4.484954,2.864584,-17.36110000000002,5877.5469444534165
2023-12-13 08:27:00,40.39352,1.851852,0.870856166978404,4.195602,2.6620369999999998,-18.807900000000018,5877.596944453417
2023-12-13 08:30:00,43.86574,2.1122689999999995,0.947911956183545,4.340278,2.546296,-17.650400000000047,5877.646944453417
2023-12-13 08:33:00,48.09028,2.228009,1.1492919215420685,4.282408,2.546296,-15.046299999999974,5877.696944453417
2023-12-13 08:36:00,51.18634,2.256944,1.1839789506785823,4.658564,2.922453,-15.046299999999974,5877.746944453417
2023-12-13 08:39:00,47.71412,2.1122680000000003,0.947912710146089,4.774305,2.9803250000000006,-16.20360000000005,5877.796944453417
2023-12-13 08:42:00,41.17477,1.8807860000000005,0.879543325209257,4.629630000000001,3.067131,-17.65039999999999,5877.846944453418
2023-12-13 08:45:00,40.39352,1.880788,0.8502172430020974,4.369212999999999,2.7777770000000004,-18.22919999999999,5877.896944453418
2023-12-13 08:48:00,38.0787,1.9097220000000004,0.8881980828295665,4.195602,2.6041669999999995,-18.80789999999996,5877.946944453418
2023-12-13 08:51:00,48.09028,2.1990749999999997,0.973071734984315,4.3402780000000005,2.4594900000000006,-16.782399999999996,5877.996944453418
2023-12-13 08:54:00,43.86574,1.938657,0.9253690971399261,4.253472,2.6620370000000007,-17.650500000000022,5878.046944453418
2023-12-13 08:57:00,40.39352,2.0833330000000005,0.9973479785894764,4.195602,2.4884260000000005,-17.361199999999997,5878.0969444534185
2023-12-13 09:00:00,49.62384,2.430555,1.1865710208883373,5.237264000000001,3.269678999999999,-16.782399999999996,5878.146944453419
2023-12-13 09:03:00,44.61805,2.0833330000000005,0.8766427284199544,5.324074,3.5011609999999997,-17.071699999999964,5878.196944453419
2023-12-13 09:06:00,40.39352,2.0254630000000002,0.9796664732519141,4.947917,3.298615,-18.51849999999996,5878.246944453419
