Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-13 09:09:00,49.24768,2.1990739999999995,0.8739859340103423,4.774305,2.8067130000000002,-17.65039999999999,5878.296944453419
2023-12-13 09:12:00,42.2743,1.7361110000000002,0.8074541287196895,4.195602,2.748844,-16.782399999999996,5878.346944453419
2023-12-13 09:15:00,46.18055,1.9386580000000002,0.8670943722961612,3.906251,2.256944,-17.07170000000002,5878.39694445342
2023-12-13 09:18:00,40.76968,1.8229160000000002,0.8899233172554731,3.993056,2.5173620000000003,-17.65040000000002,5878.44694445342
2023-12-13 09:21:00,38.85995,1.9965279999999996,0.9428925633216289,4.282406999999999,2.633101,-17.650499999999965,5878.49694445342
2023-12-13 09:24:00,40.79861,2.1701390000000007,0.9647131497874557,4.398148,2.546297,-17.071799999999996,5878.54694445342
2023-12-13 09:27:00,43.86574,2.2858790000000004,1.0287167693064407,4.7453710000000004,2.8067140000000004,-17.93979999999999,5878.59694445342
2023-12-13 09:30:00,45.77546,2.1701390000000007,0.9334395783742405,4.571759000000001,2.6909719999999995,-17.07170000000002,5878.6469444534205
2023-12-13 09:33:00,42.70834,2.054398,0.9885209272357318,4.513889000000001,2.835648,-18.807900000000018,5878.696944453421
2023-12-13 09:36:00,40.39352,2.170139,0.9334384736263034,4.600694,2.719906,-17.650500000000022,5878.746944453421
2023-12-13 09:39:00,40.74074,2.314814,0.9740420108899974,4.484954,2.459491,-17.361099999999993,5878.796944453421
2023-12-13 09:42:00,45.02315,2.1701380000000006,0.9947269539261401,4.253472,2.430556,-17.071799999999996,5878.846944453421
2023-12-13 09:45:00,45.77546,2.054399,0.9885212328363653,4.137732,2.4594900000000006,-16.782399999999996,5878.896944453421
2023-12-13 09:48:00,40.39352,2.083334,1.024812654695438,4.369213,2.6909710000000002,-16.493100000000027,5878.946944453422
2023-12-13 09:51:00,45.02315,2.141203,0.8584492919305414,4.861110999999999,2.951389999999999,-17.93979999999999,5878.996944453422
2023-12-13 09:54:00,47.71412,2.1122680000000003,0.9170194441053443,4.542824,2.7199079999999993,-17.361199999999997,5879.046944453422
2023-12-13 09:57:00,41.14584,1.9097219999999995,0.888198082829566,4.456018,2.8645830000000005,-17.939900000000023,5879.096944453422
2023-12-13 10:00:00,40.01736,1.967593,0.9618499277920751,4.3402780000000005,2.748842,-18.51849999999996,5879.146944453422
2023-12-13 10:03:00,42.70834,1.9386580000000002,0.8670954220132312,4.456019,2.8067129999999993,-18.22909999999999,5879.1969444534225
2023-12-13 10:06:00,49.24768,2.141204,0.9252428757795035,4.079861,2.2280089999999992,-16.782399999999996,5879.246944453423
2023-12-13 10:09:00,51.18634,1.5625,0.8330871453189352,3.703703999999999,2.5173619999999994,-16.782400000000052,5879.296944453423
2023-12-13 10:12:00,52.34375,1.7361110000000002,0.8629661824624013,4.224538,2.835649,-16.493100000000027,5879.346944453423
2023-12-13 10:15:00,43.86574,1.765046,0.8445880326911084,4.224537,2.7777779999999996,-18.229100000000017,5879.396944453423
2023-12-13 10:18:00,43.46065,2.0254630000000002,1.0067943409857354,4.484953000000001,2.8645829999999997,-17.36110000000002,5879.446944453423
2023-12-13 10:21:00,44.99421,2.1990740000000004,1.0032652764297982,4.716436,2.864584,-17.36110000000002,5879.496944453424
2023-12-13 10:24:00,42.70834,2.083334,0.9394701297912107,4.658566,2.8935190000000004,-17.650500000000022,5879.546944453424
2023-12-13 10:27:00,41.92709,2.170139,0.9647120917807775,4.629630000000001,2.7777780000000005,-17.361199999999997,5879.596944453424
2023-12-13 10:30:00,43.46065,2.1122679999999994,0.9479116649193757,4.600695,2.8067140000000004,-18.22919999999999,5879.646944453424
2023-12-13 10:33:00,44.61805,1.9386579999999993,0.9253694010591301,4.340278,2.7488420000000007,-17.071699999999964,5879.696944453424
2023-12-13 10:36:00,51.18634,2.34375,0.9820855690395449,4.9189810000000005,2.864578,-16.203700000000026,5879.7469444534245
2023-12-13 10:39:00,42.70834,1.967593,0.905411086532892,4.658566,3.0092600000000003,-16.782399999999996,5879.796944453425
2023-12-13 10:42:00,45.02315,2.141203,1.0149098901567026,4.6875,2.922453,-17.07170000000002,5879.846944453425
2023-12-13 10:45:00,38.0787,1.7939810000000005,0.8246595695959965,4.398148000000001,2.8935189999999995,-18.518500000000017,5879.896944453425
2023-12-13 10:48:00,41.92709,2.1122690000000004,0.9479119561835452,4.398149,2.6041669999999995,-17.93979999999999,5879.946944453425
2023-12-13 10:51:00,48.11921,2.256944,0.9897112192476912,4.716435000000001,2.7777780000000005,-18.22919999999999,5879.996944453425
2023-12-13 10:54:00,51.18634,2.1990740000000004,1.0877346059997737,4.9189810000000005,3.1539349999999997,-16.493100000000027,5880.046944453426
2023-12-13 10:57:00,52.71991,2.1990740000000004,1.0032734652362272,5.324069,3.472224999999999,-15.914299999999969,5880.096944453426
2023-12-13 11:00:00,42.70834,2.0254630000000002,0.8921904322007947,5.150463,3.4143559999999997,-15.9144,5880.146944453426
2023-12-13 11:03:00,42.70834,2.228009,0.9166188142206552,4.832176,2.864584,-17.93979999999999,5880.196944453426
2023-12-13 11:06:00,42.6794,2.228009,1.0410370454020954,4.80324,2.951389,-17.650499999999965,5880.246944453426
2023-12-13 11:09:00,46.18055,2.228009,1.0410370454020954,4.80324,2.951389,-17.071799999999996,5880.2969444534265
2023-12-13 11:12:00,55.03472,2.430555,1.0390333276154216,4.6296289999999996,2.5173620000000003,-15.9144,5880.346944453427
2023-12-13 11:15:00,42.70834,2.025462,0.9796614016497419,4.832176,3.1828699999999994,-16.492999999999995,5880.396944453427
2023-12-13 11:18:00,42.30324,2.2280099999999994,0.9814056865545897,4.832176,2.922454000000001,-17.939800000000048,5880.446944453427
2023-12-13 11:21:00,39.61227,2.3148150000000003,1.0062502558869837,5.034722,3.038194999999999,-17.650499999999965,5880.496944453427
2023-12-13 11:24:00,46.15162,2.34375,1.0144808285938784,4.774306,2.748843,-16.492999999999995,5880.546944453427
2023-12-13 11:27:00,46.93287,2.2858789999999996,0.9979936692891133,4.658563999999999,2.6909730000000005,-16.492999999999995,5880.596944453428
2023-12-13 11:30:00,45.77546,2.1990749999999997,0.973071734984315,4.62963,2.748842,-16.782399999999996,5880.646944453428
2023-12-13 11:33:00,50.78125,2.3726849999999997,1.113105236676496,4.803242,2.835649,-15.9144,5880.696944453428
2023-12-13 11:36:00,52.34375,2.141203,1.0149137958120644,5.237264000000001,3.4722209999999993,-15.3356,5880.746944453428
2023-12-13 11:39:00,51.5625,2.0833330000000005,0.9394646436105974,4.976852,3.2118009999999995,-15.625,5880.796944453428
2023-12-13 11:42:00,49.62384,2.054398,0.9885218861281339,4.774305,3.0960650000000003,-15.9144,5880.8469444534285
2023-12-13 11:45:00,53.09606,2.256944,0.9245444403260565,5.353009,3.356485,-15.3356,5880.896944453429
2023-12-13 11:48:00,55.03472,2.1701390000000007,0.93343515937203,4.890046000000001,3.0092550000000005,-15.3356,5880.946944453429
2023-12-13 11:51:00,56.56829,2.0833330000000005,0.997349908121736,4.745369,3.038194999999999,-13.599499999999978,5880.996944453429
2023-12-13 11:54:00,46.55671,1.9097220000000004,0.9165586909372864,4.890046,3.327546,-15.046299999999974,5881.046944453429
2023-12-13 11:57:00,45.02315,2.0254630000000002,0.9225009431227668,4.803240000000001,3.0960649999999994,-15.9144,5881.096944453429
2023-12-13 12:00:00,47.71412,2.170139,1.0236501332482355,4.774305,2.9803249999999997,-16.49309999999997,5881.14694445343
2023-12-13 12:03:00,48.09028,2.170139,1.0236471866799544,5.005788000000001,3.211805000000001,-16.782399999999996,5881.19694445343
2023-12-13 12:06:00,52.34375,2.141203,1.0149098901567026,4.976852000000001,3.211805000000001,-15.914299999999969,5881.24694445343
2023-12-13 12:09:00,62.73148,2.314814,1.0371522116786045,4.976852000000001,3.009264,-15.04630000000003,5881.29694445343
2023-12-13 12:12:00,51.93866,1.8807869999999998,0.9866533397847298,4.918982,3.472227,-15.625,5881.34694445343
2023-12-13 12:15:00,48.84259,3.5300920000000007,1.3724569747057045,5.063658000000001,1.8807919999999996,-17.65039999999999,5881.3969444534305
2023-12-13 12:18:00,51.15741,2.1122690000000004,1.0061457018364997,4.890046000000001,3.1539350000000006,-15.625,5881.446944453431
2023-12-13 12:21:00,53.09606,2.1990740000000004,0.9730714465434573,5.034722,3.1539349999999997,-15.3356,5881.496944453431
2023-12-13 12:24:00,51.5625,2.228009,1.0410350581123822,4.774306,2.922453,-14.75690000000003,5881.546944453431
2023-12-13 12:27:00,57.72569,2.3726850000000006,1.0226827753404135,4.976852,2.9224489999999994,-15.625,5881.596944453431
2023-12-13 12:30:00,48.87153,1.8807870000000007,0.9611594280208466,4.861111,3.3854170000000003,-13.599499999999978,5881.646944453431
2023-12-13 12:33:00,49.24768,2.170139,0.964711033772604,5.063658,3.211805000000001,-15.625,5881.696944453432
2023-12-13 12:36:00,46.55671,2.1122690000000004,0.9170197287619273,4.716436,2.8935190000000004,-15.9144,5881.746944453432
2023-12-13 12:39:00,51.15741,2.1990740000000004,0.9416114411651686,4.571759,2.662038,-15.335699999999974,5881.796944453432
2023-12-13 12:42:00,53.87731,2.228009,1.0117758741121978,4.542824,2.6620370000000007,-15.3356,5881.846944453432
2023-12-13 12:45:00,56.94444,2.256945,0.9897104289705687,5.063658,3.1249990000000007,-15.046299999999974,5881.896944453432
2023-12-13 12:48:00,56.56829,2.054399,1.1413922121911821,4.947917,3.4432849999999995,-15.3356,5881.9469444534325
2023-12-13 12:51:00,71.99074,2.4884260000000005,0.9503297588869754,5.266204,3.009257999999999,-14.467600000000004,5881.996944453433
2023-12-13 12:54:00,53.87731,1.967593,0.934148004581178,4.803241,3.1828709999999996,-15.046399999999949,5882.046944453433
2023-12-13 12:57:00,50.78125,1.9675919999999998,0.934147701782607,4.716435000000001,3.0960660000000004,-14.757000000000005,5882.096944453433
2023-12-13 13:00:00,51.93866,2.2858790000000004,1.16777749440942,5.092593000000001,3.298609999999999,-15.046299999999974,5882.146944453433
2023-12-13 13:03:00,50.02894,2.0833329999999997,0.9394739926741454,5.092593,3.3275510000000006,-14.467600000000004,5882.196944453433
2023-12-13 13:06:00,48.87153,2.228009,0.9497544890681932,4.774306,2.835648,-16.492999999999995,5882.246944453434
2023-12-13 13:15:00,50.78125,2.1122680000000003,0.9170183528832506,4.890046,3.0671289999999996,-15.625,5882.396944453433
2023-12-13 13:18:00,46.18055,2.141203,0.9563254760753928,4.74537,2.922454,-16.20369999999997,5882.446944453433
2023-12-13 13:21:00,46.93287,2.2280099999999994,0.9497558882652333,4.687499999999999,2.7488420000000007,-15.914299999999969,5882.496944453434
2023-12-13 13:24:00,48.87153,2.256945,1.020259836082906,4.861111999999999,2.951389,-16.49309999999997,5882.546944453434
2023-12-13 13:27:00,51.93866,2.4016209999999996,0.9981177927107776,4.774306,2.6620369999999998,-16.78230000000002,5882.596944453434
2023-12-13 13:30:00,46.15162,2.054398,0.9309994444962639,4.484953,2.748842,-16.782399999999996,5882.646944453434
2023-12-13 13:33:00,44.61805,2.141204,1.0149121454449765,4.571759,2.8067130000000002,-17.361099999999965,5882.696944453434
2023-12-13 13:36:00,51.5625,2.314814,1.006249970975531,4.6296289999999996,2.633103,-15.9144,5882.7469444534345
2023-12-13 13:39:00,52.34375,2.2858790000000004,1.0869172354035654,4.658564,2.7777789999999998,-15.9144,5882.796944453435
2023-12-13 13:42:00,51.93866,2.0833330000000005,0.9394708763327835,4.890046000000001,3.1250009999999993,-15.046299999999974,5882.846944453435
2023-12-13 13:45:00,49.27662,2.054398,0.9885218861281339,4.6296289999999996,2.951389,-15.914299999999969,5882.896944453435
2023-12-13 13:48:00,46.55671,2.1122690000000004,0.9479119561835452,4.716436000000001,2.922454,-17.361099999999965,5882.946944453435
2023-12-13 13:51:00,43.46065,2.0833330000000005,0.9973489433561669,4.629629,2.922454,-16.78230000000002,5882.996944453435
2023-12-13 13:54:00,49.62384,2.3148150000000003,1.0062491665218356,4.687500000000001,2.6909720000000004,-15.914300000000026,5883.046944453436
2023-12-13 13:57:00,51.15741,2.256944,1.0496879896979716,4.513889000000001,2.633102,-16.493100000000027,5883.096944453436
2023-12-13 14:00:00,55.78704,2.343749,1.0144805445265144,4.774306,2.748844,-14.757000000000005,5883.146944453436
2023-12-13 14:03:00,43.46065,1.8807869999999998,0.9077148031631868,4.7453710000000004,3.211806000000001,-17.071699999999964,5883.196944453436
2023-12-13 14:06:00,46.15162,2.1701390000000007,0.9947282670678097,4.861111,3.038194999999999,-16.492999999999995,5883.246944453436
2023-12-13 14:09:00,50.78125,2.1990740000000004,1.0877346059997737,4.716435000000001,2.951389,-15.914299999999969,5883.2969444534365
2023-12-13 14:12:00,53.87731,2.34375,1.014476446415575,4.9479169999999995,2.9224500000000004,-15.625,5883.346944453437
2023-12-13 14:15:00,55.03472,2.141203,0.9252436900471298,4.687499,2.835649,-14.178200000000004,5883.396944453437
2023-12-13 14:18:00,49.24768,2.141203,1.0696503350706656,4.74537,3.038195,-15.914299999999969,5883.446944453437
2023-12-13 14:21:00,51.5625,2.1990740000000004,1.0323572723996304,4.774305,2.951389,-14.75690000000003,5883.496944453437
2023-12-13 14:24:00,48.09028,2.170139,1.0516105375860714,5.034722,3.26968,-15.914299999999969,5883.546944453437
2023-12-13 14:27:00,49.62384,2.256944,1.0496809943861818,5.3819490000000005,3.501155,-15.335699999999974,5883.596944453438
2023-12-13 14:30:00,45.02315,1.9097220000000004,0.8277864648207914,4.9189810000000005,3.2696749999999994,-17.361099999999965,5883.646944453438
2023-12-13 14:33:00,49.62384,2.34375,1.0455540480657202,4.803241,2.8067130000000002,-15.914300000000026,5883.696944453438
2023-12-13 14:36:00,53.09606,2.2858790000000004,1.0287178107793211,4.658564,2.7199079999999993,-14.756899999999973,5883.746944453438
2023-12-13 14:39:00,55.03472,2.256944,0.957874748424892,4.571759,2.604166,-15.046299999999974,5883.796944453438
2023-12-13 14:42:00,52.71991,2.1990740000000004,1.0604774357276772,4.6296289999999996,2.835648,-15.625,5883.8469444534385
2023-12-13 14:45:00,57.34954,2.3148150000000003,1.066909658994093,5.063658000000001,3.1249990000000007,-14.467600000000004,5883.896944453439
2023-12-13 14:48:00,49.62384,2.1122680000000003,1.0061395746913149,4.947917,3.2118009999999995,-15.3356,5883.946944453439
2023-12-13 14:54:00,48.87153,2.1122680000000003,0.9775635080781946,4.86111,3.0960610000000006,-15.914300000000026,5884.046944453439
2023-12-13 14:57:00,51.18634,2.228009,1.0117758741121978,4.918982000000001,3.038195000000001,-15.04630000000003,5884.096944453439
2023-12-13 15:03:00,50.02894,2.141204,0.9861582414849069,4.832175,3.038190000000001,-15.625,5884.19694445344
2023-12-13 15:06:00,44.99421,2.141204,0.9563257663806,4.86111,3.0381929999999997,-17.071799999999996,5884.24694445344
2023-12-13 15:09:00,46.93287,2.228009,0.9497556071974772,4.687500000000001,2.748843,-16.20360000000005,5884.29694445344
2023-12-13 15:12:00,44.7338,2.0254630000000002,0.9225009431227686,4.340278,2.633103,-16.20369999999997,5884.34694445344
2023-12-13 15:18:00,44.61805,2.141204,0.986160264557145,4.513889000000001,2.719906,-16.782399999999996,5884.446944453441
2023-12-13 15:21:00,49.24768,2.2858790000000004,0.9979925861309115,4.571759000000001,2.6041670000000003,-15.9144,5884.496944453441
2023-12-13 15:24:00,45.3993,2.1990740000000004,0.9416103297106423,4.253472,2.343749999999999,-17.361099999999965,5884.546944453441
2023-12-13 15:30:00,48.87153,2.3148150000000003,1.0062491665218356,4.311342000000001,2.314814,-16.203700000000026,5884.646944453441
2023-12-13 15:33:00,62.73148,2.1122680000000003,0.8846893157868023,5.324069,3.4722209999999993,-12.152800000000013,5884.696944453442
2023-12-13 15:39:00,52.69097,1.851852,0.8988367016033945,4.976852,3.4722220000000004,-14.467600000000004,5884.796944453442
2023-12-13 15:42:00,50.02894,2.054398,0.9309994444962639,4.774306,3.038195,-16.492999999999995,5884.846944453442
2023-12-13 15:48:00,44.61805,2.054398,0.9309994444962639,4.629629,2.8935180000000003,-16.782399999999996,5884.9469444534425
2023-12-13 15:51:00,54.65856,2.4594899999999997,1.1095057127076695,5.526623999999999,3.4432840000000002,-14.757000000000005,5884.996944453443
2023-12-13 15:54:00,67.73727,2.633102,1.5013140945087,5.034722,3.153937,-12.731499999999983,5885.046944453443
2023-12-13 16:00:00,87.78935,2.9803240000000004,1.2904178748045776,7.638884,5.0636600000000005,-8.680499999999995,5885.146944453443
2023-12-13 16:03:00,65.42245,2.083334,1.024810786334044,5.266204,3.58796,-8.969899999999996,5885.196944453443
2023-12-13 16:09:00,63.10764,2.054399,0.9602882572404551,5.353014,3.645835,-8.969899999999996,5885.296944453444
2023-12-13 16:12:00,62.73148,2.141204,1.0149043340961925,5.353014000000001,3.58796,-8.680499999999995,5885.346944453444
2023-12-13 16:15:00,60.04051,2.256944,1.0496869903712416,5.092593000000001,3.211805000000001,-10.127299999999991,5885.396944453444
2023-12-13 16:21:00,61.60301,2.3726849999999997,1.022680571948836,5.468754,3.4143489999999996,-10.705900000000042,5885.4969444534445
2023-12-13 16:24:00,65.45139,2.170139,1.0236520976213492,5.063658,3.26968,-11.574100000000016,5885.546944453445
2023-12-13 16:30:00,63.88889,2.1990739999999995,1.0323612241178024,5.0347219999999995,3.2118100000000007,-10.416699999999992,5885.646944453445
2023-12-13 16:33:00,58.10185,2.3148149999999994,1.0371483131617412,5.005788,3.038195000000001,-12.731400000000008,5885.696944453445
2023-12-13 16:39:00,61.19792,2.3726849999999997,1.0539400033787192,5.092593,3.0671350000000004,-12.152699999999982,5885.796944453446
2023-12-13 16:42:00,61.57407,2.2280099999999994,1.0117802861360867,5.150464,3.26968,-11.574099999999987,5885.846944453446
2023-12-13 16:45:00,60.04051,2.170139,0.9647068017249316,5.0347219999999995,3.1828649999999996,-11.863400000000013,5885.896944453446
2023-12-13 16:48:00,61.57407,1.9965270000000004,0.9428932423692538,4.571759,2.9224549999999994,-12.152800000000013,5885.946944453446
2023-12-13 16:54:00,67.36111,1.6493060000000002,0.8613426268708264,4.166666,2.8935189999999995,-9.259300000000025,5886.0469444534465
2023-12-13 16:57:00,63.51273,1.7071760000000005,0.9534577533575693,4.774305,3.5300910000000005,-10.127299999999991,5886.096944453447
2023-12-13 17:00:00,54.65856,1.938657,0.8670940817053776,4.369213,2.719907,-13.020800000000008,5886.146944453447
2023-12-13 17:06:00,52.71991,2.0254630000000002,0.9224999173367934,4.253472,2.546296,-13.59960000000001,5886.246944453447
2023-12-13 17:09:00,51.5625,2.170139,0.964711033772604,4.282408,2.430555000000001,-15.625,5886.296944453447
2023-12-13 17:15:00,53.09606,2.1990740000000004,0.9730703821974156,4.311343000000001,2.430554999999999,-14.467600000000004,5886.396944453448
2023-12-13 17:18:00,49.24768,2.0833330000000005,0.9087693420560989,3.906250000000001,2.1122689999999995,-13.888899999999978,5886.446944453448
2023-12-13 17:21:00,48.87153,2.2569440000000007,0.9897122961673328,4.166666,2.2280100000000003,-17.071699999999993,5886.496944453448
2023-12-13 17:27:00,46.93287,2.083334,0.9394711685748122,4.108796,2.343750000000001,-16.493100000000027,5886.5969444534485
2023-12-13 17:30:00,45.77546,2.141204,0.9252439737813092,3.9641200000000003,2.1122690000000004,-16.4931,5886.646944453449
2023-12-13 17:36:00,42.70834,2.1122680000000003,0.9479116649193761,3.877314,2.0833329999999997,-17.07170000000002,5886.746944453449
2023-12-13 17:39:00,30.7581,2.256944,0.9578758731925318,3.8483789999999996,1.8807870000000007,-18.807900000000018,5886.796944453449
2023-12-13 17:48:00,33.07291,2.2858790000000004,0.9659715756671056,3.8483789999999996,1.851852,-19.386500000000012,5886.796944453449
2023-12-13 18:00:00,31.13426,2.2569440000000007,0.9245408975109878,3.587962,1.5914349999999997,-20.543999999999983,5886.796944453449
2023-12-13 20:54:00,30.00578,2.1122680000000003,0.9170194441053443,3.385416,1.5624999999999991,-20.83329999999998,5886.796944453449
2023-12-13 22:33:00,36.54514,2.1122680000000003,0.9479116649193761,3.124999,1.3310179999999994,-19.675999999999988,5886.796944453449
2023-12-13 22:39:00,37.32639,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.097199999999987,5886.89694445345
2023-12-13 22:42:00,33.44907,2.083334,0.9087696276532244,3.0960650000000003,1.3020830000000005,-19.96519999999998,5886.94694445345
2023-12-13 22:48:00,33.07291,2.1122690000000004,0.8846850126183798,3.0671299999999997,1.2152769999999995,-19.386500000000012,5887.04694445345
2023-12-13 22:51:00,31.16319,2.054399,0.9004909679402969,2.8935190000000004,1.1284709999999993,-18.807900000000018,5887.09694445345
2023-12-13 22:54:00,34.23032,2.256944,0.9897112192476912,3.125,1.186343,-18.807900000000018,5887.1469444534505
2023-12-13 23:00:00,35.01157,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.965300000000013,5887.246944453451
2023-12-13 23:03:00,41.17477,2.314814,1.006248881610595,3.4722219999999995,1.475694999999999,-19.675900000000013,5887.296944453451
2023-12-13 23:09:00,41.92709,2.1990740000000004,0.9416103297106423,3.3564810000000005,1.4467589999999992,-19.965300000000013,5887.396944453451
2023-12-13 23:12:00,36.16898,2.1122680000000003,0.9479116649193761,3.29861,1.5046289999999996,-19.097200000000043,5887.446944453452
2023-12-13 23:15:00,40.39352,2.170139,0.9334384736263034,3.327546,1.446758,-16.492999999999995,5887.496944453452
2023-12-13 23:21:00,37.32639,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-19.675900000000013,5887.596944453452
2023-12-13 23:24:00,35.76389,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-19.386500000000012,5887.646944453452
2023-12-13 23:30:00,35.01157,2.2858789999999996,0.9659704442950902,3.3564809999999996,1.359953,-19.965300000000013,5887.746944453453
2023-12-13 23:33:00,33.85416,2.3148150000000003,1.0062502558869848,3.298611,1.3020839999999998,-20.83330000000001,5887.796944453453
2023-12-13 23:39:00,36.16898,2.3726849999999997,1.0539347080638493,3.327546,1.3020830000000005,-19.097199999999987,5887.896944453453
2023-12-13 23:42:00,38.0787,2.256944,0.9897122961673325,3.2696749999999994,1.3310190000000004,-19.965300000000013,5887.946944453453
2023-12-13 23:45:00,36.16898,1.967593,0.8754875190857492,3.3564819999999997,1.6782399999999997,-18.807900000000018,5887.996944453454
2023-12-13 23:51:00,36.54514,2.0254629999999993,0.8921850789682324,3.2696769999999997,1.5335650000000003,-19.675999999999988,5888.096944453454
2023-12-13 23:54:00,36.16898,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-20.54400000000004,5888.146944453454
2023-12-13 23:57:00,35.76389,1.9386579999999993,0.8670943722961609,2.8935189999999995,1.244212,-20.543999999999983,5888.196944453454
2023-12-14 00:00:00,35.76389,1.9965279999999996,0.8838519499660293,2.8935180000000003,1.1863420000000007,-18.807900000000018,5888.2469444534545
2023-12-14 00:03:00,36.9213,2.0833329999999997,1.0248123444318282,3.2696759999999996,1.5914349999999997,-19.097199999999987,5888.296944453455
2023-12-14 00:12:00,36.95023,1.9097229999999996,0.8881983813674733,3.0960649999999994,1.5046289999999996,-19.097199999999987,5888.446944453454
2023-12-14 00:15:00,35.76389,1.9097229999999996,0.8586729039115247,3.038194,1.4178240000000004,-18.518500000000017,5888.4969444534545
2023-12-14 00:18:00,38.0787,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-19.675900000000013,5888.546944453455
2023-12-14 00:21:00,35.76389,1.8807869999999998,0.9077148031631868,2.922453,1.3888880000000006,-18.80789999999996,5888.596944453455
2023-12-14 00:24:00,35.76389,1.9097220000000004,0.8881990821544468,2.9803229999999994,1.3888889999999998,-19.097199999999987,5888.646944453455
2023-12-14 00:27:00,36.54514,1.9675919999999998,0.934147701782607,3.0671290000000004,1.4467600000000003,-17.07170000000002,5888.696944453455
2023-12-14 00:30:00,36.16898,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-20.543999999999983,5888.746944453455
2023-12-14 00:33:00,35.01157,1.8807869999999998,0.8795446174827475,2.9803229999999994,1.4178240000000004,-20.254599999999982,5888.796944453456
2023-12-14 00:36:00,34.60648,1.9097229999999996,0.9165589960012793,2.951389,1.3888880000000006,-20.254599999999982,5888.846944453456
2023-12-14 00:39:00,35.01157,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-19.097199999999987,5888.896944453456
2023-12-14 00:42:00,35.01157,1.9097220000000004,0.8881990821544468,2.9803229999999994,1.3888889999999998,-19.386599999999987,5888.946944453456
2023-12-14 00:45:00,39.6412,1.9965270000000004,0.9139713916902363,2.9803229999999994,1.3020839999999998,-17.650500000000022,5888.996944453456
2023-12-14 00:48:00,40.79861,1.9097220000000004,0.9165586909372864,2.922453,1.359953,-18.807900000000018,5889.0469444534565
2023-12-14 00:51:00,35.76389,1.8807869999999998,0.907715758612687,3.124999,1.5914349999999997,-18.22919999999999,5889.096944453457
2023-12-14 00:54:00,38.85995,1.9675919999999998,0.9054118028158094,3.3275449999999998,1.6782410000000008,-18.229100000000017,5889.146944453457
2023-12-14 00:57:00,40.01736,1.9675919999999998,0.8754882862708271,3.1828700000000003,1.5046299999999997,-17.36099999999999,5889.196944453457
2023-12-14 01:00:00,38.85995,1.8807869999999998,0.8195449886600459,2.922453,1.3020830000000005,-18.51849999999996,5889.246944453457
2023-12-14 01:03:00,36.16898,1.851852,0.8988367016033937,2.7777770000000004,1.2731469999999998,-20.543999999999983,5889.296944453457
2023-12-14 01:06:00,34.60648,1.8807869999999998,0.9348807231702241,2.922453,1.4178240000000004,-19.386599999999987,5889.346944453458
2023-12-14 01:09:00,38.0787,1.9675919999999998,0.8754882862708271,3.0671290000000004,1.3888889999999998,-19.09730000000002,5889.396944453458
2023-12-14 01:12:00,39.23611,1.9965279999999996,0.8838519499660284,3.211806,1.5046299999999997,-18.807800000000043,5889.446944453458
2023-12-14 01:15:00,37.32639,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-18.51849999999996,5889.496944453458
2023-12-14 01:18:00,36.54514,1.9097229999999996,0.8881993806925852,3.0092589999999992,1.4178240000000004,-19.96520000000004,5889.546944453458
2023-12-14 01:21:00,35.01157,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-19.386599999999987,5889.5969444534585
2023-12-14 01:24:00,38.0787,1.967593,0.8754885758219548,3.038193999999999,1.359953,-18.80789999999996,5889.646944453459
2023-12-14 01:27:00,35.01157,1.9097229999999996,0.8881993806925852,3.0092589999999992,1.4178240000000004,-19.965300000000013,5889.696944453459
2023-12-14 01:30:00,37.32639,1.9386580000000002,0.9253703692367163,3.0960650000000003,1.5046299999999997,-19.676000000000045,5889.746944453459
2023-12-14 01:33:00,39.23611,1.9965279999999996,0.8838519499660303,3.1828709999999996,1.4756950000000009,-18.518599999999992,5889.796944453459
2023-12-14 01:36:00,38.85995,1.9097229999999996,0.8586729039115247,3.038194,1.4178240000000004,-18.518500000000017,5889.846944453459
2023-12-14 01:39:00,34.60648,1.8807869999999998,0.8795446174827475,3.038193999999999,1.475695,-19.386599999999987,5889.89694445346
2023-12-14 01:42:00,34.23032,1.9386579999999993,0.925370369236716,3.125,1.5335650000000003,-19.675900000000013,5889.94694445346
2023-12-14 01:45:00,38.85995,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-19.097199999999987,5889.99694445346
2023-12-14 01:48:00,36.54514,1.9386579999999993,0.8670954220132319,2.951389,1.3020830000000005,-18.80789999999996,5890.04694445346
2023-12-14 01:51:00,35.01157,1.967593,0.9054120991684159,2.951389,1.3020839999999998,-18.807799999999986,5890.09694445346
2023-12-14 01:54:00,35.01157,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-17.650500000000022,5890.1469444534605
2023-12-14 01:57:00,35.01157,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-19.097199999999987,5890.196944453461
2023-12-14 02:00:00,38.0787,2.0254629999999993,0.8921861496180923,3.2118059999999993,1.4756950000000009,-17.36110000000002,5890.246944453461
2023-12-14 02:03:00,36.54514,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-17.650500000000022,5890.296944453461
2023-12-14 02:06:00,40.01736,2.0254629999999993,0.9225009431227683,3.038193999999999,1.3310190000000004,-18.22919999999999,5890.346944453461
2023-12-14 02:09:00,37.29745,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-18.807900000000018,5890.396944453461
2023-12-14 02:12:00,37.29745,2.0254629999999993,0.9516076438460898,3.1828699999999994,1.5046299999999997,-20.83330000000001,5890.446944453462
2023-12-14 02:15:00,40.39352,2.0833329999999997,0.9689420369372819,3.327547,1.5914349999999997,-20.543999999999983,5890.496944453462
2023-12-14 02:18:00,36.9213,1.967593,0.8754885758219548,3.2696759999999996,1.5914350000000006,-19.386500000000012,5890.546944453462
2023-12-14 02:21:00,37.29745,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-19.675900000000013,5890.596944453462
2023-12-14 02:24:00,36.16898,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-17.361099999999965,5890.646944453462
2023-12-14 02:27:00,34.60648,1.938657,0.9253690971399251,2.8935180000000003,1.3020829999999997,-19.96520000000004,5890.6969444534625
2023-12-14 02:30:00,33.47801,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-17.65039999999999,5890.746944453463
2023-12-14 02:33:00,36.9213,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-19.675899999999956,5890.796944453463
2023-12-14 02:36:00,36.54514,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-18.51849999999996,5890.846944453463
2023-12-14 02:39:00,36.54514,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-17.650500000000022,5890.896944453463
2023-12-14 02:42:00,36.54514,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-18.807900000000018,5890.946944453463
2023-12-14 02:45:00,35.76389,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-18.518599999999992,5890.996944453464
2023-12-14 02:48:00,38.85995,2.054398,0.960290937181061,3.125,1.4178249999999997,-19.675900000000013,5891.046944453464
2023-12-14 02:51:00,40.39352,2.0254629999999993,0.8921872202662771,3.1828699999999994,1.4467600000000003,-19.386599999999987,5891.096944453464
2023-12-14 02:54:00,36.9213,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-18.807900000000018,5891.146944453464
2023-12-14 02:57:00,36.54514,2.0254630000000002,0.8921861496180906,3.1828700000000003,1.4467589999999992,-19.386500000000012,5891.196944453464
2023-12-14 03:00:00,37.32639,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-17.361099999999965,5891.2469444534645
2023-12-14 03:03:00,37.32639,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.965300000000013,5891.296944453465
2023-12-14 03:06:00,33.85416,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-19.097199999999987,5891.346944453465
2023-12-14 03:09:00,35.76389,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-21.411999999999978,5891.396944453465
2023-12-14 03:12:00,37.32639,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-19.097199999999987,5891.446944453465
2023-12-14 03:15:00,34.23032,1.9965279999999996,0.8838519499660293,3.0092589999999992,1.3020829999999997,-17.36110000000002,5891.496944453465
2023-12-14 03:18:00,33.44907,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-18.518599999999992,5891.546944453466
2023-12-14 03:21:00,36.16898,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.675900000000013,5891.596944453466
2023-12-14 03:24:00,33.85416,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.097199999999987,5891.646944453466
2023-12-14 03:27:00,36.9213,2.0254629999999993,0.9516076438460898,3.1828699999999994,1.5046299999999997,-19.097199999999987,5891.696944453466
2023-12-14 03:30:00,38.85995,1.9386579999999993,0.867095422013231,3.125,1.4756939999999998,-18.807900000000018,5891.746944453466
2023-12-14 03:33:00,36.16898,1.967593,0.875489632556514,3.0671289999999996,1.3888889999999998,-18.807900000000018,5891.7969444534665
2023-12-14 03:36:00,35.76389,1.9965279999999996,0.8838519499660303,3.0960639999999993,1.3888880000000006,-18.51849999999996,5891.846944453467
2023-12-14 03:39:00,37.32639,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-18.807900000000018,5891.896944453467
2023-12-14 03:42:00,35.01157,1.967593,0.8754885758219548,3.0960639999999993,1.4178230000000003,-19.386500000000012,5891.946944453467
2023-12-14 03:45:00,38.0787,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-19.09729999999996,5891.996944453467
2023-12-14 03:48:00,36.9213,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.965299999999957,5892.046944453467
2023-12-14 03:51:00,36.9213,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,-20.254700000000014,5892.096944453468
2023-12-14 03:54:00,36.54514,2.054398,0.9004917589305287,3.211805,1.4467589999999992,-18.51849999999996,5892.146944453468
2023-12-14 03:57:00,36.16898,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.675900000000013,5892.196944453468
2023-12-14 04:00:00,38.0787,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.807800000000043,5892.246944453468
2023-12-14 04:03:00,35.76389,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-18.80789999999996,5892.296944453468
2023-12-14 04:06:00,35.01157,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-19.097199999999987,5892.3469444534685
2023-12-14 04:09:00,37.32639,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-18.807900000000018,5892.396944453469
2023-12-14 04:12:00,35.79282,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.386599999999987,5892.446944453469
2023-12-14 04:15:00,35.01157,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-18.22919999999999,5892.496944453469
2023-12-14 04:18:00,34.23032,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.22909999999996,5892.546944453469
2023-12-14 04:21:00,35.76389,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.386599999999987,5892.596944453469
2023-12-14 04:24:00,36.16898,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-19.386599999999987,5892.64694445347
2023-12-14 04:27:00,34.23032,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-19.097200000000043,5892.69694445347
2023-12-14 04:30:00,36.54514,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-17.650500000000022,5892.74694445347
2023-12-14 04:33:00,37.32639,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-20.25460000000004,5892.79694445347
2023-12-14 04:36:00,35.79282,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,-18.22919999999999,5892.84694445347
2023-12-14 04:39:00,34.63541,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-17.361000000000047,5892.8969444534705
2023-12-14 04:42:00,34.23032,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.386500000000012,5892.946944453471
2023-12-14 04:45:00,36.54514,2.0833330000000005,0.9087693420561009,3.1539339999999996,1.359953,-17.361099999999965,5892.996944453471
2023-12-14 04:48:00,34.63541,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-20.54400000000004,5893.046944453471
2023-12-14 04:51:00,38.10764,2.141203,0.9861619910930264,3.211805,1.4178249999999997,-19.675900000000013,5893.096944453471
2023-12-14 04:54:00,36.95023,2.054398,0.960290937181061,3.211805,1.5046299999999997,-16.782399999999996,5893.146944453471
2023-12-14 04:57:00,36.54514,2.0254629999999993,0.8921850789682324,3.1828699999999994,1.446758,-19.386599999999987,5893.196944453472
2023-12-14 05:00:00,36.54514,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-17.93979999999999,5893.246944453472
2023-12-14 05:03:00,36.54514,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.807799999999986,5893.296944453472
2023-12-14 05:06:00,38.0787,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.965299999999957,5893.346944453472
2023-12-14 05:09:00,38.0787,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-18.518500000000017,5893.396944453472
2023-12-14 05:12:00,35.79282,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-18.51849999999996,5893.4469444534725
2023-12-14 05:15:00,37.32639,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-20.25460000000004,5893.496944453473
2023-12-14 05:18:00,40.01736,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.965300000000013,5893.546944453473
2023-12-14 05:21:00,38.10764,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.807900000000018,5893.596944453473
2023-12-14 05:24:00,36.54514,2.054398,0.9309994444962639,3.211805,1.4756939999999998,-17.93979999999999,5893.646944453473
2023-12-14 05:27:00,37.32639,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,-19.675900000000013,5893.696944453473
2023-12-14 05:30:00,39.6412,2.1701380000000006,0.9334404002915684,3.29861,1.4178249999999997,-19.097200000000043,5893.746944453474
2023-12-14 05:33:00,38.10764,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.22919999999999,5893.796944453474
2023-12-14 05:36:00,35.76389,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-19.097199999999987,5893.846944453474
2023-12-14 05:39:00,35.76389,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-20.25460000000004,5893.896944453474
2023-12-14 05:42:00,37.32639,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.22919999999999,5893.946944453474
2023-12-14 05:45:00,35.79282,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.965299999999957,5893.9969444534745
2023-12-14 05:48:00,38.85995,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-19.097199999999987,5894.046944453475
2023-12-14 05:51:00,37.32639,2.0833330000000005,0.908770426457719,3.182869,1.3888889999999998,-19.965300000000013,5894.096944453475
2023-12-14 05:54:00,36.16898,2.0254629999999993,0.9516076438460898,3.211805,1.5335650000000003,-16.492999999999995,5894.146944453475
2023-12-14 05:57:00,40.79861,2.1701379999999997,0.9334392955456051,3.414351,1.5335649999999994,-19.386599999999987,5894.196944453475
2023-12-14 06:00:00,42.33218,2.0833330000000005,0.908770426457719,3.29861,1.5046299999999997,-18.807900000000018,5894.246944453475
2023-12-14 06:03:00,35.76389,1.9965279999999996,0.8838508862525347,3.1828699999999994,1.4756929999999997,-18.807800000000043,5894.296944453476
2023-12-14 06:06:00,37.29745,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-19.097199999999987,5894.346944453476
2023-12-14 06:09:00,39.6412,2.1122679999999994,0.9170194441053441,3.211805,1.3888889999999998,-18.807800000000043,5894.396944453476
2023-12-14 06:12:00,36.54514,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.965299999999957,5894.446944453476
2023-12-14 06:15:00,38.85995,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.097199999999987,5894.496944453476
2023-12-14 06:18:00,40.76968,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-18.807900000000018,5894.5469444534765
2023-12-14 06:21:00,43.48959,2.0833329999999997,1.0248123444318282,3.414352,1.7361110000000002,-19.097200000000043,5894.596944453477
2023-12-14 06:24:00,44.64699,2.0254629999999993,0.8921850789682324,3.4432869999999998,1.7071750000000003,-20.254699999999957,5894.646944453477
2023-12-14 06:27:00,43.48959,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-17.650499999999965,5894.696944453477
2023-12-14 06:30:00,41.17477,1.9675919999999998,0.9618496188549089,3.327546,1.7361109999999993,-18.807900000000018,5894.746944453477
2023-12-14 06:33:00,39.23611,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-19.097199999999987,5894.796944453477
2023-12-14 06:36:00,39.23611,2.054398,0.931000476799659,3.4722209999999993,1.7361110000000002,-18.807900000000018,5894.846944453478
2023-12-14 06:39:00,39.23611,2.054398,0.9004917589305287,3.327546,1.5624999999999991,-17.650400000000047,5894.896944453478
2023-12-14 06:42:00,37.32639,1.9965279999999996,0.8838508862525347,3.1828699999999994,1.4756929999999997,-19.675900000000013,5894.946944453478
2023-12-14 06:45:00,37.32639,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-19.097199999999987,5894.996944453478
2023-12-14 06:48:00,36.9213,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.80789999999996,5895.046944453478
2023-12-14 06:51:00,39.23611,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-19.675900000000013,5895.0969444534785
2023-12-14 06:54:00,37.32639,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.807900000000018,5895.146944453479
2023-12-14 06:57:00,41.17477,2.141203,0.9563254760753928,3.2986109999999993,1.475694999999999,-19.386499999999955,5895.196944453479
2023-12-14 07:00:00,45.3993,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,-17.361099999999965,5895.246944453479
2023-12-14 07:30:00,34.60648,2.170139,1.0516057832715646,3.8483799999999997,2.0833329999999997,-18.807799999999986,5895.246944453479
2023-12-14 07:33:00,40.01736,2.1990730000000003,0.9730700937567466,3.90625,2.0254630000000002,-18.22919999999999,5895.296944453479
2023-12-14 07:36:00,40.79861,2.054398,0.9602899440119064,4.282406999999999,2.5752309999999996,-18.807900000000018,5895.346944453479
2023-12-14 07:39:00,46.18055,2.141203,0.986160979560351,4.600695,2.8067140000000004,-18.518500000000017,5895.39694445348
2023-12-14 07:42:00,50.02894,2.1122679999999994,1.0865971000712975,4.774305,3.1250050000000007,-17.36110000000002,5895.44694445348
2023-12-14 07:45:00,61.97917,2.2858789999999996,0.897126673431283,5.063653,3.009264,-16.78249999999997,5895.49694445348
2023-12-14 07:48:00,43.86574,1.765046,0.8445880326911084,4.716434,3.2696749999999994,-17.361199999999997,5895.54694445348
2023-12-14 07:51:00,41.92709,1.938657,0.8670940817053776,4.629630000000001,2.9803240000000004,-16.782399999999996,5895.59694445348
2023-12-14 07:54:00,41.17477,2.054398,0.9004917589305287,4.398148000000001,2.633102,-17.93979999999999,5895.6469444534805
2023-12-14 07:57:00,39.61227,2.0254630000000002,0.860465511061044,4.195602000000001,2.430555,-18.22919999999999,5895.696944453481
2023-12-14 08:00:00,44.61805,2.1701380000000006,1.0236488496093545,4.513888,2.7199079999999993,-17.36099999999999,5895.746944453481
2023-12-14 08:03:00,40.76968,1.9965270000000004,0.8838505977202602,4.456018,2.748842,-19.965299999999957,5895.796944453481
2023-12-14 08:06:00,42.70834,2.170139,0.9947282670678095,4.484953,2.6620369999999998,-18.51849999999999,5895.846944453481
2023-12-14 08:09:00,46.55671,1.7071760000000005,0.7058607346127377,3.7037050000000002,2.1990749999999997,-17.93979999999999,5895.896944453481
2023-12-14 08:12:00,42.30324,1.9097229999999996,0.9439044290071361,3.9930559999999993,2.4594900000000006,-18.22919999999999,5895.946944453482
2023-12-14 08:15:00,42.70834,2.314814,0.9740431488330599,4.2534719999999995,2.2280100000000003,-18.22919999999999,5895.996944453482
2023-12-14 08:18:00,39.23611,2.141204,0.9861622876242104,4.07986,2.2858789999999996,-17.939899999999966,5896.046944453482
2023-12-14 08:21:00,52.71991,2.546296000000001,1.3024556972533299,4.166666,2.17014,-16.203700000000026,5896.096944453482
2023-12-14 08:24:00,73.9294,2.170139,0.7904774913208575,4.976853,2.9803249999999997,-11.574099999999987,5896.146944453482
2023-12-14 08:27:00,68.92361,2.1701390000000007,0.9334406831204359,4.4270830000000005,2.546297,-11.574099999999987,5896.1969444534825
2023-12-14 08:30:00,72.01968,2.256945,1.0496892875615396,4.571759,2.6909720000000004,-13.020899999999983,5896.246944453483
2023-12-14 08:33:00,78.93519,2.228009,0.9814053990200078,4.398148,2.4884270000000006,-12.442099999999982,5896.296944453483
2023-12-14 08:36:00,91.29051,2.633102,1.0955344750632299,5.295139000000001,2.980327,-13.310200000000009,5896.346944453483
2023-12-14 08:39:00,98.26389,2.5752309999999996,1.1431555745161628,5.1215280000000005,2.922453000000001,-14.178300000000007,5896.396944453483
2023-12-14 08:42:00,98.26389,2.951389,1.182307984778009,5.0347219999999995,2.4016149999999996,-13.59960000000001,5896.446944453483
2023-12-14 08:45:00,98.26389,2.633101,1.1903073141591711,4.9189810000000005,2.690977,-14.756900000000002,5896.496944453484
2023-12-14 08:48:00,98.26389,2.430555,1.0060966587081408,4.774306,2.6331029999999993,-13.599599999999981,5896.546944453484
2023-12-14 08:51:00,98.26389,2.6909720000000004,1.1445819330929514,4.62963,2.2858799999999997,-13.310200000000009,5896.596944453484
2023-12-14 08:54:00,98.26389,2.633101,1.1903021364257942,5.063656,2.835647,-12.44210000000001,5896.646944453484
2023-12-14 08:57:00,98.26389,2.4016200000000003,1.0308752685747467,5.179394000000001,3.096064,-12.731499999999983,5896.696944453484
2023-12-14 09:00:00,98.26389,2.2858789999999996,0.9979882534826642,4.918981,2.951385000000001,-11.574099999999987,5896.7469444534845
2023-12-14 09:03:00,98.26389,2.459491,1.0789318302665885,4.9479169999999995,2.835648999999999,-11.574100000000016,5896.796944453485
2023-12-14 09:06:00,69.70486,2.546297,1.1347820951492429,4.976852,2.8067130000000002,-13.599500000000035,5896.846944453485
2023-12-14 09:09:00,58.10185,2.922453,1.208913129236895,5.1215280000000005,2.5463009999999997,-12.731400000000008,5896.896944453485
2023-12-14 09:12:00,55.03472,3.125,1.264219950040441,5.266204000000001,2.488424000000001,-14.467500000000001,5896.946944453485
2023-12-14 09:15:00,55.81597,3.1539339999999996,1.3063339354226358,5.410878,2.633104000000001,-14.467600000000004,5896.996944453485
2023-12-14 09:18:00,55.03472,2.9803239999999995,1.224798561768725,5.208338,2.575234000000001,-14.467600000000033,5897.046944453486
2023-12-14 09:21:00,52.71991,2.9803239999999995,1.1538611532693797,5.324073,2.6330989999999996,-14.467599999999976,5897.096944453486
2023-12-14 09:24:00,50.02894,3.0671299999999997,1.2485033466107693,5.2951440000000005,2.575234000000001,-15.335599999999971,5897.146944453486
2023-12-14 09:27:00,48.87153,3.125,1.264219950040441,5.353014000000001,2.575234000000001,-16.492999999999995,5897.196944453486
2023-12-14 09:30:00,53.09606,3.2696750000000003,1.266971534776106,5.324074,2.3726889999999994,-14.178200000000032,5897.246944453486
2023-12-14 09:33:00,61.60301,3.414351,1.3774110342956167,5.526619,2.4884280000000008,-14.756900000000002,5897.2969444534865
2023-12-14 09:36:00,85.50347,3.2696750000000003,1.2669587397882835,5.758104,2.8067089999999997,-14.467500000000001,5897.346944453487
2023-12-14 09:39:00,98.26389,2.7488420000000007,1.1929510633302849,5.613424000000001,3.240741999999999,-11.574100000000016,5897.396944453487
2023-12-14 09:42:00,98.26389,2.6620370000000007,1.1035091383214488,5.410884,3.0671269999999993,-11.863499999999988,5897.446944453487
2023-12-14 09:45:00,98.26389,2.517361,1.0954745825345236,5.208334,3.0381929999999997,-11.574099999999987,5897.496944453487
2023-12-14 09:48:00,98.26389,2.430556,1.0706270772473467,5.1215280000000005,3.0381979999999995,-11.863400000000013,5897.546944453487
2023-12-14 09:51:00,98.26389,2.748843,1.1273595461849466,5.237264,2.806711000000001,-10.995299999999986,5897.596944453488
2023-12-14 09:54:00,98.26389,2.9803240000000004,1.1900844658366254,5.584494,2.9224499999999995,-11.574099999999987,5897.646944453488
2023-12-14 09:57:00,98.26389,2.8935190000000004,1.2009328625227653,5.4976840000000005,2.951385,-11.863400000000013,5897.696944453488
2023-12-14 10:00:00,98.26389,2.4884260000000005,1.0219867914853242,5.0057920000000005,2.806715999999999,-13.020800000000008,5897.746944453488
2023-12-14 10:03:00,98.26389,2.1122680000000003,0.9170281738203413,4.253468000000001,2.430559999999999,-13.59960000000001,5897.796944453488
2023-12-14 10:06:00,98.26389,2.6620369999999998,1.1364490781784615,4.861111999999999,2.5462949999999998,-12.731400000000008,5897.8469444534885
