Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-14 10:09:00,98.26389,3.0671290000000004,1.3465801194062021,5.324078,2.690969,-12.731500000000011,5897.896944453489
2023-12-14 10:12:00,98.26389,2.8935180000000003,1.2009325866340765,5.266208000000001,2.7199100000000005,-13.020800000000008,5897.946944453489
2023-12-14 10:15:00,98.26389,2.633101,1.095534198702092,5.208328,2.893517000000001,-11.863400000000013,5897.996944453489
2023-12-14 10:18:00,98.26389,2.6041670000000003,1.087527630284796,5.208334000000001,2.9224569999999996,-10.995300000000015,5898.046944453489
2023-12-14 10:21:00,98.26389,2.256945,0.9897104289705687,5.063658,3.1249990000000007,-11.284700000000015,5898.096944453489
2023-12-14 10:24:00,98.26389,2.5752310000000005,1.079500765630025,4.947917,2.690977,-10.416599999999988,5898.14694445349
2023-12-14 10:27:00,98.26389,2.633101,1.1283038765091433,5.034722,2.7488469999999996,-11.863500000000016,5898.19694445349
2023-12-14 10:30:00,98.26389,2.633101,1.159843897821824,5.092588000000001,2.835647,-12.152800000000013,5898.24694445349
2023-12-14 10:33:00,98.26389,2.459491,1.0471742394199226,4.976853,2.8356530000000006,-12.152800000000013,5898.29694445349
2023-12-14 10:36:00,98.26389,2.546296,1.0714461236616764,5.005787,2.7777770000000004,-11.284700000000015,5898.34694445349
2023-12-14 10:39:00,98.26389,2.6909729999999996,1.1445866995302798,5.150464,2.806717,-12.44210000000001,5898.3969444534905
2023-12-14 10:42:00,98.26389,2.6620369999999998,1.1681487622274678,5.1215280000000005,2.8356470000000007,-10.416699999999992,5898.446944453491
2023-12-14 10:45:00,98.26389,2.314814,1.037148022219316,4.890046,2.922454,-11.284700000000015,5898.496944453491
2023-12-14 10:48:00,98.26389,2.633102,1.1283041585968374,5.092593000000001,2.806717,-12.44210000000001,5898.546944453491
2023-12-14 10:51:00,98.26389,2.719907,1.1847018368843552,5.1215280000000005,2.7777770000000004,-10.99539999999999,5898.596944453491
2023-12-14 10:54:00,98.26389,2.835648000000001,1.217551896513253,5.468754,3.0092559999999997,-11.28479999999999,5898.646944453491
2023-12-14 10:57:00,98.26389,2.4884260000000005,1.021998558456637,5.121524000000001,2.922457999999999,-13.020900000000012,5898.696944453492
2023-12-14 11:00:00,98.26389,2.4884250000000003,1.0552841187367181,4.9189810000000005,2.748843,-11.574099999999987,5898.746944453492
2023-12-14 11:03:00,98.26389,2.256945,0.989711505891957,4.947917,3.009259,-11.574099999999987,5898.796944453492
2023-12-14 11:06:00,98.26389,2.372686,1.0226830585773035,4.918982,2.864578,-11.284699999999987,5898.846944453492
2023-12-14 11:09:00,98.26389,2.3726850000000006,1.0539347080638495,5.063656,3.0381929999999997,-12.152800000000013,5898.896944453492
2023-12-14 11:12:00,98.26389,2.4884260000000005,1.0219867914853262,5.1504639999999995,2.9513879999999997,-12.152800000000013,5898.9469444534925
2023-12-14 11:15:00,98.26389,2.34375,1.0144819241345346,4.803240000000001,2.7777779999999996,-12.152699999999982,5898.996944453493
2023-12-14 11:18:00,98.26389,2.459491,1.0789307538677122,4.861112,2.748843000000001,-11.574099999999987,5899.046944453493
2023-12-14 11:21:00,98.26389,2.6909720000000004,1.176441371023146,5.063658,2.7488469999999996,-12.44210000000001,5899.096944453493
2023-12-14 11:24:00,98.26389,2.835648,1.217562969865606,5.208329000000001,2.7488409999999996,-11.574099999999987,5899.146944453493
2023-12-14 11:27:00,98.26389,2.314814,1.0062521497007308,5.295139000000001,3.298615,-9.259200000000021,5899.196944453493
2023-12-14 11:30:00,98.26389,2.228009,0.9497556071974772,4.918982000000001,2.9803249999999997,-9.838000000000022,5899.246944453494
2023-12-14 11:33:00,98.26389,2.1122690000000004,0.9479119561835452,4.832175,3.0381929999999997,-9.837900000000047,5899.296944453494
2023-12-14 11:36:00,92.85301,2.054398,0.9310004767996573,4.9189810000000005,3.1828709999999996,-10.127399999999966,5899.346944453494
2023-12-14 11:39:00,93.22917,2.228009,1.0410310835189627,4.918982000000001,3.067125,-10.706000000000017,5899.396944453494
2023-12-14 11:42:00,98.26389,2.3148150000000003,1.0062535239730952,4.976853,2.9803290000000002,-12.152799999999985,5899.446944453494
2023-12-14 11:45:00,98.26389,2.228009,0.9814086109567742,4.947917,3.0381990000000005,-11.574100000000016,5899.4969444534945
2023-12-14 11:48:00,98.26389,2.1122690000000004,0.9479119561835452,4.774305,2.9803229999999994,-10.416600000000017,5899.546944453495
2023-12-14 11:51:00,98.26389,2.1122690000000004,0.9775668219491324,4.716436,2.951389,-11.284799999999962,5899.596944453495
2023-12-14 11:54:00,98.26389,2.2858790000000004,1.086911399282927,4.890046000000001,3.0092549999999996,-9.838000000000022,5899.646944453495
2023-12-14 11:57:00,98.26389,2.3148150000000003,1.0371525026218427,5.063658000000001,3.096069,-10.127200000000016,5899.696944453495
2023-12-14 12:00:00,98.26389,2.1122690000000004,0.9479119561835452,5.005787000000001,3.211805,-10.127299999999991,5899.746944453495
2023-12-14 12:03:00,87.81829,1.8807869999999998,0.8795436248753677,4.7453710000000004,3.1828710000000004,-9.838000000000022,5899.796944453496
2023-12-14 12:06:00,77.40162,1.938657,0.9528947484680161,4.542823,2.9803240000000004,-9.838000000000022,5899.846944453496
2023-12-14 12:09:00,79.34028,2.1122690000000004,0.9479119561835452,4.658566,2.864584,-10.995399999999961,5899.896944453496
2023-12-14 12:12:00,79.34028,2.141204,1.5259747519840254,4.2534730000000005,3.15393,-10.995399999999961,5899.946944453496
2023-12-14 12:15:00,70.08102,2.4016200000000003,1.1501125613332543,5.150462,3.182874,-11.574099999999987,5899.996944453496
2023-12-14 12:18:00,71.99074,2.141204,1.0149121454449765,4.687500000000001,2.922454000000001,-13.020800000000037,5900.0469444534965
2023-12-14 12:21:00,76.24421,2.2858790000000004,1.0287167693064407,4.918982000000001,2.9803250000000006,-12.152799999999985,5900.096944453497
2023-12-14 12:24:00,85.87963,2.4016200000000003,1.030871945178579,5.005787000000001,2.922454,-10.416599999999988,5900.146944453497
2023-12-14 12:27:00,95.54398,2.3726850000000006,1.0840204162264715,5.353014000000001,3.3564789999999993,-12.731499999999983,5900.196944453497
2023-12-14 12:30:00,97.10648,2.2569440000000007,0.9897101423265193,5.1215280000000005,3.1828700000000003,-8.969900000000024,5900.246944453497
2023-12-14 12:33:00,98.26389,2.34375,1.0144852107471012,5.063658,3.0381990000000005,-10.706000000000017,5900.296944453497
2023-12-14 12:36:00,94.38657,2.0254630000000002,0.9516066568689454,4.918982000000001,3.2407410000000008,-9.837999999999965,5900.346944453498
2023-12-14 12:39:00,86.66088,1.9386580000000002,0.8968165184806454,4.803241,3.1828660000000006,-10.12730000000002,5900.396944453498
2023-12-14 12:42:00,85.87963,2.054398,0.9885218861281339,4.803240000000001,3.125000000000001,-10.995400000000018,5900.446944453498
2023-12-14 12:45:00,79.71644,1.938657,0.9253739380145627,4.9189810000000005,3.3275510000000006,-9.838000000000022,5900.496944453498
2023-12-14 12:48:00,75.05787,2.141204,0.9563268180149804,4.890046000000001,3.0671299999999997,-9.548699999999997,5900.546944453498
2023-12-14 12:51:00,77.40162,2.170139,0.9947272494821464,5.005787,3.1828700000000003,-10.706000000000017,5900.5969444534985
2023-12-14 12:54:00,81.62616,2.2858790000000004,1.0287209351898983,5.1215280000000005,3.1828749999999992,-9.548699999999997,5900.646944453499
2023-12-14 12:57:00,95.92014,2.459491,1.014052760151395,5.063658,2.8935180000000003,-9.548699999999997,5900.696944453499
2023-12-14 13:00:00,98.26389,2.459491,1.0789286010657453,5.2372689999999995,3.1249979999999997,-9.83789999999999,5900.746944453499
2023-12-14 13:03:00,98.23495,2.34375,1.1044022262310988,5.179397,3.2407389999999996,-12.731499999999983,5900.796944453499
2023-12-14 13:06:00,98.26389,2.430555,1.0706203658223978,5.2372689999999995,3.1539339999999996,-10.127299999999991,5900.846944453499
2023-12-14 13:09:00,98.26389,2.2858790000000004,0.9979980019064713,5.179397,3.211809999999999,-10.705999999999989,5900.8969444535
2023-12-14 13:12:00,98.26389,2.1990740000000004,0.9730767682510205,5.179397,3.298614999999999,-11.574099999999987,5900.9469444535
2023-12-14 13:15:00,98.26389,2.1701390000000007,0.9647163237985007,5.0347230000000005,3.182875,-10.99539999999999,5900.9969444535
2023-12-14 13:18:00,98.26389,2.228009,0.9814086109567742,5.0347230000000005,3.1250050000000007,-10.127299999999991,5901.0469444535
2023-12-14 13:21:00,98.26389,2.256944,1.0202595433451302,5.005787,3.0960650000000003,-8.969899999999996,5901.0969444535
2023-12-14 13:24:00,91.31944,1.9675920000000007,0.9618505599136417,4.890046000000001,3.2986120000000003,-9.548599999999965,5901.1469444535005
2023-12-14 13:27:00,83.56481,1.9965280000000005,0.9139706677534956,4.832175,3.1539339999999996,-9.259299999999996,5901.196944453501
2023-12-14 13:30:00,86.66088,2.228009,1.0410370454020954,4.890046000000001,3.038195000000001,-8.969899999999996,5901.246944453501
2023-12-14 13:33:00,94.01042,2.3726850000000006,1.0539347080638495,5.150462,3.124999,-8.68059999999997,5901.296944453501
2023-12-14 13:36:00,98.23495,2.6620369999999998,1.0691599407982826,5.2951440000000005,2.9224569999999996,-10.416699999999992,5901.346944453501
2023-12-14 13:39:00,98.26389,2.517361,1.0954745825345236,5.353014,3.182873,-9.548600000000022,5901.396944453501
2023-12-14 13:42:00,98.26389,2.459491,1.1095060050240577,5.642364000000001,3.559023,-9.838000000000022,5901.446944453502
2023-12-14 13:45:00,98.26389,2.6041670000000003,1.1201246217018073,5.439814,3.182867,-8.68059999999997,5901.496944453502
2023-12-14 13:48:00,98.26389,2.719907,1.1526896477610153,5.4976840000000005,3.1249970000000005,-10.416699999999992,5901.546944453502
2023-12-14 13:51:00,98.23495,2.6620370000000007,1.1681530660563644,5.4976840000000005,3.2118070000000003,-10.706000000000017,5901.596944453502
2023-12-14 13:54:00,98.26389,2.517361,1.0633801762357333,5.555554,3.3564830000000008,-10.416699999999992,5901.646944453502
2023-12-14 13:57:00,98.26389,2.3148150000000003,1.0062524346126134,5.266204,3.269678999999999,-10.416699999999992,5901.6969444535025
2023-12-14 14:00:00,98.26389,2.5752310000000005,1.143149214715298,5.410884,3.2118030000000006,-10.127299999999991,5901.746944453503
2023-12-14 14:03:00,98.26389,2.517361,1.0633801762357333,5.497684,3.2986130000000005,-9.83789999999999,5901.796944453503
2023-12-14 14:06:00,98.26389,2.459491,1.0789286010657453,5.2951440000000005,3.1828730000000007,-10.706000000000017,5901.846944453503
2023-12-14 14:09:00,98.26389,2.4016210000000004,1.0308755509980063,5.208334000000001,3.1250029999999995,-11.284700000000015,5901.896944453503
2023-12-14 14:12:00,98.26389,2.34375,1.0754851221012658,5.237268,3.2696780000000008,-10.416699999999963,5901.946944453503
2023-12-14 14:15:00,98.26389,2.34375,1.0455519415994605,5.1504639999999995,3.1539339999999996,-10.127299999999991,5901.996944453504
2023-12-14 14:18:00,98.26389,2.256945,1.0496912862095185,5.266204,3.3854190000000006,-10.127300000000048,5902.046944453504
2023-12-14 14:21:00,98.26389,2.34375,1.0455519415994605,5.2951440000000005,3.2986140000000006,-8.39119999999997,5902.096944453504
2023-12-14 14:24:00,98.26389,2.256945,0.9897168904759108,5.092592,3.1539389999999994,-10.995399999999961,5902.146944453504
2023-12-14 14:27:00,98.26389,2.4016200000000003,1.0308708373766757,5.1215280000000005,3.0381940000000007,-11.284699999999987,5902.196944453504
2023-12-14 14:30:00,98.26389,2.4884260000000005,1.055287776698361,5.208334000000001,3.0381979999999995,-11.284699999999987,5902.2469444535045
2023-12-14 14:33:00,98.26389,2.4016210000000004,1.0925407021352205,5.2951440000000005,3.269672999999999,-10.127300000000048,5902.296944453505
2023-12-14 14:36:00,98.26389,2.3726850000000006,1.0226915888435515,5.353008000000001,3.2986129999999996,-11.574100000000016,5902.346944453505
2023-12-14 14:39:00,98.26389,2.2858790000000004,1.0583156159408367,5.092588000000001,3.1828689999999993,-9.837999999999965,5902.396944453505
2023-12-14 14:42:00,98.26389,2.256945,0.9897147366469272,5.121524000000001,3.182869,-9.259299999999996,5902.446944453505
2023-12-14 14:45:00,98.26389,2.256945,1.020259836082906,5.092592,3.182869,-10.706000000000017,5902.496944453505
2023-12-14 14:48:00,98.26389,2.372686,1.0226918720821359,5.121524000000001,3.0671280000000003,-9.259299999999996,5902.546944453506
2023-12-14 14:51:00,98.26389,2.3726850000000006,1.0226915888435533,5.208328,3.1539330000000003,-10.995399999999961,5902.596944453506
2023-12-14 14:54:00,98.26389,2.228009,1.0410390326871426,5.092588000000001,3.2407389999999996,-10.127299999999991,5902.646944453506
2023-12-14 14:57:00,98.26389,2.054398,0.9310046059987374,5.063656,3.3275499999999996,-9.259299999999996,5902.696944453506
2023-12-14 15:00:00,98.26389,2.256945,1.0496912862095167,5.121524000000001,3.2407389999999996,-9.548600000000022,5902.746944453506
2023-12-14 15:03:00,98.26389,2.372686,1.0226940754425526,5.092592,3.0381979999999995,-9.548600000000022,5902.7969444535065
2023-12-14 15:06:00,98.26389,2.6041670000000003,1.087527630284796,5.208334000000001,2.9224569999999996,-10.416699999999992,5902.846944453507
2023-12-14 15:09:00,98.26389,2.4884260000000005,1.021998558456637,5.121524000000001,2.922457999999999,-11.284699999999987,5902.896944453507
2023-12-14 15:12:00,98.26389,2.34375,1.0144797330516546,5.063658,3.0381940000000007,-10.995400000000018,5902.946944453507
2023-12-14 15:15:00,98.26389,2.372686,1.0840309287185255,5.1504639999999995,3.153938,-11.284699999999987,5902.996944453507
2023-12-14 15:18:00,98.26389,2.633103,1.095534751424347,5.237264,2.9224510000000006,-11.574099999999987,5903.046944453507
2023-12-14 15:21:00,98.26389,2.633103,1.0955347514243452,5.121524000000001,2.806711,-11.28479999999999,5903.096944453508
2023-12-14 15:24:00,98.26389,2.517361,1.0633801762357333,5.237264,3.0381930000000006,-10.12730000000002,5903.146944453508
2023-12-14 15:27:00,98.26389,2.546297,1.1037136535114147,5.2951440000000005,3.0960670000000006,-11.28479999999999,5903.196944453508
2023-12-14 15:30:00,98.26389,2.633101,1.0613480830637856,5.353008000000001,3.009257,-10.127299999999991,5903.246944453508
2023-12-14 15:33:00,98.26389,2.6041670000000003,1.0875276302847983,5.208328,2.9224510000000006,-10.995299999999986,5903.296944453508
2023-12-14 15:36:00,98.26389,2.951389,1.2821870562136812,5.671294,3.1250050000000007,-11.284699999999987,5903.3469444535085
2023-12-14 15:39:00,98.26389,2.6620369999999998,1.1035091383214486,5.642364000000001,3.2986070000000005,-11.284700000000015,5903.396944453509
2023-12-14 15:42:00,98.26389,2.546297,1.0714395745073773,5.642364000000001,3.4143470000000002,-10.127199999999988,5903.446944453509
2023-12-14 15:45:00,98.26389,2.6041670000000003,1.151513312559165,5.439814,3.2118070000000003,-10.12730000000002,5903.496944453509
2023-12-14 15:48:00,98.26389,2.7488420000000007,1.1273592725824426,5.613424000000001,3.1828719999999997,-9.837900000000019,5903.546944453509
2023-12-14 15:51:00,98.26389,2.7777780000000005,1.1352665983650982,5.497684,3.038196,-10.705999999999989,5903.596944453509
2023-12-14 15:54:00,98.26389,2.6041670000000003,1.0535169608594543,5.2951440000000005,2.980326999999999,-8.969900000000024,5903.64694445351
2023-12-14 15:57:00,98.26389,2.4884260000000005,1.0872239380457807,5.237264,3.096067999999999,-11.574099999999987,5903.69694445351
2023-12-14 16:00:00,98.26389,2.748843,1.1273477559763851,5.353014,2.9224509999999997,-10.41670000000002,5903.74694445351
2023-12-14 16:03:00,98.26389,3.125,1.2287368563149483,5.873844000000001,3.0671340000000002,-9.259299999999996,5903.79694445351
2023-12-14 16:06:00,98.26389,2.8935190000000004,1.2656672335260184,5.787034000000001,3.298615,-10.416699999999992,5903.84694445351
2023-12-14 16:09:00,98.26389,2.748842,1.1273474823758807,5.787039,3.356477,-10.127299999999991,5903.8969444535105
2023-12-14 16:12:00,98.26389,2.546296,1.0714506754260942,5.642359000000001,3.414353,-8.969899999999996,5903.946944453511
2023-12-14 16:15:00,98.26389,2.4016200000000003,1.0925506810882255,5.4976840000000005,3.4722240000000006,-9.259299999999996,5903.996944453511
2023-12-14 16:18:00,98.26389,2.4594910000000008,1.0471731194827154,5.324074,3.182872999999999,-10.127399999999966,5904.046944453511
2023-12-14 16:21:00,98.26389,2.546296000000001,1.1037133691648504,5.353014000000001,3.153938,-9.259299999999996,5904.096944453511
2023-12-14 16:24:00,98.26389,2.6909730000000005,1.111475379693761,5.584494,3.2118009999999995,-7.8125,5904.146944453511
2023-12-14 16:27:00,98.26389,2.517361,1.1263849609853094,5.873844,3.7326430000000004,-8.68059999999997,5904.196944453512
2023-12-14 16:30:00,98.26389,2.3726850000000006,1.0539325899282799,5.410878,3.385413,-8.680499999999995,5904.246944453512
2023-12-14 16:33:00,98.26389,2.3148150000000003,1.0669137013877605,5.324074,3.3854190000000006,-8.101800000000026,5904.296944453512
2023-12-14 16:36:00,89.75694,1.9965270000000004,0.9707750803053969,5.208329000000001,3.587961999999999,-8.101799999999969,5904.346944453512
2023-12-14 16:39:00,78.55903,1.9097219999999995,0.9165558054294856,4.890045,3.327542000000001,-9.259299999999996,5904.396944453512
2023-12-14 16:42:00,67.36111,1.9965269999999995,0.9977356061001666,4.918981,3.327547000000001,-9.838000000000022,5904.4469444535125
2023-12-14 16:45:00,67.7662,2.1122680000000003,1.0061395746913149,4.947917,3.2118009999999995,-9.837999999999965,5904.496944453513
2023-12-14 16:48:00,72.01968,2.141204,0.9563268180149804,4.890046000000001,3.0671299999999997,-9.548600000000022,5904.546944453513
2023-12-14 16:51:00,66.6088,2.0833329999999997,0.9973470138216628,4.832176,3.124999,-10.995399999999961,5904.596944453513
2023-12-14 16:54:00,61.19792,2.141204,0.9861622876242104,4.658564,2.8645829999999997,-10.995399999999961,5904.646944453513
2023-12-14 16:57:00,61.19792,2.1701390000000007,0.9647131497874557,4.600694,2.748843,-10.706000000000017,5904.696944453513
2023-12-14 17:00:00,60.04051,2.054399,0.9885221917289693,4.6875,3.009259,-11.574100000000044,5904.746944453514
2023-12-14 17:03:00,58.8831,2.1701390000000007,0.9647120917807777,4.832175,2.9803229999999994,-11.574100000000044,5904.796944453514
2023-12-14 17:06:00,57.72569,2.1122690000000004,0.9479130014104803,4.600694,2.8067130000000002,-12.152799999999957,5904.846944453514
2023-12-14 17:09:00,54.65856,2.0254630000000002,0.9225009431227686,4.5428239999999995,2.835649,-12.442100000000039,5904.896944453514
2023-12-14 17:12:00,56.94444,2.1990740000000004,1.0032642528230802,4.427084000000001,2.5752309999999996,-13.020800000000008,5904.946944453514
2023-12-14 17:15:00,58.8831,2.1701390000000007,0.9647110337726024,4.282408000000001,2.430554999999999,-12.73150000000004,5904.9969444535145
2023-12-14 17:18:00,53.87731,2.0254630000000002,0.9516056698905472,4.195603,2.5173609999999993,-12.731499999999983,5905.046944453515
2023-12-14 17:21:00,58.50694,2.2569440000000007,0.9578769979583849,4.4270830000000005,2.459492,-12.152699999999982,5905.096944453515
2023-12-14 17:24:00,54.28241,1.967593,0.9341470300989867,4.282408,2.6620370000000007,-13.020800000000008,5905.146944453515
2023-12-14 17:27:00,52.34375,2.083334,0.9087696276532236,4.253472,2.4594899999999997,-14.757000000000005,5905.196944453515
2023-12-14 17:30:00,50.78125,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,-14.178200000000004,5905.246944453515
2023-12-14 17:33:00,49.62384,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,-15.3356,5905.296944453516
2023-12-14 17:36:00,47.71412,2.141204,0.9563247147447341,4.2534730000000005,2.430555000000001,-16.492999999999995,5905.346944453516
2023-12-14 17:39:00,50.81019,2.141204,0.9861612760913253,4.195602,2.4016200000000003,-16.20369999999997,5905.396944453516
2023-12-14 17:42:00,47.71412,2.1122690000000004,0.9170186375395967,4.137732000000001,2.314814,-15.914299999999969,5905.446944453516
2023-12-14 17:45:00,45.3993,2.1122690000000004,0.9170197287619273,4.02199,2.1990730000000003,-16.782399999999996,5905.496944453516
2023-12-14 17:48:00,45.02315,2.1990740000000004,0.9416092182543607,3.90625,1.9965269999999995,-15.914299999999969,5905.5469444535165
2023-12-14 17:51:00,31.53935,1.9675920000000007,0.811242511479162,3.819444,2.0833329999999997,-18.22919999999999,5905.596944453517
2023-12-14 17:54:00,31.91551,2.0833330000000005,0.9087682576527795,3.5590280000000005,1.765046,-18.807900000000018,5905.646944453517
2023-12-14 18:09:00,30.7581,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,-19.386599999999987,5905.646944453517
2023-12-14 18:12:00,31.13426,2.054398,0.9004917589305287,3.4432860000000005,1.6782399999999997,-18.807900000000018,5905.646944453517
2023-12-14 18:15:00,30.00578,2.054398,0.9309994444962639,3.4432860000000005,1.7071750000000003,-19.386600000000044,5905.646944453517
2023-12-14 18:21:00,38.85995,2.372686,0.9200489166540838,3.4722220000000004,1.3310180000000003,-19.965299999999985,5905.646944453517
2023-12-14 18:24:00,43.48959,2.228009,0.9166176403510081,3.327546000000001,1.359953,-17.650499999999994,5905.696944453517
2023-12-14 18:27:00,41.17477,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,-18.80789999999999,5905.746944453517
2023-12-14 18:30:00,48.09028,2.3148150000000003,1.0062491665218356,3.4432870000000007,1.4467590000000001,-17.071699999999993,5905.796944453517
2023-12-14 18:33:00,46.55671,2.141204,0.9252417777759706,3.5590280000000005,1.7071750000000003,-17.361099999999993,5905.846944453518
2023-12-14 18:36:00,49.24768,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-15.9144,5905.896944453518
2023-12-14 18:39:00,45.77546,2.170139,0.9334395783742403,3.7326390000000007,1.851852,-17.650500000000022,5905.946944453518
2023-12-14 18:42:00,44.99421,2.228009,0.9497556071974793,3.6747679999999994,1.7361110000000002,-17.93979999999999,5905.996944453518
2023-12-14 18:45:00,46.18055,2.228009,0.9497556071974772,3.501157,1.5624999999999991,-17.071699999999993,5906.046944453518
2023-12-14 18:48:00,42.70834,2.141204,0.9563268180149823,3.414351,1.5914350000000006,-18.518500000000017,5906.0969444535185
2023-12-14 18:51:00,45.3993,1.9675920000000007,0.9054118028158097,3.29861,1.6493060000000002,-16.203700000000026,5906.146944453519
2023-12-14 18:54:00,50.81019,1.7361110000000002,0.8357609682073742,3.125001,1.7071769999999997,-17.650499999999994,5906.196944453519
2023-12-14 18:57:00,48.87153,1.6203709999999996,0.7726068583067536,3.124999999999999,1.7939810000000005,-16.782399999999996,5906.246944453519
2023-12-14 19:00:00,49.65278,1.8229170000000003,0.8332128340830666,3.2407399999999997,1.7071759999999996,-16.203700000000026,5906.296944453519
2023-12-14 19:03:00,49.65278,1.9386580000000002,0.8670943722961612,3.240742,1.5914349999999997,-15.9144,5906.346944453519
2023-12-14 19:06:00,46.55671,1.9097229999999996,0.8881983813674733,3.3564819999999997,1.765046,-18.22919999999999,5906.39694445352
2023-12-14 19:09:00,45.77546,1.9386579999999993,0.8968195364955466,3.501158,1.8807859999999996,-17.361000000000047,5906.44694445352
2023-12-14 19:12:00,46.93287,1.967593,0.875488575821953,3.501158,1.8229169999999995,-18.22919999999999,5906.49694445352
2023-12-14 19:15:00,45.3993,1.9965279999999996,0.8838508862525347,3.5879629999999993,1.8807859999999996,-18.22909999999996,5906.54694445352
2023-12-14 19:18:00,42.70834,1.9097229999999996,0.8881993806925852,3.3854159999999993,1.7939810000000005,-16.203700000000026,5906.59694445352
2023-12-14 19:21:00,45.77546,2.0833329999999997,0.9087704264577188,3.4432859999999996,1.6493060000000002,-17.361099999999965,5906.6469444535205
2023-12-14 19:24:00,45.77546,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-17.939899999999966,5906.696944453521
2023-12-14 19:27:00,45.3993,2.083334,0.9087696276532236,3.4722220000000004,1.6782399999999997,-17.650500000000022,5906.746944453521
2023-12-14 19:30:00,46.18055,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-16.492999999999995,5906.796944453521
2023-12-14 19:33:00,43.46065,2.1122690000000004,0.9170186375395967,3.6747689999999995,1.851850999999999,-17.071799999999996,5906.846944453521
2023-12-14 19:36:00,41.17477,2.083334,0.9394690910061477,3.6458340000000007,1.8807859999999996,-19.09730000000002,5906.896944453521
2023-12-14 19:39:00,45.3993,2.170139,0.9007010964120067,3.6458340000000007,1.7361110000000002,-17.361199999999997,5906.946944453522
2023-12-14 19:42:00,44.64699,2.054399,0.9004909679402979,3.501158,1.73611,-17.361199999999997,5906.996944453522
2023-12-14 19:45:00,42.70834,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-16.782400000000052,5907.046944453522
2023-12-14 19:48:00,41.92709,2.141204,0.9252428757795055,3.616898,1.7650460000000008,-16.493100000000027,5907.096944453522
2023-12-14 19:51:00,43.86574,2.170139,0.9647131497874554,3.530092,1.6782410000000008,-17.650500000000022,5907.146944453522
2023-12-14 19:54:00,45.3993,2.1701390000000007,0.9334384736263036,3.5590280000000005,1.6782399999999997,-17.650500000000022,5907.1969444535225
2023-12-14 19:57:00,41.17477,2.0254630000000002,0.9516056698905472,3.414353,1.7361109999999993,-17.939800000000048,5907.246944453523
2023-12-14 20:00:00,41.17477,2.1701390000000007,0.9947272494821469,3.616898,1.7939809999999996,-18.229100000000017,5907.296944453523
2023-12-14 20:03:00,46.93287,2.228009,0.9497544890681932,3.819445,1.8807869999999998,-18.22909999999996,5907.346944453523
2023-12-14 20:06:00,43.86574,2.054398,0.9602899440119064,3.530092,1.8229160000000002,-17.65039999999999,5907.396944453523
2023-12-14 20:09:00,42.70834,2.054398,0.9004928364750253,3.501156,1.7361110000000002,-17.071799999999996,5907.446944453523
2023-12-14 20:12:00,45.02315,2.054398,0.9004917589305287,3.414351,1.6493049999999991,-18.518599999999992,5907.496944453524
2023-12-14 20:15:00,44.61805,2.1122679999999994,0.9170194441053441,3.327546,1.5046299999999997,-18.22919999999999,5907.546944453524
2023-12-14 20:18:00,45.02315,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-17.939900000000023,5907.596944453524
2023-12-14 20:21:00,41.92709,2.054399,0.9310007700386339,3.530092,1.7939810000000005,-17.361099999999965,5907.646944453524
2023-12-14 20:24:00,41.92709,2.228009,0.9497544890681932,3.6747690000000004,1.7361110000000002,-18.807900000000018,5907.696944453524
2023-12-14 20:27:00,45.3993,2.256944,0.957874748424892,3.703704,1.7361110000000002,-17.650499999999965,5907.7469444535245
2023-12-14 20:30:00,42.70834,2.141204,0.8927068831421764,3.4432869999999998,1.5625,-18.807900000000018,5907.796944453525
2023-12-14 20:33:00,41.92709,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-18.80789999999996,5907.846944453525
2023-12-14 20:36:00,41.92709,2.1701390000000007,0.9334406831204359,3.587962,1.7071759999999996,-18.22920000000005,5907.896944453525
2023-12-14 20:39:00,41.92709,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-19.386600000000044,5907.946944453525
2023-12-14 20:42:00,45.8044,2.170139,0.9334384736263034,3.414353,1.5335650000000003,-16.493100000000027,5907.996944453525
2023-12-14 20:45:00,41.92709,2.054399,0.9309997377350143,3.3564819999999997,1.6203699999999994,-18.518500000000017,5908.046944453526
2023-12-14 20:48:00,41.14584,2.1122690000000004,0.9479119561835452,3.501158,1.7071759999999996,-17.65039999999999,5908.096944453526
2023-12-14 20:51:00,42.33218,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-16.782399999999996,5908.146944453526
2023-12-14 20:54:00,42.33218,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-17.939700000000016,5908.196944453526
2023-12-14 20:57:00,42.70834,2.170139,0.9334406831204357,3.530092,1.6493060000000002,-18.229100000000017,5908.246944453526
2023-12-14 21:00:00,44.64699,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-16.49309999999997,5908.2969444535265
2023-12-14 21:03:00,42.70834,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-17.071799999999996,5908.346944453527
2023-12-14 21:06:00,45.3993,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-18.22920000000005,5908.396944453527
2023-12-14 21:09:00,45.02315,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-17.071799999999996,5908.446944453527
2023-12-14 21:12:00,45.02315,2.054398,0.9004906813843466,3.5879630000000002,1.8229160000000002,-18.22919999999999,5908.496944453527
2023-12-14 21:15:00,44.61805,2.1122690000000004,0.9170186375395967,3.501158,1.6782399999999997,-17.650500000000022,5908.546944453527
2023-12-14 21:18:00,45.8044,2.170139,0.9334395783742403,3.3854170000000003,1.5046299999999997,-17.650499999999965,5908.596944453528
2023-12-14 21:21:00,40.79861,2.0254630000000002,0.9224999173367934,3.327546,1.6203699999999994,-18.807900000000018,5908.646944453528
2023-12-14 21:24:00,40.39352,2.054398,0.9602899440119064,3.530092,1.8229160000000002,-17.361199999999997,5908.696944453528
2023-12-14 21:27:00,45.02315,2.1990730000000003,0.9730700937567447,3.616898000000001,1.7361109999999993,-18.807800000000043,5908.746944453528
2023-12-14 21:30:00,43.86574,2.0254630000000002,0.8921861496180906,3.4432860000000005,1.7071749999999994,-16.782500000000027,5908.796944453528
2023-12-14 21:33:00,41.17477,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-18.807900000000018,5908.8469444535285
2023-12-14 21:36:00,44.64699,2.141203,0.9252414940422584,3.4722220000000004,1.6203700000000003,-17.65039999999999,5908.896944453529
2023-12-14 21:39:00,42.33218,2.0833330000000005,0.9087693420560989,3.4432860000000005,1.6493049999999991,-18.807799999999986,5908.946944453529
2023-12-14 21:42:00,41.17477,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-17.071799999999996,5908.996944453529
2023-12-14 21:45:00,41.17477,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-18.22919999999999,5909.046944453529
2023-12-14 21:48:00,45.3993,2.141203,0.9252425920455578,3.4432860000000005,1.5914349999999997,-17.93979999999999,5909.096944453529
2023-12-14 21:51:00,42.70834,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-19.675900000000013,5909.14694445353
2023-12-14 21:54:00,40.76968,2.083334,0.9394701297912107,3.501158,1.7361110000000002,-17.93979999999999,5909.19694445353
2023-12-14 21:57:00,42.70834,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-18.807799999999986,5909.24694445353
2023-12-14 22:00:00,39.61227,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-18.807900000000018,5909.29694445353
2023-12-14 22:03:00,43.86574,2.228009,0.9497556071974772,3.4432870000000007,1.5046299999999997,-17.93979999999999,5909.34694445353
2023-12-14 22:06:00,42.33218,2.1122690000000004,0.9170208199825404,3.385416,1.5625,-18.22919999999999,5909.3969444535305
2023-12-14 22:09:00,40.76968,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,-18.518500000000017,5909.446944453531
2023-12-14 22:12:00,45.3993,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-18.518500000000017,5909.496944453531
2023-12-14 22:15:00,45.8044,2.1701390000000007,0.9334395783742405,3.703704000000001,1.8229169999999995,-18.22919999999999,5909.546944453531
2023-12-14 22:18:00,46.18055,2.1701390000000007,0.9647120917807777,3.5590280000000005,1.7071759999999996,-17.361199999999997,5909.596944453531
2023-12-14 22:21:00,42.70834,2.0833330000000005,0.9087693420560989,3.4432870000000007,1.6493059999999993,-17.650500000000022,5909.646944453531
2023-12-14 22:24:00,41.17477,2.141204,0.9563257663806,3.4432870000000007,1.6203700000000003,-17.65039999999999,5909.696944453532
2023-12-14 22:27:00,43.46065,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-16.49309999999997,5909.746944453532
2023-12-14 22:30:00,41.17477,2.141204,0.9563257663806,3.5300920000000007,1.7071750000000003,-17.93979999999999,5909.796944453532
2023-12-14 22:33:00,40.39352,2.1990740000000004,0.9416092182543607,3.501158,1.5914349999999997,-18.518599999999992,5909.846944453532
2023-12-14 22:36:00,40.76968,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-17.93979999999999,5909.896944453532
2023-12-14 22:39:00,39.61227,2.141204,0.9563257663806,3.4432869999999998,1.6203699999999994,-16.782399999999996,5909.9469444535325
2023-12-14 22:42:00,39.23611,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-18.807799999999986,5909.996944453533
2023-12-14 22:45:00,40.79861,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-18.22920000000005,5910.046944453533
2023-12-14 22:48:00,41.17477,2.228009,0.9497556071974772,3.501157,1.5624999999999991,-17.361199999999997,5910.096944453533
2023-12-14 22:51:00,42.70834,2.2858789999999996,0.9659715756671036,3.501157,1.5046299999999997,-18.229100000000017,5910.146944453533
2023-12-14 22:54:00,40.01736,2.170139,0.9647120917807775,3.616898,1.765046,-17.65039999999999,5910.196944453533
2023-12-14 22:57:00,40.01736,2.1990739999999995,0.9730725108879895,3.6458319999999995,1.7650460000000008,-19.386599999999987,5910.246944453534
2023-12-14 23:00:00,42.33218,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-17.93979999999999,5910.296944453534
2023-12-14 23:03:00,42.70834,2.1990739999999995,0.9416103297106421,3.501157,1.5914349999999997,-18.22920000000005,5910.346944453534
2023-12-14 23:06:00,36.9213,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-18.518500000000017,5910.396944453534
2023-12-14 23:09:00,41.17477,2.314814,1.006248881610595,3.587962,1.5914349999999997,-18.22919999999999,5910.446944453534
2023-12-14 23:12:00,43.86574,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-17.93979999999999,5910.4969444535345
2023-12-14 23:15:00,35.76389,2.0833329999999997,0.939470876332785,3.4432859999999996,1.6782410000000008,-18.80789999999996,5910.546944453535
2023-12-14 23:18:00,35.76389,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-19.965299999999957,5910.596944453535
2023-12-14 23:21:00,39.61227,2.2858789999999996,0.8971153723478595,3.732639,1.6782410000000008,-18.80789999999996,5910.646944453535
2023-12-14 23:24:00,36.9213,2.228009,0.9166188142206552,3.4722219999999995,1.5046299999999997,-18.807900000000018,5910.696944453535
2023-12-14 23:27:00,34.60648,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-19.386600000000044,5910.746944453535
2023-12-14 23:30:00,34.23032,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-19.386599999999987,5910.796944453536
2023-12-14 23:33:00,34.23032,2.141203,0.9563254760753928,3.182869,1.359953,-18.807800000000043,5910.846944453536
2023-12-14 23:36:00,35.76389,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-19.097199999999987,5910.896944453536
2023-12-14 23:39:00,38.85995,2.054398,0.960290937181061,3.125,1.4178249999999997,-18.80789999999996,5910.946944453536
2023-12-14 23:42:00,37.32639,1.9097220000000004,0.7952975218861309,2.9803229999999994,1.3020839999999998,-18.518500000000017,5910.996944453536
2023-12-14 23:45:00,36.9213,1.9097220000000004,0.8586715696049988,2.8935180000000003,1.273148,-19.097199999999987,5911.0469444535365
2023-12-14 23:48:00,39.23611,1.9097220000000004,0.8881980828295665,3.009258,1.4178229999999994,-18.807900000000018,5911.096944453537
2023-12-14 23:51:00,36.54514,1.8807869999999998,0.8795436248753677,3.038194,1.4756939999999998,-20.254700000000014,5911.146944453537
2023-12-14 23:54:00,40.01736,1.9675919999999998,0.8754882862708271,3.1828700000000003,1.5046299999999997,-17.93979999999999,5911.196944453537
2023-12-14 23:57:00,38.0787,1.9097229999999996,0.8586718612579998,3.0960650000000003,1.4756939999999998,-19.09730000000002,5911.246944453537
2023-12-15 00:00:00,39.6412,1.9097229999999996,0.8586729039115247,2.951389,1.3310190000000004,-18.22919999999999,5911.296944453537
2023-12-15 00:03:00,36.9213,1.9386580000000002,0.8670954220132321,2.922454,1.273148,-19.386599999999987,5911.346944453538
2023-12-15 00:06:00,39.23611,1.9386580000000002,0.8968215484984793,2.922454,1.3020839999999998,-19.675999999999988,5911.396944453538
2023-12-15 00:09:00,35.01157,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-18.518500000000017,5911.446944453538
2023-12-15 00:12:00,35.01157,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-18.80789999999996,5911.496944453538
2023-12-15 00:15:00,37.29745,1.9965279999999996,0.8838508862525347,3.327547,1.6203700000000003,-19.097200000000043,5911.546944453538
2023-12-15 00:18:00,36.16898,2.0254629999999993,0.8604666343560858,3.1828699999999994,1.4178240000000004,-19.386599999999987,5911.5969444535385
2023-12-15 00:21:00,36.9213,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-18.80789999999996,5911.646944453539
2023-12-15 00:24:00,34.23032,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-19.965300000000013,5911.696944453539
2023-12-15 00:27:00,33.07291,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.675900000000013,5911.746944453539
2023-12-15 00:30:00,35.76389,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,-18.807900000000018,5911.796944453539
2023-12-15 00:33:00,36.95023,1.9386579999999993,0.8670964717286727,3.1828699999999994,1.5335650000000003,-19.386599999999987,5911.846944453539
2023-12-15 00:36:00,39.23611,1.9386580000000002,0.8670954220132331,3.0092589999999992,1.359953,-19.097200000000043,5911.89694445354
2023-12-15 00:39:00,36.9213,1.9386580000000002,0.8968215484984802,3.0092589999999992,1.3888889999999998,-18.22920000000005,5911.94694445354
2023-12-15 00:42:00,36.54514,1.9097220000000004,0.858672612258278,3.009258,1.3888889999999998,-18.22919999999999,5911.99694445354
2023-12-15 00:45:00,37.29745,1.9675919999999998,0.9054107901805131,3.038194,1.3888889999999998,-18.518500000000017,5912.04694445354
2023-12-15 00:48:00,38.85995,1.9675919999999998,0.8754872295348652,3.038194,1.359953,-19.386599999999987,5912.09694445354
2023-12-15 00:51:00,39.23611,1.9097220000000004,0.858672612258278,2.922453,1.3020839999999998,-19.386599999999987,5912.1469444535405
2023-12-15 00:54:00,35.76389,1.8807869999999998,0.8795446174827466,2.8935180000000003,1.3310190000000004,-20.254599999999982,5912.196944453541
2023-12-15 00:57:00,35.76389,1.9965279999999996,0.9139716869837966,3.0092589999999992,1.3310190000000004,-18.518500000000017,5912.246944453541
2023-12-15 01:00:00,36.9213,1.8807869999999998,0.8502179858117925,3.009258,1.4178240000000004,-19.386599999999987,5912.296944453541
2023-12-15 01:03:00,40.01736,1.9675919999999998,0.875488286270829,2.9803229999999994,1.3020830000000005,-18.80789999999996,5912.346944453541
2023-12-15 01:06:00,36.9213,1.8807869999999998,0.8502169502642205,2.9803229999999994,1.3888880000000006,-19.097200000000043,5912.396944453541
2023-12-15 01:09:00,39.23611,1.9675919999999998,0.9054118028158094,2.9803229999999994,1.3310190000000004,-18.51849999999996,5912.446944453542
2023-12-15 01:12:00,40.01736,1.9965279999999996,0.8838508862525347,3.0671299999999997,1.359953,-17.93979999999999,5912.496944453542
2023-12-15 01:15:00,37.32639,1.9386580000000002,0.9253694010591306,2.951389,1.359953,-17.93979999999999,5912.546944453542
2023-12-15 01:18:00,36.9213,1.9386580000000002,0.8670954220132312,3.0960650000000003,1.4467589999999992,-18.807800000000043,5912.596944453542
2023-12-15 01:21:00,40.01736,1.9386580000000002,0.8670964717286729,3.1539349999999997,1.5046299999999997,-18.22919999999999,5912.646944453542
2023-12-15 01:24:00,38.0787,1.9386579999999993,0.8359995517507025,3.125,1.446758,-18.80789999999996,5912.6969444535425
2023-12-15 01:27:00,36.54514,1.9386579999999993,0.8670964717286727,3.0671289999999996,1.4178240000000004,-19.09729999999996,5912.746944453543
2023-12-15 01:30:00,36.16898,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-18.518599999999992,5912.796944453543
2023-12-15 01:33:00,37.70255,1.9097229999999996,0.8586729039115247,2.9803239999999995,1.359954,-19.386500000000012,5912.846944453543
2023-12-15 01:36:00,35.01157,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-18.80789999999996,5912.896944453543
2023-12-15 01:39:00,34.60648,2.0254630000000002,0.9224999173367934,3.1539349999999997,1.4467589999999992,-18.807799999999986,5912.946944453543
2023-12-15 01:42:00,36.16898,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-18.80789999999996,5912.996944453544
2023-12-15 01:45:00,36.54514,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.097199999999987,5913.046944453544
2023-12-15 01:48:00,35.76389,1.9386579999999993,0.8670964717286727,2.9803239999999995,1.3310190000000004,-18.80789999999996,5913.096944453544
2023-12-15 01:51:00,34.60648,1.9965279999999996,0.9139706677534954,3.124999,1.446758,-19.386599999999987,5913.146944453544
2023-12-15 01:54:00,36.9213,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-20.254599999999982,5913.196944453544
2023-12-15 01:57:00,36.9213,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-18.229100000000017,5913.2469444535445
2023-12-15 02:00:00,35.76389,1.938657,0.8670951314222062,3.0960639999999993,1.4467590000000001,-18.80789999999996,5913.296944453545
2023-12-15 02:03:00,36.16898,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-19.09730000000002,5913.346944453545
2023-12-15 02:06:00,36.16898,2.0254629999999993,0.9225009431227683,3.038193999999999,1.3310190000000004,-19.675999999999988,5913.396944453545
2023-12-15 02:09:00,36.16898,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-18.518500000000017,5913.446944453545
2023-12-15 02:12:00,36.16898,1.967593,0.905411086532892,3.0960649999999994,1.4467589999999992,-18.807900000000018,5913.496944453545
2023-12-15 02:15:00,36.54514,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-18.80789999999996,5913.546944453546
2023-12-15 02:18:00,34.60648,1.967593,0.9054120991684168,3.038193999999999,1.3888889999999998,-19.386500000000012,5913.596944453546
2023-12-15 02:21:00,34.60648,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,-19.965300000000013,5913.646944453546
2023-12-15 02:24:00,37.29745,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.675900000000013,5913.696944453546
2023-12-15 02:27:00,37.32639,2.0254629999999993,0.8921861496180913,2.951389,1.2152780000000005,-17.36099999999999,5913.746944453546
2023-12-15 02:30:00,35.76389,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-19.386600000000044,5913.7969444535465
2023-12-15 02:33:00,38.85995,1.9386580000000002,0.896820542497714,3.0671299999999997,1.4467589999999992,-17.939899999999966,5913.846944453547
2023-12-15 02:36:00,39.23611,1.9965279999999996,0.8838519499660284,3.211806,1.5046299999999997,-19.097200000000043,5913.896944453547
2023-12-15 02:39:00,40.76968,1.9386580000000002,0.8670943722961612,3.0671299999999997,1.4178229999999994,-17.361099999999965,5913.946944453547
2023-12-15 02:42:00,38.0787,1.9097229999999996,0.8586718612580017,3.0092589999999992,1.3888880000000006,-20.254599999999982,5913.996944453547
2023-12-15 02:45:00,34.23032,1.880788,0.8795449171490519,3.0092589999999992,1.4467590000000001,-20.254599999999982,5914.046944453547
2023-12-15 02:48:00,36.57407,2.054398,0.9309994444962639,3.0960649999999994,1.3599539999999992,-19.675999999999988,5914.096944453548
2023-12-15 02:51:00,37.73148,2.0254629999999993,0.8921850789682324,3.0960649999999994,1.359953,-19.09730000000002,5914.146944453548
2023-12-15 02:54:00,35.01157,1.9965279999999996,0.8838508862525347,2.951389,1.244212,-19.097199999999987,5914.196944453548
2023-12-15 02:57:00,33.85416,2.0254630000000002,0.9224999173367944,2.9803239999999995,1.273148,-19.675900000000013,5914.246944453548
2023-12-15 03:00:00,36.9213,2.0833329999999997,0.9394698375494069,3.124999,1.359953,-18.22919999999999,5914.296944453548
2023-12-15 03:03:00,38.0787,1.967593,0.905411086532892,3.0671289999999996,1.4178229999999994,-17.650499999999965,5914.3469444535485
2023-12-15 03:06:00,38.0787,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-19.097199999999987,5914.396944453549
2023-12-15 03:09:00,38.85995,1.967593,0.9054120991684168,3.1828699999999994,1.5335650000000003,-19.097200000000043,5914.446944453549
2023-12-15 03:12:00,36.54514,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-18.80789999999996,5914.496944453549
2023-12-15 03:15:00,35.01157,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-20.83329999999995,5914.546944453549
2023-12-15 03:18:00,37.29745,2.0833329999999997,0.9087704264577188,3.038194,1.2442140000000004,-16.782399999999996,5914.596944453549
2023-12-15 03:21:00,34.60648,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-19.097200000000043,5914.64694445355
2023-12-15 03:24:00,33.85416,1.9965279999999996,0.9139716869837957,3.009259,1.3310190000000004,-20.543999999999983,5914.69694445355
2023-12-15 03:27:00,36.54514,2.0833329999999997,0.9087704264577188,3.2407399999999997,1.4467600000000003,-18.51849999999996,5914.74694445355
2023-12-15 03:30:00,36.57407,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-18.518500000000017,5914.79694445355
2023-12-15 03:33:00,37.32639,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-17.650500000000022,5914.84694445355
2023-12-15 03:36:00,38.0787,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-18.80789999999996,5914.8969444535505
2023-12-15 03:39:00,35.01157,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,-19.965300000000013,5914.946944453551
2023-12-15 03:42:00,38.0787,2.0254629999999993,0.922499917336793,3.2118059999999993,1.5046299999999997,-18.807900000000018,5914.996944453551
2023-12-15 03:45:00,39.23611,1.9965279999999996,0.8523394601087974,3.2696759999999996,1.5335650000000003,-18.80789999999996,5915.046944453551
2023-12-15 03:48:00,36.9213,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-19.386500000000012,5915.096944453551
2023-12-15 03:51:00,38.0787,2.0254629999999993,0.922499917336793,3.0671289999999996,1.359953,-19.097199999999987,5915.146944453551
2023-12-15 03:54:00,35.76389,2.0254630000000002,0.8921872202662773,3.124999,1.3888889999999998,-18.22919999999999,5915.196944453552
2023-12-15 03:57:00,33.85416,1.938657,0.9253690971399261,3.038194,1.4467590000000001,-20.25460000000004,5915.246944453552
2023-12-15 04:00:00,36.16898,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,-19.097199999999987,5915.296944453552
2023-12-15 04:03:00,36.16898,2.0254630000000002,0.8921861496180925,3.0960639999999993,1.359953,-18.807900000000018,5915.346944453552
2023-12-15 04:06:00,34.23032,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.965300000000013,5915.396944453552
2023-12-15 04:09:00,33.85416,1.967593,0.8754885758219548,3.038193999999999,1.359953,-18.518500000000017,5915.4469444535525
2023-12-15 04:12:00,36.9213,2.0254630000000002,0.8921872202662773,3.038194,1.3020839999999998,-18.807900000000018,5915.496944453553
2023-12-15 04:15:00,38.0787,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-19.96519999999998,5915.546944453553
2023-12-15 04:18:00,36.16898,1.9965279999999996,0.9707734940328784,3.038194,1.4178240000000004,-18.22920000000005,5915.596944453553
2023-12-15 04:21:00,38.10764,2.0254630000000002,0.95160764384609,3.1828700000000003,1.5046299999999997,-17.93979999999999,5915.646944453553
2023-12-15 04:24:00,40.01736,2.0833329999999997,0.9394698375494069,3.414352,1.6493060000000002,-19.097199999999987,5915.696944453553
2023-12-15 04:27:00,39.23611,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,-18.518500000000017,5915.746944453554
2023-12-15 04:30:00,34.23032,1.9675919999999998,0.875488286270829,3.124998999999999,1.4467590000000001,-18.807900000000018,5915.796944453554
2023-12-15 04:33:00,34.23032,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.386500000000012,5915.846944453554
2023-12-15 04:36:00,36.16898,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.807800000000043,5915.896944453554
