Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-15 04:39:00,33.85416,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.097199999999987,5915.946944453554
2023-12-15 04:42:00,33.07291,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.25460000000004,5915.9969444535545
2023-12-15 04:45:00,35.76389,2.054398,0.9004928364750253,3.1539339999999996,1.3888889999999998,-19.676000000000045,5916.046944453555
2023-12-15 04:48:00,35.76389,2.054398,0.9004917589305306,3.124998999999999,1.359953,-19.675999999999988,5916.096944453555
2023-12-15 04:51:00,36.16898,2.054398,0.9004928364750253,3.0671289999999996,1.3020839999999998,-20.254599999999982,5916.146944453555
2023-12-15 04:54:00,38.85995,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.097199999999987,5916.196944453555
2023-12-15 04:57:00,36.16898,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-19.097199999999987,5916.246944453555
2023-12-15 05:00:00,39.61227,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.097199999999987,5916.296944453556
2023-12-15 05:03:00,40.01736,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-16.493100000000027,5916.346944453556
2023-12-15 05:06:00,36.9213,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.386500000000012,5916.396944453556
2023-12-15 05:09:00,35.01157,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-18.22920000000005,5916.446944453556
2023-12-15 05:12:00,32.69676,1.9965279999999996,0.8838530136778651,3.0671289999999996,1.359954,-20.25460000000004,5916.496944453556
2023-12-15 05:15:00,35.76389,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-18.807800000000043,5916.5469444535565
2023-12-15 05:18:00,34.23032,2.0254629999999993,0.8604666343560848,3.038194,1.273148,-18.51849999999996,5916.596944453557
2023-12-15 05:21:00,32.69676,1.967593,0.9054110865328928,2.9803239999999995,1.3310180000000003,-19.386500000000012,5916.646944453557
2023-12-15 05:24:00,36.16898,2.0833329999999997,0.9394698375494069,3.1539349999999997,1.3888889999999998,-18.518500000000017,5916.696944453557
2023-12-15 05:27:00,37.70255,2.0254630000000002,0.8921850789682326,3.1539349999999997,1.4178229999999994,-17.650400000000047,5916.746944453557
2023-12-15 05:30:00,39.61227,2.0833329999999997,0.9087693420561007,3.0960639999999993,1.3020830000000005,-18.51849999999996,5916.796944453557
2023-12-15 05:33:00,37.32639,2.0254630000000002,0.9516066568689454,3.038194,1.359953,-19.386599999999987,5916.846944453558
2023-12-15 05:36:00,36.9213,1.967593,0.9054120991684168,3.0960639999999993,1.4467590000000001,-20.254700000000014,5916.896944453558
2023-12-15 05:39:00,39.23611,2.0833329999999997,0.9087693420560988,3.298611,1.5046299999999997,-18.22919999999999,5916.946944453558
2023-12-15 05:42:00,39.23611,2.0254629999999993,0.8921861496180923,3.2986109999999993,1.5625000000000009,-17.361099999999965,5916.996944453558
2023-12-15 05:45:00,37.32639,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-19.675900000000013,5917.046944453558
2023-12-15 05:48:00,36.16898,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,-17.650499999999965,5917.0969444535585
2023-12-15 05:51:00,38.85995,2.054398,0.9004917589305306,3.124998999999999,1.359953,-18.807900000000018,5917.146944453559
2023-12-15 05:54:00,35.76389,1.9965279999999996,0.8838530136778651,3.0671289999999996,1.359954,-18.807900000000018,5917.196944453559
2023-12-15 05:57:00,34.60648,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.80789999999996,5917.246944453559
2023-12-15 06:00:00,37.29745,2.1122679999999994,0.9170205353257241,3.2696749999999994,1.4467600000000003,-18.807900000000018,5917.296944453559
2023-12-15 06:03:00,42.33218,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-17.93979999999999,5917.346944453559
2023-12-15 06:06:00,39.23611,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-18.80789999999996,5917.39694445356
2023-12-15 06:09:00,44.64699,2.1990739999999995,1.00326425282308,3.5590279999999996,1.7071749999999994,-19.965299999999957,5917.44694445356
2023-12-15 06:12:00,42.30324,1.9965279999999996,0.8838519499660303,3.501156999999999,1.7939810000000005,-17.07170000000002,5917.49694445356
2023-12-15 06:15:00,40.39352,1.9965279999999996,0.9139716869837966,3.4722209999999993,1.7939810000000005,-19.386600000000044,5917.54694445356
2023-12-15 06:18:00,44.61805,2.141203,0.9252436900471298,3.4722209999999993,1.6203709999999996,-18.807900000000018,5917.59694445356
2023-12-15 06:21:00,42.70834,2.0254629999999993,0.8921861496180903,3.211805,1.4756939999999998,-18.80789999999996,5917.6469444535605
2023-12-15 06:24:00,41.92709,2.0254629999999993,0.8921872202662771,3.1539339999999996,1.4178240000000004,-18.518500000000017,5917.696944453561
2023-12-15 06:27:00,39.98843,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.22920000000005,5917.746944453561
2023-12-15 06:30:00,46.93287,2.256944,1.0202595433451302,3.6458329999999997,1.7361110000000002,-17.36110000000002,5917.796944453561
2023-12-15 06:33:00,46.18055,2.0254629999999993,0.8921850789682324,3.4432869999999998,1.7071750000000003,-17.07170000000002,5917.846944453561
2023-12-15 06:36:00,44.61805,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-17.361199999999997,5917.896944453561
2023-12-15 06:39:00,46.55671,2.1122679999999994,0.9170194441053461,3.501156999999999,1.6782410000000008,-19.675900000000013,5917.946944453562
2023-12-15 06:42:00,45.02315,1.9675919999999998,0.8754872295348652,3.4432869999999998,1.765046,-17.939800000000048,5917.996944453562
2023-12-15 06:45:00,42.33218,1.9965279999999996,0.9139706677534954,3.414351,1.73611,-17.36110000000002,5918.046944453562
2023-12-15 06:48:00,43.86574,2.1122679999999994,0.9170194441053461,3.501156999999999,1.6782410000000008,-18.22920000000005,5918.096944453562
2023-12-15 06:51:00,45.3993,2.1122679999999994,0.9170194441053441,3.327546,1.5046299999999997,-18.22919999999999,5918.146944453562
2023-12-15 06:54:00,45.77546,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-16.49309999999997,5918.1969444535625
2023-12-15 06:57:00,42.33218,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-17.071799999999996,5918.246944453563
2023-12-15 07:00:00,47.71412,2.141203,0.9563244244397476,3.616897999999999,1.7939809999999996,-17.071799999999996,5918.296944453563
2023-12-15 07:03:00,49.65278,2.0254629999999993,0.8921850789682324,3.5590279999999996,1.8229160000000002,-18.22919999999999,5918.346944453563
2023-12-15 07:06:00,45.3993,1.9965279999999996,0.8838530136778651,3.4722209999999993,1.765046,-18.807900000000018,5918.396944453563
2023-12-15 07:09:00,45.02315,2.0254629999999993,0.922499917336793,3.4432869999999998,1.7361110000000002,-17.65040000000002,5918.446944453563
2023-12-15 07:12:00,46.93287,2.1122679999999994,0.9170183528832504,3.4432869999999998,1.6203700000000003,-18.51849999999996,5918.496944453564
2023-12-15 07:15:00,45.77546,2.0833330000000005,0.9087682576527795,3.4722220000000004,1.6782399999999997,-16.492999999999995,5918.546944453564
2023-12-15 07:18:00,43.86574,2.0254630000000002,0.8921861496180925,3.530092,1.7939810000000005,-18.22919999999999,5918.596944453564
2023-12-15 07:21:00,47.71412,2.141203,0.9563244244397476,3.616897999999999,1.7939809999999996,-17.071799999999996,5918.646944453564
2023-12-15 07:24:00,52.71991,2.228009,0.9166188142206552,3.4432859999999996,1.4756939999999998,-17.361099999999993,5918.696944453564
2023-12-15 07:27:00,46.55671,1.8807869999999998,0.8795436248753677,3.298611,1.7361110000000002,-16.782399999999996,5918.7469444535645
2023-12-15 07:30:00,49.65278,2.1990739999999995,1.0877346059997732,3.8483789999999996,2.0833329999999997,-16.782399999999996,5918.796944453565
2023-12-15 07:33:00,57.72569,2.256944,0.9245408975109876,4.079860999999999,2.083334,-16.203700000000026,5918.846944453565
2023-12-15 07:36:00,55.03472,2.0254630000000002,0.8921872202662773,3.877314,2.141204,-15.04630000000003,5918.896944453565
2023-12-15 07:39:00,53.125,2.054398,0.9309994444962639,3.7615730000000003,2.025462,-15.046299999999974,5918.946944453565
2023-12-15 07:42:00,57.72569,2.1990739999999995,0.9730725108879895,4.050924999999999,2.1701390000000007,-15.914400000000029,5918.996944453565
2023-12-15 07:45:00,69.70486,2.170139,0.9334395783742403,3.9641200000000003,2.0833329999999997,-13.020800000000008,5919.046944453566
2023-12-15 07:48:00,72.39583,2.256944,1.0496889890235286,4.224537,2.343751,-13.020800000000008,5919.096944453566
2023-12-15 07:51:00,73.9294,2.1122679999999994,0.9479116649193757,4.427083,2.633102,-11.863399999999956,5919.146944453566
2023-12-15 07:54:00,67.36111,1.7939809999999996,0.9583340051677183,4.484953,3.125001000000001,-11.863400000000013,5919.196944453566
2023-12-15 07:57:00,45.3993,1.8807869999999998,0.9348751857992673,4.774306,3.2696709999999998,-18.518500000000017,5919.246944453566
2023-12-15 08:00:00,42.70834,1.9097229999999996,0.8881933847210908,4.774305999999999,3.1828649999999996,-17.36099999999999,5919.2969444535665
2023-12-15 08:03:00,55.81597,1.9097220000000004,0.8586705269501038,4.224537,2.6041659999999993,-15.9144,5919.346944453567
2023-12-15 08:06:00,71.99074,1.9965270000000004,0.8523380628437377,3.906250000000001,2.170139,-15.335700000000003,5919.396944453567
2023-12-15 08:09:00,98.17708,3.038195,1.169048348672241,5.787034,3.0381990000000005,-14.756900000000002,5919.446944453567
2023-12-15 08:12:00,98.23495,2.835648,0.8503263372338609,4.890046,2.170139,-15.625,5919.496944453567
2023-12-15 08:15:00,88.5706,1.938657,0.9528947484680161,4.253472,2.6909730000000005,-13.020800000000008,5919.546944453567
2023-12-15 08:18:00,84.72222,1.967593,0.905411086532892,4.253472,2.604166,-12.442099999999982,5919.596944453568
2023-12-15 08:21:00,71.61458,1.7361110000000002,0.8629661824624013,4.108796,2.719907,-13.599599999999981,5919.646944453568
2023-12-15 08:24:00,55.41088,1.765047,0.8160739998961212,3.9641199999999994,2.4884250000000003,-13.31019999999998,5919.696944453568
2023-12-15 08:27:00,51.93866,2.0254630000000002,0.9224988915493822,3.935186,2.228009,-13.310100000000006,5919.746944453568
2023-12-15 08:30:00,53.87731,2.1701390000000007,0.9647131497874557,4.02199,2.170139,-14.467600000000004,5919.796944453568
2023-12-15 08:33:00,63.51273,2.430555,1.0060966587081408,4.716435000000001,2.5752319999999997,-14.756900000000002,5919.8469444535685
2023-12-15 08:36:00,78.93519,2.604166,1.087523903794671,4.456018,2.170139,-15.046299999999974,5919.896944453569
2023-12-15 08:39:00,90.91435,2.34375,1.0144797330516528,4.195602000000001,2.1701379999999997,-15.9144,5919.946944453569
2023-12-15 08:42:00,62.73148,1.6782399999999997,0.8448042171562044,3.8773150000000003,2.546297000000001,-13.02079999999998,5919.996944453569
2023-12-15 08:45:00,60.79282,1.8229160000000002,0.9167248297422185,4.050925,2.6041670000000003,-12.73139999999998,5920.046944453569
2023-12-15 08:48:00,60.41667,1.9097229999999996,0.8881983813674733,4.369213,2.7777770000000004,-12.73139999999998,5920.096944453569
2023-12-15 08:51:00,56.94444,1.9965270000000004,0.942891280871585,4.398148000000001,2.748842,-13.020899999999983,5920.14694445357
2023-12-15 08:54:00,57.3206,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-13.888899999999978,5920.19694445357
2023-12-15 08:57:00,53.09606,2.1990739999999995,0.9416114411651684,4.108795,2.1990740000000004,-14.467600000000004,5920.24694445357
2023-12-15 09:00:00,53.87731,2.1701390000000007,0.9334395783742405,4.108796000000001,2.2280089999999992,-14.467600000000004,5920.29694445357
2023-12-15 09:03:00,55.41088,2.1701380000000006,0.9647118024164698,4.0509260000000005,2.1990749999999997,-13.599499999999978,5920.34694445357
2023-12-15 09:06:00,63.88889,2.1990739999999995,0.9730714465434571,4.456018,2.5752310000000005,-11.574099999999987,5920.3969444535705
2023-12-15 09:09:00,67.73727,2.1990739999999995,1.0323592482610306,5.092592999999999,3.269679,-9.83789999999999,5920.446944453571
2023-12-15 09:12:00,66.2037,2.0254630000000002,0.8921872202662773,4.774305,3.038195,-10.127299999999991,5920.496944453571
2023-12-15 09:15:00,61.19792,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,-10.416699999999992,5920.546944453571
2023-12-15 09:18:00,60.79282,2.083334,0.9394701297912107,4.369213,2.604166,-10.706000000000017,5920.596944453571
2023-12-15 09:21:00,65.42245,2.170139,0.9647120917807775,4.774305,2.922453,-10.995399999999961,5920.646944453571
2023-12-15 09:24:00,69.29977,1.5914350000000006,0.763799440875306,4.021991000000001,2.7199079999999993,-10.127299999999991,5920.696944453572
2023-12-15 09:27:00,62.73148,1.6782400000000006,0.7901042508622377,4.021990000000001,2.633101999999999,-10.995400000000018,5920.746944453572
2023-12-15 09:30:00,58.10185,2.170139,0.9334384736263034,4.311343000000001,2.430555000000001,-12.152699999999982,5920.796944453572
2023-12-15 09:33:00,60.82176,2.256944,1.0496869903712416,4.484954,2.604166,-13.310200000000009,5920.846944453572
2023-12-15 09:36:00,60.82176,2.256944,0.9578758731925296,4.513889000000001,2.546297,-13.310200000000009,5920.896944453572
2023-12-15 09:39:00,58.47801,2.1990739999999995,0.9730714465434571,4.369212,2.4884250000000003,-12.731400000000008,5920.9469444535725
2023-12-15 09:42:00,61.19792,2.3148149999999994,0.9740434273763275,4.398148,2.3726849999999997,-13.599599999999981,5920.996944453573
2023-12-15 09:45:00,63.10764,2.2858789999999996,0.9979936692891133,4.456017999999999,2.4884270000000006,-12.152799999999985,5921.046944453573
2023-12-15 09:48:00,66.98495,2.2858790000000004,1.0287167693064407,4.918982000000001,2.9803250000000006,-10.705999999999989,5921.096944453573
2023-12-15 09:51:00,69.67593,2.141203,0.986160979560351,4.6875,2.8935190000000004,-10.127299999999991,5921.146944453573
2023-12-15 09:54:00,69.29977,2.141203,0.9861619910930264,4.513888,2.7199079999999993,-9.837999999999994,5921.196944453573
2023-12-15 09:57:00,79.31134,2.170139,0.9647131497874554,4.456017999999999,2.6041670000000003,-7.8125,5921.246944453574
2023-12-15 10:00:00,77.40162,2.1122680000000003,1.1608315171586667,5.063657999999999,3.5011599999999996,-6.076400000000007,5921.296944453574
2023-12-15 10:03:00,76.62037,1.8807869999999998,0.9866516031673996,5.1504579999999995,3.7037009999999997,-2.314799999999991,5921.346944453574
2023-12-15 10:06:00,68.89468,1.8807860000000005,0.9866512789530804,5.092588000000001,3.6458320000000004,-4.629600000000011,5921.396944453574
2023-12-15 10:09:00,67.36111,2.0254629999999993,0.9516046829108983,5.150463,3.472220000000001,-5.497600000000006,5921.446944453574
2023-12-15 10:12:00,70.05208,2.054398,1.0158171231287756,5.353008000000001,3.7037000000000004,-5.497700000000009,5921.4969444535745
2023-12-15 10:15:00,70.08102,2.141203,0.986158956491118,5.324078,3.530095,-4.629600000000011,5921.546944453575
2023-12-15 10:18:00,67.36111,1.9965270000000004,0.9707750803053987,5.121528,3.5011609999999997,-5.497600000000006,5921.596944453575
2023-12-15 10:21:00,64.29398,2.1122690000000004,1.006147643047761,5.179394000000001,3.4432849999999995,-7.5230999999999995,5921.646944453575
2023-12-15 10:24:00,63.10764,2.1122690000000004,0.9775708437269768,5.063658000000001,3.298615,-8.680599999999998,5921.696944453575
2023-12-15 10:27:00,65.42245,2.1122690000000004,0.9775668219491324,4.861112,3.0960650000000003,-7.5230999999999995,5921.746944453575
2023-12-15 10:30:00,66.98495,2.170139,0.9647120917807775,4.947917,3.0960650000000003,-7.8125,5921.796944453576
2023-12-15 10:33:00,70.83333,2.1701380000000006,0.9947269539261401,5.063656,3.2407399999999997,-7.233800000000002,5921.846944453576
2023-12-15 10:36:00,67.73727,2.0254630000000002,1.006800801207746,5.092588000000001,3.472225,-5.497700000000009,5921.896944453576
2023-12-15 10:39:00,66.2037,2.054399,1.015817434493696,5.266204,3.6168949999999995,-6.365700000000004,5921.946944453576
2023-12-15 10:42:00,70.83333,2.141203,1.014913795812066,5.092592999999999,3.3275499999999996,-3.7616000000000156,5921.996944453576
2023-12-15 10:45:00,70.08102,2.0254630000000002,1.0067915723044474,5.063657999999999,3.4432850000000004,-4.629599999999982,5922.0469444535765
2023-12-15 10:48:00,66.57986,2.0254630000000002,0.9516066568689454,5.063656,3.385415,-4.918899999999979,5922.096944453577
2023-12-15 10:51:00,65.82755,2.0833330000000005,0.9394729538951526,5.179398000000001,3.4143549999999996,-5.7871000000000095,5922.146944453577
2023-12-15 10:54:00,66.2037,2.054398,0.9310025414020965,5.179398000000001,3.44329,-6.365700000000004,5922.196944453577
2023-12-15 10:57:00,67.7662,2.054398,0.9885238039095999,5.092592999999999,3.4143549999999996,-6.365800000000007,5922.246944453577
2023-12-15 11:00:00,66.95602,2.1701380000000006,0.9647118024164698,4.9189810000000005,3.0671299999999997,-7.5230999999999995,5922.296944453577
2023-12-15 11:03:00,66.17477,1.9965270000000004,0.9707750803053969,5.179398000000001,3.559030999999999,-5.786999999999978,5922.346944453578
2023-12-15 11:06:00,70.05208,2.1701390000000007,0.9947353901309494,5.295134,3.472224999999999,-6.076399999999978,5922.396944453578
2023-12-15 11:09:00,70.05208,2.1701390000000007,1.0236511154353676,5.324074,3.530095,-5.787000000000006,5922.446944453578
2023-12-15 11:12:00,68.48958,2.0833330000000005,0.9394729538951526,5.324074,3.559030999999999,-4.3402999999999565,5922.496944453578
2023-12-15 11:15:00,64.26505,2.141203,1.014913795812066,5.266203999999999,3.5011609999999997,-7.8125,5922.546944453578
2023-12-15 11:18:00,63.13657,2.141204,1.0149150746819724,5.0347230000000005,3.26968,-7.5230999999999995,5922.5969444535785
2023-12-15 11:21:00,66.2037,2.1701380000000006,0.9647107444085159,5.034722,3.1828700000000003,-8.1019,5922.646944453579
2023-12-15 11:24:00,71.61458,2.1122680000000003,0.9775745679578915,5.034717,3.269678999999999,-4.918999999999983,5922.696944453579
2023-12-15 11:27:00,81.62616,1.7939809999999996,0.9075847309083198,4.687504,3.269673000000001,-2.0254999999999654,5922.746944453579
2023-12-15 11:30:00,82.40741,1.7939819999999997,0.9583351846621104,5.266202000000001,3.906250000000001,-0.28940000000000055,5922.796944453579
2023-12-15 11:33:00,70.05208,1.938657,1.0053397778417732,5.613423999999999,4.108796999999999,-2.6041999999999916,5922.846944453579
2023-12-15 11:36:00,67.36111,2.141204,1.0149043340961943,5.497688999999999,3.732635,-4.3402999999999565,5922.89694445358
2023-12-15 11:39:00,69.29977,2.1701390000000007,1.023641293512388,5.353014000000001,3.559024999999999,-4.629599999999982,5922.94694445358
2023-12-15 11:42:00,65.82755,2.141204,1.0149043340961925,5.3819490000000005,3.6168949999999995,-6.365799999999979,5922.99694445358
2023-12-15 11:45:00,66.98495,2.1990740000000004,1.0032632292150503,5.2372689999999995,3.385414999999999,-5.787000000000035,5923.04694445358
2023-12-15 11:48:00,68.92361,2.228009,1.069316017327704,5.381944,3.559024999999999,-4.340300000000013,5923.09694445358
2023-12-15 11:51:00,68.51852,2.170139,1.0236412935123895,5.497688999999999,3.7037000000000004,-4.3402999999999565,5923.1469444535805
2023-12-15 11:54:00,68.89468,2.1990740000000004,0.973063996089478,5.439819,3.559024999999999,-4.629599999999982,5923.196944453581
2023-12-15 11:57:00,69.67593,2.314814,1.0371459274815438,5.468754,3.5011599999999996,-4.3402000000000385,5923.246944453581
2023-12-15 12:00:00,71.61458,2.1990740000000004,1.0032632292150503,5.468749000000001,3.6168950000000004,-4.3402000000000385,5923.296944453581
2023-12-15 12:03:00,68.89468,2.1122690000000004,1.0061476430477627,5.266204,3.530095,-4.919099999999958,5923.346944453581
2023-12-15 12:06:00,69.29977,2.1701390000000007,0.9647046856921127,5.468754,3.6168950000000004,-5.208300000000008,5923.396944453581
2023-12-15 12:09:00,73.14815,2.228009,1.069316017327704,5.4976840000000005,3.674765,-4.050900000000013,5923.446944453582
2023-12-15 12:12:00,71.61458,2.170139,1.1050387866443419,5.439819,3.732640000000001,-3.4722000000000435,5923.496944453582
2023-12-15 12:15:00,85.06944,2.8645829999999997,1.1233109655247462,5.642364,3.0671310000000007,-3.4722999999999615,5923.546944453582
2023-12-15 12:18:00,69.67593,2.2280099999999994,1.069316322391236,5.729169999999999,3.906250000000001,-4.050900000000013,5923.596944453582
2023-12-15 12:21:00,69.29977,2.141204,1.0149043340961943,5.410884,3.645830000000001,-4.629599999999982,5923.646944453582
2023-12-15 12:24:00,69.67593,2.083334,0.9973415297223799,5.2951440000000005,3.58796,-5.20840000000004,5923.696944453583
2023-12-15 12:27:00,66.98495,2.141203,0.9563286309734166,5.324074,3.5011609999999997,-5.208300000000008,5923.746944453583
2023-12-15 12:30:00,68.51852,2.1990740000000004,1.032359248261029,5.208329000000001,3.385414999999999,-4.3402000000000385,5923.796944453583
2023-12-15 12:33:00,69.29977,2.256944,1.0202574722443596,5.439819,3.530095,-5.208300000000008,5923.846944453583
2023-12-15 12:36:00,71.58565,2.2858789999999996,1.086923071486315,5.353003999999999,3.472225000000001,-4.918999999999983,5923.896944453583
2023-12-15 12:39:00,71.99074,2.1990739999999995,1.0323493689077425,5.526623999999999,3.7037000000000004,-3.7615000000000123,5923.9469444535835
2023-12-15 12:42:00,70.83333,2.170139,1.0236511154353674,5.613423999999999,3.819445,-4.918999999999983,5923.996944453584
2023-12-15 12:45:00,68.51852,2.1990739999999995,1.0323493689077425,5.700233999999999,3.8773100000000005,-4.91900000000004,5924.046944453584
2023-12-15 12:48:00,67.36111,2.170139,1.051603881538616,5.497688999999999,3.732640000000001,-4.3402999999999565,5924.096944453584
2023-12-15 12:51:00,69.67593,2.228009,1.0117738149226982,5.439814000000001,3.559025000000001,-4.050900000000013,5924.146944453584
2023-12-15 12:54:00,70.08102,2.170139,1.0236511154353656,5.642359000000001,3.8483799999999997,-4.340199999999982,5924.196944453584
2023-12-15 12:57:00,69.67593,2.1122690000000004,1.0337725735056704,5.584494,3.8773149999999994,-3.182800000000043,5924.246944453585
2023-12-15 13:00:00,67.36111,2.0833330000000005,0.9689410376094912,5.584494,3.848381,-4.050999999999988,5924.296944453585
2023-12-15 13:03:00,71.58565,2.256944,1.0496909876711156,5.526619,3.645835000000001,-4.340300000000013,5924.346944453585
2023-12-15 13:06:00,67.73727,2.170139,1.051603881538616,5.526623999999999,3.7615750000000006,-3.4722999999999615,5924.396944453585
2023-12-15 13:09:00,66.57986,2.1990749999999997,1.0323595487231096,5.41088,3.5879650000000005,-5.787099999999953,5924.446944453585
2023-12-15 13:12:00,68.89468,2.256945,1.0202577649817248,5.4976899999999995,3.5879649999999996,-5.208300000000008,5924.4969444535855
2023-12-15 13:15:00,66.57986,2.170139,1.0236412935123895,5.526623999999999,3.732635,-5.208300000000008,5924.546944453586
2023-12-15 13:18:00,69.67593,2.228009,1.069316017327704,5.584494,3.7615749999999997,-4.629599999999982,5924.596944453586
2023-12-15 13:21:00,69.29977,2.141204,1.0149140982707803,5.4976840000000005,3.732640000000001,-3.4722000000000435,5924.646944453586
2023-12-15 13:24:00,71.61458,2.1701390000000007,0.9947252143069076,5.555554,3.7326349999999993,-2.893599999999992,5924.696944453586
2023-12-15 13:27:00,68.92361,2.141204,0.9861592530216727,5.439814000000001,3.645830000000001,-4.91900000000004,5924.746944453586
2023-12-15 13:30:00,68.89468,2.1990740000000004,1.0032632292150503,5.439819,3.5879649999999996,-4.629599999999982,5924.796944453587
2023-12-15 13:33:00,73.14815,2.228009,1.0410390326871444,5.4976840000000005,3.645835000000001,-3.761599999999987,5924.846944453587
2023-12-15 13:36:00,79.31134,2.256945,1.0781387469085137,5.960644,4.108798999999999,-2.314899999999966,5924.896944453587
2023-12-15 13:39:00,84.34606,2.2858790000000004,1.086913344660683,5.931714,4.050924999999999,-1.7361999999999966,5924.946944453587
2023-12-15 13:42:00,83.96991,2.170139,1.155689390195033,6.1631990000000005,4.513890000000001,0.0,5924.996944453587
2023-12-15 13:45:00,82.03125,2.0833330000000005,1.0514431548142924,5.873844000000001,4.224541,0.5787000000000262,5925.0469444535875
2023-12-15 13:48:00,73.9294,1.9386580000000002,1.03043695878325,5.642364000000001,4.166665999999999,-2.314799999999991,5925.096944453588
2023-12-15 13:51:00,73.52431,2.1701390000000007,1.0516133901625246,5.729164,3.964125,-1.446799999999996,5925.146944453588
2023-12-15 13:54:00,75.46296,2.228009,1.0693256356426633,5.729164,3.9062550000000007,-1.4466999999999643,5925.196944453588
2023-12-15 13:57:00,73.14815,2.141204,1.0696524837866621,5.729164,4.02199,-1.1573999999999955,5925.246944453588
2023-12-15 14:00:00,69.67593,2.0833330000000005,0.9973412251912465,5.642364,3.935181,-2.6041999999999916,5925.296944453588
2023-12-15 14:03:00,72.3669,2.2569440000000007,1.0781287701109072,5.642364,3.7905100000000003,-1.7360000000000468,5925.346944453589
2023-12-15 14:06:00,75.08681,2.1122690000000004,1.0605639093089188,5.642364000000001,3.964125,-2.6041999999999916,5925.396944453589
2023-12-15 14:09:00,75.46296,2.141204,0.9861592530216727,5.729164,3.93518,-0.28940000000000055,5925.446944453589
2023-12-15 14:12:00,76.24421,2.1122690000000004,1.0337819712096443,5.671294,3.964125,-0.8681000000000267,5925.496944453589
2023-12-15 14:15:00,76.62037,2.170139,1.051603881538616,5.584493999999999,3.819445000000001,-0.8681000000000267,5925.546944453589
2023-12-15 14:18:00,76.24421,2.054399,1.0422905361229018,5.642364000000001,4.021995,-1.446799999999996,5925.5969444535895
2023-12-15 14:21:00,73.14815,2.141204,1.0149043340961925,5.700234000000001,3.93518,-1.4467000000000212,5925.64694445359
2023-12-15 14:24:00,71.61458,2.054399,1.015817434493696,5.526624,3.8773149999999994,-1.446799999999996,5925.69694445359
2023-12-15 14:27:00,68.89468,2.054399,1.0422905361229018,5.439814,3.819445,-3.182900000000018,5925.74694445359
2023-12-15 14:30:00,67.36111,2.0254630000000002,0.9796559904088994,5.266208000000001,3.6168949999999995,-4.91900000000004,5925.79694445359
2023-12-15 14:33:00,70.05208,2.141203,0.986158956491118,5.2951429999999995,3.5011599999999996,-4.340300000000013,5925.84694445359
2023-12-15 14:36:00,69.67593,2.0254629999999993,0.9796655202717005,5.092592999999999,3.44329,-3.4721999999999866,5925.896944453591
2023-12-15 14:39:00,71.61458,2.0254629999999993,1.0067915723044456,5.381943,3.76157,-2.60409999999996,5925.946944453591
2023-12-15 14:42:00,73.9294,2.054398,1.0158171231287756,5.381943,3.7326349999999993,-2.6041000000000167,5925.996944453591
2023-12-15 14:45:00,76.24421,2.141203,0.986158956491118,5.353008000000001,3.559025000000001,-1.157400000000024,5926.046944453591
2023-12-15 14:48:00,71.99074,1.9965270000000004,0.9429001075719873,5.208328,3.559030999999999,-2.6041999999999916,5926.096944453591
2023-12-15 14:51:00,69.27083,2.054399,0.9885241095108407,5.208334000000001,3.5300949999999993,-2.6041000000000167,5926.1469444535915
2023-12-15 14:54:00,67.73727,2.054399,0.9885241095108425,5.266204,3.5879650000000005,-4.050900000000013,5926.196944453592
2023-12-15 14:57:00,65.79861,2.141203,0.9563286309734166,5.092588000000001,3.2696750000000003,-5.497700000000009,5926.246944453592
2023-12-15 15:00:00,66.2037,2.054398,0.9885247627986641,4.947917,3.26968,-4.918900000000008,5926.296944453592
2023-12-15 15:03:00,66.57986,2.170139,0.9647131497874535,4.8321760000000005,2.9803249999999997,-6.6551000000000045,5926.346944453592
2023-12-15 15:06:00,69.67593,2.1990740000000004,1.0323602361899944,4.976853,3.1539399999999995,-5.208399999999983,5926.396944453592
2023-12-15 15:09:00,69.29977,2.1701390000000007,0.9947252143069076,5.266204000000001,3.4432850000000004,-3.4721999999999866,5926.446944453593
2023-12-15 15:12:00,66.98495,2.054399,0.9310048992386107,5.092592,3.3564849999999993,-4.918999999999983,5926.496944453593
2023-12-15 15:15:00,65.82755,2.141204,0.9563310245376497,5.150462,3.3275499999999996,-5.497700000000009,5926.546944453593
2023-12-15 15:18:00,66.57986,2.141204,0.9563247147447341,5.1215280000000005,3.298610000000001,-5.787099999999953,5926.596944453593
2023-12-15 15:21:00,65.79861,2.1990740000000004,0.9730661247981619,5.005787,3.1249949999999993,-7.523200000000031,5926.646944453593
2023-12-15 15:24:00,66.2037,2.1701390000000007,1.0236471866799546,5.063658000000001,3.2696750000000003,-7.233800000000031,5926.6969444535935
2023-12-15 15:27:00,65.82755,2.083334,0.9689433348016588,5.092592,3.3564800000000004,-6.6551000000000045,5926.746944453594
2023-12-15 15:30:00,61.57407,2.054399,0.9004866577377413,4.947917,3.1828649999999996,-9.548699999999997,5926.796944453594
2023-12-15 15:33:00,60.41667,2.1122690000000004,0.9170197287619254,4.687500000000001,2.8645829999999997,-9.548600000000022,5926.846944453594
2023-12-15 15:36:00,63.4838,2.228009,1.0117758741121978,4.716436,2.835649,-8.969899999999996,5926.896944453594
2023-12-15 15:39:00,66.2037,2.228009,0.949751134669712,4.890046000000001,2.951385000000001,-7.8125,5926.946944453594
2023-12-15 15:42:00,62.73148,2.141204,0.9252439737813092,4.658564,2.8067130000000002,-10.416600000000017,5926.996944453595
2023-12-15 15:45:00,61.19792,2.1122690000000004,0.9170208199825404,4.629629,2.8067130000000002,-8.969899999999967,5927.046944453595
2023-12-15 15:48:00,58.8831,2.083334,0.9087685432496676,4.484954,2.6909710000000002,-10.706000000000017,5927.096944453595
2023-12-15 15:51:00,57.72569,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,-12.152800000000013,5927.146944453595
2023-12-15 15:54:00,56.94444,2.1990740000000004,0.8739847011160262,4.427083,2.4594899999999997,-11.574099999999987,5927.196944453595
2023-12-15 15:57:00,61.19792,2.1990740000000004,0.9416092182543607,4.484954,2.5752309999999996,-10.706000000000017,5927.2469444535955
2023-12-15 16:00:00,58.50694,2.170139,0.9334384736263034,4.484954,2.604166,-10.416699999999992,5927.296944453596
2023-12-15 16:03:00,57.3206,2.083334,0.8766395931473133,4.253472,2.430555000000001,-11.284699999999987,5927.346944453596
2023-12-15 16:06:00,61.95023,2.1990730000000003,0.9416100477705502,4.484953000000001,2.5752319999999997,-10.995399999999961,5927.396944453596
2023-12-15 16:09:00,60.79282,2.170139,0.9334406831204357,4.369213,2.4884270000000006,-11.863499999999988,5927.446944453596
2023-12-15 16:12:00,55.78704,2.1122690000000004,0.9170197287619254,4.311342000000001,2.4884249999999994,-11.863399999999956,5927.496944453596
2023-12-15 16:15:00,56.94444,2.1701390000000007,0.9334384736263036,4.2534730000000005,2.3726849999999997,-13.020800000000008,5927.546944453597
2023-12-15 16:18:00,57.72569,2.256944,0.9245397165684038,4.311343000000001,2.3148150000000003,-12.731499999999983,5927.596944453597
2023-12-15 16:21:00,62.73148,2.256944,0.957874748424892,4.571759,2.604166,-11.284699999999987,5927.646944453597
2023-12-15 16:24:00,58.47801,2.170139,0.8662296233317893,4.369212,2.430555,-11.574099999999987,5927.696944453597
2023-12-15 16:27:00,54.62963,2.170139,0.9647120917807775,4.340277,2.4884250000000003,-13.310200000000009,5927.746944453597
2023-12-15 16:30:00,51.15741,2.0254630000000002,0.8604666343560861,4.195602,2.430556,-13.888899999999978,5927.7969444535975
2023-12-15 16:33:00,49.62384,2.141203,0.9252425920455598,4.079859999999999,2.228009,-15.04630000000003,5927.846944453598
2023-12-15 16:36:00,46.18055,2.170139,0.8662296233317893,4.050926,2.1122689999999995,-15.625,5927.896944453598
2023-12-15 16:39:00,43.8368,2.170139,0.9334384736263034,3.7905089999999992,1.9097209999999993,-17.071799999999996,5927.946944453598
2023-12-15 16:42:00,41.92709,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-17.07170000000002,5927.996944453598
2023-12-15 16:45:00,41.14584,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-16.782399999999996,5928.046944453598
2023-12-15 16:48:00,42.6794,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-16.782399999999996,5928.096944453599
2023-12-15 16:51:00,39.98843,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-17.361099999999965,5928.146944453599
2023-12-15 16:54:00,39.61227,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-18.51849999999996,5928.196944453599
2023-12-15 16:57:00,36.9213,2.141204,0.9252428757795055,3.2696749999999994,1.4178230000000003,-17.361099999999965,5928.246944453599
2023-12-15 17:00:00,36.54514,2.141204,0.8584507787281654,3.2407399999999997,1.3310190000000004,-19.675900000000013,5928.296944453599
2023-12-15 17:03:00,36.5162,2.1122690000000004,0.8846861578241471,3.211805,1.359953,-19.965300000000013,5928.3469444535995
2023-12-15 17:06:00,34.98264,2.170139,0.9007022560256334,3.211805,1.3020830000000005,-18.229100000000017,5928.3969444536
2023-12-15 17:09:00,34.23032,2.170139,0.9007010964120078,3.1539349999999997,1.244212,-18.80789999999996,5928.4469444536
2023-12-15 17:12:00,33.44907,2.1990739999999995,0.9086727476632903,3.211805,1.273148,-17.36110000000002,5928.4969444536
2023-12-15 17:15:00,32.66782,2.256945,0.92454117089046,3.298611,1.3020829999999997,-19.09729999999996,5928.5469444536
2023-12-15 17:18:00,35.76389,2.2858789999999996,0.9324394256280548,3.2407399999999997,1.2152780000000005,-18.22920000000005,5928.5969444536
2023-12-15 17:21:00,34.60648,2.170139,0.9007022560256323,3.1828700000000003,1.273148,-19.09730000000002,5928.646944453601
2023-12-15 17:24:00,36.14005,2.228009,0.9166188142206552,3.2407399999999997,1.273148,-18.518500000000017,5928.696944453601
2023-12-15 17:27:00,37.29745,2.256944,0.9245408975109876,3.211805,1.2152780000000005,-18.807900000000018,5928.746944453601
2023-12-15 17:30:00,36.16898,2.083334,0.9087707120550798,3.125,1.3310190000000004,-18.518500000000017,5928.796944453601
2023-12-15 17:33:00,38.0787,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-18.518500000000017,5928.846944453601
2023-12-15 17:36:00,34.98264,2.141204,0.8927068831421753,3.1828700000000003,1.3020829999999997,-18.51849999999996,5928.8969444536015
2023-12-15 17:39:00,33.44907,2.1990749999999997,0.908673022700576,3.125,1.1863419999999998,-19.09729999999996,5928.946944453602
2023-12-15 17:42:00,31.51042,2.1990740000000004,0.9416103297106433,3.038194,1.1284719999999995,-18.807800000000043,5928.996944453602
2023-12-15 17:45:00,31.51042,2.141204,0.8584483437229035,3.0960650000000003,1.1863420000000007,-19.09729999999996,5929.046944453602
2023-12-15 17:54:00,35.76389,2.6620370000000007,1.0691611552076208,3.732639,1.359952999999999,-18.807900000000018,5929.046944453602
2023-12-15 17:57:00,48.09028,2.34375,0.9481677346703471,3.6747689999999995,1.5914359999999999,-19.097199999999987,5929.096944453602
2023-12-15 18:00:00,43.86574,2.141204,0.9252417777759706,3.732639,1.8807859999999996,-17.361099999999965,5929.146944453602
2023-12-15 18:03:00,50.78125,2.4016200000000003,0.9981175165629326,3.906250000000001,1.7939819999999997,-18.22919999999999,5929.196944453603
2023-12-15 18:06:00,48.87153,2.141204,0.8927068831421764,3.7615739999999995,1.8807869999999998,-17.071799999999996,5929.246944453603
2023-12-15 18:09:00,43.8368,2.1122690000000004,0.9170208199825404,3.8483790000000004,2.0254630000000002,-17.361199999999997,5929.296944453603
2023-12-15 18:12:00,49.24768,2.2858790000000004,0.9659727070373206,3.993055,1.9965289999999998,-15.9144,5929.346944453603
2023-12-15 18:15:00,45.77546,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-18.22920000000002,5929.396944453603
2023-12-15 18:18:00,44.61805,2.2280099999999994,0.9166190884215203,3.9641209999999996,1.9965280000000005,-17.361099999999993,5929.4469444536035
2023-12-15 18:21:00,42.70834,2.1990739999999995,0.9416092182543605,3.7905089999999992,1.8807859999999996,-17.93979999999999,5929.496944453604
2023-12-15 18:24:00,45.02315,2.314814,1.037148022219316,3.819444,1.851852,-17.361099999999993,5929.546944453604
2023-12-15 18:27:00,48.09028,2.343749,0.9820898692535265,3.9351849999999997,1.8807869999999998,-17.071800000000025,5929.596944453604
2023-12-15 18:30:00,50.02894,2.1990739999999995,0.9416092182543605,3.9351849999999997,2.025462,-17.36110000000002,5929.646944453604
2023-12-15 18:33:00,50.02894,2.256944,0.9578758731925318,4.021991,2.054399000000001,-17.071799999999996,5929.696944453604
2023-12-15 18:36:00,49.24768,2.0254630000000002,0.8921861496180925,3.9351839999999996,2.1990730000000003,-17.36110000000002,5929.746944453605
2023-12-15 18:39:00,46.55671,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,-17.650499999999994,5929.796944453605
2023-12-15 18:42:00,52.34375,1.851852,0.811273094220291,3.616897999999999,2.0254640000000004,-16.4931,5929.846944453605
2023-12-15 18:45:00,52.71991,1.8807869999999998,0.8502179858117925,3.587962,1.9965280000000005,-16.203700000000026,5929.896944453605
2023-12-15 18:48:00,49.62384,1.9097229999999996,0.8586708186028609,3.6747689999999995,2.054397,-17.93980000000002,5929.946944453605
2023-12-15 18:51:00,43.86574,1.851852,0.8988376506277724,3.7615740000000004,2.256945,-17.650499999999994,5929.9969444536055
2023-12-15 18:54:00,42.70834,2.0254629999999993,0.8921850789682324,4.021991,2.2858790000000004,-17.65039999999999,5930.046944453606
2023-12-15 18:57:00,45.77546,2.141203,0.8584492919305414,4.021990000000001,2.1122690000000004,-15.046199999999999,5930.096944453606
2023-12-15 19:00:00,48.09028,2.0833330000000005,0.8766381766613004,3.6747680000000003,1.851850999999999,-18.22919999999999,5930.146944453606
2023-12-15 19:03:00,46.55671,2.141203,0.986160979560351,3.6747680000000003,1.8807870000000007,-15.914299999999969,5930.196944453606
2023-12-15 19:06:00,50.02894,2.141203,0.9563265277095542,3.877314,2.054399000000001,-17.071699999999964,5930.246944453606
2023-12-15 19:09:00,46.55671,2.0254630000000002,0.8921872202662773,3.993055,2.256945,-17.071799999999996,5930.296944453607
2023-12-15 19:12:00,50.78125,2.228009,0.9497556071974793,4.195602,2.256945000000001,-16.2038,5930.346944453607
2023-12-15 19:15:00,51.18634,2.170139,0.866230848548495,4.07986,2.141204000000001,-16.203700000000026,5930.396944453607
2023-12-15 19:18:00,45.3993,2.141203,0.9252436900471298,4.02199,2.17014,-17.071799999999996,5930.446944453607
2023-12-15 19:21:00,44.61805,2.1122690000000004,0.9170197287619254,3.906250000000001,2.0833329999999997,-15.914299999999969,5930.496944453607
2023-12-15 19:24:00,47.71412,2.2569440000000007,0.9578769979583849,3.9641200000000003,1.9965289999999998,-18.518599999999992,5930.5469444536075
2023-12-15 19:27:00,46.93287,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,-15.9144,5930.596944453608
2023-12-15 19:30:00,46.55671,2.170139,0.9334406831204357,4.02199,2.141204,-17.071799999999996,5930.646944453608
2023-12-15 19:33:00,50.02894,2.1990739999999995,1.0032663000352,4.108795,2.256944,-16.782399999999996,5930.696944453608
2023-12-15 19:36:00,51.93866,2.2280099999999994,0.9166190884215203,4.137731,2.1701380000000006,-17.071799999999996,5930.746944453608
2023-12-15 19:39:00,45.02315,2.228009,0.9497556071974793,4.166665999999999,2.228009,-17.36110000000002,5930.796944453608
2023-12-15 19:42:00,43.86574,2.2858799999999997,0.9659718550369398,4.166665999999999,2.1701380000000006,-17.36099999999999,5930.846944453609
2023-12-15 19:45:00,41.14584,2.2280099999999994,0.9497558882652333,4.079861999999999,2.141204000000001,-16.782399999999996,5930.896944453609
2023-12-15 19:48:00,46.55671,2.314814,0.940313618561402,3.9641200000000003,1.9097219999999995,-17.939800000000048,5930.946944453609
2023-12-15 19:51:00,46.18055,2.170139,0.9007022560256334,3.7615739999999995,1.851852,-15.914299999999969,5930.996944453609
2023-12-15 19:54:00,43.86574,2.1122680000000003,0.9479116649193761,3.877314,2.0833329999999997,-18.518500000000017,5931.046944453609
2023-12-15 19:57:00,46.93287,2.256944,0.9578758731925296,4.1377310000000005,2.170139,-17.07170000000002,5931.0969444536095
2023-12-15 20:00:00,46.93287,2.228009,0.9497567253249922,4.108795,2.170139,-18.80789999999996,5931.14694445361
2023-12-15 20:03:00,50.02894,2.228009,0.9166188142206552,3.9351849999999997,1.967593,-17.93979999999999,5931.19694445361
2023-12-15 20:06:00,43.86574,2.1990749999999997,0.941611723105461,3.9351849999999997,2.0254630000000002,-17.071799999999996,5931.24694445361
2023-12-15 20:09:00,46.18055,2.3148150000000003,0.9740445653178045,4.108796,2.083334,-16.782399999999996,5931.29694445361
2023-12-15 20:12:00,50.02894,2.4016199999999994,0.9981186740237229,4.137731,2.0254640000000004,-16.49309999999997,5931.34694445361
2023-12-15 20:15:00,48.87153,2.256945,0.9897104289705687,4.137732,2.1990730000000003,-16.492999999999995,5931.396944453611
2023-12-15 20:18:00,45.77546,2.2280099999999994,0.9497570063929763,4.2534719999999995,2.3148150000000003,-17.36110000000002,5931.446944453611
2023-12-15 20:21:00,44.61805,2.1990739999999995,0.9416103297106421,4.166666,2.256944,-16.78230000000002,5931.496944453611
2023-12-15 20:24:00,42.70834,2.170139,0.9007022560256334,4.021991,2.1122690000000004,-18.51849999999996,5931.546944453611
2023-12-15 20:27:00,46.18055,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-17.36110000000002,5931.596944453611
2023-12-15 20:30:00,46.15162,2.1990740000000004,0.9416103297106423,3.7326390000000007,1.8229169999999995,-17.93979999999999,5931.6469444536115
2023-12-15 20:33:00,48.87153,2.228009,0.9497567253249922,3.8483790000000004,1.9097230000000005,-17.07170000000002,5931.696944453612
2023-12-15 20:36:00,47.71412,2.228009,0.9497556071974793,4.02199,2.0833330000000005,-17.36110000000002,5931.746944453612
2023-12-15 20:39:00,50.78125,2.170139,0.9334395783742423,4.137732,2.256945000000001,-19.097199999999987,5931.796944453612
2023-12-15 20:42:00,51.5625,2.083334,0.8428163755793846,4.0509260000000005,2.1990740000000004,-16.782399999999996,5931.846944453612
2023-12-15 20:45:00,46.55671,2.0833330000000005,0.9087682576527795,3.8773150000000003,2.0833329999999997,-16.203700000000026,5931.896944453612
2023-12-15 20:48:00,45.02315,2.1122690000000004,0.8846861578241471,3.8773150000000003,2.0254630000000002,-17.071799999999996,5931.946944453613
2023-12-15 20:51:00,40.76968,2.1122680000000003,0.9170205353257245,3.877314,2.054399,-17.939800000000048,5931.996944453613
2023-12-15 20:54:00,45.3993,2.256944,0.9578769979583847,3.877314,1.9097230000000005,-16.782399999999996,5932.046944453613
2023-12-15 20:57:00,41.14584,2.141204,0.9252428757795055,3.8483789999999996,1.9965270000000004,-17.65039999999999,5932.096944453613
2023-12-15 21:00:00,39.23611,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-18.229100000000017,5932.146944453613
2023-12-15 21:03:00,40.79861,2.170139,0.9334395783742423,3.8773139999999993,1.9965270000000004,-19.386599999999987,5932.1969444536135
2023-12-15 21:06:00,39.23611,2.141204,0.8927057307131134,3.7326390000000007,1.851851,-16.782399999999996,5932.246944453614
2023-12-15 21:09:00,38.0787,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-18.51849999999996,5932.296944453614
2023-12-15 21:12:00,38.0787,2.228009,0.9814053990200078,3.587962,1.6782410000000008,-18.80789999999996,5932.346944453614
2023-12-15 21:15:00,39.23611,2.1122690000000004,0.9170197287619273,3.5590279999999996,1.7361110000000002,-17.36110000000002,5932.396944453614
2023-12-15 21:18:00,40.01736,2.1122690000000004,0.9170186375395967,3.414353,1.5914349999999997,-19.675900000000013,5932.446944453614
2023-12-15 21:21:00,38.85995,2.1122690000000004,0.9479119561835452,3.4722220000000004,1.6782399999999997,-17.939700000000016,5932.496944453615
2023-12-15 21:30:00,36.9213,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-20.254699999999957,5932.646944453614
2023-12-15 21:33:00,37.32639,2.141204,0.9252428757795035,3.4432870000000007,1.5914349999999997,-17.939899999999966,5932.696944453614
2023-12-15 21:36:00,34.60648,2.0833330000000005,0.9087693420561009,3.414352,1.6203710000000004,-21.411999999999978,5932.746944453615
2023-12-15 21:39:00,39.23611,2.2858790000000004,0.9659704442950904,3.501158,1.5046299999999997,-19.675900000000013,5932.796944453615
2023-12-15 21:42:00,41.92709,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.518500000000017,5932.846944453615
2023-12-15 21:45:00,35.76389,2.1122689999999995,0.94791300141048,3.6747679999999994,1.8807870000000007,-18.807900000000018,5932.896944453615
2023-12-15 21:48:00,35.01157,2.3148150000000003,0.9740422894330409,3.90625,1.8807859999999996,-19.097200000000015,5932.946944453615
2023-12-15 21:51:00,35.76389,2.3148150000000003,0.9403138903411011,3.90625,1.851850999999999,-20.54400000000001,5932.9969444536155
2023-12-15 21:54:00,37.29745,2.256945,0.889428040629382,3.5590289999999998,1.5335650000000003,-19.675900000000013,5933.046944453616
2023-12-15 21:57:00,35.01157,2.1990749999999997,0.9416106116507056,3.327545999999999,1.4178230000000003,-18.51849999999999,5933.096944453616
2023-12-15 22:00:00,36.54514,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-18.518599999999992,5933.146944453616
2023-12-15 22:03:00,36.9213,2.2858790000000004,0.9659715756671056,3.6458329999999997,1.6493060000000002,-19.675900000000013,5933.196944453616
2023-12-15 22:06:00,36.54514,2.1990740000000004,0.9416092182543607,3.7615739999999995,1.851850999999999,-18.229100000000017,5933.246944453616
2023-12-15 22:09:00,37.29745,2.170139,0.9334384736263034,3.790509,1.9097210000000002,-19.097199999999987,5933.296944453617
2023-12-15 22:12:00,39.61227,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-18.22919999999999,5933.346944453617
2023-12-15 22:15:00,36.9213,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-19.675900000000013,5933.396944453617
2023-12-15 22:18:00,34.60648,2.170139,0.9334395783742403,3.385416,1.5046289999999996,-19.675900000000013,5933.446944453617
2023-12-15 22:21:00,40.01736,2.256945,0.9578750286358371,3.5590289999999998,1.5914349999999997,-19.097199999999987,5933.496944453617
2023-12-15 22:24:00,36.54514,2.256945,0.9578772781697874,3.6747679999999994,1.7071759999999996,-18.518599999999992,5933.5469444536175
2023-12-15 22:27:00,35.01157,2.228009,0.9814053990200078,3.8773139999999993,1.967593,-19.386599999999987,5933.596944453618
2023-12-15 22:30:00,40.39352,2.1990740000000004,0.9086727476632914,3.790509,1.851852,-18.22919999999999,5933.646944453618
2023-12-15 22:33:00,40.39352,1.9097229999999996,0.8277867491676681,3.240742,1.5914349999999997,-19.097199999999987,5933.696944453618
2023-12-15 22:36:00,36.54514,1.7939810000000005,0.7946318696888489,2.9803230000000003,1.4467590000000001,-18.229100000000017,5933.746944453618
2023-12-15 22:39:00,39.23611,1.8807869999999998,0.8795436248753677,3.0960650000000003,1.5335650000000003,-17.93979999999999,5933.796944453618
2023-12-15 22:42:00,43.46065,1.8229170000000003,0.8332107916802206,3.125001,1.5914349999999997,-16.493100000000027,5933.846944453619
2023-12-15 22:45:00,39.61227,1.8229170000000003,0.8332107916802206,3.211806,1.6782399999999997,-19.097199999999987,5933.896944453619
2023-12-15 22:48:00,38.0787,1.765047,0.8445873718277886,3.3564820000000006,1.9097209999999993,-19.09729999999996,5933.946944453619
2023-12-15 22:51:00,37.29745,1.8229170000000003,0.8029679708647078,3.3854169999999995,1.8229169999999995,-19.09730000000002,5933.996944453619
2023-12-15 22:54:00,39.61227,1.8229170000000003,0.8029669002152064,3.2696760000000005,1.7071749999999994,-17.93979999999999,5934.046944453619
2023-12-15 22:57:00,36.9213,1.851852,0.8112709376028787,3.0381940000000007,1.446758,-18.807799999999986,5934.0969444536195
2023-12-15 23:06:00,38.0787,1.851852,0.870856166978404,3.327547,1.7939819999999997,-19.097199999999987,5934.246944453619
2023-12-15 23:09:00,37.32639,1.967593,0.8754875190857492,3.5590279999999996,1.8807859999999996,-18.51849999999996,5934.296944453619
2023-12-15 23:12:00,41.92709,2.054398,0.8685652755933769,3.501158,1.7071759999999996,-19.097199999999987,5934.3469444536195
2023-12-15 23:15:00,38.85995,1.9097229999999996,0.8277867491676681,3.2696769999999997,1.6203699999999994,-19.386500000000012,5934.39694445362
2023-12-15 23:18:00,36.54514,1.967593,0.934148004581178,3.1828700000000003,1.5625,-19.09730000000002,5934.44694445362
2023-12-15 23:21:00,35.76389,1.9965279999999996,0.8838519499660284,3.298611,1.5914349999999997,-18.22919999999999,5934.49694445362
2023-12-15 23:24:00,39.23611,2.1122679999999994,0.9479127101460887,3.4722209999999993,1.6782410000000008,-17.93979999999999,5934.54694445362
