Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-15 23:27:00,35.76389,1.967593,0.875489632556514,3.530092,1.851852,-18.80789999999996,5934.59694445362
2023-12-15 23:30:00,36.54514,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-18.807800000000043,5934.646944453621
2023-12-15 23:33:00,35.76389,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-19.386599999999987,5934.696944453621
2023-12-15 23:36:00,39.23611,2.2858789999999996,0.9659704442950902,3.530093,1.5335650000000003,-17.650400000000047,5934.746944453621
2023-12-15 23:39:00,36.9213,2.054398,0.8685652755933769,3.3854170000000003,1.5914349999999997,-19.675900000000013,5934.796944453621
2023-12-15 23:42:00,38.85995,1.9965279999999996,0.942891582571957,3.327547,1.6782399999999997,-19.965300000000013,5934.846944453621
2023-12-15 23:45:00,35.01157,1.9965279999999996,0.9139706677534954,3.443288,1.765047,-19.965300000000013,5934.8969444536215
2023-12-15 23:48:00,40.79861,1.938657,0.8360003694263543,3.29861,1.6203700000000003,-17.93979999999999,5934.946944453622
2023-12-15 23:51:00,37.29745,1.851852,0.8112720159125232,3.1539350000000006,1.5625000000000009,-20.254699999999957,5934.996944453622
2023-12-15 23:54:00,37.29745,1.851852,0.8112720159125232,3.009259,1.4178240000000004,-17.93979999999999,5935.046944453622
2023-12-15 23:57:00,39.61227,1.9675919999999998,0.8754882862708271,3.1828700000000003,1.5046299999999997,-19.097199999999987,5935.096944453622
2023-12-16 00:00:00,38.0787,1.9097220000000004,0.8881980828295665,3.298611,1.7071759999999996,-20.254599999999982,5935.146944453622
2023-12-16 00:03:00,36.9213,1.851852,0.8417316267261568,3.3275449999999998,1.765046,-19.675999999999988,5935.196944453623
2023-12-16 00:06:00,37.23959,1.9965270000000004,0.8523391787519545,3.3275449999999998,1.5914349999999997,-17.939899999999966,5935.246944453623
2023-12-16 00:09:00,38.85995,1.9675919999999998,0.8112436817979608,3.124999,1.3888889999999998,-19.09729999999996,5935.296944453623
2023-12-16 00:12:00,38.85995,1.8807869999999998,0.8502179858117925,3.009258,1.4178240000000004,-19.965300000000013,5935.346944453623
2023-12-16 00:15:00,41.17477,1.8807869999999998,0.8502159147150453,3.298611,1.7071750000000003,-18.807900000000018,5935.396944453623
2023-12-16 00:18:00,39.23611,1.9386580000000002,0.8968195364955468,3.4722230000000005,1.851850999999999,-21.990800000000036,5935.4469444536235
2023-12-16 00:21:00,39.6412,1.9386579999999993,0.8670943722961609,3.6747689999999995,2.025462,-19.097200000000043,5935.496944453624
2023-12-16 00:24:00,38.85995,1.9386579999999993,0.8032841990010751,3.5590279999999996,1.851852,-18.229100000000017,5935.546944453624
2023-12-16 00:27:00,37.70255,1.9386579999999993,0.8359995517507025,3.2696769999999997,1.5914349999999997,-18.807800000000043,5935.596944453624
2023-12-16 00:30:00,36.14005,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.96519999999998,5935.646944453624
2023-12-16 00:33:00,36.54514,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-20.83330000000001,5935.696944453624
2023-12-16 00:36:00,35.76389,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-19.675900000000013,5935.746944453625
2023-12-16 00:39:00,38.0787,1.9386580000000002,0.8670964717286729,3.3564809999999996,1.7071759999999996,-19.386599999999987,5935.796944453625
2023-12-16 00:42:00,35.76389,1.9097229999999996,0.7952954899707789,3.443288,1.7650460000000008,-19.097200000000043,5935.846944453625
2023-12-16 00:45:00,39.61227,2.0254630000000002,0.8921861496180906,3.298611,1.5624999999999991,-19.09729999999996,5935.896944453625
2023-12-16 00:48:00,41.92709,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,-18.807799999999986,5935.946944453625
2023-12-16 00:51:00,39.23611,1.851852,0.8708571528254515,2.9803229999999994,1.4467590000000001,-20.543900000000008,5935.9969444536255
2023-12-16 00:54:00,35.01157,1.9097229999999996,0.9165589960012793,3.3854169999999995,1.8229160000000002,-20.54400000000004,5936.046944453626
2023-12-16 00:57:00,38.85995,1.9386580000000002,0.8670943722961612,3.530093,1.8807859999999996,-18.807799999999986,5936.096944453626
2023-12-16 01:00:00,40.39352,1.9965279999999996,0.8523383442003246,3.4722230000000005,1.7361110000000002,-19.097200000000043,5936.146944453626
2023-12-16 01:03:00,39.61227,1.9097220000000004,0.8277875583070512,3.1828700000000003,1.5335650000000003,-19.965300000000013,5936.196944453626
2023-12-16 01:06:00,40.01736,1.9675919999999998,0.8441840432299077,3.009258,1.3020830000000005,-19.386600000000044,5936.246944453626
2023-12-16 01:09:00,37.29745,1.9097220000000004,0.7952975218861309,2.9803229999999994,1.3020839999999998,-19.097199999999987,5936.296944453627
2023-12-16 01:12:00,39.23611,1.9675919999999998,0.9054107901805131,3.2696750000000003,1.6203700000000003,-20.543999999999983,5936.346944453627
2023-12-16 01:15:00,37.32639,1.851852,0.870856166978404,3.3854170000000003,1.851852,-19.675900000000013,5936.396944453627
2023-12-16 01:18:00,39.61227,1.8807870000000007,0.8195449886600462,3.5590270000000004,1.938657,-19.675999999999988,5936.446944453627
2023-12-16 01:21:00,40.39352,1.9097220000000004,0.8277875583070512,3.3275449999999998,1.6782399999999997,-19.386599999999987,5936.496944453627
2023-12-16 01:24:00,39.61227,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-19.965300000000013,5936.5469444536275
2023-12-16 01:27:00,40.76968,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.675900000000013,5936.596944453628
2023-12-16 01:30:00,38.0787,1.9097229999999996,0.9165580341663344,3.2696769999999997,1.7071749999999994,-19.097199999999987,5936.646944453628
2023-12-16 01:33:00,37.29745,1.967593,0.9341470300989867,3.5590279999999996,1.938657,-19.965299999999957,5936.696944453628
2023-12-16 01:36:00,39.61227,2.0254629999999993,0.8921850789682324,3.6747689999999995,1.938657,-18.518500000000017,5936.746944453628
2023-12-16 01:39:00,42.70834,2.054398,0.7993260716736706,3.4722229999999996,1.6203709999999996,-17.071799999999996,5936.796944453628
2023-12-16 01:42:00,40.01736,1.851852,0.8112720159125232,3.038194,1.4467590000000001,-18.518500000000017,5936.846944453629
2023-12-16 01:45:00,34.63541,1.7939819999999997,0.7946321583335816,3.038194,1.5046290000000004,-18.807900000000018,5936.896944453629
2023-12-16 01:48:00,36.9213,1.9965279999999996,0.9428935440700575,3.298611,1.6493060000000002,-19.09730000000002,5936.946944453629
2023-12-16 01:51:00,40.01736,2.0254630000000002,0.8921861496180906,3.4722230000000005,1.7361119999999994,-18.229100000000017,5936.996944453629
2023-12-16 01:54:00,40.01736,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-17.36110000000002,5937.046944453629
2023-12-16 01:57:00,37.29745,1.9097229999999996,0.8586708186028609,3.2696769999999997,1.649305,-18.807799999999986,5937.0969444536295
2023-12-16 02:00:00,41.17477,2.0254629999999993,0.8270823363527863,3.327546,1.5335650000000003,-18.229100000000017,5937.14694445363
2023-12-16 02:03:00,37.32639,1.9097229999999996,0.8586708186028609,3.2696769999999997,1.649305,-17.93979999999999,5937.19694445363
2023-12-16 02:06:00,34.60648,1.9386579999999993,0.867095422013231,3.327546,1.6782399999999997,-19.675900000000013,5937.24694445363
2023-12-16 02:09:00,36.9213,2.0254630000000002,0.8604666343560861,3.3564809999999996,1.5914349999999997,-18.807900000000018,5937.29694445363
2023-12-16 02:12:00,36.54514,1.9386580000000002,0.8360006527558966,3.211806,1.5335650000000003,-19.09729999999996,5937.34694445363
2023-12-16 02:15:00,38.85995,1.967593,0.8754885758219548,3.038193999999999,1.359953,-19.097199999999987,5937.396944453631
2023-12-16 02:18:00,36.9213,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,-18.807900000000018,5937.446944453631
2023-12-16 02:21:00,36.9213,1.9097229999999996,0.8881983813674733,3.3564819999999997,1.765046,-18.22919999999999,5937.496944453631
2023-12-16 02:24:00,38.85995,2.0254629999999993,0.9225009431227683,3.616897999999999,1.9097230000000005,-19.386600000000044,5937.546944453631
2023-12-16 02:27:00,39.23611,1.967593,0.8754885758219548,3.616897999999999,1.938657,-17.939899999999966,5937.596944453631
2023-12-16 02:30:00,40.01736,2.054398,0.8685664062328579,3.3854159999999993,1.5914349999999997,-19.097200000000043,5937.6469444536315
2023-12-16 02:33:00,39.61227,1.9386580000000002,0.8360006527558966,3.0671299999999997,1.3888889999999998,-19.386599999999987,5937.696944453632
2023-12-16 02:36:00,36.54514,1.9097229999999996,0.8277878426541886,2.951389,1.3020830000000005,-17.93979999999999,5937.746944453632
2023-12-16 02:39:00,35.01157,1.9386580000000002,0.9253703692367163,3.1539349999999997,1.5624999999999991,-19.675900000000013,5937.796944453632
2023-12-16 02:42:00,39.26505,1.9675919999999998,0.9341467273006331,3.3564809999999996,1.7361110000000002,-17.361099999999965,5937.846944453632
2023-12-16 02:45:00,39.61227,1.9386580000000002,0.8360006527558966,3.3854169999999995,1.7071759999999996,-17.93979999999999,5937.896944453632
2023-12-16 02:48:00,38.85995,1.880788,0.850216207452676,3.240742,1.649305,-18.229100000000017,5937.946944453633
2023-12-16 02:51:00,38.0787,1.9386579999999993,0.8670943722961609,3.2696769999999997,1.6203700000000003,-21.122799999999984,5937.996944453633
2023-12-16 02:54:00,38.0787,1.967593,0.875488575821953,3.327546,1.6493049999999991,-18.518500000000017,5938.046944453633
2023-12-16 02:57:00,34.60648,1.851852,0.8112720159125232,3.1828709999999996,1.5914359999999999,-17.939899999999966,5938.096944453633
2023-12-16 03:00:00,36.57407,1.9965279999999996,0.9139706677534954,3.1828709999999996,1.5046299999999997,-18.229100000000017,5938.146944453633
2023-12-16 03:03:00,36.9213,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-20.543999999999983,5938.1969444536335
2023-12-16 03:06:00,38.0787,1.9965279999999996,0.8523383442003246,3.0960650000000003,1.359953,-19.965299999999957,5938.246944453634
2023-12-16 03:09:00,36.9213,1.9386580000000002,0.8670954220132331,3.1828709999999996,1.5335650000000003,-20.83330000000001,5938.296944453634
2023-12-16 03:12:00,38.85995,1.9386579999999993,0.8360006527558964,3.2118059999999993,1.5335650000000003,-18.807900000000018,5938.346944453634
2023-12-16 03:15:00,36.9213,1.9097229999999996,0.8586729039115247,3.1828699999999994,1.5625,-18.807900000000018,5938.396944453634
2023-12-16 03:18:00,37.29745,2.141203,0.9563265277095542,3.4432859999999996,1.6203710000000004,-19.097199999999987,5938.446944453634
2023-12-16 03:21:00,40.01736,2.0254630000000002,0.860465511061044,3.5590280000000005,1.7939809999999996,-18.518599999999992,5938.496944453635
2023-12-16 03:24:00,36.54514,1.967593,0.7763243486588671,3.414352,1.649305,-19.96519999999998,5938.546944453635
2023-12-16 03:27:00,39.23611,2.0833329999999997,0.9087693420561007,3.2696759999999996,1.4756950000000009,-19.675900000000013,5938.596944453635
2023-12-16 03:30:00,40.01736,1.9965279999999996,0.8191764857548497,3.1828700000000003,1.4178240000000004,-18.22919999999999,5938.646944453635
2023-12-16 03:33:00,36.9213,1.9097229999999996,0.9439053579936548,3.0960649999999994,1.5625,-18.518500000000017,5938.696944453635
2023-12-16 03:36:00,37.29745,2.0833329999999997,0.9689430362638014,3.616898,1.8807870000000007,-18.22909999999996,5938.7469444536355
2023-12-16 03:39:00,36.54514,2.0254629999999993,0.8604655110610436,3.5590279999999996,1.7939809999999996,-19.097200000000043,5938.796944453636
2023-12-16 03:42:00,40.39352,1.967593,0.8441843255629343,3.414351999999999,1.7071759999999996,-18.807799999999986,5938.846944453636
2023-12-16 03:45:00,39.23611,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-17.650400000000047,5938.896944453636
2023-12-16 03:48:00,34.23032,1.880788,0.8502182785499158,3.038194,1.4467590000000001,-20.543900000000008,5938.946944453636
2023-12-16 03:51:00,31.53935,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,-19.097199999999987,5938.996944453636
2023-12-16 03:54:00,39.61227,2.0833329999999997,0.9087704264577188,3.3854159999999993,1.5914359999999999,-18.22919999999999,5939.046944453637
2023-12-16 03:57:00,37.29745,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-18.807799999999986,5939.096944453637
2023-12-16 04:00:00,36.14005,1.967593,0.8754875190857492,3.0960649999999994,1.4178229999999994,-18.229100000000017,5939.146944453637
2023-12-16 04:03:00,39.23611,2.0254629999999993,0.8921850789682324,3.2696769999999997,1.5335650000000003,-19.09729999999996,5939.196944453637
2023-12-16 04:06:00,40.01736,1.9386579999999993,0.8670943722961609,3.2696769999999997,1.6203700000000003,-17.65039999999999,5939.246944453637
2023-12-16 04:09:00,37.32639,1.9097229999999996,0.8586708186028609,3.3564819999999997,1.73611,-19.386599999999987,5939.2969444536375
2023-12-16 04:12:00,35.76389,1.967593,0.9341470300989867,3.414351999999999,1.7939809999999996,-19.386599999999987,5939.346944453638
2023-12-16 04:15:00,39.23611,1.9097229999999996,0.8586729039115247,3.3854159999999993,1.765046,-19.386599999999987,5939.396944453638
2023-12-16 04:18:00,36.14005,1.9097229999999996,0.8277878426541886,3.2118059999999993,1.5625,-17.361199999999997,5939.446944453638
2023-12-16 04:21:00,34.60648,1.9386579999999993,0.8670943722961609,3.0960649999999994,1.446758,-19.386500000000012,5939.496944453638
2023-12-16 04:24:00,35.76389,1.967593,0.8441843255629343,3.0671289999999996,1.359953,-17.650400000000047,5939.546944453638
2023-12-16 04:27:00,39.23611,1.9386580000000002,0.8968215484984802,3.1539349999999997,1.5335650000000003,-18.22919999999999,5939.596944453639
2023-12-16 04:30:00,39.23611,1.9097229999999996,0.8586729039115247,3.3564809999999996,1.7361110000000002,-19.386600000000044,5939.646944453639
2023-12-16 04:33:00,39.23611,2.0254629999999993,0.8921850789682324,3.530092999999999,1.7939809999999996,-19.96520000000004,5939.696944453639
2023-12-16 04:36:00,39.23611,1.9386579999999993,0.8359995517507025,3.501158,1.8229160000000002,-19.386500000000012,5939.746944453639
2023-12-16 04:39:00,40.39352,2.054398,0.7611714080043162,3.327546,1.4467600000000003,-18.518500000000017,5939.796944453639
2023-12-16 04:42:00,37.29745,1.9097229999999996,0.8277878426541886,3.0671289999999996,1.4178230000000003,-19.675999999999988,5939.8469444536395
2023-12-16 04:45:00,33.44907,1.8229169999999995,0.8332128340830662,2.9803239999999995,1.4467600000000003,-19.965300000000013,5939.89694445364
2023-12-16 04:48:00,36.9213,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.965300000000013,5939.94694445364
2023-12-16 04:51:00,37.32639,1.9386579999999993,0.8359995517507025,3.501158,1.8229160000000002,-19.675900000000013,5939.99694445364
2023-12-16 04:54:00,39.23611,2.0833329999999997,0.8069452802230803,3.385416,1.5046299999999997,-20.254599999999982,5940.04694445364
2023-12-16 04:57:00,40.01736,2.0833329999999997,0.9087693420560988,3.385416,1.5914349999999997,-17.361099999999965,5940.09694445364
2023-12-16 05:00:00,40.39352,2.0833329999999997,0.8428161045783849,3.2407399999999997,1.3888889999999998,-18.518500000000017,5940.146944453641
2023-12-16 05:03:00,34.25926,1.8807869999999998,0.8795446174827475,3.2407399999999997,1.6782410000000008,-18.229100000000017,5940.196944453641
2023-12-16 05:06:00,36.5162,2.0833329999999997,0.9087682576527792,3.414352,1.6203700000000003,-18.807900000000018,5940.246944453641
2023-12-16 05:09:00,37.29745,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-18.229100000000017,5940.296944453641
2023-12-16 05:12:00,35.01157,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-19.386600000000044,5940.346944453641
2023-12-16 05:15:00,36.9213,1.9965279999999996,0.8838530136778651,3.124999,1.4178240000000004,-18.22919999999999,5940.3969444536415
2023-12-16 05:18:00,34.23032,1.9097229999999996,0.8277878426541886,3.0671289999999996,1.4178230000000003,-19.386500000000012,5940.446944453642
2023-12-16 05:21:00,36.14005,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-20.254599999999982,5940.496944453642
2023-12-16 05:24:00,39.23611,2.0254629999999993,0.8921872202662771,3.3854159999999993,1.6493060000000002,-20.254699999999957,5940.546944453642
2023-12-16 05:27:00,38.85995,1.8807869999999998,0.8195449886600459,3.240741,1.6203710000000004,-20.25460000000004,5940.596944453642
2023-12-16 05:30:00,35.01157,1.938657,0.8670951314222043,3.298611,1.6493059999999993,-18.518599999999992,5940.646944453642
2023-12-16 05:33:00,40.01736,2.0833329999999997,0.9394698375494069,3.414352,1.6493060000000002,-19.965300000000013,5940.696944453643
2023-12-16 05:36:00,43.48959,2.0254630000000002,0.8921850789682326,3.327547,1.5914349999999997,-18.518500000000017,5940.746944453643
2023-12-16 05:39:00,39.26505,1.8807869999999998,0.8795446174827475,3.2407399999999997,1.6782410000000008,-19.386599999999987,5940.796944453643
2023-12-16 05:42:00,34.98264,1.9965279999999996,0.9139716869837966,3.4432859999999996,1.7650460000000008,-18.80789999999996,5940.846944453643
2023-12-16 05:45:00,40.76968,2.054398,0.9004917589305306,3.616897999999999,1.851852,-17.65039999999999,5940.896944453643
2023-12-16 05:48:00,41.17477,1.9097229999999996,0.7952954899707789,3.4722229999999996,1.7939810000000005,-18.807900000000018,5940.9469444536435
2023-12-16 05:51:00,40.76968,1.9097229999999996,0.8586718612579998,3.125,1.5046289999999996,-19.09729999999996,5940.996944453644
2023-12-16 05:54:00,38.85995,1.8807869999999998,0.9077138477124858,3.2696769999999997,1.7361109999999993,-18.518500000000017,5941.046944453644
2023-12-16 05:57:00,37.32639,1.967593,0.9054120991684168,3.4432859999999996,1.7939810000000005,-19.097199999999987,5941.096944453644
2023-12-16 06:00:00,36.16898,1.9386579999999993,0.8968195364955484,3.530092999999999,1.9097210000000002,-19.675900000000013,5941.146944453644
2023-12-16 06:03:00,40.39352,2.0254629999999993,0.7916838125702602,3.4722229999999996,1.6493060000000002,-20.543999999999983,5941.196944453644
2023-12-16 06:06:00,41.17477,2.0254630000000002,0.8604666343560861,3.1539349999999997,1.3888889999999998,-17.071799999999996,5941.246944453645
2023-12-16 06:09:00,36.16898,1.851852,0.8417316267261568,3.038194,1.475695,-19.09729999999996,5941.296944453645
2023-12-16 06:12:00,34.98264,1.9965279999999996,0.9139716869837966,3.4432859999999996,1.7650460000000008,-18.518599999999992,5941.346944453645
2023-12-16 06:15:00,42.30324,2.256944,0.9897112192476912,3.703703,1.765046,-19.386599999999987,5941.396944453645
2023-12-16 06:18:00,45.02315,2.0254630000000002,0.860465511061044,3.5590280000000005,1.7939809999999996,-18.22919999999999,5941.446944453645
2023-12-16 06:21:00,39.61227,1.938657,0.8032839234330785,3.2407399999999997,1.5335649999999994,-19.097200000000043,5941.4969444536455
2023-12-16 06:24:00,40.39352,2.0254630000000002,0.9225009431227686,3.4432859999999996,1.7361110000000002,-17.361199999999997,5941.546944453646
2023-12-16 06:27:00,41.17477,2.0254630000000002,0.8921850789682326,3.414352,1.6782399999999997,-19.386500000000012,5941.596944453646
2023-12-16 06:30:00,38.85995,1.967593,0.875489632556514,3.3854159999999993,1.7071759999999996,-17.36110000000002,5941.646944453646
2023-12-16 06:33:00,42.30324,2.0254629999999993,0.8921861496180923,3.414351999999999,1.6782410000000008,-18.807799999999986,5941.696944453646
2023-12-16 06:36:00,39.23611,1.9386579999999993,0.8032841990010751,3.327546,1.6203700000000003,-18.807900000000018,5941.746944453646
2023-12-16 06:39:00,39.23611,1.967593,0.8754875190857492,3.2696769999999997,1.5914349999999997,-18.807900000000018,5941.796944453647
2023-12-16 06:42:00,43.86574,2.0833329999999997,0.9087693420560988,3.298611,1.5046299999999997,-16.492999999999995,5941.846944453647
2023-12-16 06:45:00,42.30324,1.9965279999999996,0.8838508862525347,3.414352,1.7071750000000003,-19.386599999999987,5941.896944453647
2023-12-16 06:48:00,40.76968,1.9965279999999996,0.9428925633216289,3.616898,1.9675920000000007,-17.650499999999965,5941.946944453647
2023-12-16 06:51:00,41.14584,1.967593,0.8754875190857492,3.6747689999999995,1.9965269999999995,-18.22919999999999,5941.996944453647
2023-12-16 07:00:00,35.76389,1.8229169999999995,0.8332107916802203,3.2696769999999997,1.7361110000000002,-19.675999999999988,5942.146944453647
2023-12-16 07:03:00,35.01157,1.967593,0.875489632556514,3.3854159999999993,1.7071759999999996,-17.361199999999997,5942.196944453647
2023-12-16 07:06:00,38.85995,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-18.80789999999996,5942.246944453647
2023-12-16 07:12:00,36.9213,1.967593,0.875489632556514,3.038194,1.359954,-20.254700000000014,5942.346944453648
2023-12-16 07:15:00,34.23032,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-18.518599999999992,5942.396944453648
2023-12-16 07:18:00,36.9213,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-17.650500000000022,5942.446944453648
2023-12-16 07:21:00,34.60648,2.054398,0.9309994444962639,3.5590279999999996,1.8229169999999995,-20.25460000000004,5942.496944453648
2023-12-16 07:24:00,36.9213,2.141203,0.9252436900471298,3.1539339999999996,1.3020839999999998,-19.386599999999987,5942.546944453648
2023-12-16 07:30:00,35.76389,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.675900000000013,5942.646944453649
2023-12-16 07:33:00,33.44907,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.386600000000044,5942.696944453649
2023-12-16 07:36:00,35.01157,2.1122680000000003,0.9775655189769599,3.327547,1.5624999999999991,-18.80789999999996,5942.746944453649
2023-12-16 07:42:00,37.32639,2.1701379999999997,0.9647118024164696,3.327546,1.475695,-20.254699999999957,5942.8469444536495
2023-12-16 07:45:00,31.53935,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-19.965300000000013,5942.89694445365
2023-12-16 07:51:00,33.85416,2.0254629999999993,0.9516066568689452,2.8935189999999995,1.2152780000000005,-21.411999999999978,5942.99694445365
2023-12-16 07:54:00,31.53935,1.967593,0.9341470300989867,2.8935189999999995,1.273148,-18.518400000000042,5943.04694445365
2023-12-16 07:57:00,34.23032,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-20.83330000000001,5943.09694445365
2023-12-16 08:09:00,41.92709,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-19.09729999999999,5943.29694445365
2023-12-16 08:12:00,45.3993,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.097200000000015,5943.34694445365
2023-12-16 08:15:00,46.9618,2.1990740000000004,1.0604726538945564,4.8321760000000005,3.0381899999999993,-17.93979999999999,5943.396944453651
2023-12-16 08:21:00,45.42824,2.054398,0.8685652755933769,4.398148000000001,2.604166,-18.22919999999999,5943.496944453651
2023-12-16 08:24:00,45.77546,1.9965270000000004,0.8838505977202602,3.5879630000000002,1.8807869999999998,-15.3356,5943.546944453651
2023-12-16 08:27:00,32.69676,1.9386580000000002,0.8968215484984802,3.1828699999999994,1.5625,-18.22919999999999,5943.596944453651
2023-12-16 08:33:00,31.53935,2.054399,0.9885221917289693,3.125,1.4467590000000001,-19.386599999999987,5943.696944453652
2023-12-16 08:36:00,41.92709,2.054399,0.960289250412348,3.6458340000000007,1.938656,-19.965299999999957,5943.746944453652
2023-12-16 08:42:00,40.01736,2.054399,0.960289250412348,3.616899,1.9097209999999993,-18.518599999999992,5943.846944453652
2023-12-16 08:45:00,45.02315,2.3148150000000003,1.1235450883780167,3.732639,1.851851,-17.650500000000022,5943.896944453652
2023-12-16 08:48:00,49.65278,2.1990740000000004,1.0032652764297982,3.703704,1.851852,-17.361099999999965,5943.946944453653
2023-12-16 08:51:00,46.58565,2.228009,1.1992876074784546,3.906250000000001,2.2280100000000003,-16.782400000000024,5943.996944453653
2023-12-16 08:54:00,57.75463,2.2569440000000007,0.9897112192476915,4.137732000000001,2.1990749999999997,-15.914300000000026,5944.046944453653
2023-12-16 08:57:00,48.09028,1.8807869999999998,0.9348807231702241,3.8483800000000006,2.343751000000001,-17.07170000000002,5944.096944453653
2023-12-16 09:00:00,43.46065,2.0254630000000002,1.0331023424797643,3.8194440000000007,2.228009,-18.22919999999999,5944.146944453653
2023-12-16 09:03:00,52.34375,2.1122680000000003,0.977567529870594,3.703703,1.9386579999999993,-17.939899999999966,5944.1969444536535
2023-12-16 09:06:00,53.09606,1.4467590000000001,0.8182996790865937,2.835648000000001,1.7939810000000005,-17.071799999999996,5944.246944453654
2023-12-16 09:09:00,68.92361,0.9548620000000003,0.6411683603664351,2.2280099999999994,1.6782409999999999,-14.75690000000003,5944.296944453654
2023-12-16 09:12:00,65.82755,1.157407,0.7578875191801105,3.009259,2.3148150000000003,-12.152800000000013,5944.346944453654
2023-12-16 09:15:00,55.03472,1.7361109999999993,0.8892118304468513,3.90625,2.546297000000001,-15.335699999999974,5944.396944453654
2023-12-16 09:18:00,49.65278,1.9965270000000004,0.9977346889015387,4.0509260000000005,2.459491,-15.9144,5944.446944453654
2023-12-16 09:21:00,51.5625,2.228009,1.0693198646661295,4.311342000000001,2.4884270000000006,-16.492999999999995,5944.496944453655
2023-12-16 09:24:00,46.93287,2.141203,0.9861619910930264,4.166666,2.372686,-17.93979999999999,5944.546944453655
2023-12-16 09:27:00,48.11921,2.3148149999999994,1.0669116801933116,3.993056,2.054399000000001,-15.914300000000026,5944.596944453655
2023-12-16 09:30:00,48.87153,2.256945,1.0496892875615396,3.9641209999999996,2.083334,-16.492999999999995,5944.646944453655
2023-12-16 09:33:00,45.3993,2.2858799999999997,1.0869175385200578,3.993055,2.1122690000000004,-17.361099999999993,5944.696944453655
2023-12-16 09:36:00,51.5625,2.430555,1.1304339424579164,4.050926,2.0254640000000004,-16.782399999999996,5944.7469444536555
2023-12-16 09:39:00,46.18055,2.2858799999999997,1.0583128986156614,3.906249999999999,1.9965270000000004,-17.071799999999996,5944.796944453656
2023-12-16 09:42:00,48.09028,2.459491,1.0789307538677122,4.340278,2.228009,-16.203699999999998,5944.846944453656
2023-12-16 09:45:00,48.87153,2.4016199999999994,1.0925486265038198,4.224536,2.1990740000000004,-17.361099999999993,5944.896944453656
2023-12-16 09:48:00,45.02315,2.2858790000000004,1.0287167693064407,3.9641200000000003,2.0254630000000002,-17.65039999999999,5944.946944453656
2023-12-16 09:51:00,45.3993,2.4016199999999994,1.0622907222461138,3.7905089999999992,1.7361110000000002,-17.93980000000002,5944.996944453656
2023-12-16 09:54:00,41.92709,2.2858799999999997,1.0287181026116259,3.703703,1.765046,-18.807900000000018,5945.046944453657
2023-12-16 09:57:00,42.70834,2.3148149999999994,1.0669106695942976,3.616898,1.6782399999999997,-18.518599999999992,5945.096944453657
2023-12-16 10:00:00,41.92709,2.256945,1.049687288908861,3.819445,1.938656,-15.335700000000003,5945.146944453657
2023-12-16 10:03:00,42.70834,2.256945,1.0496892875615396,3.8483799999999997,1.967593,-17.361099999999993,5945.196944453657
2023-12-16 10:06:00,40.01736,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,-17.939699999999988,5945.246944453657
2023-12-16 10:09:00,43.86574,2.314814,1.0669113835105402,3.819444,1.880788,-17.071699999999964,5945.2969444536575
2023-12-16 10:12:00,45.8044,2.343749,1.0144816400669596,3.6458319999999995,1.6203710000000004,-17.361099999999965,5945.346944453658
2023-12-16 10:15:00,47.71412,2.1990740000000004,1.0604764793631103,3.6458340000000007,1.851852,-16.49309999999997,5945.396944453658
2023-12-16 10:18:00,53.125,2.1701380000000006,1.0236488496093545,3.8194440000000007,2.0254640000000004,-14.75690000000003,5945.446944453658
2023-12-16 10:21:00,50.81019,1.9097220000000004,0.9960114615935151,3.790509,2.314814,-16.20369999999997,5945.496944453658
2023-12-16 10:24:00,42.70834,1.938657,0.8968202450640835,3.7615730000000003,2.141203,-18.518500000000017,5945.546944453658
2023-12-16 10:27:00,45.3993,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-17.071799999999996,5945.596944453659
2023-12-16 10:30:00,46.9618,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-17.650400000000047,5945.646944453659
2023-12-16 10:33:00,50.81019,2.228009,1.0967311618537863,3.703704,1.9097229999999996,-16.782500000000027,5945.696944453659
2023-12-16 10:36:00,60.82176,2.459491,1.2225361173244276,4.369213,2.4016210000000004,-16.20369999999997,5945.746944453659
2023-12-16 10:39:00,58.13079,2.170139,0.9334384736263034,4.311343000000001,2.430555000000001,-13.88900000000001,5945.796944453659
2023-12-16 10:42:00,63.54167,2.430555,1.1589082259106291,4.5428239999999995,2.546296,-13.020800000000008,5945.8469444536595
2023-12-16 10:45:00,55.81597,2.0254629999999993,0.9516066568689452,3.9351849999999997,2.2569440000000007,-13.888899999999978,5945.89694445366
2023-12-16 10:48:00,49.24768,2.170139,0.9947262318951781,3.8483799999999997,2.025461999999999,-15.9144,5945.94694445366
2023-12-16 10:51:00,46.55671,2.34375,1.0754830897206138,4.02199,2.054398,-16.782399999999996,5945.99694445366
2023-12-16 10:54:00,48.11921,2.3148150000000003,1.0371483131617414,4.195602,2.228009,-17.36100000000002,5946.04694445366
2023-12-16 10:57:00,47.71412,2.372686,1.0840288852078532,4.108797,2.1122690000000004,-18.22920000000002,5946.09694445366
2023-12-16 11:00:00,51.18634,2.430555,1.0706225071245856,4.166666,2.0833330000000005,-15.9144,5946.146944453661
2023-12-16 11:03:00,52.71991,2.3148150000000003,1.0062480771551316,4.137732,2.141203,-16.493000000000023,5946.196944453661
2023-12-16 11:06:00,52.34375,2.256945,1.0202608716314945,3.993056,2.083334,-15.625000000000028,5946.246944453661
2023-12-16 11:09:00,51.96759,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-14.467600000000004,5946.296944453661
2023-12-16 11:12:00,45.3993,2.1990749999999997,0.9730727993290657,4.050926,2.1701390000000007,-16.203599999999994,5946.346944453661
2023-12-16 11:15:00,51.99653,2.4016209999999996,1.030872227601206,3.9641209999999996,1.8807869999999998,-14.756900000000002,5946.3969444536615
2023-12-16 11:18:00,53.90625,2.2858799999999997,1.0583128986156614,3.8773149999999994,1.9675920000000007,-15.046300000000002,5946.446944453662
2023-12-16 11:21:00,51.96759,2.3148149999999994,1.037147265793328,3.7905100000000003,1.8229160000000002,-15.914299999999997,5946.496944453662
2023-12-16 11:24:00,56.59722,2.34375,1.1044022262310988,3.993056,2.054398,-14.178200000000004,5946.546944453662
2023-12-16 11:27:00,58.13079,2.3148149999999994,0.9740422894330407,4.803242,2.7777780000000005,-14.178199999999975,5946.596944453662
2023-12-16 11:30:00,50.81019,2.170139,1.0516057832715646,4.513889,2.748842,-14.178300000000007,5946.646944453662
2023-12-16 11:33:00,51.96759,2.2280099999999994,0.9814046159057401,4.398148,2.4884250000000003,-14.756899999999973,5946.696944453663
2023-12-16 11:36:00,46.18055,2.141203,0.9563265277095542,4.079859999999999,2.256945,-14.467600000000004,5946.746944453663
2023-12-16 11:39:00,48.87153,2.228009,0.9814043283713756,3.906249,1.9965269999999995,-16.20369999999997,5946.796944453663
2023-12-16 11:42:00,53.90625,2.3726849999999997,1.0539347080638493,3.8773139999999993,1.851851,-14.46769999999998,5946.846944453663
2023-12-16 11:45:00,53.90625,2.170139,1.051606734136509,4.079859999999999,2.314814,-14.178299999999979,5946.896944453663
2023-12-16 11:48:00,58.13079,2.2858790000000004,1.0287157278322137,4.513889000000001,2.5752309999999996,-14.178200000000004,5946.9469444536635
2023-12-16 11:51:00,55.81597,2.141204,1.0149121454449765,4.166666,2.4016200000000003,-13.888900000000035,5946.996944453664
2023-12-16 11:54:00,54.28241,2.141204,0.9563257663806,4.1377310000000005,2.314814,-14.178300000000036,5947.046944453664
2023-12-16 11:57:00,52.34375,2.1701390000000007,1.0236491510599577,3.906250000000001,2.1122690000000004,-15.3356,5947.096944453664
2023-12-16 12:00:00,55.81597,2.228009,1.0410370454020954,3.8773150000000003,2.0254640000000004,-14.178200000000004,5947.146944453664
2023-12-16 12:03:00,65.45139,2.3148150000000003,0.9740422894330409,4.542824,2.51736,-13.310200000000009,5947.196944453664
2023-12-16 12:06:00,49.24768,1.9097220000000004,0.9439050467136179,4.369213,2.835649,-15.625,5947.246944453665
2023-12-16 12:09:00,52.34375,2.1990739999999995,0.9730703821974173,4.311343,2.430555000000001,-15.914299999999997,5947.296944453665
2023-12-16 12:12:00,47.71412,2.1990739999999995,1.0323572723996302,3.9641200000000003,2.141204000000001,-15.9144,5947.346944453665
2023-12-16 12:15:00,51.18634,3.211805,1.1747750051198549,4.224536,1.273148,-17.650499999999994,5947.396944453665
2023-12-16 12:18:00,60.4456,2.430555,1.1010436297577488,4.07986,2.0254630000000002,-15.9144,5947.446944453665
2023-12-16 12:21:00,67.7662,2.430555,1.070621436474188,4.3402780000000005,2.256944,-14.75690000000003,5947.4969444536655
2023-12-16 12:24:00,56.97338,1.8807869999999998,0.9348807231702241,4.224536,2.719907,-13.888899999999978,5947.546944453666
2023-12-16 12:27:00,58.13079,2.228009,1.0410360517578228,4.2534719999999995,2.4016200000000003,-14.467600000000004,5947.596944453666
2023-12-16 12:30:00,47.71412,1.9097219999999995,0.9165586909372861,4.02199,2.4594900000000006,-16.782399999999996,5947.646944453666
2023-12-16 12:33:00,45.02315,2.054398,0.9309984121914212,4.021991,2.2858790000000004,-17.939800000000048,5947.696944453666
2023-12-16 12:36:00,51.18634,2.2858790000000004,1.0583136059906317,4.050924999999999,2.141203999999999,-16.493100000000027,5947.746944453666
2023-12-16 12:39:00,60.82176,2.3726850000000006,1.1131052366764962,4.4270830000000005,2.4594899999999997,-12.731499999999983,5947.796944453667
2023-12-16 12:42:00,49.24768,1.9675919999999998,0.934147701782607,4.456018,2.835649,-14.467600000000004,5947.846944453667
2023-12-16 12:45:00,52.71991,2.2858790000000004,1.0287178107793211,4.456018,2.5173619999999994,-15.914299999999997,5947.896944453667
2023-12-16 12:48:00,46.18055,2.025462,0.9225006488668273,4.224536,2.5173620000000003,-16.20369999999997,5947.946944453667
2023-12-16 12:51:00,45.77546,2.170139,0.9647131497874554,4.02199,2.1701390000000007,-17.071799999999996,5947.996944453667
2023-12-16 12:54:00,40.76968,2.1122680000000003,0.947912710146089,3.8483789999999996,2.054399,-17.361000000000047,5948.0469444536675
2023-12-16 12:57:00,45.3993,2.256944,1.0496889890235286,3.90625,2.0254640000000004,-16.493100000000027,5948.096944453668
2023-12-16 13:00:00,48.87153,2.2569440000000007,0.9897112192476915,3.8773150000000003,1.9386579999999993,-17.361199999999997,5948.146944453668
2023-12-16 13:03:00,47.71412,2.1701390000000007,1.0516057832715648,3.993056,2.2280089999999992,-16.492999999999995,5948.196944453668
2023-12-16 13:06:00,50.81019,2.2569440000000007,1.078132639209416,4.050925,2.1990749999999997,-15.3356,5948.246944453668
2023-12-16 13:09:00,48.87153,2.0254630000000002,0.9225009431227686,4.02199,2.3148150000000003,-16.492999999999995,5948.296944453668
2023-12-16 13:12:00,44.64699,2.1122680000000003,1.0061453983510213,3.9351850000000006,2.1990750000000006,-18.518500000000017,5948.346944453669
2023-12-16 13:15:00,41.92709,2.170139,0.9647131497874554,3.993055,2.141204000000001,-16.4931,5948.396944453669
2023-12-16 13:18:00,42.70834,2.228009,0.9497544890681932,3.819444,1.8807859999999996,-17.36110000000002,5948.446944453669
2023-12-16 13:21:00,42.70834,2.228009,1.0410370454020954,3.6747679999999994,1.8229169999999995,-17.650500000000022,5948.496944453669
2023-12-16 13:24:00,45.3993,2.2858789999999996,0.9979925861309112,3.732639,1.765047,-15.3356,5948.546944453669
2023-12-16 13:27:00,45.3993,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,-15.9144,5948.5969444536695
2023-12-16 13:30:00,41.17477,2.1122680000000003,1.0061453983510213,3.90625,2.17014,-18.51849999999996,5948.64694445367
2023-12-16 13:33:00,45.02315,2.2858789999999996,0.9979915029711649,3.7615740000000004,1.7939809999999996,-17.07170000000002,5948.69694445367
2023-12-16 13:36:00,42.70834,2.1990739999999995,1.003265276429798,3.6747679999999994,1.8229160000000002,-18.22919999999999,5948.74694445367
2023-12-16 13:39:00,40.39352,2.170139,0.9947262318951781,3.703704,1.8807859999999996,-16.203700000000026,5948.79694445367
2023-12-16 13:42:00,39.23611,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-18.22919999999999,5948.84694445367
2023-12-16 13:45:00,42.70834,2.1701390000000007,0.9947272494821469,3.616898,1.7939809999999996,-17.93979999999999,5948.896944453671
2023-12-16 13:48:00,38.0787,1.967593,0.905411086532892,3.501158,1.851852,-18.807799999999986,5948.946944453671
2023-12-16 13:51:00,41.17477,2.1990740000000004,0.9730714465434573,3.501158,1.6203709999999996,-20.254599999999982,5948.996944453671
2023-12-16 13:54:00,42.33218,2.1122690000000004,0.9479119561835452,3.4722220000000004,1.6782399999999997,-18.22920000000005,5949.046944453671
2023-12-16 13:57:00,40.79861,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-18.51849999999996,5949.096944453671
2023-12-16 14:00:00,48.87153,2.228009,1.0410370454020954,3.530092,1.6782409999999999,-18.518599999999992,5949.1469444536715
2023-12-16 14:03:00,48.87153,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-16.49309999999997,5949.196944453672
2023-12-16 14:06:00,46.58565,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-15.914299999999969,5949.246944453672
2023-12-16 14:09:00,43.86574,2.141204,0.9563257663806,3.4722220000000004,1.649305,-17.93979999999999,5949.296944453672
2023-12-16 14:12:00,38.85995,2.141203,0.9563254760753928,3.4722219999999995,1.6493059999999993,-15.914299999999969,5949.346944453672
2023-12-16 14:15:00,38.0787,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-18.807800000000043,5949.396944453672
2023-12-16 14:18:00,35.01157,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-19.675999999999988,5949.446944453673
2023-12-16 14:21:00,34.23032,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-18.807800000000043,5949.496944453673
2023-12-16 14:24:00,34.23032,2.228009,0.9814043283713756,3.1539349999999997,1.2442129999999993,-19.09729999999996,5949.546944453673
2023-12-16 14:27:00,36.16898,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-18.518599999999992,5949.596944453673
2023-12-16 14:30:00,31.53935,2.1122680000000003,1.0337741438710868,3.211805,1.5046289999999996,-18.807799999999986,5949.646944453673
2023-12-16 14:33:00,36.9213,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-21.12270000000001,5949.6969444536735
2023-12-16 14:36:00,37.32639,2.1701390000000007,0.9334395783742425,3.414352,1.5335650000000003,-17.071799999999996,5949.746944453674
2023-12-16 14:39:00,34.23032,2.1122690000000004,0.9479130014104803,3.2407399999999997,1.4467590000000001,-19.675900000000013,5949.796944453674
2023-12-16 14:42:00,35.01157,2.228009,0.9814043283713766,3.125,1.2152780000000005,-18.518500000000017,5949.846944453674
2023-12-16 14:45:00,36.16898,2.1701390000000007,0.9947272494821459,3.0381940000000007,1.2152769999999995,-20.254699999999957,5949.896944453674
2023-12-16 14:48:00,30.78703,2.0833330000000005,0.9689430362638016,3.0960650000000003,1.359954,-19.097200000000043,5949.946944453674
2023-12-16 14:51:00,36.54514,2.2858790000000004,1.0583136059906317,3.3564810000000005,1.4467600000000003,-19.386599999999987,5949.996944453675
2023-12-16 14:54:00,38.0787,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-19.675900000000013,5950.046944453675
2023-12-16 14:57:00,34.63541,2.1122690000000004,0.9479119561835452,3.2696750000000003,1.4756929999999997,-17.939899999999966,5950.096944453675
2023-12-16 15:00:00,36.9213,2.2569440000000007,0.9897122961673328,3.2407399999999997,1.3020839999999998,-19.097199999999987,5950.146944453675
2023-12-16 15:03:00,34.23032,2.141204,0.956325766380601,3.125,1.3020830000000005,-17.93979999999999,5950.196944453675
2023-12-16 15:06:00,32.69676,2.0833330000000005,0.9689430362638016,3.0960650000000003,1.359954,-19.965299999999957,5950.2469444536755
2023-12-16 15:09:00,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.254599999999982,5950.296944453676
2023-12-16 15:12:00,33.85416,2.228009,0.9814053990200078,3.2407399999999997,1.3310190000000004,-19.675900000000013,5950.346944453676
2023-12-16 15:15:00,33.47801,2.170139,0.9647120917807784,3.1539349999999997,1.3020830000000005,-20.254599999999982,5950.396944453676
2023-12-16 15:18:00,33.47801,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-19.675899999999984,5950.446944453676
2023-12-16 15:21:00,34.25926,2.2858790000000004,1.0287167693064407,3.125,1.186343,-18.51849999999996,5950.496944453676
2023-12-16 15:24:00,38.0787,2.2858790000000004,1.0583136059906317,3.327546,1.4178249999999997,-21.12270000000001,5950.546944453677
2023-12-16 15:27:00,34.63541,2.141204,1.014911169030366,3.1828700000000003,1.4178230000000003,-19.675900000000013,5950.596944453677
2023-12-16 15:30:00,37.32639,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-18.22909999999999,5950.646944453677
2023-12-16 15:33:00,35.79282,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-19.097200000000015,5950.696944453677
2023-12-16 15:36:00,33.07291,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-19.386599999999987,5950.746944453677
2023-12-16 15:39:00,31.53935,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-17.93979999999999,5950.7969444536775
2023-12-16 15:42:00,34.23032,2.2858789999999996,0.9979925861309121,3.1828699999999994,1.2152780000000005,-19.097199999999987,5950.846944453678
2023-12-16 15:45:00,31.53935,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-18.22919999999999,5950.896944453678
2023-12-16 15:48:00,30.00578,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-20.543999999999983,5950.946944453678
2023-12-16 15:51:00,33.47801,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-19.965300000000013,5950.996944453678
2023-12-16 15:54:00,34.23032,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-20.83330000000001,5951.046944453678
2023-12-16 15:57:00,33.44907,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-18.807900000000018,5951.096944453679
2023-12-16 16:00:00,31.53935,2.1990740000000004,1.0032652764297973,3.0671290000000004,1.2152769999999995,-16.493000000000052,5951.146944453679
2023-12-16 16:03:00,34.63541,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.83330000000001,5951.196944453679
2023-12-16 16:06:00,33.47801,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.965300000000013,5951.246944453679
2023-12-16 16:09:00,33.07291,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.386599999999987,5951.296944453679
2023-12-16 16:12:00,35.01157,2.228009,0.9814043283713766,3.125,1.2152780000000005,-17.93979999999999,5951.3469444536795
2023-12-16 16:15:00,31.53935,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-18.229100000000017,5951.39694445368
2023-12-16 16:18:00,30.78703,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-18.518500000000017,5951.44694445368
2023-12-16 16:21:00,33.44907,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-18.80789999999999,5951.49694445368
2023-12-16 16:24:00,35.79282,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-19.097199999999987,5951.54694445368
2023-12-16 16:27:00,37.32639,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-17.650499999999994,5951.59694445368
2023-12-16 16:30:00,33.47801,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.807799999999986,5951.646944453681
2023-12-16 16:33:00,32.69676,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-21.411999999999978,5951.696944453681
2023-12-16 16:36:00,30.78703,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-19.386599999999987,5951.746944453681
2023-12-16 16:39:00,30.38194,2.256945,1.0496882882357879,3.240741,1.359953,-17.650500000000022,5951.796944453681
2023-12-16 16:42:00,34.23032,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.386500000000012,5951.846944453681
2023-12-16 16:45:00,33.8831,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.09730000000002,5951.8969444536815
2023-12-16 16:48:00,31.53935,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-17.93979999999999,5951.946944453682
2023-12-16 16:51:00,34.23032,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-18.22919999999999,5951.996944453682
2023-12-16 16:54:00,32.69676,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-17.939899999999966,5952.046944453682
2023-12-16 16:57:00,30.38194,2.170139,1.051606734136508,3.0671289999999996,1.3020829999999997,-19.675900000000013,5952.096944453682
2023-12-16 17:00:00,30.38194,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-18.22919999999999,5952.146944453682
2023-12-16 17:03:00,33.85416,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-17.36110000000002,5952.196944453683
2023-12-16 17:06:00,35.01157,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.675900000000013,5952.246944453683
2023-12-16 17:09:00,33.07291,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-18.229100000000017,5952.296944453683
2023-12-16 17:12:00,31.53935,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.807900000000018,5952.346944453683
2023-12-16 17:15:00,30.38194,2.1990739999999995,1.003265276429798,3.1539349999999997,1.3020830000000005,-18.807799999999986,5952.396944453683
2023-12-16 17:18:00,30.78703,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.675900000000013,5952.4469444536835
2023-12-16 17:21:00,30.38194,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.386599999999987,5952.496944453684
2023-12-16 17:24:00,33.85416,2.3148149999999994,1.0669116801933116,3.327545999999999,1.3888889999999998,-19.386599999999987,5952.546944453684
2023-12-16 17:27:00,34.23032,2.3148150000000003,1.066911680193312,3.4432869999999998,1.5046299999999997,-19.097199999999987,5952.596944453684
2023-12-16 17:30:00,34.63541,2.34375,1.0455540480657202,3.3564809999999996,1.359953,-19.097199999999987,5952.646944453684
2023-12-16 17:33:00,30.38194,2.256944,0.9897112192476912,3.2696759999999996,1.3310189999999995,-19.097200000000043,5952.696944453684
2023-12-16 17:39:00,31.53935,2.3726849999999997,1.0539357671295724,3.2696759999999996,1.2442140000000004,-19.675999999999988,5952.696944453684
2023-12-16 17:42:00,31.16319,2.3148149999999994,1.0669106695942987,3.240741,1.3020830000000005,-18.518500000000017,5952.746944453685
2023-12-16 17:45:00,33.85416,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.09730000000002,5952.796944453685
2023-12-16 17:48:00,35.79282,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.676000000000045,5952.846944453685
2023-12-16 17:51:00,32.69676,2.1122690000000004,0.9479119561835462,3.125,1.3310180000000003,-19.386599999999987,5952.896944453685
2023-12-16 17:54:00,31.53935,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.675900000000013,5952.946944453685
2023-12-16 17:57:00,31.16319,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-20.254699999999957,5952.9969444536855
2023-12-16 18:00:00,30.78703,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-20.254699999999957,5953.046944453686
2023-12-16 18:03:00,30.7581,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.386599999999987,5953.096944453686
2023-12-16 18:06:00,35.79282,2.256944,0.9897112192476922,3.1539349999999997,1.2152780000000005,-19.965300000000013,5953.146944453686
2023-12-16 18:09:00,33.44907,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-20.25460000000004,5953.196944453686
2023-12-16 18:15:00,33.44907,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-17.93979999999999,5953.296944453687
2023-12-16 18:18:00,31.16319,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-18.518599999999992,5953.346944453687
