Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-16 18:21:00,32.69676,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-18.518500000000017,5953.396944453687
2023-12-16 18:30:00,31.16319,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.518599999999992,5953.546944453687
2023-12-16 18:36:00,31.16319,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-19.386600000000044,5953.646944453687
2023-12-16 18:39:00,32.69676,2.1122690000000004,0.9479119561835452,3.0960650000000003,1.3020829999999997,-20.254699999999957,5953.696944453687
2023-12-16 18:45:00,31.16319,2.141204,0.9861612760913244,3.0381940000000007,1.244212,-18.51849999999996,5953.7969444536875
2023-12-16 18:48:00,30.38194,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-19.675900000000013,5953.846944453688
2023-12-16 18:51:00,30.00578,2.1990740000000004,0.9730714465434573,3.125,1.2442129999999993,-18.807900000000018,5953.896944453688
2023-12-16 19:03:00,31.16319,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.097199999999987,5953.896944453688
2023-12-16 19:06:00,30.38194,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-18.229100000000017,5953.896944453688
2023-12-16 19:12:00,30.00578,2.170139,1.02364816887053,3.038194,1.244212,-19.09730000000002,5953.896944453688
2023-12-16 19:21:00,30.7581,2.256944,1.0202595433451294,3.0671290000000004,1.157407,-18.807799999999986,5953.896944453688
2023-12-16 19:27:00,31.16319,2.228009,0.9814043283713756,3.0960650000000003,1.186343,-18.80789999999996,5953.896944453688
2023-12-16 19:33:00,31.16319,2.1701390000000007,0.9647120917807777,3.0960650000000003,1.2442129999999993,-17.93979999999999,5953.996944453688
2023-12-16 19:36:00,30.78703,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-20.25460000000001,5954.046944453688
2023-12-16 19:42:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-22.858799999999974,5954.146944453689
2023-12-16 19:45:00,31.16319,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-21.411999999999978,5954.196944453689
2023-12-16 19:51:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.80789999999999,5954.296944453689
2023-12-16 19:54:00,30.78703,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.097199999999987,5954.3469444536895
2023-12-16 19:57:00,34.23032,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-19.09729999999999,5954.39694445369
2023-12-16 20:03:00,35.79282,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-20.25460000000001,5954.49694445369
2023-12-16 20:06:00,31.16319,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-20.254700000000014,5954.54694445369
2023-12-16 20:12:00,31.16319,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-18.80789999999999,5954.646944453691
2023-12-16 20:27:00,30.00578,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-18.51849999999999,5954.646944453691
2023-12-16 20:33:00,30.00578,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.965299999999985,5954.646944453691
2023-12-16 20:39:00,31.16319,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-20.254599999999982,5954.646944453691
2023-12-16 20:42:00,31.53935,2.054398,0.9309994444962648,2.922453,1.1863420000000007,-19.386500000000012,5954.696944453691
2023-12-16 20:48:00,32.69676,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-18.51849999999999,5954.796944453691
2023-12-16 20:51:00,30.38194,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-18.518500000000017,5954.846944453691
2023-12-16 20:54:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.09729999999999,5954.8969444536915
2023-12-16 20:57:00,32.69676,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-17.93979999999999,5954.946944453692
2023-12-16 21:03:00,33.10185,2.0254629999999993,0.9796626613244401,2.8067129999999993,1.157407,-19.097199999999987,5955.046944453692
2023-12-16 21:06:00,30.78703,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-17.93979999999999,5955.096944453692
2023-12-16 21:12:00,30.78703,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.097199999999987,5955.196944453693
2023-12-16 21:15:00,33.10185,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.097199999999987,5955.246944453693
2023-12-16 21:18:00,30.00578,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.386600000000016,5955.296944453693
2023-12-16 21:27:00,30.00578,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-18.807900000000018,5955.296944453693
2023-12-16 21:33:00,30.00578,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-18.80789999999999,5955.296944453693
2023-12-16 21:36:00,30.38194,2.0833330000000005,0.9689430362638008,2.9513880000000006,1.2152769999999995,-19.675899999999984,5955.296944453693
2023-12-16 21:42:00,30.38194,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-17.93979999999999,5955.296944453693
2023-12-16 21:45:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.229100000000017,5955.296944453693
2023-12-16 21:48:00,31.53935,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.965299999999985,5955.296944453693
2023-12-16 21:54:00,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.09729999999999,5955.296944453693
2023-12-16 22:12:00,30.38194,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-19.097199999999987,5955.296944453693
2023-12-16 22:18:00,30.38194,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-20.254599999999982,5955.296944453693
2023-12-16 22:21:00,30.38194,2.1701390000000007,0.9647120917807787,3.009259,1.157407,-19.386600000000044,5955.296944453693
2023-12-16 22:33:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-17.93979999999999,5955.296944453693
2023-12-16 22:39:00,30.78703,2.1122690000000004,0.9479119561835462,2.951389,1.157407,-19.097199999999987,5955.296944453693
2023-12-16 23:03:00,30.38194,2.083334,0.9973482831220277,2.951389,1.244212,-20.254700000000014,5955.296944453693
2023-12-16 23:09:00,30.00578,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-21.411999999999978,5955.296944453693
2023-12-16 23:12:00,31.53935,2.170139,1.105041479805575,3.0960650000000003,1.3888889999999998,-20.254599999999982,5955.296944453693
2023-12-16 23:15:00,33.96991,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-19.675999999999988,5955.296944453693
2023-12-16 23:21:00,31.53935,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-18.807900000000018,5955.296944453693
2023-12-16 23:24:00,33.10185,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675899999999956,5955.296944453693
2023-12-16 23:30:00,30.78703,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-18.229100000000017,5955.296944453693
2023-12-16 23:39:00,30.7581,2.256944,1.0202595433451302,3.009259,1.0995370000000007,-19.386600000000044,5955.296944453693
2023-12-16 23:51:00,31.16319,2.228009,1.0410360517578219,3.009259,1.157407,-19.675899999999984,5955.296944453693
2023-12-16 23:54:00,30.00578,2.083334,1.0514416568563305,2.922454,1.273148,-17.93979999999999,5955.296944453693
2023-12-17 00:00:00,33.85416,2.228009,1.1233639149100902,3.327546,1.5625,-18.51849999999999,5955.296944453693
2023-12-17 00:03:00,33.47801,2.0254630000000002,0.9796636143079627,2.9803240000000004,1.3310189999999995,-19.097199999999987,5955.296944453693
2023-12-17 00:09:00,31.16319,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-18.518500000000017,5955.296944453693
2023-12-17 00:12:00,30.00578,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-20.25460000000004,5955.296944453693
2023-12-17 00:21:00,30.78703,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.386599999999987,5955.296944453693
2023-12-17 00:33:00,31.16319,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-20.54400000000001,5955.296944453693
2023-12-17 00:39:00,31.16319,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.097200000000015,5955.296944453693
2023-12-17 00:45:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-20.25460000000001,5955.296944453693
2023-12-17 00:54:00,30.00578,1.9965279999999996,0.942892563321628,2.719908,1.070602,-20.254699999999957,5955.296944453693
2023-12-17 01:00:00,30.78703,1.8229170000000003,0.8899236259067312,2.6041670000000003,1.1284719999999995,-18.518500000000017,5955.296944453693
2023-12-17 01:03:00,33.07291,1.7361110000000002,0.8629661824624004,2.517361,1.1284719999999995,-20.254700000000014,5955.296944453693
2023-12-17 01:06:00,31.53935,1.7939819999999997,0.8809747860290564,2.633102,1.1863420000000007,-20.254599999999982,5955.296944453693
2023-12-17 01:12:00,31.53935,1.8807870000000007,0.907714803163187,2.6909720000000004,1.157407,-19.097199999999987,5955.296944453693
2023-12-17 01:15:00,31.16319,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-19.386500000000012,5955.296944453693
2023-12-17 01:21:00,31.53935,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-18.80789999999999,5955.296944453693
2023-12-17 01:45:00,30.00578,2.3148149999999994,1.0371483131617403,3.038195,1.070602,-17.93979999999999,5955.296944453693
2023-12-17 01:57:00,30.43982,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-20.254599999999982,5955.296944453693
2023-12-17 02:00:00,30.78703,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-20.254599999999982,5955.296944453693
2023-12-17 02:30:00,30.00578,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-18.518500000000017,5955.296944453693
2023-12-17 02:36:00,30.00578,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-19.386599999999987,5955.296944453693
2023-12-17 02:39:00,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-20.833399999999983,5955.296944453693
2023-12-17 02:42:00,30.00578,2.256944,1.0202595433451294,2.9803240000000004,1.070602,-19.09729999999996,5955.296944453693
2023-12-17 02:45:00,30.41088,2.256944,1.0202595433451294,2.9803240000000004,1.070602,-16.49309999999997,5955.296944453693
2023-12-17 02:51:00,31.16319,2.256944,1.07813070466225,2.922454,1.070602,-19.097200000000015,5955.296944453693
2023-12-17 02:57:00,30.78703,2.228009,1.011775874112197,3.009259,1.1284719999999995,-19.96520000000004,5955.296944453693
2023-12-17 03:12:00,30.38194,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.675900000000013,5955.296944453693
2023-12-17 03:18:00,30.41088,2.256944,1.0496879896979725,3.038194,1.157407,-20.25460000000004,5955.296944453693
2023-12-17 03:45:00,30.00578,2.256944,1.0202595433451302,3.009259,1.0995370000000007,-17.07170000000002,5955.296944453693
2023-12-17 03:48:00,30.38194,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-20.54400000000004,5955.296944453693
2023-12-17 05:48:00,30.00578,2.228009,1.0693179409989897,2.835648000000001,1.0127309999999996,-19.097199999999987,5955.296944453693
2023-12-17 05:54:00,36.57407,2.256945,1.1056984892260133,3.3854170000000003,1.5625,-19.097199999999987,5955.296944453693
2023-12-17 05:57:00,40.42245,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-18.80789999999999,5955.296944453693
2023-12-17 06:00:00,34.72222,1.967593,0.9341470300989859,2.9803240000000004,1.359953,-18.22919999999999,5955.296944453693
2023-12-17 06:03:00,30.00578,2.0833330000000005,0.9973479785894747,2.8645830000000005,1.1574069999999992,-19.675899999999984,5955.296944453693
2023-12-17 06:24:00,30.78703,2.314814,1.2277847570321245,3.1828700000000003,1.4178250000000006,-20.25460000000001,5955.296944453693
2023-12-17 06:27:00,36.54514,2.314814,0.9740431488330599,3.298609999999999,1.273148,-18.518500000000017,5955.296944453693
2023-12-17 06:30:00,31.16319,2.141203,1.0149108665722515,2.922453,1.1574069999999992,-21.990800000000007,5955.296944453693
2023-12-17 10:57:00,30.00578,1.765047,0.9239985327059244,2.34375,0.9837959999999999,-19.386599999999987,5955.296944453693
2023-12-18 00:18:00,30.00578,1.6493060000000002,0.8861970617571064,2.1990739999999995,0.9548609999999993,-20.54400000000004,5955.296944453693
2023-12-18 00:21:00,30.00578,1.6782409999999999,0.8957107539059636,2.2280089999999992,0.9548609999999993,-20.254699999999957,5955.296944453693
2023-12-18 00:24:00,30.00578,1.765047,0.9239985327059244,2.3148149999999994,0.9548609999999993,-20.254700000000014,5955.296944453693
2023-12-18 07:24:00,32.69676,1.967593,0.9886430547160677,2.7777780000000005,1.2152769999999995,-18.80789999999999,5955.296944453693
2023-12-18 08:33:00,30.00578,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.097199999999987,5955.296944453693
2023-12-18 08:36:00,30.41088,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-21.701300000000003,5955.296944453693
2023-12-18 08:39:00,32.7257,2.170139,1.0516057832715646,2.922454,1.157407,-19.675899999999984,5955.296944453693
2023-12-18 08:42:00,31.16319,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.83340000000001,5955.296944453693
2023-12-18 08:45:00,30.78703,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-19.386599999999987,5955.296944453693
2023-12-18 08:57:00,30.41088,2.0833329999999997,1.0773196059750512,2.7777779999999996,1.1574080000000002,-19.675900000000013,5955.296944453693
2023-12-18 09:00:00,36.95023,2.141203,1.042705935870185,3.1539349999999997,1.4178250000000006,-19.965299999999985,5955.296944453693
2023-12-18 09:03:00,36.16898,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-18.80789999999999,5955.296944453693
2023-12-18 09:06:00,33.47801,1.9675919999999998,0.9341467273006331,2.8645829999999997,1.2442130000000002,-18.807800000000015,5955.296944453693
2023-12-18 09:18:00,30.38194,2.1990740000000004,1.0877346059997743,2.951389,1.186343,-18.22919999999999,5955.296944453693
2023-12-18 09:21:00,33.47801,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-20.254599999999982,5955.296944453693
2023-12-18 09:24:00,31.56828,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.097200000000015,5955.296944453693
2023-12-18 09:27:00,32.69676,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.09730000000002,5955.296944453693
2023-12-18 09:42:00,30.78703,2.1701380000000006,1.0516054761868225,2.8935180000000003,1.1284719999999995,-19.675900000000013,5955.296944453693
2023-12-18 09:48:00,34.63541,2.1701379999999997,1.023647867420126,2.835648,1.0416670000000003,-18.807900000000018,5955.296944453693
2023-12-18 09:51:00,34.63541,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-18.807800000000015,5955.296944453693
2023-12-18 09:54:00,34.63541,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.386599999999987,5955.296944453693
2023-12-18 09:57:00,30.41088,2.0833330000000005,1.0514422479548302,3.0381940000000007,1.38889,-19.097199999999987,5955.296944453693
2023-12-18 10:09:00,31.53935,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-18.80789999999996,5955.296944453693
2023-12-18 10:12:00,33.85416,2.141203,1.042705935870184,2.922453,1.186343,-18.80789999999996,5955.346944453693
2023-12-18 10:15:00,36.54514,1.5914349999999997,0.8908059803371725,2.3148149999999994,1.1574080000000002,-17.650500000000022,5955.396944453693
2023-12-18 10:18:00,34.63541,1.6782409999999999,0.8957099018351593,2.546296,1.2731469999999998,-18.22909999999996,5955.4469444536935
2023-12-18 10:21:00,31.16319,1.967593,0.9886430547160686,2.835648,1.2731469999999998,-18.807800000000043,5955.496944453694
2023-12-18 10:24:00,33.85416,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-17.939899999999966,5955.546944453694
2023-12-18 10:27:00,31.16319,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-19.675900000000013,5955.596944453694
2023-12-18 10:30:00,30.41088,2.083334,1.0514407499948937,3.0960650000000003,1.446758,-19.386599999999987,5955.646944453694
2023-12-18 10:33:00,30.78703,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-19.09729999999996,5955.696944453694
2023-12-18 10:36:00,30.78703,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.386599999999987,5955.746944453695
2023-12-18 10:39:00,33.85416,2.2858790000000004,1.0583136059906317,3.125,1.2152789999999998,-18.518599999999992,5955.796944453695
2023-12-18 10:42:00,34.23032,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-20.833399999999983,5955.846944453695
2023-12-18 10:45:00,31.16319,2.1990749999999997,1.060476785427998,3.2118059999999993,1.4178230000000003,-19.386599999999987,5955.896944453695
2023-12-18 10:51:00,31.33681,2.3726849999999997,1.1412816559482568,3.4722220000000004,1.5335650000000003,-19.386500000000012,5955.896944453695
2023-12-18 10:54:00,31.16319,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-19.675900000000013,5955.896944453695
2023-12-18 10:57:00,34.63541,2.4594899999999997,1.139060527190286,3.4432859999999996,1.38889,-19.386599999999987,5955.896944453695
2023-12-18 11:00:00,36.54514,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-16.203700000000026,5955.896944453695
2023-12-18 11:03:00,30.00578,2.228009,1.0693189028330785,3.1828700000000003,1.359954,-18.80789999999996,5955.896944453695
2023-12-18 11:06:00,31.53935,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.097199999999987,5955.896944453695
2023-12-18 11:09:00,31.53935,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-18.229100000000017,5955.896944453695
2023-12-18 11:15:00,30.78703,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.386599999999987,5955.896944453695
2023-12-18 11:18:00,34.63541,2.34375,1.1324285459302939,3.327545999999999,1.4178249999999997,-17.65039999999999,5955.946944453695
2023-12-18 11:21:00,35.01157,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-18.22919999999999,5955.9969444536955
2023-12-18 11:24:00,31.53935,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-20.254700000000014,5956.046944453696
2023-12-18 11:27:00,30.78703,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-19.097200000000015,5956.096944453696
2023-12-18 11:30:00,30.38194,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-20.25460000000001,5956.146944453696
2023-12-18 11:33:00,30.41088,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-21.41209999999998,5956.196944453696
2023-12-18 11:36:00,30.78703,2.141204,1.0427052986597956,3.1828700000000003,1.446758,-20.83330000000001,5956.246944453696
2023-12-18 11:39:00,32.69676,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-19.965300000000013,5956.296944453697
2023-12-18 11:42:00,33.85416,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.097199999999987,5956.346944453697
2023-12-18 11:45:00,33.47801,2.054398,1.015818980236939,2.719907,1.070600999999999,-20.83330000000001,5956.396944453697
2023-12-18 11:48:00,30.38194,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-19.965299999999985,5956.446944453697
2023-12-18 11:51:00,32.69676,2.083334,1.0514416568563314,2.951389,1.3020830000000005,-19.675899999999984,5956.496944453697
2023-12-18 11:54:00,30.38194,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.675900000000013,5956.5469444536975
2023-12-18 12:00:00,30.78703,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-19.09729999999996,5956.5469444536975
2023-12-18 12:03:00,33.85416,2.141203,1.0427049905357715,3.096064,1.359953,-19.097200000000043,5956.596944453698
2023-12-18 12:06:00,40.01736,2.228009,1.0410370454020954,3.1539339999999996,1.3020829999999997,-19.675900000000013,5956.646944453698
2023-12-18 12:09:00,38.10764,2.054399,1.015819291602251,3.0671299999999997,1.4178230000000003,-18.229100000000017,5956.696944453698
2023-12-18 12:12:00,34.25926,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-20.254700000000014,5956.746944453698
2023-12-18 12:15:00,36.16898,2.4884260000000005,1.4735967891028257,3.1828699999999994,1.475693999999999,-19.386599999999987,5956.796944453698
2023-12-18 12:18:00,39.6412,2.1990740000000004,1.0323572723996304,3.8483800000000006,2.0254640000000004,-17.650499999999965,5956.846944453699
2023-12-18 12:21:00,41.95602,2.141203,1.0427049905357715,3.530092,1.7939809999999996,-18.22919999999999,5956.896944453699
2023-12-18 12:24:00,42.73727,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,-18.518400000000042,5956.946944453699
2023-12-18 12:27:00,35.79282,2.0254630000000002,1.0067934180929539,3.327546,1.7071749999999994,-19.675900000000013,5956.996944453699
2023-12-18 12:30:00,40.39352,2.1990740000000004,1.0323572723996304,3.2696760000000005,1.4467600000000003,-17.939899999999966,5957.046944453699
2023-12-18 12:33:00,33.44907,2.0254630000000002,1.0067943409857363,3.0671290000000004,1.4467590000000001,-19.386599999999987,5957.0969444536995
2023-12-18 12:36:00,31.53935,1.9097229999999996,0.9703557226036446,2.922453999999999,1.4178230000000003,-18.51849999999996,5957.1469444537
2023-12-18 12:39:00,35.01157,2.0254629999999993,1.0067943409857352,3.125,1.5046299999999997,-19.675899999999956,5957.1969444537
2023-12-18 12:42:00,40.01736,2.2858790000000004,1.0869152900342292,3.4722220000000004,1.5914349999999997,-18.22919999999999,5957.2469444537
2023-12-18 12:45:00,36.54514,2.256944,1.0496889890235286,3.501157,1.6203710000000004,-18.518599999999992,5957.2969444537
2023-12-18 12:48:00,31.16319,2.256944,1.07813070466225,3.3564809999999996,1.5046289999999996,-18.80789999999996,5957.3469444537
2023-12-18 12:51:00,35.79282,2.3726849999999997,1.1131072141765561,3.414351,1.4467600000000003,-19.386500000000012,5957.396944453701
2023-12-18 12:54:00,31.16319,2.1990749999999997,1.0604777417927527,3.240741,1.4467590000000001,-17.939899999999966,5957.446944453701
2023-12-18 12:57:00,30.00578,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-19.097200000000043,5957.496944453701
2023-12-18 13:00:00,34.63541,2.314814,1.0669113835105402,3.414351,1.475695,-18.80789999999996,5957.546944453701
2023-12-18 13:03:00,39.6412,2.2858790000000004,1.0583136059906317,3.3564810000000005,1.4467600000000003,-18.518500000000017,5957.596944453701
2023-12-18 13:06:00,36.95023,2.1122680000000003,1.0061444277438958,3.1828700000000003,1.4467590000000001,-17.939900000000023,5957.6469444537015
2023-12-18 13:09:00,31.16319,2.1122680000000003,1.0605617701896253,3.1539349999999997,1.475695,-19.097199999999987,5957.696944453702
2023-12-18 13:12:00,30.78703,2.1990739999999995,1.060477435727676,3.211805,1.4178240000000004,-18.22919999999999,5957.746944453702
2023-12-18 13:15:00,33.47801,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-17.361199999999997,5957.796944453702
2023-12-18 13:18:00,31.16319,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-18.80789999999996,5957.846944453702
2023-12-18 13:21:00,33.10185,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-18.80789999999996,5957.896944453702
2023-12-18 13:24:00,32.69676,2.256945,1.0496882882357879,3.240741,1.359953,-18.80789999999996,5957.946944453703
2023-12-18 13:30:00,31.53935,2.256945,1.020259836082906,3.0671299999999997,1.157407,-17.93979999999999,5957.946944453703
2023-12-18 13:42:00,33.85416,2.4016200000000003,1.0622917871176338,3.530092,1.475694999999999,-17.650400000000047,5957.946944453703
2023-12-18 13:45:00,35.01157,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-18.22919999999999,5957.946944453703
2023-12-18 13:48:00,35.79282,2.3148150000000003,1.0371483131617405,3.1828700000000003,1.2152769999999995,-18.22919999999999,5957.946944453703
2023-12-18 14:00:00,30.78703,2.256944,1.1056981798281,3.1539349999999997,1.3310190000000004,-17.650500000000022,5957.946944453703
2023-12-18 14:03:00,36.54514,2.34375,1.1324275917626607,3.4722220000000004,1.5625,-19.097200000000015,5957.996944453703
2023-12-18 14:06:00,41.95602,2.343749,1.0754827939410974,3.587962,1.6203710000000004,-18.22920000000002,5958.046944453703
2023-12-18 14:09:00,43.48959,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-18.518500000000017,5958.096944453703
2023-12-18 14:12:00,35.01157,2.170139,1.0236491510599572,3.1539349999999997,1.359954,-19.097199999999987,5958.146944453703
2023-12-18 14:15:00,39.26505,2.2858789999999996,1.1415649243153678,3.7905089999999992,1.967593,-18.80789999999996,5958.1969444537035
2023-12-18 14:18:00,39.26505,2.170139,0.9647120917807775,3.501157,1.649305,-19.676000000000016,5958.246944453704
2023-12-18 14:21:00,35.01157,2.1122680000000003,1.0337760234155162,3.29861,1.5914359999999999,-19.965300000000013,5958.296944453704
2023-12-18 14:24:00,31.53935,2.170139,1.0787088816932644,3.298609999999999,1.5625,-20.54400000000001,5958.346944453704
2023-12-18 14:27:00,36.16898,2.343749,1.0455548112283337,3.4432859999999996,1.4467599999999994,-19.675900000000013,5958.396944453704
2023-12-18 14:30:00,39.26505,2.2858790000000004,1.0583136059906317,3.211805,1.3020839999999998,-18.518500000000017,5958.446944453704
2023-12-18 14:33:00,34.25926,2.0254630000000002,1.0067943409857363,3.0381940000000007,1.4178240000000004,-18.22919999999999,5958.496944453705
2023-12-18 14:36:00,35.79282,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-18.807800000000015,5958.546944453705
2023-12-18 14:39:00,37.70255,2.170139,1.0236491510599572,3.3564810000000005,1.5625000000000009,-18.807900000000018,5958.596944453705
2023-12-18 14:42:00,32.69676,2.1122680000000003,0.9775665244244195,3.2696749999999994,1.5046289999999996,-20.543999999999983,5958.646944453705
2023-12-18 14:45:00,36.95023,2.3726849999999997,1.195284508113848,3.530093,1.649305,-19.097200000000015,5958.696944453705
2023-12-18 14:48:00,40.01736,2.2858789999999996,1.0583115960356897,3.530093,1.6203700000000003,-19.675899999999984,5958.7469444537055
2023-12-18 14:51:00,46.18055,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.51860000000002,5958.796944453706
2023-12-18 14:54:00,36.16898,1.9675919999999998,0.9618505599136413,3.125,1.5335660000000004,-19.386500000000012,5958.846944453706
2023-12-18 14:57:00,31.16319,2.141204,1.0696515662087536,3.29861,1.5914350000000006,-20.254599999999982,5958.896944453706
2023-12-18 15:00:00,36.19791,2.256944,1.1056972411713077,3.501158,1.6782410000000008,-18.518500000000017,5958.946944453706
2023-12-18 15:03:00,35.79282,2.1122680000000003,0.9479116649193761,3.29861,1.5046289999999996,-19.097199999999987,5958.996944453706
2023-12-18 15:06:00,34.63541,2.141204,1.0149121454449759,3.0671290000000004,1.3020829999999997,-18.518500000000017,5959.046944453707
2023-12-18 15:09:00,33.85416,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-19.097199999999987,5959.096944453707
2023-12-18 15:12:00,39.6412,2.3726849999999997,1.1412826152328737,3.3275449999999998,1.3888890000000007,-19.386500000000012,5959.146944453707
2023-12-18 15:15:00,34.25926,2.054398,0.9602909371810618,3.1539349999999997,1.4467600000000003,-20.543999999999983,5959.196944453707
2023-12-18 15:18:00,32.69676,2.170139,1.1050423775243328,3.29861,1.5914349999999997,-18.80789999999996,5959.246944453707
2023-12-18 15:21:00,33.85416,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-17.650500000000022,5959.2969444537075
2023-12-18 15:24:00,31.16319,2.141204,1.0696515662087536,3.2407399999999997,1.5335650000000003,-17.939899999999966,5959.346944453708
2023-12-18 15:27:00,35.01157,2.1701390000000007,1.0516067341365092,3.298611,1.5335650000000003,-18.518400000000042,5959.396944453708
2023-12-18 15:30:00,32.69676,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.386599999999987,5959.446944453708
2023-12-18 15:33:00,36.95023,2.2858790000000004,1.0869162627194235,3.0671290000000004,1.186343,-18.80789999999996,5959.496944453708
2023-12-18 15:36:00,34.23032,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-19.097199999999987,5959.546944453708
2023-12-18 15:39:00,35.01157,2.314814,1.123545729974065,3.2407399999999997,1.3599539999999992,-19.097199999999987,5959.596944453709
2023-12-18 15:42:00,39.26505,2.228009,1.0967311618537863,3.501157,1.7071759999999996,-16.782399999999996,5959.646944453709
2023-12-18 15:45:00,40.01736,2.34375,1.1861468631478012,3.8483799999999997,1.9965289999999998,-19.386599999999987,5959.696944453709
2023-12-18 15:48:00,36.95023,2.170139,0.9647120917807775,3.645834,1.7939819999999997,-17.939899999999994,5959.746944453709
2023-12-18 15:51:00,35.79282,2.1990749999999997,1.0323575728613132,3.2696759999999996,1.4467590000000001,-18.22919999999999,5959.796944453709
2023-12-18 15:54:00,35.01157,2.3148149999999994,1.0062491665218365,3.0960649999999994,1.0995370000000007,-19.965300000000013,5959.8469444537095
2023-12-18 15:57:00,33.85416,2.256945,1.078131008743425,3.2118059999999993,1.359953,-19.676000000000045,5959.89694445371
2023-12-18 16:00:00,34.63541,2.1990739999999995,1.087735534175407,3.298609999999999,1.5335650000000003,-19.96519999999998,5959.94694445371
2023-12-18 16:03:00,36.54514,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-19.675900000000013,5959.99694445371
2023-12-18 16:06:00,33.47801,2.1990739999999995,1.087735534175407,3.298609999999999,1.5335650000000003,-17.93979999999999,5960.04694445371
2023-12-18 16:09:00,54.31134,2.922454,1.3924485092290269,4.050926,1.6493060000000002,-17.361199999999968,5960.09694445371
2023-12-18 16:12:00,96.73032,3.3854169999999995,1.081265230615541,5.4976899999999995,2.285883,-12.731499999999983,5960.146944453711
2023-12-18 16:15:00,98.29282,2.951389,1.2168650748465264,4.658565,2.054399,-12.731499999999983,5960.196944453711
2023-12-18 16:18:00,98.29282,2.4884259999999996,1.1764325845542773,4.369214,2.3148160000000004,-13.310100000000034,5960.246944453711
2023-12-18 16:21:00,98.29282,2.4016209999999996,1.121782293090316,4.282407999999999,2.2858789999999996,-11.863499999999988,5960.296944453711
2023-12-18 16:24:00,98.29282,2.459491,1.1390598202852709,4.2534719999999995,2.1990740000000004,-11.284699999999987,5960.346944453711
2023-12-18 16:27:00,98.29282,2.34375,1.1324285459302939,4.108795999999999,2.1990749999999997,-12.442200000000014,5960.3969444537115
2023-12-18 16:30:00,98.29282,2.3726849999999997,1.113105236676496,4.195602,2.228009,-13.020800000000008,5960.446944453712
2023-12-18 16:33:00,98.29282,2.4884259999999996,1.1764325845542773,4.3402780000000005,2.2858800000000006,-12.442099999999982,5960.496944453712
2023-12-18 16:36:00,98.29282,2.4594899999999997,1.1095140190375672,4.224536,2.141204,-12.731499999999983,5960.546944453712
2023-12-18 16:39:00,98.29282,2.2858789999999996,1.086915290034229,3.9641200000000003,2.0833330000000005,-12.442099999999982,5960.596944453712
2023-12-18 16:42:00,98.29282,2.1990749999999997,1.0604777417927536,3.9641209999999996,2.1701390000000007,-12.152800000000013,5960.646944453712
2023-12-18 16:45:00,87.06597,1.9965269999999995,0.9977346889015385,3.819444,2.228009,-12.442100000000039,5960.696944453713
2023-12-18 16:48:00,73.95833,1.9097219999999995,0.9703554053794669,3.7615740000000004,2.2569440000000007,-11.574099999999987,5960.746944453713
2023-12-18 16:51:00,61.60301,1.9097220000000004,0.9439031887399328,3.703704,2.1701379999999997,-12.442100000000039,5960.796944453713
2023-12-18 16:54:00,51.59144,1.9965269999999995,1.0238821239471678,3.7615740000000004,2.1990750000000006,-15.3356,5960.846944453713
2023-12-18 16:57:00,45.3993,2.083334,1.024814523052843,3.9351849999999997,2.256945,-15.046299999999974,5960.896944453713
2023-12-18 17:00:00,42.73727,2.170139,1.051606734136509,3.9641209999999996,2.1990750000000006,-14.467600000000004,5960.9469444537135
2023-12-18 17:03:00,35.79282,2.054398,0.9885218861281339,3.703703999999999,2.0254639999999995,-18.229100000000017,5960.996944453714
2023-12-18 17:06:00,33.47801,2.141203,0.9861619910930264,3.4432859999999996,1.6493059999999993,-17.650499999999965,5961.046944453714
2023-12-18 17:09:00,31.16319,2.228009,1.0693189028330776,3.385416,1.5624999999999991,-17.071799999999996,5961.096944453714
2023-12-18 17:12:00,31.53935,2.170139,1.0236491510599572,3.3564809999999996,1.5625,-17.939900000000023,5961.146944453714
2023-12-18 17:15:00,30.00578,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-18.80789999999996,5961.196944453714
2023-12-18 17:18:00,33.07291,2.314814,1.123545729974065,3.2407399999999997,1.3599539999999992,-19.386500000000012,5961.246944453715
2023-12-18 17:21:00,35.79282,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-18.51849999999996,5961.296944453715
2023-12-18 17:24:00,30.78703,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-18.807900000000018,5961.346944453715
2023-12-18 17:30:00,31.53935,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-19.09730000000002,5961.346944453715
2023-12-18 17:45:00,30.00578,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-19.386599999999987,5961.346944453715
2023-12-18 19:03:00,32.69676,2.459491,1.139059820285269,3.4722220000000004,1.4178239999999995,-18.51849999999996,5961.346944453715
2023-12-18 21:54:00,30.78703,2.4594899999999997,1.139060527190286,3.4432859999999996,1.38889,-19.097200000000043,5961.346944453715
2023-12-18 23:27:00,30.41088,2.256945,1.020259836082906,3.125,1.2152770000000004,-18.518500000000017,5961.346944453715
2023-12-19 00:09:00,33.07291,2.256945,1.1324805469761732,3.211805,1.4178239999999995,-19.097200000000015,5961.346944453715
2023-12-19 00:12:00,33.10185,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.96520000000001,5961.346944453715
2023-12-19 01:30:00,30.41088,1.5914349999999997,0.8670352715770379,2.1990740000000004,1.0127309999999996,-19.09729999999999,5961.346944453715
2023-12-19 01:33:00,31.53935,1.475695,0.8281475940740086,2.141204,1.070600999999999,-19.386500000000012,5961.346944453715
2023-12-19 01:36:00,30.00578,1.6493059999999993,0.861340881609351,2.3148149999999994,1.0416660000000002,-21.122800000000012,5961.346944453715
2023-12-19 01:54:00,30.00578,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.386500000000012,5961.346944453715
2023-12-19 02:57:00,30.78703,2.430555,1.0390333276154204,3.327546,1.2152789999999998,-19.965300000000013,5961.346944453715
2023-12-19 03:54:00,30.78703,2.256945,1.020259836082906,3.0671299999999997,1.157407,-18.807900000000018,5961.346944453715
2023-12-19 04:51:00,30.78703,2.2858790000000004,1.0869162627194235,3.1539350000000006,1.273149,-19.09729999999999,5961.346944453715
2023-12-19 09:06:00,30.00578,2.141203,1.0696494174911242,2.7777779999999996,1.070602,-20.54400000000004,5961.346944453715
2023-12-19 09:09:00,31.53935,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-19.965300000000013,5961.346944453715
2023-12-19 09:15:00,30.03472,2.1701380000000006,1.0787067234188852,3.009259,1.273148,-19.675900000000013,5961.346944453715
2023-12-19 09:18:00,34.25926,2.1701380000000006,1.0787076463117127,3.2407400000000006,1.5046299999999997,-19.097199999999987,5961.346944453715
2023-12-19 09:21:00,33.10185,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-17.93979999999999,5961.346944453715
2023-12-19 09:24:00,31.56828,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-20.254599999999982,5961.346944453715
2023-12-19 09:27:00,34.25926,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.09730000000002,5961.346944453715
2023-12-19 09:36:00,30.78703,2.1701380000000006,1.0787076463117127,2.8935180000000003,1.1574079999999993,-19.965300000000013,5961.346944453715
2023-12-19 09:45:00,31.53935,2.314814,1.123544780949078,3.1539349999999997,1.273148,-19.675899999999984,5961.346944453715
2023-12-19 09:48:00,34.25926,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-19.386599999999987,5961.346944453715
2023-12-19 09:51:00,30.78703,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.254700000000014,5961.346944453715
2023-12-19 09:54:00,30.78703,1.9965279999999996,1.0492973308866875,2.864584,1.3310190000000004,-18.51849999999999,5961.346944453715
2023-12-19 09:57:00,31.53935,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-17.93979999999999,5961.346944453715
2023-12-19 10:18:00,33.47801,2.228009,1.0967311618537863,3.211805,1.4178239999999995,-20.543999999999983,5961.346944453715
2023-12-19 10:21:00,33.47801,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.807800000000015,5961.346944453715
2023-12-19 10:24:00,30.38194,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.254700000000014,5961.346944453715
2023-12-19 10:30:00,30.78703,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-18.51860000000002,5961.346944453715
2023-12-19 10:36:00,30.38194,1.9675919999999998,0.9886427399088483,2.633102,1.070602,-20.25460000000001,5961.346944453715
2023-12-19 10:39:00,33.85416,1.8229169999999995,0.9426544548806364,2.5752319999999997,1.157407,-17.93980000000002,5961.346944453715
2023-12-19 10:42:00,33.47801,1.8807870000000007,0.9611585339551515,2.6041670000000003,1.1284719999999995,-19.097199999999987,5961.346944453715
2023-12-19 10:45:00,35.01157,2.054398,1.1175084848968255,2.8067129999999993,1.273148,-20.25460000000001,5961.346944453715
2023-12-19 10:48:00,32.69676,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-18.51849999999999,5961.346944453715
2023-12-19 10:51:00,31.16319,2.054398,1.0680131509870194,3.0671290000000004,1.4756939999999998,-18.518500000000017,5961.346944453715
2023-12-19 10:54:00,33.85416,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-19.96520000000001,5961.346944453715
2023-12-19 10:57:00,30.78703,2.054399,1.015820220155044,2.951389,1.3020829999999997,-17.93980000000002,5961.346944453715
2023-12-19 11:03:00,32.69676,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-18.22919999999999,5961.346944453715
2023-12-19 11:06:00,30.00578,2.141204,1.0427062439944,3.009259,1.273148,-19.675900000000013,5961.396944453715
2023-12-19 11:09:00,31.59722,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-19.965299999999985,5961.446944453715
2023-12-19 11:12:00,32.69676,2.141204,1.014911169030366,3.009259,1.244212,-18.51849999999999,5961.4969444537155
2023-12-19 11:15:00,32.69676,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.675900000000013,5961.546944453716
2023-12-19 11:18:00,30.78703,2.141204,1.121327138768891,2.8935190000000004,1.244212,-20.254699999999985,5961.596944453716
2023-12-19 11:21:00,30.00578,2.141204,1.0427062439944,3.009259,1.273148,-20.543999999999983,5961.646944453716
2023-12-19 11:24:00,31.19213,2.228009,1.0693179409989915,3.125,1.3020830000000005,-18.807900000000018,5961.696944453716
2023-12-19 11:27:00,33.85416,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-19.675999999999988,5961.746944453716
2023-12-19 11:30:00,35.79282,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-18.80789999999996,5961.796944453717
2023-12-19 11:33:00,32.69676,2.1122690000000004,1.033774453054507,3.125,1.4178230000000003,-19.676000000000016,5961.846944453717
2023-12-19 11:36:00,30.78703,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-20.25460000000001,5961.896944453717
2023-12-19 11:45:00,30.38194,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.386600000000016,5961.896944453717
2023-12-19 11:48:00,31.56828,2.2569440000000007,1.1324784066530524,3.125,1.3310179999999994,-19.097200000000015,5961.946944453717
2023-12-19 11:51:00,33.47801,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386600000000016,5961.996944453717
2023-12-19 11:54:00,31.56828,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-19.386600000000016,5962.0469444537175
2023-12-19 11:57:00,33.47801,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-19.097199999999987,5962.096944453718
2023-12-19 12:00:00,30.38194,2.1122690000000004,1.0061437606207158,2.8935190000000004,1.157406,-19.675900000000013,5962.146944453718
2023-12-19 12:03:00,31.53935,2.170139,1.1050423775243328,3.211805,1.5046299999999997,-18.807900000000018,5962.196944453718
2023-12-19 12:06:00,36.54514,2.1990740000000004,1.0032663000352002,3.4722220000000004,1.6203709999999996,-19.386600000000016,5962.246944453718
2023-12-19 12:09:00,36.16898,2.141203,1.0427049905357715,3.3564810000000005,1.6203700000000003,-18.51849999999996,5962.296944453718
2023-12-19 12:12:00,34.25926,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-19.675900000000013,5962.346944453719
2023-12-19 12:15:00,30.00578,2.6041670000000003,1.6229415652785038,3.0671299999999997,1.3888879999999997,-19.386599999999987,5962.396944453719
2023-12-19 12:18:00,31.16319,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-18.518500000000017,5962.446944453719
2023-12-19 12:21:00,30.00578,2.1122690000000004,1.0337744530545052,2.7777780000000005,1.070600999999999,-19.386599999999987,5962.496944453719
2023-12-19 12:24:00,33.10185,2.083334,1.024812654695438,2.835649,1.157407,-17.939899999999994,5962.546944453719
2023-12-19 12:27:00,35.04051,2.1990740000000004,1.0877336778232183,3.0960650000000003,1.3310179999999994,-18.518500000000017,5962.5969444537195
2023-12-19 12:30:00,39.6412,1.9965270000000004,0.8838527251451096,3.182869,1.475695,-19.386599999999987,5962.64694445372
2023-12-19 12:36:00,36.16898,1.9097219999999995,0.9165586909372861,2.9803239999999995,1.4178240000000004,-18.807800000000043,5962.74694445372
2023-12-19 12:39:00,34.63541,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-19.386600000000044,5962.79694445372
2023-12-19 12:45:00,34.66435,2.054398,1.0158199087895374,3.2407400000000006,1.5914349999999997,-17.93979999999999,5962.896944453721
2023-12-19 12:48:00,37.32639,2.170139,1.0516057832715646,3.125,1.359953,-19.09729999999999,5962.946944453721
2023-12-19 12:51:00,30.38194,2.083334,1.024812654695438,2.835649,1.157407,-20.25460000000001,5962.996944453721
2023-12-19 13:06:00,35.01157,2.1990730000000003,1.1400036957558823,3.096064,1.38889,-19.675900000000013,5962.996944453721
2023-12-19 13:12:00,38.10764,2.1990730000000003,1.0604771296625657,3.211805,1.4178250000000006,-19.675900000000013,5962.996944453721
2023-12-19 13:15:00,38.85995,2.141203,1.0149118429866628,3.2696749999999994,1.5046299999999997,-18.807799999999986,5962.996944453721
2023-12-19 13:18:00,39.6412,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,-18.22919999999999,5962.996944453721
2023-12-19 13:21:00,31.16319,1.8807869999999998,0.9348798002777056,2.748843,1.2442130000000002,-19.676000000000016,5962.996944453721
2023-12-19 13:30:00,34.25926,2.228009,1.0967320952838138,3.1539339999999996,1.359954,-19.097200000000043,5962.996944453721
2023-12-19 13:36:00,33.10185,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-19.675900000000013,5962.996944453721
2023-12-19 13:39:00,32.69676,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-17.93980000000002,5962.996944453721
2023-12-19 13:42:00,36.54514,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-20.54400000000001,5962.996944453721
2023-12-19 13:45:00,33.10185,2.0833330000000005,1.1511292586024449,2.8935180000000003,1.359953,-21.12270000000001,5962.996944453721
2023-12-19 13:51:00,39.26505,2.2858790000000004,1.141564924315368,3.3564810000000005,1.5335650000000003,-18.22909999999999,5962.996944453721
2023-12-19 13:54:00,41.2037,2.0833330000000005,1.0248123444318287,3.4722220000000004,1.7939809999999996,-19.675899999999984,5962.996944453721
2023-12-19 13:57:00,33.10185,1.8807869999999998,0.9348798002777056,2.748843,1.2442130000000002,-21.412000000000006,5962.996944453721
2023-12-19 14:06:00,40.01736,2.3148150000000003,1.0956725028984518,3.125,1.2152769999999995,-19.386600000000016,5962.996944453721
2023-12-19 14:12:00,40.42245,2.1701380000000006,1.0236488496093537,2.9513880000000006,1.1574079999999993,-18.80789999999999,5963.096944453721
2023-12-19 14:15:00,40.76968,2.228009,1.0410370454020954,3.2407400000000006,1.3888890000000007,-18.80789999999999,5963.1469444537215
2023-12-19 14:21:00,41.95602,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.80789999999996,5963.246944453722
2023-12-19 14:24:00,39.26505,2.083334,1.0514416568563305,3.125,1.4756939999999998,-19.675899999999984,5963.296944453722
2023-12-19 14:27:00,36.95023,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-19.097200000000015,5963.346944453722
2023-12-19 14:33:00,34.23032,1.9965270000000004,0.9707722391914032,2.7777770000000004,1.1574069999999992,-20.83329999999998,5963.446944453723
2023-12-19 14:36:00,30.38194,2.054399,0.9602892504123488,2.633103,0.9259250000000003,-17.65040000000002,5963.496944453723
2023-12-19 14:39:00,34.23032,2.1990730000000003,1.1142178417002708,3.009259,1.273149,-19.386599999999987,5963.546944453723
2023-12-19 14:42:00,52.74884,2.228009,1.0117748445181092,3.616899,1.7361109999999993,-17.361099999999993,5963.596944453723
2023-12-19 14:48:00,52.37269,2.054399,0.9885221917289693,3.530092,1.851851,-17.36110000000002,5963.6969444537235
2023-12-19 14:51:00,39.23611,2.141204,1.0149121454449765,3.385416,1.6203700000000003,-19.965300000000013,5963.746944453724
2023-12-19 14:57:00,36.95023,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-19.097199999999987,5963.846944453724
2023-12-19 15:00:00,39.26505,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-19.386599999999987,5963.896944453724
2023-12-19 15:03:00,35.01157,2.170139,1.0236471866799544,2.835649,1.0416660000000002,-19.386600000000016,5963.946944453724
2023-12-19 15:09:00,35.01157,2.141204,1.1213280087351964,2.9513890000000007,1.3020830000000005,-20.83329999999998,5964.046944453725
2023-12-19 15:12:00,36.16898,2.1122690000000004,1.0605620848394592,3.4722220000000004,1.7939809999999996,-19.965299999999985,5964.096944453725
2023-12-19 15:18:00,38.85995,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-18.80789999999999,5964.196944453725
2023-12-19 15:21:00,39.23611,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-18.807900000000018,5964.2469444537255
2023-12-19 15:27:00,37.32639,2.054399,1.015819291602251,3.0671299999999997,1.4178230000000003,-16.782399999999996,5964.346944453726
2023-12-19 15:30:00,38.10764,2.054398,1.0422884163192296,3.096064,1.4756939999999998,-17.939899999999994,5964.396944453726
2023-12-19 15:33:00,46.58565,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-18.80789999999999,5964.446944453726
2023-12-19 15:39:00,46.9618,2.054398,1.0422884163192296,3.501156,1.8807859999999996,-16.20369999999997,5964.546944453727
2023-12-19 15:42:00,51.21528,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-16.493000000000052,5964.596944453727
2023-12-19 15:48:00,45.42824,1.967593,0.934148004581178,3.327546,1.7071759999999996,-19.097200000000043,5964.696944453727
2023-12-19 15:51:00,43.86574,2.054399,1.0422878317601776,3.3564819999999997,1.73611,-17.36110000000002,5964.746944453727
2023-12-19 15:54:00,41.17477,2.141204,1.0427071893279911,3.2696750000000003,1.5335650000000003,-18.518500000000017,5964.7969444537275
2023-12-19 16:00:00,41.17477,2.228009,1.0693179409989906,3.414352,1.5914349999999997,-17.650499999999965,5964.896944453728
2023-12-19 16:03:00,47.74305,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-18.51860000000002,5964.946944453728
2023-12-19 16:09:00,45.02315,2.083334,1.0514416568563305,3.240741,1.5914349999999997,-18.80789999999999,5965.046944453728
