Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-19 16:12:00,49.65278,2.1122690000000004,1.0605620848394592,3.4722220000000004,1.7939809999999996,-17.93979999999999,5965.096944453729
2023-12-19 16:15:00,42.70834,1.9386580000000002,1.0053383405179406,3.3854170000000003,1.8807869999999998,-18.22919999999999,5965.146944453729
2023-12-19 16:18:00,38.85995,2.054398,1.0158189802369397,3.4722220000000004,1.8229160000000002,-19.965300000000013,5965.196944453729
2023-12-19 16:24:00,38.85995,2.0254630000000002,0.9516066568689454,3.327546,1.649305,-18.807900000000018,5965.296944453729
2023-12-19 16:27:00,35.79282,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-18.807799999999986,5965.3469444537295
2023-12-19 16:33:00,34.23032,2.054398,1.0158189802369397,3.096064,1.446758,-19.675900000000013,5965.44694445373
2023-12-19 16:36:00,36.9213,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-17.939900000000023,5965.49694445373
2023-12-19 16:39:00,31.53935,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-17.65039999999999,5965.54694445373
2023-12-19 16:45:00,31.16319,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-18.807900000000018,5965.646944453731
2023-12-19 16:48:00,33.10185,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675900000000013,5965.696944453731
2023-12-19 16:54:00,30.78703,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.25460000000004,5965.796944453731
2023-12-19 16:57:00,33.10185,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-18.807900000000018,5965.846944453731
2023-12-19 17:09:00,30.00578,2.083334,1.0514416568563305,2.922454,1.273148,-19.386599999999987,5965.846944453731
2023-12-19 17:15:00,30.00578,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.097199999999987,5965.846944453731
2023-12-19 17:30:00,30.41088,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-19.097199999999987,5965.846944453731
2023-12-19 17:54:00,30.41088,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.097199999999987,5965.846944453731
2023-12-19 17:57:00,30.41088,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.386599999999987,5965.846944453731
2023-12-19 21:03:00,30.41088,2.170139,1.0516057832715646,2.8935180000000003,1.1284710000000002,-20.83329999999998,5965.846944453731
2023-12-19 23:24:00,30.81597,2.1701380000000006,1.0516064270515755,2.922453,1.1574079999999993,-19.09729999999999,5965.846944453731
2023-12-20 07:48:00,40.79861,2.2858790000000004,1.0869172354035654,3.29861,1.4178249999999997,-18.518500000000017,5965.846944453731
2023-12-20 07:54:00,37.32639,2.170139,1.0787088816932635,3.0671290000000004,1.3310190000000004,-19.09729999999999,5965.846944453731
2023-12-20 07:57:00,33.10185,2.170139,1.1050414798055759,2.8935180000000003,1.1863420000000007,-19.386599999999987,5965.846944453731
2023-12-20 08:03:00,33.10185,2.170139,1.0787079588011677,2.8935180000000003,1.157407,-18.51849999999999,5965.846944453731
2023-12-20 08:06:00,32.69676,2.1701390000000007,1.0787070359081565,2.835648000000001,1.0995359999999996,-19.386599999999987,5965.846944453731
2023-12-20 08:12:00,32.7257,2.141204,1.0958332907113777,2.835648000000001,1.157407,-19.676000000000016,5965.846944453731
2023-12-20 08:15:00,32.7257,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-17.93979999999999,5965.846944453731
2023-12-20 11:00:00,32.7257,2.0254630000000002,1.0586726248660883,2.6909720000000004,1.1284720000000004,-19.097199999999987,5965.846944453731
2023-12-20 11:06:00,34.63541,1.9965270000000004,1.0238812334028018,2.835648,1.273148,-19.09729999999996,5965.846944453731
2023-12-20 11:09:00,36.95023,2.0254630000000002,1.0331014464634836,3.009259,1.4178229999999994,-19.675900000000013,5965.846944453731
2023-12-20 11:12:00,34.63541,2.054399,1.0680125961406857,3.0671299999999997,1.4756929999999997,-20.543999999999983,5965.846944453731
2023-12-20 11:15:00,30.78703,2.141204,1.0696506486299349,3.009259,1.3020829999999997,-19.675900000000013,5965.846944453731
2023-12-20 11:21:00,30.00578,2.141204,1.0696497310502084,2.9803240000000004,1.2731469999999998,-19.675899999999956,5965.846944453731
2023-12-20 15:57:00,30.00578,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-21.12270000000001,5965.846944453731
2023-12-20 16:03:00,30.78703,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-18.80789999999996,5965.846944453731
2023-12-20 16:06:00,32.7257,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-19.386600000000044,5965.846944453731
2023-12-20 16:09:00,30.78703,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.96520000000004,5965.846944453731
2023-12-20 16:15:00,33.10185,2.1701390000000007,1.0787079588011688,3.125,1.3888889999999998,-19.386500000000012,5965.846944453731
2023-12-20 16:18:00,30.78703,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-21.12270000000001,5965.846944453731
2023-12-20 16:21:00,30.78703,2.083334,1.024813588874639,2.951389,1.273148,-17.93979999999999,5965.846944453731
2023-12-20 22:06:00,98.32176,0.46296299999999935,0.4913316081593343,1.8807869999999998,1.9386580000000002,-15.625,5965.846944453731
2023-12-20 22:09:00,55.15046,0.5208339999999998,0.5351721379821507,2.141204,2.170139,-15.046399999999949,5965.846944453731
2023-12-21 07:45:00,30.78703,2.3148150000000003,1.176978425610929,2.9803240000000004,1.1574080000000002,-19.097200000000015,5965.846944453731
2023-12-21 07:48:00,33.10185,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-19.965299999999985,5965.846944453731
2023-12-21 07:51:00,30.03472,2.170139,1.1050414798055759,2.748842,1.0416660000000002,-19.097199999999987,5965.846944453731
2023-12-21 08:54:00,30.78703,1.938657,1.0304391993770556,2.5752310000000005,1.0995370000000007,-20.833399999999983,5965.846944453731
2023-12-21 08:57:00,33.10185,1.8229170000000003,0.9922727823746706,2.517361,1.157407,-20.83329999999995,5965.846944453731
2023-12-21 09:00:00,33.10185,1.851852,1.0018728070924554,2.5752310000000005,1.1863420000000007,-18.22919999999999,5965.846944453731
2023-12-21 09:03:00,30.78703,1.9386580000000002,1.0053383405179406,2.633102,1.1284719999999995,-17.93979999999999,5965.846944453731
2023-12-21 09:06:00,30.78703,2.0254630000000002,1.0835765820799175,2.6909720000000004,1.157407,-19.675999999999988,5965.846944453731
2023-12-21 09:09:00,30.78703,2.054398,1.0680131509870194,2.719907,1.1284719999999995,-20.543999999999983,5965.846944453731
2023-12-21 09:12:00,30.41088,2.0833330000000005,1.0773196059750505,2.7488420000000007,1.1284719999999995,-18.51849999999999,5965.846944453731
2023-12-21 09:15:00,30.41088,2.054398,1.0680131509870194,2.7488420000000007,1.157407,-18.518500000000017,5965.846944453731
2023-12-21 09:18:00,30.03472,2.054398,1.0680131509870194,2.7488420000000007,1.157407,-19.675999999999988,5965.846944453731
2023-12-21 10:30:00,30.00578,2.3148149999999994,1.1506215766165337,2.922454,1.070602,-20.254699999999985,5965.846944453731
2023-12-21 11:54:00,30.03472,2.3148149999999994,1.1506206537233228,2.8935189999999995,1.0416660000000002,-19.097199999999987,5965.846944453731
2023-12-21 11:57:00,30.41088,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-19.09730000000002,5965.846944453731
2023-12-21 12:00:00,30.41088,2.2280099999999994,1.123363322589957,2.8935189999999995,1.1284710000000002,-17.939899999999994,5965.846944453731
2023-12-21 14:18:00,30.03472,2.228009,1.1492928062563843,2.806712,1.070600999999999,-20.543999999999983,5965.846944453731
2023-12-21 14:24:00,30.03472,2.228009,1.1233630070384943,2.8645829999999997,1.0995359999999996,-17.939899999999966,5965.846944453731
2023-12-21 14:27:00,30.78703,2.228009,1.1233630070384943,2.8645829999999997,1.0995359999999996,-19.097199999999987,5965.846944453731
2023-12-21 14:33:00,30.78703,2.228009,1.1233630070384943,2.8645829999999997,1.0995359999999996,-18.807900000000018,5965.846944453731
2023-12-21 14:36:00,30.78703,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-19.675899999999956,5965.846944453731
2023-12-21 14:42:00,30.78703,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-19.097199999999987,5965.846944453731
2023-12-21 14:45:00,30.78703,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-19.097200000000043,5965.846944453731
2023-12-21 14:57:00,30.78703,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-20.833399999999983,5965.846944453731
2023-12-21 15:00:00,30.78703,2.256945,1.1324787211651866,2.8935189999999995,1.0995359999999996,-20.254700000000014,5965.846944453731
2023-12-21 15:09:00,30.78703,2.1990739999999995,1.1142172555009278,2.8645829999999997,1.1284710000000002,-19.965300000000013,5965.846944453731
2023-12-21 15:24:00,30.78703,2.228009,1.1233630070384943,2.8645829999999997,1.0995359999999996,-19.386500000000012,5965.846944453731
2023-12-21 15:30:00,30.78703,2.1990739999999995,1.0877336778232178,2.8645829999999997,1.0995359999999996,-19.675900000000013,5965.846944453731
2023-12-26 15:27:00,30.41088,2.3148150000000003,1.2523409260928235,2.8935190000000004,1.1574080000000002,-20.83340000000001,5965.846944453731
2023-12-26 15:30:00,34.63541,2.228009,1.0967302284228297,2.9513890000000007,1.157407,-19.965300000000013,5965.846944453731
2023-12-26 15:33:00,31.56828,2.170139,1.1050405820859912,2.835648,1.1284710000000002,-20.25460000000001,5965.846944453731
2023-12-26 15:36:00,30.41088,2.170139,1.1306817401147224,2.7777770000000004,1.0995359999999996,-20.543999999999983,5965.846944453731
2023-12-27 20:45:00,30.00578,1.6203709999999996,0.9005862095385844,2.17014,0.9837959999999999,-20.254699999999985,5965.846944453731
2023-12-28 03:27:00,30.72917,2.3148150000000003,1.2277850836889743,3.0671299999999997,1.3020839999999998,-20.254700000000014,5965.846944453731
2023-12-28 10:15:00,30.41088,2.3726849999999997,1.113106225427064,3.125,1.1574080000000002,-21.990700000000004,5965.846944453731
2023-12-28 11:06:00,33.47801,2.2858790000000004,1.0287167693064407,3.211805,1.273148,-19.96520000000004,5965.846944453731
2023-12-28 11:09:00,30.00578,2.1122690000000004,1.033774453054506,2.8935190000000004,1.1863419999999998,-20.83329999999995,5965.846944453731
2023-12-28 11:51:00,33.10185,2.228009,1.149293690969939,3.1539339999999996,1.4178239999999995,-19.675900000000013,5965.846944453731
2023-12-28 11:54:00,35.01157,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-18.518500000000017,5965.846944453731
2023-12-28 11:57:00,30.00578,2.141203,1.0427049905357715,2.951389,1.2152779999999996,-21.122699999999952,5965.846944453731
2023-12-28 12:18:00,31.56828,2.34375,1.1324275917626607,3.327546,1.4178239999999995,-20.543999999999983,5965.846944453731
2023-12-28 12:21:00,32.69676,2.141204,1.0427062439944,3.009259,1.273148,-21.12270000000001,5965.846944453731
2023-12-28 12:24:00,30.00578,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-18.518599999999992,5965.846944453731
2023-12-28 12:33:00,30.00578,2.314814,1.176977209022189,3.1539349999999997,1.3310189999999995,-20.54400000000001,5965.846944453731
2023-12-28 12:36:00,35.01157,2.2858790000000004,0.9979925861309115,3.29861,1.3310179999999994,-19.09730000000002,5965.846944453731
2023-12-28 12:39:00,30.78703,2.1122690000000004,1.0061447312291727,2.9513890000000007,1.2152770000000004,-20.25460000000004,5965.846944453731
2023-12-28 13:00:00,32.69676,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.097199999999987,5965.846944453731
2023-12-28 13:21:00,30.00578,2.1701379999999997,1.0787076463117131,2.8935179999999994,1.1574080000000002,-19.386599999999987,5965.846944453731
2023-12-28 13:24:00,30.00578,1.9965279999999996,0.9977350025378646,2.6909720000000004,1.0995359999999996,-19.675899999999984,5965.846944453731
2023-12-28 14:00:00,30.00578,2.1701380000000006,1.0787076463117133,2.922453,1.186343,-18.807800000000015,5965.846944453731
2023-12-28 14:03:00,31.16319,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.097200000000015,5965.846944453731
2023-12-28 14:15:00,30.00578,2.141203,1.0696494174911233,2.835648,1.1284719999999995,-20.254599999999982,5965.846944453731
2023-12-28 14:42:00,30.41088,2.0833329999999997,1.051441341094474,2.8067129999999993,1.1574080000000002,-20.54400000000001,5965.846944453731
2023-12-28 14:45:00,33.10185,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-17.65039999999999,5965.846944453731
2023-12-28 14:48:00,30.00578,1.9965279999999996,1.0238815526368972,2.6909720000000004,1.1284710000000002,-21.412000000000035,5965.846944453731
2023-12-28 15:03:00,30.00578,2.0254630000000002,1.0331014464634836,2.6620369999999998,1.070600999999999,-19.965300000000013,5965.846944453731
2023-12-28 15:06:00,30.00578,2.0254630000000002,1.0331014464634836,2.6620369999999998,1.070600999999999,-19.965299999999985,5965.846944453731
2023-12-28 15:12:00,31.56828,2.1122679999999994,1.060561770189625,2.8935179999999994,1.2152780000000005,-19.097199999999987,5965.846944453731
2023-12-28 15:15:00,33.85416,2.054398,1.0422884163192303,3.0092589999999992,1.3888889999999998,-20.25460000000001,5965.846944453731
2023-12-28 15:18:00,34.63541,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-18.80789999999999,5965.846944453731
2023-12-28 15:21:00,30.41088,1.9965279999999996,0.9977350025378654,2.748842,1.157406,-20.254700000000014,5965.846944453731
2023-12-28 15:27:00,30.00578,2.141203,1.0696494174911233,2.7488420000000007,1.0416660000000002,-19.386599999999987,5965.846944453731
2023-12-28 15:30:00,30.00578,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-20.543999999999983,5965.846944453731
2023-12-28 15:33:00,30.78703,2.054398,0.9602899440119056,2.719907,1.0127309999999996,-22.280100000000033,5965.846944453731
2023-12-28 15:36:00,30.38194,2.1122679999999994,1.1119409929388313,2.922453,1.3020830000000005,-21.411999999999978,5965.846944453731
2023-12-28 15:39:00,36.16898,2.1122680000000003,1.0337750836438049,3.1539349999999997,1.4467600000000003,-20.254599999999982,5965.846944453731
2023-12-28 15:42:00,38.10764,2.0833329999999997,0.9973489433561665,3.0960639999999993,1.3888889999999998,-19.097200000000015,5965.846944453731
2023-12-28 15:45:00,33.47801,1.9675919999999998,0.9886427399088483,2.8645829999999997,1.3020829999999997,-21.412000000000006,5965.846944453731
2023-12-28 15:48:00,30.00578,1.9675919999999998,0.9886427399088483,2.748842,1.1863419999999998,-21.12269999999998,5965.846944453731
2023-12-28 17:33:00,31.53935,2.141203,1.0696512526492994,2.9513880000000006,1.2442140000000004,-19.675900000000013,5965.846944453731
2023-12-28 18:06:00,30.00578,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-19.09730000000002,5965.846944453731
2023-12-28 18:33:00,30.78703,2.1701380000000006,1.0787076463117133,2.922453,1.186343,-19.675899999999984,5965.846944453731
2023-12-28 18:39:00,32.69676,2.170139,1.02364816887053,2.951389,1.157407,-19.675999999999988,5965.846944453731
2023-12-28 19:12:00,33.47801,1.7939819999999997,0.9333455842081992,2.546297,1.157407,-20.543999999999983,5965.846944453731
2023-12-28 19:18:00,31.16319,1.8229170000000003,0.9426544548806359,2.546296000000001,1.1284709999999993,-21.12269999999998,5965.846944453731
2023-12-28 19:57:00,30.78703,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.833399999999983,5965.846944453731
2023-12-28 20:30:00,30.41088,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-19.097199999999987,5965.846944453731
2023-12-28 21:42:00,33.10185,2.1122680000000003,1.0061453983510213,2.951389,1.2152789999999998,-20.254699999999985,5965.846944453731
2023-12-28 22:21:00,33.47801,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-21.701400000000007,5965.846944453731
2023-12-28 22:27:00,30.78703,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-21.12270000000001,5965.846944453731
2023-12-28 23:00:00,30.78703,2.141203,1.0696512526492994,2.8935180000000003,1.186344,-20.543999999999983,5965.846944453731
2023-12-28 23:03:00,33.47801,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-18.807800000000015,5965.846944453731
2023-12-28 23:36:00,33.85416,1.938657,0.9528947484680154,2.7488420000000007,1.186343,-19.386600000000016,5965.846944453731
2023-12-28 23:42:00,33.85416,1.851852,0.9258191851275591,2.6041670000000003,1.1284710000000002,-20.54400000000001,5965.846944453731
2023-12-29 00:12:00,33.47801,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-20.254599999999982,5965.846944453731
2023-12-29 00:18:00,30.00578,1.967593,0.9886430547160677,2.6909720000000004,1.1284709999999993,-20.25460000000001,5965.846944453731
2023-12-29 00:51:00,33.10185,2.1990730000000003,1.1400028159308102,2.9513880000000006,1.2442130000000002,-20.25460000000001,5965.846944453731
2023-12-29 00:57:00,33.85416,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.386600000000016,5965.846944453731
2023-12-29 01:00:00,30.00578,2.054399,1.0158192916022495,2.7777780000000005,1.1284709999999993,-20.25460000000001,5965.846944453731
2023-12-29 01:36:00,30.38194,2.1990740000000004,1.1142190611195555,2.951389,1.2152789999999998,-21.12270000000001,5965.846944453731
2023-12-29 01:39:00,33.10185,2.170139,1.0787070359081572,3.038195,1.3020830000000005,-21.12270000000001,5965.846944453731
2023-12-29 01:42:00,30.81597,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-22.5694,5965.846944453731
2023-12-29 02:21:00,33.47801,1.9965279999999996,0.9707734940328784,2.864584,1.2442140000000004,-20.543999999999983,5965.846944453731
2023-12-29 02:24:00,31.16319,1.9386579999999993,0.9795168711787554,2.6620369999999998,1.1284710000000002,-20.54400000000001,5965.846944453731
2023-12-29 03:00:00,32.7257,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.675900000000013,5965.846944453731
2023-12-29 03:39:00,31.16319,2.2569440000000007,1.0781316719363552,3.009259,1.1574079999999993,-20.25460000000001,5965.846944453731
2023-12-29 04:18:00,32.69676,2.054398,1.0422893177732837,2.835648,1.2152789999999998,-17.939799999999963,5965.846944453731
2023-12-29 04:21:00,33.47801,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-19.965299999999985,5965.846944453731
2023-12-29 05:00:00,32.7257,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.254599999999982,5965.846944453731
2023-12-29 05:57:00,32.69676,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-22.280100000000004,5965.846944453731
2023-12-29 06:39:00,31.56828,2.1990740000000004,1.087733677823219,3.038195,1.273148,-20.254699999999985,5965.846944453731
2023-12-29 06:42:00,30.78703,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-19.386499999999984,5965.846944453731
2023-12-29 07:27:00,30.00578,2.2858790000000004,1.1677792832314593,3.0671290000000004,1.273148,-21.70139999999998,5965.846944453731
2023-12-29 07:30:00,32.69676,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-20.25460000000001,5965.846944453731
2023-12-29 08:12:00,34.25926,2.3148150000000003,1.2026804998449518,3.1828700000000003,1.3888890000000007,-21.412000000000006,5965.846944453731
2023-12-29 08:15:00,34.63541,2.1122690000000004,1.0605611726033775,3.1539350000000006,1.4756929999999997,-19.386599999999987,5965.846944453731
2023-12-29 08:18:00,33.10185,2.054399,0.9885221917289693,3.038195,1.359954,-19.96520000000004,5965.846944453731
2023-12-29 08:21:00,30.78703,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-20.254599999999982,5965.846944453731
2023-12-29 08:45:00,31.16319,2.1990740000000004,1.0604774357276763,2.951389,1.1574079999999993,-21.12269999999998,5965.846944453731
2023-12-29 08:48:00,30.78703,2.083334,0.9689433348016581,2.7777780000000005,1.0416660000000002,-18.807900000000018,5965.846944453731
2023-12-29 09:21:00,32.69676,2.2569440000000007,1.1056981798281003,3.009259,1.186343,-19.675999999999988,5965.846944453731
2023-12-29 09:24:00,30.78703,2.054398,1.0422884163192296,2.7777770000000004,1.157407,-19.386599999999987,5965.846944453731
2023-12-29 09:33:00,30.78703,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-18.80789999999999,5965.846944453731
2023-12-29 09:42:00,30.00578,2.141203,1.0696494174911233,2.719907,1.0127309999999996,-20.254599999999982,5965.846944453731
2023-12-29 09:45:00,30.78703,2.228009,1.0693179409989897,2.835648000000001,1.0127309999999996,-21.12270000000001,5965.846944453731
2023-12-29 09:48:00,31.16319,2.1990740000000004,1.1142181583106585,3.009259,1.273148,-19.96519999999998,5965.846944453731
2023-12-29 09:51:00,33.10185,2.256944,1.158551332297906,3.1539349999999997,1.3888889999999998,-19.675900000000013,5965.846944453731
2023-12-29 09:54:00,35.01157,2.2858789999999996,1.0869162627194224,3.385416,1.5046299999999997,-20.833399999999983,5965.846944453731
2023-12-29 09:57:00,33.47801,2.170139,0.9947272494821464,3.038194,1.2152770000000004,-20.83329999999998,5965.846944453731
2023-12-29 10:15:00,30.78703,2.314814,1.123544780949077,2.9803240000000004,1.0995369999999998,-21.12269999999998,5965.846944453731
2023-12-29 10:24:00,30.00578,2.1122679999999994,1.0605617701896244,2.748842,1.070602,-19.96520000000001,5965.846944453731
2023-12-29 10:45:00,33.47801,2.2569440000000007,1.105699118483955,3.0381940000000007,1.2152789999999998,-19.097199999999987,5965.846944453731
2023-12-29 10:48:00,30.00578,2.141204,1.0696497310502084,2.9803240000000004,1.2731469999999998,-20.254599999999982,5965.846944453731
2023-12-29 11:12:00,33.10185,2.2858790000000004,1.0869162627194235,3.0671290000000004,1.186343,-19.386599999999987,5965.846944453731
2023-12-29 11:15:00,30.78703,2.083334,1.0514407499948937,2.7777780000000005,1.1284710000000002,-19.386600000000016,5965.846944453731
2023-12-29 11:21:00,30.00578,2.141203,1.0696494174911233,2.8645830000000005,1.157407,-20.254599999999982,5965.846944453731
2023-12-29 11:24:00,30.00578,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-19.386500000000012,5965.846944453731
2023-12-29 11:27:00,30.00578,1.9097229999999996,0.9703557226036429,2.6041670000000003,1.0995359999999996,-21.990800000000007,5965.846944453731
2023-12-29 11:39:00,33.47801,2.228009,1.0967320952838129,2.9803240000000004,1.186344,-19.386600000000016,5965.846944453731
2023-12-29 11:42:00,33.10185,2.083334,1.024812654695438,2.835649,1.157407,-20.25460000000001,5965.846944453731
2023-12-29 11:51:00,30.41088,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-20.543900000000008,5965.846944453731
2023-12-29 11:54:00,30.41088,2.141204,1.0696497310502084,2.835648000000001,1.1284710000000002,-22.280100000000004,5965.846944453731
2023-12-29 12:03:00,31.16319,2.2858790000000004,1.114637139884516,3.0381940000000007,1.186344,-19.96520000000001,5965.846944453731
2023-12-29 12:06:00,33.47801,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-17.650499999999965,5965.846944453731
2023-12-29 12:18:00,34.25926,2.256945,1.0496882882357879,3.0960650000000003,1.2152770000000004,-20.83329999999998,5965.846944453731
2023-12-29 12:21:00,30.00578,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-18.518500000000017,5965.846944453731
2023-12-29 12:30:00,31.53935,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-19.675899999999984,5965.846944453731
2023-12-29 12:33:00,30.78703,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.386500000000012,5965.846944453731
2023-12-29 12:42:00,30.00578,2.0833329999999997,1.0514404342332235,2.748843,1.0995370000000007,-19.965299999999985,5965.846944453731
2023-12-29 12:54:00,31.53935,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.097200000000015,5965.846944453731
2023-12-29 13:15:00,30.00578,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-18.229100000000017,5965.846944453731
2023-12-29 13:18:00,31.53935,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.965300000000013,5965.846944453731
2023-12-29 13:21:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-18.807900000000018,5965.846944453731
2023-12-29 13:45:00,31.53935,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-18.518500000000017,5965.846944453731
2023-12-29 13:48:00,30.00578,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-19.96520000000001,5965.846944453731
2023-12-29 14:06:00,31.16319,2.141203,1.0958329719228515,2.9803239999999995,1.3020839999999998,-19.386599999999987,5965.846944453731
2023-12-29 14:09:00,34.25926,2.1122679999999994,1.0605608579537278,3.038194,1.359953,-18.80789999999999,5965.8969444537315
2023-12-29 14:12:00,31.56828,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.675900000000013,5965.946944453732
2023-12-29 14:15:00,32.7257,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-19.675900000000013,5965.996944453732
2023-12-29 14:18:00,31.16319,2.0833330000000005,1.0514413410944736,2.6620360000000005,1.0127309999999996,-20.254699999999985,5966.046944453732
2023-12-29 14:21:00,31.16319,2.054398,1.0158199087895383,2.6620360000000005,1.0127310000000005,-18.80789999999999,5966.096944453732
2023-12-29 14:24:00,30.78703,2.0833330000000005,1.024813278610836,2.6620360000000005,0.9837959999999999,-20.254699999999985,5966.146944453732
2023-12-29 14:27:00,43.89468,2.430555,1.2134793986308527,3.530092,1.5914350000000006,-18.80789999999999,5966.196944453733
2023-12-29 14:30:00,45.42824,2.141203,1.0149098901567026,3.3854170000000003,1.6203700000000003,-18.51849999999999,5966.246944453733
2023-12-29 14:33:00,41.95602,2.0254630000000002,1.0067952638775377,3.211805,1.5914359999999999,-18.807900000000018,5966.296944453733
2023-12-29 14:36:00,39.6412,2.0254630000000002,0.9796636143079636,3.1828699999999994,1.5335649999999994,-18.80789999999999,5966.346944453733
2023-12-29 14:39:00,38.85995,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.097200000000015,5966.396944453733
2023-12-29 14:42:00,36.54514,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.097199999999987,5966.4469444537335
2023-12-29 14:45:00,34.63541,1.9965279999999996,0.9977359197366902,2.8935179999999994,1.3020829999999997,-19.09729999999999,5966.496944453734
2023-12-29 14:48:00,38.0787,2.141203,1.0696494174911233,3.038194,1.3310179999999994,-18.807900000000018,5966.546944453734
2023-12-29 14:51:00,40.42245,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-19.097200000000015,5966.596944453734
2023-12-29 14:54:00,38.85995,2.0254629999999993,1.006794340985736,2.922453,1.3020830000000005,-18.807799999999986,5966.646944453734
2023-12-29 14:57:00,36.54514,2.054398,1.0422884163192303,3.038194,1.4178240000000004,-19.097199999999987,5966.696944453734
2023-12-29 15:00:00,39.26505,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.386500000000012,5966.746944453735
2023-12-29 15:03:00,39.26505,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-17.93979999999999,5966.796944453735
2023-12-29 15:06:00,35.01157,2.0254629999999993,1.033102342479764,2.8645829999999997,1.273148,-19.097200000000015,5966.846944453735
2023-12-29 15:09:00,36.54514,2.054398,1.0422884163192303,3.0092589999999992,1.3888889999999998,-19.965299999999985,5966.896944453735
2023-12-29 15:12:00,37.32639,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-18.51849999999999,5966.946944453735
2023-12-29 15:15:00,38.10764,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.386600000000016,5966.9969444537355
2023-12-29 15:18:00,34.63541,2.083334,1.024812654695438,2.922454,1.244212,-18.22919999999999,5967.046944453736
2023-12-29 15:21:00,34.25926,2.054398,1.0422875148642883,2.8645830000000005,1.244212,-19.097200000000015,5967.096944453736
2023-12-29 15:24:00,36.16898,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.675899999999984,5967.146944453736
2023-12-29 15:27:00,36.57407,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.097199999999987,5967.196944453736
2023-12-29 15:30:00,35.01157,2.054398,1.0422884163192303,2.922453,1.3020830000000005,-19.097199999999987,5967.246944453736
2023-12-29 15:33:00,36.16898,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-18.51860000000002,5967.296944453737
2023-12-29 15:36:00,36.16898,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.675899999999984,5967.346944453737
2023-12-29 15:39:00,33.85416,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.097200000000015,5967.396944453737
2023-12-29 15:42:00,36.16898,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-18.51849999999999,5967.446944453737
2023-12-29 15:45:00,34.25926,2.0833330000000005,1.0514404342332229,2.8645830000000005,1.2152769999999995,-19.386600000000016,5967.496944453737
2023-12-29 15:48:00,33.85416,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.386500000000012,5967.5469444537375
2023-12-29 15:51:00,38.85995,2.1701380000000006,1.0787076463117127,3.096064,1.3599539999999992,-19.386599999999987,5967.596944453738
2023-12-29 15:54:00,40.42245,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-17.650499999999994,5967.646944453738
2023-12-29 15:57:00,35.79282,1.9965270000000004,0.9977356061001662,2.922453,1.3310189999999995,-19.097200000000015,5967.696944453738
2023-12-29 16:00:00,32.69676,1.938657,0.979517460881099,2.9513880000000006,1.4178240000000004,-19.09729999999999,5967.746944453738
2023-12-29 16:03:00,31.16319,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-19.675899999999984,5967.796944453738
2023-12-29 16:06:00,30.38194,1.9675919999999998,0.9886436513786131,2.8935179999999994,1.3310189999999995,-19.965300000000013,5967.846944453739
2023-12-29 16:15:00,32.69676,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-19.675999999999988,5967.846944453739
2023-12-29 16:18:00,30.78703,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.386600000000044,5967.846944453739
2023-12-29 16:24:00,30.00578,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-19.965300000000013,5967.846944453739
2023-12-29 16:27:00,32.69676,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.386599999999987,5967.846944453739
2023-12-29 16:36:00,30.00578,2.054398,1.0422884163192296,2.8645829999999997,1.2442129999999993,-19.386600000000044,5967.846944453739
2023-12-29 16:57:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.675999999999988,5967.846944453739
2023-12-29 18:42:00,30.41088,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-20.254700000000014,5967.846944453739
2023-12-29 20:18:00,30.41088,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-20.83330000000001,5967.846944453739
2023-12-29 20:51:00,30.78703,1.4178239999999995,0.7850557971862329,1.9965279999999996,0.9548610000000002,-20.25460000000001,5967.846944453739
2023-12-29 20:54:00,33.85416,1.2152779999999996,0.7587768456612161,1.7361110000000002,0.9548610000000002,-19.386600000000016,5967.846944453739
2023-12-29 20:57:00,34.25926,1.3310189999999995,0.8004635114433426,1.938657,1.0416660000000002,-20.254700000000014,5967.846944453739
2023-12-29 21:00:00,30.78703,1.5914359999999999,0.8908063191786331,2.1990740000000004,1.0416660000000002,-20.83329999999998,5967.846944453739
2023-12-29 21:18:00,31.16319,2.1122679999999994,1.0337741438710866,2.8645829999999997,1.157407,-21.12270000000001,5967.846944453739
2023-12-29 21:45:00,30.38194,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.386500000000012,5967.846944453739
2023-12-29 22:15:00,30.78703,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-19.097199999999987,5967.846944453739
2023-12-29 23:15:00,30.00578,2.2858790000000004,1.0869162627194235,3.038194,1.1574079999999993,-20.254599999999982,5967.846944453739
2023-12-30 00:48:00,33.50695,2.141203,1.0696503350706656,2.835648,1.1284729999999996,-20.833399999999983,5967.846944453739
2023-12-30 00:51:00,35.79282,1.967593,0.9886430547160677,2.633102,1.070600999999999,-21.411999999999978,5967.846944453739
2023-12-30 01:21:00,30.78703,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.675900000000013,5967.846944453739
2023-12-30 01:54:00,30.00578,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-19.675900000000013,5967.846944453739
2023-12-30 02:27:00,30.38194,2.1122680000000003,1.0605617701896246,2.835648,1.1574079999999993,-21.12269999999998,5967.846944453739
2023-12-30 02:30:00,31.53935,1.967593,0.9618489867320527,2.6909729999999996,1.0995359999999996,-21.12270000000001,5967.846944453739
2023-12-30 03:00:00,30.38194,2.1701380000000006,1.0787076463117133,2.922453,1.186343,-19.097199999999987,5967.846944453739
2023-12-30 03:30:00,30.38194,2.1990740000000004,1.0604774357276763,2.951389,1.1574079999999993,-19.097199999999987,5967.846944453739
2023-12-30 04:03:00,30.78703,2.141203,1.0149108665722524,2.922453,1.157407,-19.96519999999998,5967.846944453739
2023-12-30 04:42:00,30.78703,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-20.25460000000001,5967.846944453739
2023-12-30 05:15:00,30.78703,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-21.41210000000001,5967.846944453739
2023-12-30 05:45:00,30.78703,2.1990740000000004,1.0877346059997743,2.951389,1.186343,-21.701400000000007,5967.846944453739
2023-12-30 05:48:00,30.00578,2.054399,1.0158192916022504,2.8067130000000002,1.157406,-20.54400000000001,5967.846944453739
2023-12-30 06:18:00,30.78703,2.170139,1.0787079588011685,2.951389,1.2152780000000005,-21.412000000000006,5967.846944453739
2023-12-30 06:21:00,31.16319,2.083334,1.024812654695438,2.835649,1.157407,-19.676000000000016,5967.846944453739
2023-12-30 06:45:00,32.69676,2.2569440000000007,1.07813070466225,2.9803240000000004,1.1284719999999995,-20.54400000000001,5967.846944453739
2023-12-30 06:48:00,30.78703,2.1701390000000007,1.051605783271564,2.835648000000001,1.070600999999999,-20.833399999999983,5967.846944453739
2023-12-30 07:12:00,30.00578,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-20.83329999999998,5967.846944453739
2023-12-30 08:03:00,30.00578,2.170139,1.0787070359081572,2.835649,1.0995370000000007,-21.701300000000003,5967.846944453739
2023-12-30 08:48:00,34.25926,2.228009,1.1233648227808473,3.1828699999999994,1.4178250000000006,-21.41209999999998,5967.846944453739
2023-12-30 08:51:00,34.25926,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-21.41210000000001,5967.846944453739
2023-12-30 08:54:00,33.10185,2.0254630000000002,1.0331023424797643,2.8935180000000003,1.3020829999999997,-19.675999999999988,5967.846944453739
2023-12-30 08:57:00,31.53935,2.083334,1.024812654695438,2.835649,1.157407,-20.25460000000004,5967.846944453739
2023-12-30 09:00:00,30.41088,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-19.675900000000013,5967.846944453739
2023-12-30 09:06:00,30.00578,2.256944,1.1056981798280994,3.009259,1.186343,-19.675899999999984,5967.846944453739
2023-12-30 09:09:00,31.56828,2.256944,1.1056981798281,3.038194,1.2152780000000005,-20.543999999999983,5967.846944453739
2023-12-30 09:12:00,31.53935,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.54400000000001,5967.846944453739
2023-12-30 09:27:00,30.00578,2.3148149999999994,1.1235460374031816,3.0671299999999997,1.186343,-19.965300000000013,5967.846944453739
2023-12-30 09:30:00,31.53935,2.2858789999999996,1.1146361960308369,3.038194,1.186343,-20.83340000000001,5967.846944453739
2023-12-30 09:33:00,30.00578,2.170139,1.0787079588011677,2.8935180000000003,1.157407,-20.54400000000001,5967.846944453739
2023-12-30 09:36:00,30.00578,2.1701390000000007,1.0787070359081565,2.835648000000001,1.0995359999999996,-20.83330000000001,5967.846944453739
2023-12-30 09:39:00,30.00578,2.1122690000000004,1.0605611726033775,2.748843,1.070600999999999,-20.83329999999998,5967.846944453739
2023-12-30 09:45:00,30.81597,2.0254629999999993,1.033101446463484,2.6909729999999996,1.0995370000000007,-20.254700000000014,5967.846944453739
2023-12-30 09:48:00,33.10185,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.386599999999987,5967.846944453739
2023-12-30 09:51:00,33.47801,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-20.54400000000001,5967.846944453739
2023-12-30 09:54:00,30.78703,2.1122690000000004,1.0605611726033775,2.7777780000000005,1.0995359999999996,-21.122600000000006,5967.846944453739
2023-12-30 09:57:00,30.38194,2.1990739999999995,1.0604764793631092,2.8935180000000003,1.0995359999999996,-19.675999999999988,5967.846944453739
2023-12-30 11:39:00,30.38194,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-19.675900000000013,5967.846944453739
2023-12-30 11:45:00,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.386599999999987,5967.846944453739
2023-12-30 11:48:00,30.78703,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.097200000000043,5967.846944453739
2023-12-30 11:54:00,30.78703,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.254700000000014,5967.846944453739
2023-12-30 11:57:00,30.00578,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-18.51849999999999,5967.846944453739
2023-12-30 12:18:00,30.00578,2.1122679999999994,0.9775655189769596,2.7777779999999996,1.0127309999999996,-19.386600000000016,5967.846944453739
2023-12-30 12:33:00,30.00578,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-19.097199999999987,5967.846944453739
2023-12-30 13:06:00,30.38194,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-19.386500000000012,5967.846944453739
2023-12-30 13:18:00,33.07291,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-20.254699999999985,5967.846944453739
2023-12-30 13:24:00,32.69676,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.25460000000001,5967.846944453739
2023-12-30 13:27:00,30.38194,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-19.097199999999987,5967.846944453739
2023-12-30 13:36:00,30.78703,2.0254629999999993,1.006794340985736,2.8067129999999993,1.186343,-18.807900000000018,5967.846944453739
2023-12-30 13:39:00,33.10185,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-18.518500000000017,5967.846944453739
2023-12-30 13:45:00,30.78703,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-19.675899999999956,5967.846944453739
2023-12-30 13:57:00,30.00578,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-19.386600000000044,5967.846944453739
2023-12-30 14:00:00,31.53935,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-19.96520000000004,5967.846944453739
2023-12-30 14:03:00,31.53935,1.9386579999999993,0.9795168711787554,2.6620369999999998,1.1284710000000002,-21.122600000000034,5967.846944453739
2023-12-30 14:15:00,31.56828,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.833399999999983,5967.846944453739
2023-12-30 14:18:00,30.00578,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-21.990800000000036,5967.846944453739
2023-12-30 14:27:00,30.00578,1.9097220000000004,0.9703554053794671,2.719907,1.2152769999999995,-19.675999999999988,5967.846944453739
2023-12-30 14:30:00,30.78703,1.9097220000000004,0.9439041177273082,2.748842,1.2152769999999995,-18.22919999999999,5967.846944453739
2023-12-30 14:33:00,32.69676,1.9097220000000004,0.9165586909372855,2.6909720000000004,1.1284719999999995,-19.675999999999988,5967.846944453739
2023-12-30 14:36:00,30.38194,1.8807869999999998,0.9348798002777049,2.604166,1.0995359999999996,-20.254599999999982,5967.846944453739
2023-12-30 14:45:00,30.38194,1.9675919999999998,0.9886427399088483,2.719907,1.157407,-21.701300000000003,5967.846944453739
2023-12-30 14:48:00,30.78703,1.9965279999999996,0.9707725469935804,2.7777779999999996,1.157407,-21.990700000000004,5967.846944453739
2023-12-30 14:51:00,30.78703,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-18.22919999999999,5967.846944453739
2023-12-30 14:54:00,30.00578,1.9097229999999996,0.9439044290071344,2.633102,1.0995359999999996,-21.70139999999998,5967.846944453739
2023-12-30 15:00:00,31.16319,1.9386580000000002,0.9528941235226839,2.719908,1.157407,-19.386599999999987,5967.846944453739
2023-12-30 15:03:00,30.00578,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-20.543999999999983,5967.846944453739
2023-12-30 15:06:00,30.00578,1.967593,0.961849927792076,2.8067129999999993,1.2152769999999995,-20.543999999999983,5967.846944453739
2023-12-30 15:09:00,30.00578,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-20.254599999999982,5967.846944453739
2023-12-30 15:12:00,31.53935,1.9965279999999996,0.9139696485217697,2.8067130000000002,1.1284710000000002,-19.386599999999987,5967.846944453739
2023-12-30 15:21:00,30.38194,2.0833329999999997,0.9973479785894753,2.8067130000000002,1.0995370000000007,-20.254700000000014,5967.846944453739
2023-12-30 15:33:00,31.16319,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-20.83330000000001,5967.846944453739
2023-12-30 15:45:00,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-21.701400000000035,5967.846944453739
2023-12-30 15:48:00,30.00578,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-21.12270000000001,5967.846944453739
2023-12-30 15:51:00,30.78703,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-20.25460000000004,5967.846944453739
2023-12-30 16:06:00,30.00578,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.83330000000001,5967.846944453739
2023-12-30 16:09:00,30.78703,2.0833329999999997,0.9689430362638014,2.835648,1.0995370000000007,-20.254599999999982,5967.846944453739
2023-12-30 16:21:00,30.00578,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-20.833399999999983,5967.846944453739
2023-12-30 16:24:00,30.38194,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-21.122599999999977,5967.846944453739
2023-12-30 16:27:00,32.69676,1.967593,0.9341470300989859,2.748843,1.1284719999999995,-20.83330000000001,5967.846944453739
2023-12-30 16:30:00,30.00578,1.9386579999999993,0.9528941235226828,2.6620369999999998,1.0995359999999996,-18.518500000000017,5967.846944453739
2023-12-30 16:39:00,30.38194,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-21.122699999999952,5967.846944453739
2023-12-30 16:42:00,32.69676,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.386599999999987,5967.846944453739
2023-12-30 16:45:00,30.41088,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-20.83340000000004,5967.846944453739
2023-12-30 16:51:00,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-21.70139999999998,5967.846944453739
2023-12-30 16:54:00,30.38194,1.9965279999999996,0.9977359197366902,2.7777779999999996,1.186343,-21.12270000000001,5967.846944453739
2023-12-30 16:57:00,30.78703,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-20.543900000000008,5967.846944453739
2023-12-30 17:00:00,31.16319,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-19.097199999999987,5967.846944453739
2023-12-30 17:12:00,30.00578,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.25460000000004,5967.846944453739
2023-12-30 17:15:00,30.00578,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.254699999999957,5967.846944453739
2023-12-30 17:18:00,31.53935,2.0254629999999993,0.9516066568689443,2.748843,1.070602,-18.80789999999996,5967.846944453739
2023-12-30 17:21:00,30.00578,1.9386579999999993,0.9528941235226828,2.6620369999999998,1.0995359999999996,-20.83330000000001,5967.846944453739
2023-12-30 17:33:00,31.16319,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-19.386600000000016,5967.846944453739
2023-12-30 17:36:00,31.16319,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-19.675899999999984,5967.846944453739
2023-12-30 17:39:00,30.00578,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-20.25460000000001,5967.846944453739
2023-12-30 17:48:00,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.83329999999998,5967.846944453739
2023-12-30 17:51:00,30.78703,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-20.543999999999983,5967.846944453739
2023-12-30 17:54:00,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.386600000000016,5967.846944453739
2023-12-30 17:57:00,32.69676,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-19.386499999999984,5967.846944453739
2023-12-30 18:00:00,30.41088,1.9386579999999993,0.9528941235226828,2.6620369999999998,1.0995359999999996,-21.122800000000012,5967.846944453739
2023-12-30 18:09:00,30.38194,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-19.675899999999984,5967.846944453739
2023-12-30 18:12:00,30.78703,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-19.676000000000016,5967.846944453739
2023-12-30 18:15:00,30.78703,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.675899999999984,5967.846944453739
2023-12-30 18:18:00,30.78703,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-19.097200000000015,5967.846944453739
2023-12-30 18:33:00,30.00578,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-18.807900000000018,5967.846944453739
2023-12-30 18:36:00,30.41088,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.675899999999956,5967.846944453739
2023-12-30 18:48:00,30.38194,2.1122679999999994,1.0605617701896244,2.8645829999999997,1.186343,-19.097199999999987,5967.846944453739
2023-12-30 18:51:00,30.78703,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-21.70149999999998,5967.846944453739
2023-12-30 18:54:00,32.69676,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-19.09729999999999,5967.846944453739
2023-12-30 18:57:00,30.00578,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-19.097200000000015,5967.846944453739
2023-12-30 19:03:00,30.38194,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-20.254699999999985,5967.846944453739
2023-12-30 19:06:00,30.78703,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.675999999999988,5967.846944453739
2023-12-30 19:09:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.965300000000013,5967.846944453739
2023-12-30 19:12:00,30.98958,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-19.386599999999987,5967.846944453739
2023-12-30 19:24:00,30.00578,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-20.54400000000001,5967.846944453739
2023-12-30 19:27:00,31.16319,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-19.675899999999984,5967.846944453739
2023-12-30 19:30:00,30.00578,2.141204,1.0427052986597956,2.8645830000000005,1.1284710000000002,-19.965299999999985,5967.846944453739
2023-12-30 19:42:00,30.00578,2.170139,1.051606734136508,2.951389,1.186343,-19.96520000000001,5967.846944453739
2023-12-30 19:45:00,30.38194,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-21.990700000000004,5967.846944453739
2023-12-30 20:09:00,30.00578,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-21.412000000000006,5967.846944453739
2023-12-30 20:30:00,30.38194,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.386599999999987,5967.846944453739
2023-12-30 20:48:00,30.78703,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.254699999999957,5967.846944453739
2023-12-30 21:09:00,30.78703,2.141203,1.042705935870184,2.922453,1.186343,-20.254599999999982,5967.846944453739
