Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-30 21:30:00,30.38194,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-20.25460000000001,5967.846944453739
2023-12-30 21:33:00,31.16319,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.254599999999982,5967.846944453739
2023-12-30 21:51:00,30.78703,2.141203,1.042705935870184,2.922453,1.186343,-19.965299999999985,5967.846944453739
2023-12-30 21:54:00,31.53935,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-21.412000000000006,5967.846944453739
2023-12-30 22:15:00,30.00578,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-20.544099999999958,5967.846944453739
2023-12-30 22:18:00,31.53935,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.386599999999987,5967.846944453739
2023-12-30 22:45:00,31.16319,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.09729999999996,5967.846944453739
2023-12-30 22:57:00,31.53935,1.4178240000000004,0.7609587190156003,1.9965280000000005,0.9259259999999996,-20.83330000000001,5967.846944453739
2023-12-30 23:03:00,31.16319,1.5914359999999999,0.842549218264729,2.256945,1.0416660000000002,-21.701300000000003,5967.846944453739
2023-12-30 23:06:00,30.38194,1.7361119999999994,0.9392553959012433,2.430556,1.1284710000000002,-22.569399999999973,5967.846944453739
2023-12-30 23:09:00,32.69676,1.8807870000000007,0.9611594280208459,2.719907,1.2442129999999993,-20.25460000000001,5967.846944453739
2023-12-30 23:12:00,33.07291,1.9097220000000004,0.943905046713617,2.7777770000000004,1.2442129999999993,-21.122600000000006,5967.846944453739
2023-12-30 23:15:00,30.78703,1.9097229999999996,0.9439035000195499,2.662038,1.1284710000000002,-19.675899999999984,5967.846944453739
2023-12-30 23:39:00,30.38194,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-20.833399999999983,5967.846944453739
2023-12-31 00:06:00,30.38194,2.228009,1.0117758741121978,3.038194,1.157407,-20.254699999999985,5967.846944453739
2023-12-31 00:27:00,30.00578,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.675900000000013,5967.846944453739
2023-12-31 00:30:00,31.16319,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-21.41210000000001,5967.846944453739
2023-12-31 00:54:00,30.78703,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-19.965300000000013,5967.846944453739
2023-12-31 01:21:00,30.78703,2.170139,1.051606734136508,2.951389,1.186343,-19.675999999999988,5967.846944453739
2023-12-31 01:48:00,30.38194,2.1990740000000004,1.0877346059997743,3.038194,1.273148,-19.965300000000013,5967.846944453739
2023-12-31 02:15:00,30.00578,2.170139,1.051606734136508,2.951389,1.186343,-19.675900000000013,5967.846944453739
2023-12-31 02:18:00,31.16319,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-20.543999999999983,5967.846944453739
2023-12-31 02:21:00,30.41088,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.675899999999984,5967.846944453739
2023-12-31 02:45:00,30.38194,2.170139,1.051606734136508,2.951389,1.186343,-20.25460000000001,5967.846944453739
2023-12-31 02:48:00,31.53935,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-19.675900000000013,5967.846944453739
2023-12-31 03:12:00,30.38194,2.228009,1.0693189028330785,3.009259,1.186343,-22.858800000000002,5967.846944453739
2023-12-31 03:15:00,31.16319,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.543999999999983,5967.846944453739
2023-12-31 03:39:00,31.16319,2.141203,1.042705935870184,2.922453,1.186343,-22.280100000000004,5967.846944453739
2023-12-31 03:42:00,30.00578,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-20.83330000000001,5967.846944453739
2023-12-31 04:03:00,31.56828,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-20.54400000000001,5967.846944453739
2023-12-31 04:06:00,31.56828,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.254700000000014,5967.846944453739
2023-12-31 04:30:00,31.56828,2.1701380000000006,1.0787076463117133,2.922453,1.186343,-20.83330000000001,5967.846944453739
2023-12-31 04:33:00,33.85416,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-20.54400000000001,5967.846944453739
2023-12-31 04:36:00,30.38194,1.9965270000000004,0.9977346889015379,2.7488420000000007,1.1574069999999992,-19.675900000000013,5967.846944453739
2023-12-31 04:57:00,30.38194,2.170139,1.0787079588011685,2.951389,1.2152780000000005,-20.83340000000001,5967.846944453739
2023-12-31 05:21:00,30.00578,2.228009,1.0693189028330785,3.009259,1.186343,-20.25460000000001,5967.846944453739
2023-12-31 05:24:00,30.78703,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.675900000000013,5967.846944453739
2023-12-31 05:39:00,30.78703,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-20.254599999999982,5967.846944453739
2023-12-31 05:42:00,32.69676,2.054398,1.0158199087895383,2.922453,1.273148,-20.543900000000008,5967.846944453739
2023-12-31 05:45:00,30.41088,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-20.543900000000008,5967.846944453739
2023-12-31 06:03:00,31.16319,2.141203,1.0149108665722524,2.922453,1.157407,-20.254700000000014,5967.846944453739
2023-12-31 06:21:00,30.00578,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.96519999999998,5967.846944453739
2023-12-31 06:57:00,30.00578,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-20.254700000000014,5967.846944453739
2023-12-31 07:12:00,30.41088,2.256944,1.07813070466225,3.009259,1.157407,-19.386599999999987,5967.846944453739
2023-12-31 07:15:00,30.78703,2.256944,1.07813070466225,2.8935180000000003,1.0416660000000002,-21.70139999999998,5967.846944453739
2023-12-31 07:45:00,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.675899999999956,5967.846944453739
2023-12-31 09:12:00,30.78703,2.1701390000000007,1.0236471866799546,2.8935190000000004,1.0995359999999996,-20.54400000000001,5967.846944453739
2023-12-31 09:27:00,30.78703,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-20.54400000000001,5967.846944453739
2023-12-31 09:30:00,31.16319,2.0254629999999993,1.0067934180929528,2.719907,1.0995359999999996,-18.80789999999999,5967.846944453739
2023-12-31 09:39:00,30.03472,2.141203,1.0696494174911233,2.8645830000000005,1.157407,-20.54400000000001,5967.846944453739
2023-12-31 09:42:00,30.78703,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-20.54400000000001,5967.846944453739
2023-12-31 09:54:00,31.53935,2.0833329999999997,0.9689430362638014,2.835648,1.0995370000000007,-19.675899999999984,5967.846944453739
2023-12-31 10:00:00,30.41088,1.9386579999999993,0.9795168711787554,2.6620369999999998,1.1284710000000002,-19.386499999999984,5967.846944453739
2023-12-31 10:09:00,30.38194,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-19.386499999999984,5967.846944453739
2023-12-31 10:12:00,31.16319,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.386599999999987,5967.846944453739
2023-12-31 10:15:00,30.38194,1.8807869999999998,0.9611585339551505,2.5752310000000005,1.0995359999999996,-19.386500000000012,5967.846944453739
2023-12-31 10:27:00,31.53935,1.9097220000000004,0.9439041177273082,2.748842,1.2152769999999995,-20.25460000000001,5967.846944453739
2023-12-31 10:30:00,30.78703,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-19.675900000000013,5967.846944453739
2023-12-31 10:36:00,30.38194,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-19.097199999999987,5967.846944453739
2023-12-31 10:39:00,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.097200000000015,5967.846944453739
2023-12-31 10:48:00,31.16319,2.170139,1.0516057832715646,2.922454,1.157407,-19.097200000000015,5967.846944453739
2023-12-31 12:06:00,30.38194,2.1122679999999994,1.0605608579537278,2.835648,1.157407,-19.097200000000015,5967.846944453739
2023-12-31 12:09:00,32.69676,2.141203,1.042705935870184,2.922453,1.186343,-18.51849999999999,5967.846944453739
2023-12-31 12:12:00,31.16319,2.34375,0.9124249279672156,3.414353,1.3020840000000007,-19.386600000000016,5967.846944453739
2023-12-31 12:18:00,33.85416,2.2569440000000007,1.0496889890235288,3.2407399999999997,1.3599539999999992,-19.965300000000013,5967.846944453739
2023-12-31 12:21:00,32.69676,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-19.96520000000001,5967.846944453739
2023-12-31 12:27:00,31.53935,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-17.65040000000002,5967.846944453739
2023-12-31 12:30:00,30.78703,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.386500000000012,5967.846944453739
2023-12-31 12:36:00,30.38194,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-20.25460000000001,5967.846944453739
2023-12-31 12:42:00,33.85416,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-19.676000000000016,5967.846944453739
2023-12-31 12:48:00,34.23032,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-21.12270000000001,5967.946944453739
2023-12-31 12:51:00,37.32639,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-20.254599999999982,5967.996944453739
2023-12-31 12:54:00,36.16898,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-18.807900000000018,5968.046944453739
2023-12-31 12:57:00,33.47801,2.170139,1.051606734136509,3.240741,1.4756950000000009,-19.675899999999956,5968.0969444537395
2023-12-31 13:03:00,36.16898,2.1990740000000004,1.0604774357276772,3.240741,1.4467600000000003,-20.543999999999983,5968.19694445374
2023-12-31 13:06:00,35.79282,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675899999999956,5968.24694445374
2023-12-31 13:09:00,33.85416,2.054399,0.9309997377350143,2.922454,1.1863419999999998,-18.518500000000017,5968.29694445374
2023-12-31 13:12:00,30.78703,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-20.254599999999982,5968.34694445374
2023-12-31 13:18:00,31.16319,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.386600000000016,5968.446944453741
2023-12-31 13:21:00,31.53935,1.8807869999999998,0.9077148031631858,2.6909720000000004,1.157407,-20.833399999999983,5968.496944453741
2023-12-31 13:27:00,31.56828,1.9097229999999996,0.9165589960012784,2.719908,1.157407,-20.83340000000001,5968.596944453741
2023-12-31 13:30:00,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.675899999999984,5968.6469444537415
2023-12-31 13:33:00,30.00578,2.054399,1.015820220155044,2.9803240000000004,1.3310180000000003,-21.122600000000006,5968.696944453742
2023-12-31 13:42:00,31.16319,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.96519999999998,5968.696944453742
2023-12-31 13:48:00,30.38194,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-19.386599999999987,5968.696944453742
2023-12-31 13:51:00,30.38194,2.1701390000000007,1.0516057832715657,3.125,1.359953,-20.83329999999998,5968.746944453742
2023-12-31 13:57:00,33.07291,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-20.25460000000004,5968.846944453742
2023-12-31 14:00:00,33.47801,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-21.12269999999998,5968.896944453742
2023-12-31 14:03:00,30.78703,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.675899999999984,5968.946944453743
2023-12-31 14:09:00,30.38194,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-20.83330000000001,5969.046944453743
2023-12-31 14:12:00,32.69676,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-20.25460000000001,5969.096944453743
2023-12-31 14:18:00,30.38194,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-22.280100000000004,5969.1969444537435
2023-12-31 14:21:00,33.85416,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-21.701400000000007,5969.246944453744
2023-12-31 14:24:00,31.53935,2.141203,1.042705935870184,2.922453,1.186343,-19.965300000000013,5969.296944453744
2023-12-31 14:36:00,30.38194,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.965299999999985,5969.496944453744
2023-12-31 14:39:00,34.63541,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.386500000000012,5969.546944453744
2023-12-31 14:42:00,32.69676,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-19.675900000000013,5969.596944453744
2023-12-31 14:48:00,32.69676,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-20.25460000000001,5969.696944453744
2023-12-31 14:51:00,33.10185,2.0254630000000002,1.0331032384951662,3.0960639999999993,1.5046299999999997,-19.097199999999987,5969.746944453745
2023-12-31 14:54:00,36.54514,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-18.51849999999999,5969.796944453745
2023-12-31 14:57:00,31.16319,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-19.386499999999984,5969.846944453745
2023-12-31 15:03:00,30.38194,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.675900000000013,5969.946944453745
2023-12-31 15:06:00,33.10185,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675999999999988,5969.9969444537455
2023-12-31 15:09:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-17.93980000000002,5970.046944453746
2023-12-31 15:15:00,31.16319,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.675900000000013,5970.146944453746
2023-12-31 15:18:00,31.16319,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-22.5694,5970.196944453746
2023-12-31 15:21:00,31.16319,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-18.80789999999999,5970.246944453746
2023-12-31 15:24:00,33.07291,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.54400000000001,5970.296944453747
2023-12-31 15:30:00,34.23032,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.386600000000016,5970.396944453747
2023-12-31 15:33:00,31.53935,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-19.386600000000016,5970.446944453747
2023-12-31 15:39:00,33.85416,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-18.51849999999999,5970.5469444537475
2023-12-31 15:42:00,33.85416,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-20.83330000000001,5970.596944453748
2023-12-31 15:45:00,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-20.25460000000001,5970.646944453748
2023-12-31 15:57:00,31.53935,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-21.12270000000001,5970.846944453748
2023-12-31 16:00:00,31.53935,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-20.544099999999986,5970.896944453748
2023-12-31 16:03:00,31.53935,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.965299999999985,5970.946944453748
2023-12-31 16:09:00,31.16319,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.83340000000001,5971.046944453748
2023-12-31 16:12:00,30.78703,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.386600000000016,5971.096944453749
2023-12-31 16:15:00,31.16319,1.9965279999999996,0.9977359197366902,2.922453,1.3310180000000003,-18.51849999999999,5971.146944453749
2023-12-31 16:21:00,31.16319,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-20.83330000000001,5971.246944453749
2023-12-31 16:24:00,34.63541,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.25460000000001,5971.296944453749
2023-12-31 16:30:00,31.53935,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-20.254599999999982,5971.39694445375
2023-12-31 16:33:00,31.53935,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-20.25460000000004,5971.44694445375
2023-12-31 16:39:00,32.69676,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.386600000000016,5971.54694445375
2023-12-31 16:42:00,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.80789999999999,5971.59694445375
2023-12-31 16:45:00,31.16319,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.543999999999983,5971.646944453751
2023-12-31 16:51:00,31.16319,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-21.411999999999978,5971.746944453751
2023-12-31 16:54:00,34.23032,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-21.12270000000001,5971.796944453751
2023-12-31 16:57:00,33.85416,2.0833330000000005,0.9689430362638008,2.8645830000000005,1.1284719999999995,-19.097200000000043,5971.846944453751
2023-12-31 17:00:00,33.85416,2.228009,1.0967320952838138,3.2407399999999997,1.4467600000000003,-20.25460000000004,5971.8969444537515
2023-12-31 17:06:00,34.23032,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-20.83330000000001,5971.996944453752
2023-12-31 17:09:00,36.16898,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-19.96520000000004,5972.046944453752
2023-12-31 17:12:00,33.47801,2.1122690000000004,0.9775668219491315,3.0381940000000007,1.2731469999999998,-19.097199999999987,5972.096944453752
2023-12-31 17:15:00,32.69676,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-21.70139999999998,5972.146944453752
2023-12-31 17:21:00,33.07291,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675900000000013,5972.246944453753
2023-12-31 17:24:00,33.44907,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.386599999999987,5972.296944453753
2023-12-31 17:27:00,30.78703,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-20.83340000000001,5972.346944453753
2023-12-31 17:30:00,36.95023,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-19.097200000000015,5972.396944453753
2023-12-31 17:36:00,34.23032,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-19.965300000000013,5972.496944453754
2023-12-31 17:39:00,33.47801,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-19.965299999999985,5972.546944453754
2023-12-31 17:51:00,30.00578,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.254599999999982,5972.746944453754
2023-12-31 17:57:00,31.53935,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-20.83330000000001,5972.846944453754
2023-12-31 18:00:00,31.53935,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-18.807900000000018,5972.896944453754
2023-12-31 18:03:00,33.07291,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-21.412000000000035,5972.946944453754
2023-12-31 18:06:00,31.16319,2.170139,1.02364816887053,3.038194,1.244212,-20.25460000000001,5972.996944453755
2023-12-31 18:09:00,30.78703,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.675899999999984,5973.046944453755
2023-12-31 18:12:00,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.386599999999987,5973.096944453755
2023-12-31 18:15:00,30.38194,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-20.254699999999985,5973.146944453755
2023-12-31 18:18:00,33.44907,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-19.965299999999985,5973.196944453755
2023-12-31 18:21:00,36.54514,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-20.25460000000001,5973.2469444537555
2023-12-31 18:24:00,33.85416,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-18.80789999999999,5973.296944453756
2023-12-31 18:27:00,31.53935,1.9965279999999996,0.9977359197366902,2.8645829999999997,1.273148,-19.965299999999985,5973.346944453756
2023-12-31 18:30:00,32.14699,1.9097229999999996,0.9439053579936539,2.835648,1.3020829999999997,-19.965299999999985,5973.396944453756
2023-12-31 18:33:00,31.16319,1.9386579999999993,0.9253694010591301,2.8935189999999995,1.3020830000000005,-19.965300000000013,5973.446944453756
2023-12-31 18:36:00,30.78703,1.967593,0.9341470300989867,2.8935189999999995,1.273148,-20.543900000000008,5973.496944453756
2023-12-31 18:39:00,35.01157,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,-19.965300000000013,5973.546944453757
2023-12-31 18:42:00,33.10185,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.965300000000013,5973.596944453757
2023-12-31 18:45:00,30.00578,2.0254629999999993,1.033103238495165,2.922453,1.3310190000000004,-19.097199999999987,5973.646944453757
2023-12-31 18:48:00,33.47801,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-20.254599999999982,5973.696944453757
2023-12-31 18:51:00,33.47801,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-21.70139999999998,5973.746944453757
2023-12-31 18:54:00,33.47801,2.054398,0.9309994444962639,3.009259,1.273148,-21.41210000000001,5973.7969444537575
2023-12-31 18:57:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-20.254700000000014,5973.846944453758
2023-12-31 19:06:00,31.53935,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-20.83330000000001,5973.846944453758
2023-12-31 19:09:00,32.69676,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.833399999999983,5973.846944453758
2023-12-31 19:12:00,33.07291,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.965300000000013,5973.846944453758
2023-12-31 19:15:00,33.47801,2.054398,1.0158199087895383,2.922453,1.273148,-19.097200000000015,5973.846944453758
2023-12-31 19:18:00,33.85416,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254700000000014,5973.846944453758
2023-12-31 19:21:00,31.16319,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-19.097199999999987,5973.846944453758
2023-12-31 19:24:00,33.07291,2.141203,1.042705935870184,2.922453,1.186343,-20.25460000000001,5973.846944453758
2023-12-31 19:27:00,33.10185,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.097200000000015,5973.846944453758
2023-12-31 19:30:00,30.38194,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-19.386500000000012,5973.846944453758
2023-12-31 19:36:00,31.53935,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.96520000000001,5973.846944453758
2023-12-31 19:39:00,32.69676,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.09730000000002,5973.846944453758
2023-12-31 19:42:00,32.69676,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.386599999999987,5973.846944453758
2023-12-31 19:45:00,32.69676,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-18.807800000000015,5973.846944453758
2023-12-31 19:48:00,30.00578,2.054398,1.0158199087895383,2.922453,1.273148,-18.22919999999999,5973.846944453758
2023-12-31 19:51:00,30.00578,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-19.097200000000015,5973.846944453758
2023-12-31 19:54:00,32.69676,2.170139,1.051606734136508,2.951389,1.186343,-19.386600000000016,5973.846944453758
2023-12-31 19:57:00,32.69676,2.083334,0.9394701297912107,2.922454,1.157407,-20.25460000000001,5973.846944453758
2023-12-31 20:00:00,30.00578,2.1122690000000004,1.0061437606207158,2.8935190000000004,1.157406,-19.676000000000045,5973.846944453758
2023-12-31 20:06:00,30.78703,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.965300000000013,5973.846944453758
2023-12-31 20:09:00,30.78703,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-20.25460000000004,5973.896944453758
2023-12-31 20:12:00,31.53935,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.675999999999988,5973.946944453758
2023-12-31 20:15:00,33.07291,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.96520000000001,5973.996944453758
2023-12-31 20:18:00,33.10185,2.083334,1.024813588874639,2.951389,1.273148,-19.386499999999984,5974.046944453758
2023-12-31 20:21:00,33.10185,2.054398,0.9885209272357327,2.922453,1.244212,-19.675900000000013,5974.096944453759
2023-12-31 20:24:00,33.10185,2.054398,0.9885209272357327,2.922453,1.244212,-18.51849999999999,5974.146944453759
2023-12-31 20:27:00,33.10185,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-18.80789999999999,5974.196944453759
2023-12-31 20:30:00,33.07291,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-20.25460000000001,5974.246944453759
2023-12-31 20:33:00,33.10185,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-18.518399999999986,5974.296944453759
2023-12-31 20:36:00,33.07291,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.965299999999985,5974.3469444537595
2023-12-31 20:39:00,33.07291,2.054398,0.9885209272357327,2.922453,1.244212,-17.93979999999999,5974.39694445376
2023-12-31 20:42:00,30.00578,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.386599999999987,5974.44694445376
2023-12-31 20:45:00,30.00578,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-18.80789999999999,5974.49694445376
2023-12-31 20:48:00,32.69676,2.054398,0.9885209272357327,2.922453,1.244212,-20.543999999999983,5974.54694445376
2023-12-31 20:51:00,30.38194,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-22.280099999999976,5974.59694445376
2023-12-31 20:54:00,30.00578,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-19.097199999999987,5974.646944453761
2023-12-31 20:57:00,31.53935,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.675900000000013,5974.696944453761
2023-12-31 21:00:00,31.56828,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.386599999999987,5974.746944453761
2023-12-31 21:03:00,31.53935,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386599999999987,5974.796944453761
2023-12-31 21:06:00,31.53935,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-18.229100000000017,5974.846944453761
2023-12-31 21:09:00,32.69676,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-18.80789999999999,5974.8969444537615
2023-12-31 21:12:00,32.69676,2.083334,0.9973482831220277,2.951389,1.244212,-19.675900000000013,5974.946944453762
2023-12-31 21:15:00,32.69676,2.170139,1.02364816887053,2.951389,1.157407,-19.96520000000001,5974.996944453762
2023-12-31 21:18:00,32.69676,2.141203,1.0149108665722524,2.922453,1.157407,-19.96520000000001,5975.046944453762
2023-12-31 21:21:00,32.69676,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-18.807800000000015,5975.096944453762
2023-12-31 21:24:00,32.69676,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-21.70139999999998,5975.146944453762
2023-12-31 21:27:00,32.69676,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.097199999999987,5975.196944453763
2023-12-31 21:30:00,30.38194,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.675900000000013,5975.246944453763
2023-12-31 21:33:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-20.254599999999982,5975.296944453763
2023-12-31 21:36:00,30.78703,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-21.12270000000001,5975.346944453763
2023-12-31 21:39:00,31.16319,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-18.807799999999986,5975.396944453763
2023-12-31 21:42:00,31.94444,2.1122679999999994,1.0061444277438956,2.8935179999999994,1.157407,-19.676000000000016,5975.4469444537635
2023-12-31 21:45:00,31.16319,2.054398,0.9885209272357327,2.8935179999999994,1.2152769999999995,-19.965300000000013,5975.496944453764
2023-12-31 21:48:00,31.16319,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.543999999999983,5975.546944453764
2023-12-31 21:51:00,30.38194,2.054398,0.9885209272357327,2.922453,1.244212,-18.22909999999999,5975.596944453764
2023-12-31 21:57:00,31.53935,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.965299999999985,5975.596944453764
2023-12-31 22:00:00,30.00578,2.083334,0.997347318354013,2.835649,1.1284710000000002,-21.70139999999998,5975.596944453764
2023-12-31 23:09:00,32.69676,1.4756940000000007,0.8281472546405377,2.0833330000000005,1.0127309999999996,-18.80789999999999,5975.596944453764
2023-12-31 23:12:00,34.63541,1.3888889999999998,0.798443541275154,2.0254630000000002,1.0416660000000002,-18.22909999999999,5975.596944453764
2023-12-31 23:15:00,35.01157,1.475695,0.8281475940740095,2.1990740000000004,1.1284710000000002,-17.361099999999993,5975.596944453764
2023-12-31 23:18:00,33.07291,1.6203709999999996,0.876638493298249,2.34375,1.1284710000000002,-19.386499999999984,5975.596944453764
2023-12-31 23:21:00,31.16319,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-19.386600000000016,5975.596944453764
2023-12-31 23:24:00,30.00578,1.8807869999999998,0.9611585339551513,2.604166,1.1284710000000002,-19.675900000000013,5975.596944453764
2024-01-01 17:21:00,32.69676,2.141203,1.0958329719228515,2.951389,1.273149,-19.675900000000013,5975.596944453764
2024-01-01 17:24:00,39.26505,2.1990739999999995,1.0323572723996302,3.2696749999999994,1.4467590000000001,-19.097199999999987,5975.596944453764
2024-01-01 17:27:00,39.26505,1.9965279999999996,1.0238824431814542,3.327546,1.765046,-20.543999999999983,5975.596944453764
2024-01-01 17:30:00,40.39352,2.1122679999999994,1.0605617701896244,3.5879630000000002,1.9097230000000005,-19.965299999999957,5975.596944453764
2024-01-01 17:33:00,42.70834,2.054398,0.9602889508414877,3.5590279999999996,1.851850999999999,-18.51849999999996,5975.596944453764
2024-01-01 17:36:00,39.26505,1.9675919999999998,0.9341467273006331,3.2986109999999993,1.6782409999999999,-19.386500000000012,5975.596944453764
2024-01-01 17:39:00,34.23032,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-18.807799999999986,5975.596944453764
2024-01-01 17:42:00,31.16319,1.9965270000000004,0.9428922616210401,2.8645830000000005,1.2152779999999996,-19.675999999999988,5975.596944453764
2024-01-01 17:51:00,30.38194,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-18.22919999999999,5975.596944453764
2024-01-01 17:54:00,31.16319,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-21.412000000000035,5975.596944453764
2024-01-01 17:57:00,33.10185,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965300000000013,5975.596944453764
2024-01-01 18:00:00,30.38194,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-18.518400000000042,5975.596944453764
2024-01-01 18:15:00,30.38194,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675900000000013,5975.596944453764
2024-01-01 18:39:00,31.53935,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.097199999999987,5975.596944453764
2024-01-01 18:51:00,30.00578,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.965300000000013,5975.596944453764
2024-01-01 18:54:00,31.16319,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.675900000000013,5975.596944453764
2024-01-01 18:57:00,30.00578,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.54400000000004,5975.596944453764
2024-01-01 19:24:00,30.00578,2.228009,1.041036051757821,2.922453,1.070600999999999,-20.254699999999985,5975.596944453764
2024-01-01 19:33:00,30.38194,2.314814,1.0956731787981644,3.211805,1.3020839999999998,-19.96519999999998,5975.596944453764
2024-01-01 19:36:00,32.69676,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-19.96520000000004,5975.596944453764
2024-01-01 19:57:00,30.38194,2.256944,1.0496889890235286,3.125,1.2442140000000004,-19.675900000000013,5975.596944453764
2024-01-01 20:00:00,31.53935,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-19.965300000000013,5975.596944453764
2024-01-01 20:15:00,30.00578,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-18.807799999999986,5975.596944453764
2024-01-01 20:18:00,30.00578,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.965299999999957,5975.596944453764
2024-01-01 20:54:00,30.00578,2.256944,1.0496889890235286,3.125,1.2442140000000004,-19.386599999999987,5975.596944453764
2024-01-01 20:57:00,30.78703,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.386599999999987,5975.596944453764
2024-01-01 21:12:00,30.78703,2.170139,1.051606734136508,2.951389,1.186343,-19.676000000000045,5975.596944453764
2024-01-01 21:24:00,30.78703,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-19.675900000000013,5975.596944453764
2024-01-01 21:54:00,30.38194,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-20.543999999999983,5975.596944453764
2024-01-01 21:57:00,30.00578,2.2858789999999996,1.0583126010137516,2.922453,1.0127309999999996,-20.54400000000001,5975.596944453764
2024-01-01 22:03:00,30.38194,2.1990739999999995,1.0604764793631092,2.8935180000000003,1.0995359999999996,-20.54400000000001,5975.596944453764
2024-01-01 22:09:00,30.00578,2.228009,1.0693189028330785,3.009259,1.186343,-18.807800000000015,5975.596944453764
2024-01-01 22:15:00,30.00578,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.097199999999987,5975.596944453764
2024-01-01 22:36:00,30.38194,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-18.80789999999999,5975.596944453764
2024-01-01 22:39:00,30.00578,2.1701390000000007,1.051605783271564,2.835648000000001,1.070600999999999,-19.386500000000012,5975.596944453764
2024-01-01 22:45:00,30.00578,2.1990740000000004,1.0604764793631094,2.8645830000000005,1.070600999999999,-20.25460000000001,5975.596944453764
2024-01-01 22:54:00,31.16319,2.2858790000000004,1.0869152900342292,3.211805,1.3310179999999994,-20.254699999999985,5975.596944453764
2024-01-01 22:57:00,30.78703,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.097199999999987,5975.596944453764
2024-01-01 23:18:00,30.00578,1.8229170000000003,0.8899236259067312,2.6041670000000003,1.1284719999999995,-19.96520000000001,5975.596944453764
2024-01-01 23:24:00,30.00578,1.7361110000000002,0.8892100468263718,2.459491,1.0995359999999996,-19.965300000000013,5975.596944453764
2024-01-01 23:27:00,32.69676,1.6782409999999999,0.8957099018351586,2.34375,1.070600999999999,-19.097199999999987,5975.596944453764
2024-01-01 23:36:00,30.38194,1.9965279999999996,0.9977359197366902,2.7777779999999996,1.186343,-19.676000000000016,5975.596944453764
2024-01-01 23:39:00,30.00578,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-18.518599999999992,5975.596944453764
2024-01-02 00:57:00,30.00578,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.386600000000016,5975.596944453764
2024-01-02 01:18:00,30.00578,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.96519999999998,5975.596944453764
2024-01-02 01:39:00,30.38194,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-20.54400000000004,5975.596944453764
2024-01-02 02:12:00,30.00578,1.9965279999999996,1.0238824431814542,2.748843,1.186343,-21.701400000000035,5975.596944453764
2024-01-02 02:18:00,31.16319,2.0254629999999993,1.006794340985736,2.8067129999999993,1.186343,-19.965300000000013,5975.596944453764
2024-01-02 02:57:00,30.00578,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.386600000000044,5975.596944453764
2024-01-02 03:03:00,30.00578,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-20.254699999999957,5975.596944453764
2024-01-02 03:45:00,30.00578,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-19.96519999999998,5975.596944453764
2024-01-02 04:24:00,30.38194,2.141203,1.042705935870184,2.922453,1.186343,-19.09729999999999,5975.596944453764
2024-01-02 04:30:00,30.78703,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.675899999999984,5975.596944453764
2024-01-02 04:48:00,30.00578,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-19.965299999999985,5975.596944453764
2024-01-02 05:09:00,31.53935,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-20.254700000000014,5975.596944453764
2024-01-02 05:27:00,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-21.701400000000007,5975.596944453764
2024-01-02 05:30:00,30.78703,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-21.122600000000006,5975.596944453764
2024-01-02 05:36:00,30.78703,2.054398,1.015818980236939,2.7488420000000007,1.0995359999999996,-20.254699999999985,5975.596944453764
2024-01-02 05:45:00,30.00578,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-22.280100000000004,5975.596944453764
2024-01-02 06:00:00,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.83330000000001,5975.596944453764
2024-01-02 06:06:00,30.78703,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.25460000000001,5975.596944453764
2024-01-02 06:09:00,30.78703,1.9965279999999996,0.9977350025378646,2.6909720000000004,1.0995359999999996,-20.254599999999982,5975.596944453764
2024-01-02 06:15:00,30.00578,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-21.12270000000001,5975.596944453764
2024-01-02 06:21:00,30.78703,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-19.96520000000001,5975.596944453764
2024-01-02 06:24:00,30.00578,1.9965279999999996,0.9977350025378646,2.6909720000000004,1.0995359999999996,-19.675899999999984,5975.596944453764
2024-01-02 07:21:00,30.41088,2.054398,1.015818980236939,2.719907,1.070600999999999,-19.96519999999998,5975.596944453764
2024-01-02 07:36:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.097200000000015,5975.596944453764
2024-01-02 07:39:00,30.78703,2.1122690000000004,1.0061447312291718,2.8067130000000002,1.070600999999999,-17.93979999999999,5975.596944453764
2024-01-02 07:54:00,30.78703,2.141203,1.0149098901567026,2.8067130000000002,1.0416660000000002,-19.386599999999987,5975.596944453764
2024-01-02 07:57:00,31.53935,2.141203,1.095833864522431,2.8935179999999994,1.2152789999999998,-19.097199999999987,5975.646944453764
2024-01-02 08:00:00,35.79282,2.1990740000000004,1.0032663000352002,3.29861,1.4467589999999992,-19.097200000000043,5975.696944453764
2024-01-02 08:03:00,33.47801,2.2280099999999994,1.0967305388320363,3.240741,1.446758,-19.09730000000002,5975.746944453765
2024-01-02 08:06:00,34.23032,2.1990740000000004,1.0877355341754071,3.2696749999999994,1.5046299999999997,-19.965300000000013,5975.796944453765
2024-01-02 08:09:00,36.16898,2.170139,1.0516076850004308,3.211805,1.4467600000000003,-18.807799999999986,5975.846944453765
2024-01-02 08:12:00,34.63541,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807799999999986,5975.896944453765
2024-01-02 08:15:00,33.85416,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-19.386600000000044,5975.946944453765
2024-01-02 08:18:00,31.16319,2.054398,1.0422884163192303,3.038194,1.4178240000000004,-19.097200000000043,5975.9969444537655
2024-01-02 08:21:00,33.47801,2.0254630000000002,0.9796636143079636,3.0960639999999993,1.4467589999999992,-19.386599999999987,5976.046944453766
2024-01-02 08:24:00,34.23032,1.9965279999999996,0.9707734940328784,3.0092589999999992,1.3888889999999998,-18.518500000000017,5976.096944453766
2024-01-02 08:27:00,35.79282,1.9675919999999998,0.9618496188549098,2.8935180000000003,1.3020830000000005,-19.09729999999996,5976.146944453766
2024-01-02 08:30:00,36.16898,1.6203710000000004,0.8519677912785586,2.546297,1.3020839999999998,-19.965300000000013,5976.196944453766
2024-01-02 08:33:00,35.01157,1.7361119999999994,0.9146097725027915,2.7199079999999993,1.3888880000000006,-19.675900000000013,5976.246944453766
2024-01-02 08:36:00,33.85416,2.0254629999999993,1.033103238495166,3.124998999999999,1.5335650000000003,-19.675999999999988,5976.296944453767
2024-01-02 08:39:00,34.25926,2.1990739999999995,1.0877336778232187,3.4722219999999995,1.7071750000000003,-18.518500000000017,5976.346944453767
2024-01-02 08:42:00,38.85995,2.2858790000000004,1.0287178107793211,3.5590270000000004,1.6203709999999996,-18.807900000000018,5976.396944453767
2024-01-02 08:45:00,40.42245,2.054398,1.0158189802369397,3.2986109999999993,1.6493049999999991,-20.543900000000008,5976.446944453767
2024-01-02 08:48:00,42.73727,2.0254629999999993,1.0067934180929534,3.2118059999999993,1.5914349999999997,-17.65039999999999,5976.496944453767
2024-01-02 08:51:00,40.42245,1.9097229999999996,0.9960117845220565,3.1828709999999996,1.7071750000000003,-18.22919999999999,5976.5469444537675
2024-01-02 08:54:00,38.10764,1.967593,0.9886430547160686,3.327547,1.765046,-18.807900000000018,5976.596944453768
2024-01-02 08:57:00,36.95023,2.141204,1.0427071893279911,3.587962,1.851852,-18.80789999999996,5976.646944453768
2024-01-02 09:00:00,39.6412,2.314814,1.095672200730251,3.616898,1.7071759999999996,-19.097199999999987,5976.696944453768
2024-01-02 09:03:00,39.6412,2.228009,1.0693179409989906,3.530093,1.7071759999999996,-19.09729999999996,5976.746944453768
2024-01-02 09:06:00,36.95023,2.1990739999999995,1.0604764793631098,3.4722219999999995,1.6782399999999997,-18.518500000000017,5976.796944453768
2024-01-02 09:09:00,34.63541,2.170139,1.0516057832715646,3.4432869999999998,1.6782399999999997,-19.386500000000012,5976.846944453769
2024-01-02 09:12:00,36.95023,2.1701390000000007,1.0516057832715648,3.4722230000000005,1.7071759999999996,-19.386599999999987,5976.896944453769
2024-01-02 09:15:00,38.10764,2.1122690000000004,1.033774453054506,3.501158,1.7939809999999996,-19.675999999999988,5976.946944453769
2024-01-02 09:18:00,40.42245,2.170139,0.9947282670678095,3.4722220000000004,1.6493060000000002,-18.807900000000018,5976.996944453769
2024-01-02 09:21:00,40.39352,2.083334,1.024812654695438,3.3564819999999997,1.6782399999999997,-18.807800000000043,5977.046944453769
2024-01-02 09:24:00,36.16898,2.0833330000000005,1.0248123444318287,3.414352,1.7361109999999993,-18.807799999999986,5977.0969444537695
2024-01-02 09:27:00,39.6412,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-19.097200000000043,5977.14694445377
2024-01-02 09:30:00,38.10764,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-18.229100000000017,5977.19694445377
2024-01-02 09:33:00,37.32639,2.1122690000000004,1.0061457018364997,3.4722220000000004,1.7361110000000002,-17.939899999999966,5977.24694445377
2024-01-02 09:36:00,37.73148,2.228009,1.0693179409989906,3.4722230000000005,1.6493060000000002,-19.097199999999987,5977.29694445377
2024-01-02 09:39:00,40.79861,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-17.65039999999999,5977.34694445377
2024-01-02 09:42:00,38.85995,2.141204,1.0427052986597956,3.4432869999999998,1.7071749999999994,-17.93979999999999,5977.396944453771
2024-01-02 09:45:00,36.54514,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-17.93979999999999,5977.446944453771
2024-01-02 09:48:00,36.16898,2.1701390000000007,1.1306808652045395,3.4722230000000005,1.7939809999999996,-17.93979999999999,5977.496944453771
2024-01-02 09:51:00,38.10764,2.1701390000000007,0.9947262318951783,3.703704000000001,1.8807859999999996,-19.386599999999987,5977.546944453771
2024-01-02 09:54:00,38.10764,2.083334,1.024812654695438,3.5590279999999996,1.8807859999999996,-18.518599999999992,5977.596944453771
2024-01-02 09:57:00,39.32291,2.1990730000000003,1.0604761732981882,3.530092,1.7361109999999993,-18.807799999999986,5977.6469444537715
2024-01-02 10:00:00,41.17477,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-19.09729999999996,5977.696944453772
2024-01-02 10:03:00,38.10764,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-19.097200000000043,5977.746944453772
2024-01-02 10:06:00,35.01157,1.9965279999999996,1.023881552636898,3.2986109999999993,1.73611,-17.939900000000023,5977.796944453772
2024-01-02 10:09:00,39.6412,2.1122679999999994,1.0337741438710866,3.4432869999999998,1.7361110000000002,-20.254599999999982,5977.846944453772
2024-01-02 10:12:00,36.95023,2.054398,1.0158189802369397,3.4722220000000004,1.8229160000000002,-20.254699999999957,5977.896944453772
2024-01-02 10:15:00,39.23611,2.083334,1.024812654695438,3.414353,1.7361110000000002,-18.51849999999996,5977.946944453773
2024-01-02 10:18:00,35.79282,2.0254630000000002,0.9796636143079636,3.4432860000000005,1.7939810000000005,-18.518500000000017,5977.996944453773
2024-01-02 10:21:00,39.6412,2.054398,0.9885199683422196,3.3564819999999997,1.6782399999999997,-18.22919999999999,5978.046944453773
2024-01-02 10:24:00,39.6412,2.0254630000000002,0.9796617083398147,3.327547,1.6782399999999997,-18.807900000000018,5978.096944453773
2024-01-02 10:27:00,40.01736,2.1122679999999994,1.0061453983510211,3.414351,1.6782410000000008,-20.254599999999982,5978.146944453773
2024-01-02 10:30:00,36.95023,2.0254629999999993,1.0067952638775377,3.4722209999999993,1.851852,-19.097199999999987,5978.1969444537735
2024-01-02 10:33:00,36.95023,2.0833330000000005,0.9973489433561669,3.501156,1.7939809999999996,-19.097200000000043,5978.246944453774
2024-01-02 10:36:00,41.17477,2.170139,1.0516076850004308,3.530092,1.765047,-18.80789999999996,5978.296944453774
2024-01-02 10:39:00,45.02315,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-19.09729999999996,5978.346944453774
2024-01-02 10:42:00,40.01736,2.054399,0.9885202739426477,3.414353,1.73611,-17.650500000000022,5978.396944453774
2024-01-02 10:45:00,41.95602,2.1701390000000007,1.0236491510599577,3.5300920000000007,1.7361110000000002,-18.22909999999996,5978.446944453774
2024-01-02 10:48:00,40.01736,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.361099999999965,5978.496944453775
2024-01-02 10:51:00,38.10764,2.141204,0.986160264557145,3.7326390000000007,1.938656,-17.650500000000022,5978.546944453775
2024-01-02 10:54:00,37.32639,2.170139,1.0236471866799544,3.703704,1.9097210000000002,-19.386500000000012,5978.596944453775
2024-01-02 10:57:00,36.95023,2.170139,1.0516057832715646,3.6458329999999997,1.8807859999999996,-18.518599999999992,5978.646944453775
2024-01-02 11:00:00,36.16898,2.170139,0.9947272494821464,3.5879630000000002,1.7650460000000008,-18.807800000000043,5978.696944453775
2024-01-02 11:03:00,41.17477,2.314814,1.066909362311709,3.501158,1.5625,-17.93979999999999,5978.7469444537755
2024-01-02 11:06:00,42.33218,2.1990740000000004,1.0323562844671934,3.4722220000000004,1.6493049999999991,-19.386500000000012,5978.796944453776
2024-01-02 11:09:00,36.22685,2.0833330000000005,1.0514413410944736,3.4432870000000007,1.7939819999999997,-18.518500000000017,5978.846944453776
2024-01-02 11:12:00,38.10764,2.1701390000000007,1.0516067341365092,3.732639,1.967593,-18.518599999999992,5978.896944453776
2024-01-02 11:15:00,39.6412,2.1701390000000007,1.0516057832715648,3.7615740000000004,1.9965269999999995,-18.518500000000017,5978.946944453776
2024-01-02 11:18:00,41.17477,2.2858790000000004,1.0869162627194244,3.732639,1.8518530000000002,-18.22919999999999,5978.996944453776
2024-01-02 11:21:00,42.73727,2.141204,1.0149121454449765,3.616898,1.851852,-19.675900000000013,5979.046944453777
2024-01-02 11:24:00,39.26505,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-15.625,5979.096944453777
2024-01-02 11:27:00,38.10764,2.170139,1.0516057832715646,3.414353,1.6493060000000002,-18.22919999999999,5979.146944453777
2024-01-02 11:30:00,40.01736,2.141203,1.0149118429866628,3.501156,1.7361110000000002,-19.097200000000043,5979.196944453777
2024-01-02 11:33:00,45.02315,2.1990730000000003,1.0604761732981882,3.4722220000000004,1.6782409999999999,-16.493100000000027,5979.246944453777
2024-01-02 11:36:00,40.42245,1.938657,0.9528947484680161,3.4432860000000005,1.8807870000000007,-18.807900000000018,5979.2969444537775
2024-01-02 11:39:00,44.64699,2.054398,1.0158189802369397,3.4722220000000004,1.8229160000000002,-18.22919999999999,5979.346944453778
2024-01-02 11:42:00,49.65278,2.1990730000000003,1.1897236923985532,3.964119,2.3148149999999994,-17.071699999999964,5979.396944453778
