Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-02 11:45:00,55.06366,2.256944,1.2088210756594533,4.803241,3.096068999999999,-16.492999999999995,5979.446944453778
2024-01-02 11:48:00,61.60301,2.0254629999999993,0.8921850789682324,4.427083,2.6909710000000002,-15.625,5979.496944453778
2024-01-02 11:51:00,41.92709,1.7361109999999993,0.862966182462401,3.8773149999999994,2.4884260000000005,-16.49309999999997,5979.546944453778
2024-01-02 11:54:00,43.48959,1.938657,0.9253690971399261,3.877314,2.2858790000000004,-17.361099999999965,5979.596944453779
2024-01-02 11:57:00,41.95602,2.1701390000000007,1.0516057832715648,3.906250000000001,2.141203,-18.229100000000017,5979.646944453779
2024-01-02 12:00:00,38.85995,2.1990739999999995,1.0323572723996302,3.8773139999999993,2.054398,-17.93979999999999,5979.696944453779
2024-01-02 12:03:00,45.42824,2.4016209999999996,1.0925489205231194,4.484953999999999,2.459491,-17.650500000000022,5979.746944453779
2024-01-02 12:06:00,51.59144,2.517361,1.1263828626393901,4.456018,2.3148150000000003,-17.361099999999965,5979.796944453779
2024-01-02 12:09:00,45.02315,2.054398,0.960290937181061,4.108795,2.4016199999999994,-16.782500000000027,5979.8469444537795
2024-01-02 12:12:00,40.01736,2.0254630000000002,1.0331023424797643,4.166666,2.5752309999999996,-18.22919999999999,5979.89694445378
2024-01-02 12:18:00,42.70834,2.0254630000000002,0.9796636143079636,3.964119,2.314814,-17.071799999999996,5979.89694445378
2024-01-02 12:21:00,41.92709,2.054398,0.9309994444962639,3.790509,2.054398,-17.650499999999994,5979.94694445378
2024-01-02 12:24:00,43.48959,2.1122679999999994,1.0605608579537287,3.7615739999999995,2.0833330000000005,-17.071699999999993,5979.99694445378
2024-01-02 12:27:00,48.11921,2.1122679999999994,1.0061453983510211,3.703702999999999,1.967593,-16.203699999999998,5980.04694445378
2024-01-02 12:30:00,42.33218,1.9675919999999998,0.9886427399088483,3.6458329999999997,2.0833329999999997,-19.097200000000015,5980.09694445378
2024-01-02 12:33:00,44.64699,2.054398,1.0422893177732846,3.7326379999999997,2.1122690000000004,-17.361099999999993,5980.146944453781
2024-01-02 12:36:00,45.3993,2.1990739999999995,1.003265276429798,3.8483789999999996,1.9965270000000004,-16.782399999999996,5980.196944453781
2024-01-02 12:39:00,44.64699,1.9965279999999996,1.0238824431814542,3.6458329999999997,2.0833329999999997,-17.36110000000002,5980.246944453781
2024-01-02 12:42:00,41.17477,1.9965279999999996,0.9707734940328784,3.732639,2.1122690000000004,-17.650499999999965,5980.296944453781
2024-01-02 12:45:00,40.39352,2.0254630000000002,1.0331032384951662,3.703703,2.1122690000000004,-17.939800000000048,5980.346944453781
2024-01-02 12:48:00,43.48959,2.0254630000000002,0.95160764384609,3.703703,2.0254629999999993,-17.650499999999965,5980.3969444537815
2024-01-02 12:51:00,37.32639,1.967593,0.9618499277920768,3.5879629999999993,1.9965270000000004,-17.071799999999996,5980.446944453782
2024-01-02 12:54:00,38.10764,2.0254630000000002,1.0067934180929539,3.4722219999999995,1.851850999999999,-18.807900000000018,5980.496944453782
2024-01-02 12:57:00,44.64699,2.1701380000000006,0.9947259363393801,3.616898000000001,1.7939809999999996,-17.071799999999996,5980.546944453782
2024-01-02 13:00:00,43.46065,2.141203,1.0696503350706656,3.616898000000001,1.9097230000000005,-17.361099999999965,5980.596944453782
2024-01-02 13:03:00,41.95602,2.0254630000000002,0.9796636143079636,3.819445,2.17014,-18.22919999999999,5980.646944453782
2024-01-02 13:06:00,38.0787,2.0254630000000002,1.0067943409857372,3.790509,2.1701390000000007,-17.071699999999964,5980.696944453783
2024-01-02 13:09:00,40.01736,2.0833330000000005,0.9973489433561669,3.790509,2.083334,-18.518500000000017,5980.746944453783
2024-01-02 13:12:00,39.6412,2.141203,0.9563254760753928,3.5879630000000002,1.765047,-19.097200000000043,5980.796944453783
2024-01-02 13:15:00,45.02315,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-16.782400000000052,5980.846944453783
2024-01-02 13:18:00,36.54514,1.8807869999999998,0.9611594280208448,3.211805,1.7361109999999993,-20.25460000000001,5980.896944453783
2024-01-02 13:21:00,41.95602,2.054398,1.0680122739229334,3.5879630000000002,1.9965269999999995,-17.939800000000048,5980.9469444537835
2024-01-02 13:24:00,40.39352,2.0254629999999993,0.9796636143079632,3.6458329999999997,1.9965280000000005,-17.939899999999966,5980.996944453784
2024-01-02 13:27:00,36.9213,1.9965279999999996,1.0238824431814542,3.5879630000000002,2.0254630000000002,-18.22919999999999,5981.046944453784
2024-01-02 13:30:00,36.9213,2.054398,0.9309994444962639,3.5879630000000002,1.851852,-18.22919999999999,5981.096944453784
2024-01-02 13:33:00,39.23611,2.141203,1.0149098901567026,3.3854170000000003,1.6203700000000003,-17.939899999999966,5981.146944453784
2024-01-02 13:36:00,42.33218,2.1701380000000006,1.0516064270515746,3.2407400000000006,1.475694999999999,-16.203700000000026,5981.196944453784
2024-01-02 13:39:00,39.23611,2.054399,1.015820220155043,3.2696760000000005,1.6203699999999994,-18.807900000000018,5981.246944453785
2024-01-02 13:42:00,34.63541,2.0254630000000002,1.0331023424797643,3.530092,1.9386569999999992,-19.097199999999987,5981.296944453785
2024-01-02 13:45:00,36.54514,2.054398,0.9885218861281339,3.501156,1.8229160000000002,-19.386600000000016,5981.346944453785
2024-01-02 13:54:00,43.51852,1.851851,0.9258207049210704,3.29861,1.8229170000000003,-17.65039999999999,5981.496944453785
2024-01-02 13:57:00,38.85995,2.054398,1.164764921644254,4.253472,2.7777780000000005,-18.518500000000017,5981.546944453785
2024-01-02 14:00:00,46.9618,2.0833330000000005,0.9394698375494073,4.340277,2.5752309999999996,-19.386599999999987,5981.596944453785
2024-01-02 14:03:00,41.95602,1.9675919999999998,0.9618505599136413,3.906248999999999,2.3148149999999994,-17.361199999999968,5981.646944453785
2024-01-02 14:06:00,36.95023,1.9097219999999995,0.9439041177273088,3.616897999999999,2.0833330000000005,-18.518500000000017,5981.696944453785
2024-01-02 14:09:00,43.86574,2.1701379999999997,1.0236478674201268,3.616897999999999,1.8229170000000003,-17.071799999999996,5981.7469444537855
2024-01-02 14:12:00,39.6412,1.9097219999999995,0.9165596527707998,3.414351,1.851852,-20.83330000000001,5981.796944453786
2024-01-02 14:15:00,36.9213,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-19.965299999999985,5981.846944453786
2024-01-02 14:18:00,40.01736,2.141203,1.0149118429866628,3.414351,1.6493060000000002,-18.807800000000015,5981.896944453786
2024-01-02 14:21:00,36.95023,1.9675919999999998,0.9341467273006331,3.2986109999999993,1.6782409999999999,-18.518400000000042,5981.946944453786
2024-01-02 14:24:00,37.32639,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-18.22919999999999,5981.996944453786
2024-01-02 14:27:00,42.73727,2.228009,1.0693179409989906,3.4722220000000004,1.649305,-18.229199999999963,5982.046944453787
2024-01-02 14:30:00,41.17477,1.9675919999999998,0.9618505599136413,3.211805,1.6203710000000004,-16.782399999999996,5982.096944453787
2024-01-02 14:33:00,35.76389,1.9675919999999998,0.9886436513786124,3.211805,1.6493059999999993,-19.675900000000013,5982.146944453787
2024-01-02 14:36:00,39.6412,2.141203,0.9861619910930264,3.414351,1.6203709999999996,-18.80789999999999,5982.196944453787
2024-01-02 14:39:00,38.10764,1.9675919999999998,1.0146276974155664,3.327546,1.7939819999999997,-18.22919999999999,5982.246944453787
2024-01-02 14:42:00,46.55671,2.0833329999999997,1.0248123444318282,3.414352,1.7361110000000002,-17.650400000000047,5982.296944453788
2024-01-02 14:45:00,50.05787,2.1701379999999997,1.078706723418885,3.3564819999999997,1.6203710000000004,-16.782400000000024,5982.346944453788
2024-01-02 14:48:00,56.97338,2.2858789999999996,0.9979925861309112,4.195601,2.228009,-15.914299999999997,5982.396944453788
2024-01-02 14:51:00,50.81019,1.938657,0.9795174608810999,3.790509,2.256945000000001,-16.203699999999998,5982.446944453788
2024-01-02 14:54:00,41.95602,1.938657,0.9795174608810999,3.790509,2.256945000000001,-16.203699999999998,5982.496944453788
2024-01-02 14:57:00,43.14236,2.0254630000000002,0.9516066568689454,3.7326379999999997,2.054397,-16.782400000000024,5982.5469444537885
2024-01-02 15:00:00,42.33218,1.9965279999999996,0.9707734940328784,3.4722209999999993,1.851851,-16.492999999999995,5982.596944453789
2024-01-02 15:03:00,37.32639,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-17.361099999999993,5982.646944453789
2024-01-02 15:06:00,40.39352,2.1122679999999994,1.0061453983510211,3.2696749999999994,1.5335650000000003,-18.22920000000002,5982.696944453789
2024-01-02 15:09:00,37.32639,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-19.097199999999987,5982.746944453789
2024-01-02 15:12:00,40.39352,2.0254629999999993,1.0067934180929534,3.501156999999999,1.8807859999999996,-17.939899999999966,5982.796944453789
2024-01-02 15:15:00,43.86574,2.1122680000000003,1.0061453983510213,3.4432859999999996,1.7071759999999996,-18.80789999999999,5982.84694445379
2024-01-02 15:18:00,43.48959,2.1701379999999997,1.023648849609354,3.501156999999999,1.7071769999999997,-17.939899999999994,5982.89694445379
2024-01-02 15:21:00,38.85995,1.938657,0.9795165551758912,3.4722219999999995,1.9386569999999992,-18.80789999999999,5982.94694445379
2024-01-02 15:24:00,45.02315,2.2858789999999996,1.0583136059906315,3.501156999999999,1.5914359999999999,-16.782399999999996,5982.99694445379
2024-01-02 15:27:00,45.02315,2.1122679999999994,1.033776023415516,3.4722209999999993,1.765047,-17.650499999999994,5983.04694445379
2024-01-02 15:30:00,56.97338,2.3148149999999994,1.0956734809665514,3.616897999999999,1.7071760000000005,-17.36110000000002,5983.0969444537905
2024-01-02 15:33:00,48.09028,1.9675919999999998,0.9618505599136413,3.4722209999999993,1.8807869999999998,-17.361099999999993,5983.146944453791
2024-01-02 15:36:00,46.99074,1.9675919999999998,0.9886436513786124,3.211805,1.6493059999999993,-18.22919999999999,5983.196944453791
2024-01-02 15:39:00,43.86574,2.1122680000000003,1.1119409929388324,3.6747679999999994,2.054398,-17.361199999999997,5983.246944453791
2024-01-02 15:42:00,55.03472,2.256944,1.07813070466225,4.282407,2.430555,-17.071799999999968,5983.296944453791
2024-01-02 15:45:00,69.3287,2.3148149999999994,1.095674459033589,3.9351839999999996,2.0254630000000002,-15.914299999999997,5983.346944453791
2024-01-02 15:48:00,66.23264,2.0254629999999993,0.9516066568689452,3.8773149999999994,2.1990740000000004,-15.335700000000003,5983.396944453792
2024-01-02 15:51:00,56.97338,1.938657,0.9795183665853505,3.964119,2.430556,-15.625,5983.446944453792
2024-01-02 15:54:00,58.50694,2.054399,1.0680134732049522,4.195603,2.6041670000000003,-16.492999999999995,5983.496944453792
2024-01-02 15:57:00,46.55671,1.8807860000000005,1.082172375735724,4.542823,3.2118020000000005,-16.203699999999998,5983.546944453792
2024-01-02 16:00:00,61.19792,2.4016210000000004,1.0622910106107493,4.658566,2.6041670000000003,-15.3356,5983.596944453792
2024-01-02 16:03:00,58.53588,2.0254630000000002,0.9796636143079636,4.108796,2.459491,-15.914299999999997,5983.6469444537925
2024-01-02 16:06:00,51.18634,2.083334,0.9973492478889214,4.340278,2.633102,-16.782400000000024,5983.696944453793
2024-01-02 16:09:00,46.18055,1.9097220000000004,0.8881980828295665,4.253472,2.6620369999999998,-15.625,5983.746944453793
2024-01-02 16:12:00,41.92709,2.0254630000000002,0.9224999173367934,3.790509,2.0833329999999997,-15.914399999999972,5983.796944453793
2024-01-02 16:15:00,43.48959,2.054398,0.9885218861281339,3.703702999999999,2.0254629999999993,-16.203699999999998,5983.846944453793
2024-01-02 16:18:00,45.3993,2.141203,1.0149118429866628,3.703702999999999,1.9386579999999993,-17.071799999999996,5983.896944453793
2024-01-02 16:21:00,42.70834,1.9675919999999998,1.0146276974155664,3.8483789999999996,2.3148149999999994,-16.782399999999996,5983.946944453794
2024-01-02 16:33:00,51.18634,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-15.625,5984.146944453793
2024-01-02 16:36:00,51.18634,2.0833330000000005,0.9973489433561669,3.8194440000000007,2.1122690000000004,-15.335600000000028,5984.196944453794
2024-01-02 16:39:00,42.70834,1.8807860000000005,0.9611600036130282,3.7615730000000003,2.285881,-17.65040000000002,5984.246944453794
2024-01-02 16:42:00,39.6412,2.0254630000000002,1.0067943409857372,3.790509,2.1701390000000007,-18.518599999999992,5984.296944453794
2024-01-02 16:45:00,37.32639,2.0254630000000002,0.8921850789682326,3.6747680000000003,1.938656,-18.518400000000042,5984.346944453794
2024-01-02 16:51:00,38.85995,2.083334,0.9394701297912107,3.4722220000000004,1.7071750000000003,-17.361099999999965,5984.4469444537945
2024-01-02 16:54:00,32.69676,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-18.80789999999999,5984.496944453795
2024-01-02 17:00:00,31.53935,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,-18.518599999999992,5984.596944453795
2024-01-02 17:03:00,36.54514,2.141203,1.0149118429866628,3.530092,1.765047,-18.807799999999986,5984.646944453795
2024-01-02 17:06:00,36.57407,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,-19.097200000000015,5984.696944453795
2024-01-02 17:09:00,36.57407,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-17.93979999999999,5984.746944453796
2024-01-02 17:15:00,33.44907,1.9097220000000004,0.9439041177273082,2.922453,1.3888879999999997,-17.93980000000002,5984.846944453796
2024-01-02 17:21:00,35.79282,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-18.807799999999986,5984.846944453796
2024-01-02 17:27:00,36.54514,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-18.807800000000043,5984.846944453796
2024-01-02 17:30:00,30.78703,2.054399,0.9885221917289693,3.038195,1.359954,-17.07170000000002,5984.846944453796
2024-01-02 17:33:00,33.47801,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.518599999999992,5984.846944453796
2024-01-02 17:39:00,34.23032,2.1990740000000004,1.0604764793631103,3.3564819999999997,1.5624999999999991,-18.51849999999996,5984.846944453796
2024-01-02 17:45:00,35.01157,2.170139,0.9947282670678095,3.327546,1.5046299999999997,-17.361099999999965,5984.846944453796
2024-01-02 17:48:00,33.10185,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.518500000000017,5984.846944453796
2024-01-02 19:57:00,30.00578,1.765047,0.923997662385966,2.430556,1.070600999999999,-20.25460000000004,5984.846944453796
2024-01-02 21:09:00,31.16319,2.0833329999999997,1.077320488247617,3.038193999999999,1.4178250000000006,-18.518500000000017,5984.846944453796
2024-01-02 21:12:00,32.69676,1.8229160000000002,0.8899233172554731,2.719907,1.2442130000000002,-18.229100000000017,5984.846944453796
2024-01-02 21:18:00,30.38194,1.8229160000000002,0.8899233172554722,2.6909720000000004,1.2152779999999996,-18.22909999999996,5984.846944453796
2024-01-02 22:33:00,31.56828,2.256944,1.1839789506785823,3.1828699999999994,1.4467589999999992,-18.51849999999999,5984.846944453796
2024-01-02 22:39:00,35.01157,2.1990739999999995,1.0604764793631098,3.3564819999999997,1.5625,-19.097200000000015,5984.846944453796
2024-01-02 22:42:00,33.85416,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.965300000000013,5984.846944453796
2024-01-02 23:45:00,30.00578,1.8229170000000003,0.9426544548806359,2.4884260000000005,1.070600999999999,-16.78230000000002,5984.846944453796
2024-01-02 23:51:00,33.85416,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,-18.807799999999986,5984.846944453796
2024-01-02 23:57:00,31.16319,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,-18.807799999999986,5984.846944453796
2024-01-03 01:30:00,30.78703,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.675900000000013,5984.846944453796
2024-01-03 02:57:00,31.94444,2.1990730000000003,1.0604780860259122,3.182869,1.38889,-18.80789999999996,5984.846944453796
2024-01-03 03:00:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.25460000000004,5984.846944453796
2024-01-03 04:06:00,33.07291,2.170139,0.9647120917807784,3.0671299999999997,1.2152780000000005,-19.965299999999957,5984.846944453796
2024-01-03 07:33:00,30.38194,2.0833330000000005,0.9689430362638008,2.7488420000000007,1.0127309999999996,-19.675899999999956,5984.846944453796
2024-01-03 07:42:00,33.47801,2.228009,1.149293690969939,3.1828699999999994,1.4467599999999994,-20.83330000000001,5984.846944453796
2024-01-03 07:45:00,40.01736,2.228009,1.0117769037049604,3.4722220000000004,1.5914359999999999,-18.518500000000017,5984.896944453796
2024-01-03 07:48:00,38.88889,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,-18.807900000000018,5984.946944453796
2024-01-03 07:51:00,37.32639,2.054398,1.0158208373411477,3.1539339999999996,1.5046299999999997,-18.807800000000043,5984.9969444537965
2024-01-03 07:54:00,37.32639,2.054398,1.0158208373411477,3.1539339999999996,1.5046299999999997,-19.097200000000043,5985.046944453797
2024-01-03 07:57:00,36.95023,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-18.22919999999999,5985.096944453797
2024-01-03 08:00:00,36.54514,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-20.25460000000004,5985.146944453797
2024-01-03 08:03:00,36.54514,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-19.097199999999987,5985.196944453797
2024-01-03 08:06:00,36.54514,2.054398,0.9885218861281339,3.124998999999999,1.4467589999999992,-19.09729999999996,5985.246944453797
2024-01-03 08:09:00,34.23032,1.9097229999999996,0.9439053579936548,3.038193999999999,1.5046289999999996,-18.807900000000018,5985.296944453798
2024-01-03 08:12:00,33.85416,1.9097229999999996,0.9439053579936548,3.0092589999999992,1.4756939999999998,-18.80789999999996,5985.346944453798
2024-01-03 08:15:00,33.85416,1.8807870000000007,0.9348807231702243,2.9513879999999997,1.4467589999999992,-19.386500000000012,5985.396944453798
2024-01-03 08:18:00,36.95023,1.7071760000000005,0.8539049857202383,2.6909719999999995,1.3310179999999994,-19.09729999999996,5985.446944453798
2024-01-03 08:21:00,40.42245,1.7361109999999993,0.9146094473536777,2.6909719999999995,1.359953,-19.965300000000013,5985.496944453798
2024-01-03 08:24:00,35.01157,1.8807869999999998,0.9611585339551513,2.9803239999999995,1.5046289999999996,-20.254599999999982,5985.5469444537985
2024-01-03 08:27:00,33.07291,2.170139,1.0787088816932644,3.298609999999999,1.5625,-19.097199999999987,5985.596944453799
2024-01-03 08:30:00,38.10764,2.4884259999999996,1.1764325845542773,3.732639,1.6782409999999999,-17.65039999999999,5985.646944453799
2024-01-03 08:33:00,40.79861,2.430555,1.1010415641488198,3.616899,1.5625,-21.411999999999978,5985.696944453799
2024-01-03 08:36:00,35.01157,2.141203,0.986160979560351,3.298609999999999,1.5046289999999996,-18.807799999999986,5985.746944453799
2024-01-03 08:39:00,33.07291,2.141204,1.0696506486299355,3.1539349999999997,1.4467590000000001,-19.965299999999957,5985.796944453799
2024-01-03 08:42:00,35.79282,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.386599999999987,5985.8469444538
2024-01-03 08:45:00,33.85416,2.1701390000000007,1.1306817401147229,3.327546000000001,1.6493049999999991,-19.097200000000043,5985.8969444538
2024-01-03 08:48:00,42.70834,2.2858790000000004,1.0583136059906317,3.587962,1.6782409999999999,-16.782500000000027,5985.9469444538
2024-01-03 08:51:00,39.26505,2.1122690000000004,1.0061457018364997,3.5300920000000007,1.7939810000000005,-17.939700000000016,5985.9969444538
2024-01-03 08:54:00,40.01736,2.170139,1.0516057832715646,3.3854170000000003,1.6203700000000003,-17.361199999999997,5986.0469444538
2024-01-03 08:57:00,41.95602,2.170139,0.9947282670678095,3.4722220000000004,1.6493060000000002,-18.518500000000017,5986.0969444538005
2024-01-03 09:00:00,40.01736,1.9965270000000004,0.9428932423692538,3.29861,1.6493059999999993,-16.78249999999997,5986.146944453801
2024-01-03 09:03:00,37.32639,2.083334,1.0773199270272404,3.240741,1.6203700000000003,-19.386599999999987,5986.196944453801
2024-01-03 09:06:00,36.54514,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-19.386600000000044,5986.246944453801
2024-01-03 09:09:00,34.23032,2.054399,0.9602902435829802,3.1828699999999994,1.4756929999999997,-20.25460000000004,5986.296944453801
2024-01-03 09:12:00,38.0787,2.2569440000000007,1.078131671936356,3.298611,1.4467600000000003,-19.386599999999987,5986.346944453801
2024-01-03 09:15:00,40.01736,2.2569440000000007,1.0202605788935135,3.385416,1.475694999999999,-17.361199999999997,5986.396944453802
2024-01-03 09:18:00,42.33218,2.141204,1.042706243994399,3.327546000000001,1.5914349999999997,-19.09729999999996,5986.446944453802
2024-01-03 09:21:00,39.26505,2.1122680000000003,0.977567529870594,3.414351,1.6493059999999993,-18.807900000000018,5986.496944453802
2024-01-03 09:24:00,36.16898,2.141204,1.0149121454449765,3.211805,1.4467590000000001,-19.097200000000043,5986.546944453802
2024-01-03 09:27:00,33.47801,2.141204,1.0696515662087536,3.2696750000000003,1.5625000000000009,-20.254699999999957,5986.596944453802
2024-01-03 09:30:00,36.16898,2.228009,1.1492928062563843,3.5300920000000007,1.7939809999999996,-16.492999999999995,5986.6469444538025
2024-01-03 09:33:00,40.79861,2.2858790000000004,1.0869152900342292,3.9351850000000006,2.054398,-18.80789999999996,5986.696944453803
2024-01-03 09:36:00,45.8044,2.314814,1.006248881610595,3.5879630000000002,1.5914359999999999,-17.361199999999968,5986.746944453803
2024-01-03 09:39:00,39.26505,2.054398,0.9885218861281339,3.2407399999999997,1.5625,-18.518500000000017,5986.796944453803
2024-01-03 09:42:00,36.95023,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-18.807900000000018,5986.846944453803
2024-01-03 09:45:00,39.6412,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-17.93980000000002,5986.896944453803
2024-01-03 09:48:00,37.32639,2.170139,1.0516057832715646,3.4722219999999995,1.7071749999999994,-19.09729999999996,5986.946944453804
2024-01-03 09:51:00,36.57407,2.2858789999999996,1.1677792832314597,3.6747679999999994,1.8807870000000007,-19.386500000000012,5986.996944453804
2024-01-03 09:54:00,40.01736,2.1990740000000004,1.0032642528230802,3.7326390000000007,1.8807859999999996,-19.965300000000013,5987.046944453804
2024-01-03 09:57:00,40.42245,2.228009,1.041036051757821,3.501157,1.6493049999999991,-20.543900000000008,5987.096944453804
2024-01-03 10:00:00,36.95023,2.170139,1.0236491510599572,3.3564809999999996,1.5625,-18.22919999999999,5987.146944453804
2024-01-03 10:03:00,36.95023,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.097199999999987,5987.1969444538045
2024-01-03 10:06:00,36.54514,2.3148149999999994,1.0956734809665505,3.240741,1.3310190000000004,-18.80789999999996,5987.246944453805
2024-01-03 10:09:00,38.10764,2.3148150000000003,1.066911680193312,3.6747680000000003,1.7361110000000002,-18.807800000000043,5987.296944453805
2024-01-03 10:12:00,36.95023,2.3148150000000003,1.0956725028984518,3.703704,1.7939809999999996,-18.80789999999996,5987.346944453805
2024-01-03 10:15:00,38.10764,2.3148149999999994,1.1235450883780165,3.819444999999999,1.938657,-17.650500000000022,5987.396944453805
2024-01-03 10:18:00,40.39352,2.228009,1.0117748445181092,3.7615740000000004,1.8807859999999996,-18.51849999999996,5987.446944453805
2024-01-03 10:21:00,40.42245,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.22919999999999,5987.496944453806
2024-01-03 10:24:00,39.26505,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.09729999999999,5987.546944453806
2024-01-03 10:27:00,39.26505,2.0833330000000005,1.0773204882476157,3.182869,1.5624999999999991,-17.36110000000002,5987.596944453806
2024-01-03 10:30:00,39.6412,2.0833330000000005,1.0514413410944736,3.4432860000000005,1.7939809999999996,-16.782399999999996,5987.646944453806
2024-01-03 10:33:00,39.23611,2.1122690000000004,1.0337763325993212,3.530092,1.8229169999999995,-17.361200000000025,5987.696944453806
2024-01-03 10:36:00,38.85995,2.054398,1.0158189802369397,3.4722220000000004,1.8229160000000002,-17.93979999999999,5987.7469444538065
2024-01-03 10:39:00,36.95023,2.0254630000000002,0.9516066568689454,3.327546,1.649305,-17.650500000000022,5987.796944453807
2024-01-03 10:42:00,39.6412,2.083334,0.968944334127116,3.211805,1.4756939999999998,-18.807800000000043,5987.846944453807
2024-01-03 10:45:00,36.95023,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-18.518500000000017,5987.896944453807
2024-01-03 10:48:00,33.47801,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.386500000000012,5987.946944453807
2024-01-03 10:51:00,40.79861,2.3726850000000006,1.141281655948257,3.4432870000000007,1.5046299999999997,-18.807900000000018,5987.996944453807
2024-01-03 10:54:00,40.01736,2.170139,1.0236491510599572,3.414351,1.6203700000000003,-18.518500000000017,5988.046944453808
2024-01-03 10:57:00,38.10764,2.141204,1.069649731050209,3.4722230000000005,1.7650460000000008,-17.361199999999997,5988.096944453808
2024-01-03 11:00:00,41.17477,2.228009,1.0410350581123822,3.6747690000000004,1.8229160000000002,-17.650400000000047,5988.146944453808
2024-01-03 11:03:00,44.64699,2.228009,1.0410370454020954,3.616898,1.765047,-17.071799999999996,5988.196944453808
2024-01-03 11:06:00,42.73727,2.141204,1.0149121454449765,3.385416,1.6203700000000003,-16.203700000000026,5988.246944453808
2024-01-03 11:09:00,36.95023,2.054399,1.0158192916022504,3.414353,1.765046,-18.518500000000017,5988.2969444538085
2024-01-03 11:12:00,39.26505,2.054398,1.0158189802369397,3.4722220000000004,1.8229160000000002,-19.097200000000043,5988.346944453809
2024-01-03 11:15:00,40.76968,1.9965279999999996,0.9707734940328784,3.1828699999999994,1.5625,-17.939900000000023,5988.396944453809
2024-01-03 11:21:00,43.48959,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-19.675999999999988,5988.496944453809
2024-01-03 11:24:00,36.95023,1.9965279999999996,1.0238824431814542,3.211805,1.649305,-20.254699999999957,5988.546944453809
2024-01-03 11:27:00,45.8044,2.054398,0.9885218861281339,3.530092,1.851852,-17.36110000000002,5988.59694445381
2024-01-03 11:36:00,45.42824,2.1122690000000004,1.0061457018364997,3.819445,2.083334,-16.2038,5988.746944453809
2024-01-03 11:42:00,45.42824,2.083334,0.9689423354749271,3.6458340000000007,1.9097210000000002,-16.78249999999997,5988.84694445381
2024-01-03 11:45:00,37.32639,1.9965280000000005,0.9428925633216292,3.414352,1.765046,-18.22919999999999,5988.89694445381
2024-01-03 11:51:00,36.95023,2.1122690000000004,1.0605611726033786,3.3564819999999997,1.6782399999999997,-18.807900000000018,5988.99694445381
2024-01-03 11:54:00,40.79861,2.170139,1.0787079588011677,3.501158,1.765047,-16.20369999999997,5989.04694445381
2024-01-03 11:57:00,43.86574,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-17.939800000000048,5989.0969444538105
2024-01-03 12:03:00,40.76968,1.9965279999999996,1.023881552636898,3.501156999999999,1.938656,-17.650499999999965,5989.196944453811
2024-01-03 12:06:00,45.42824,1.8807860000000005,0.9611600036130282,3.501156,2.0254639999999995,-17.361000000000047,5989.246944453811
2024-01-03 12:12:00,43.48959,1.9675919999999998,1.1349225285450795,3.7326379999999997,2.34375,-16.782400000000052,5989.346944453811
2024-01-03 12:15:00,46.18055,1.9675919999999998,0.934147701782607,3.7326379999999997,2.1122689999999995,-16.493100000000027,5989.396944453812
2024-01-03 12:21:00,43.86574,1.9675919999999998,0.9341467273006331,3.703702999999999,2.0833329999999997,-19.097199999999987,5989.496944453812
2024-01-03 12:24:00,51.59144,2.1990739999999995,1.032356284467195,3.616897999999999,1.7939810000000005,-15.914299999999969,5989.546944453812
2024-01-03 12:27:00,45.3993,1.8807869999999998,0.9611585339551513,3.4722219999999995,1.9965269999999995,-18.518599999999964,5989.596944453812
2024-01-03 12:30:00,46.9618,2.054398,0.9309984121914212,3.616897999999999,1.8807859999999996,-17.650499999999994,5989.6469444538125
2024-01-03 12:36:00,48.09028,2.1122679999999994,1.0337741438710866,3.501156999999999,1.7939809999999996,-18.518500000000017,5989.746944453813
2024-01-03 12:39:00,46.58565,1.9965279999999996,0.9977368369345422,3.4722209999999993,1.8807869999999998,-17.939899999999994,5989.796944453813
2024-01-03 12:42:00,41.17477,1.9097219999999995,0.9960132094392162,3.703702999999999,2.2280100000000003,-18.22920000000002,5989.846944453813
2024-01-03 12:48:00,43.86574,1.9965279999999996,0.9707734940328784,3.8483789999999996,2.228009,-17.361099999999993,5989.946944453814
2024-01-03 12:51:00,45.8044,1.8807869999999998,0.9611585339551513,3.3564819999999997,1.8807869999999998,-17.650500000000022,5989.996944453814
2024-01-03 12:57:00,43.48959,1.9675919999999998,0.9886427399088483,3.3564819999999997,1.7939819999999997,-17.361099999999993,5990.096944453814
2024-01-03 13:00:00,42.33218,2.0254630000000002,1.0067934180929539,3.616898,1.9965269999999995,-16.20360000000005,5990.146944453814
2024-01-03 13:03:00,41.95602,1.9675919999999998,1.0146276974155664,3.5879630000000002,2.054399,-18.518599999999992,5990.1969444538145
2024-01-03 13:09:00,40.01736,1.9965279999999996,0.9707734940328784,3.6458329999999997,2.0254630000000002,-18.80789999999996,5990.296944453815
2024-01-03 13:12:00,41.95602,2.1122679999999994,1.0337741438710866,3.501156999999999,1.7939809999999996,-19.965299999999957,5990.346944453815
2024-01-03 13:18:00,43.86574,2.1701380000000006,0.9647128604229279,3.501156,1.6493060000000002,-17.93979999999999,5990.446944453815
2024-01-03 13:21:00,41.17477,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-19.386600000000044,5990.496944453816
2024-01-03 13:27:00,40.42245,2.054398,0.9885218861281339,3.4432860000000005,1.7650460000000008,-17.36110000000002,5990.596944453816
2024-01-03 13:30:00,39.23611,2.0254630000000002,0.9796636143079636,3.530092,1.8807869999999998,-18.80789999999996,5990.646944453816
2024-01-03 13:33:00,45.02315,1.9965279999999996,0.9977368369345422,3.4722209999999993,1.8807869999999998,-17.071799999999996,5990.696944453816
2024-01-03 13:39:00,41.17477,1.9675919999999998,0.9618505599136413,3.414351,1.8229170000000003,-17.361199999999997,5990.796944453817
2024-01-03 13:42:00,43.48959,2.054398,1.0158208373411477,3.501156,1.851852,-16.492999999999995,5990.846944453817
2024-01-03 13:48:00,46.9618,2.228009,1.0410350581123822,3.5879630000000002,1.73611,-18.807799999999986,5990.946944453817
2024-01-03 13:51:00,63.13657,2.4594900000000006,1.1954819121516338,3.877314,1.8807869999999998,-15.04630000000003,5990.996944453817
2024-01-03 13:54:00,58.13079,1.765047,0.8984215791543272,3.90625,2.517361,-13.599500000000035,5991.046944453818
2024-01-03 14:00:00,51.59144,1.851851,0.8988363941743263,3.7326379999999997,2.228009,-15.335700000000031,5991.146944453818
2024-01-03 14:03:00,48.11921,2.1122679999999994,1.0061453983510211,3.703702999999999,1.967593,-16.78249999999997,5991.196944453818
2024-01-03 14:09:00,45.02315,1.9675919999999998,0.9886427399088483,3.790509,2.228009,-17.07170000000002,5991.2969444538185
2024-01-03 14:12:00,49.65278,2.1701379999999997,0.9947279715115941,3.7326379999999997,1.9097229999999996,-17.07170000000002,5991.346944453819
2024-01-03 14:15:00,49.27662,2.054398,0.9602889508414877,3.5879630000000002,1.8807859999999996,-14.467600000000004,5991.396944453819
2024-01-03 14:18:00,51.59144,1.9965279999999996,0.997735919736691,3.8773139999999993,2.2858790000000004,-17.07170000000002,5991.446944453819
2024-01-03 14:24:00,46.9618,1.851852,0.9519260438237359,3.8773139999999993,2.430555,-15.335700000000031,5991.546944453819
2024-01-03 14:27:00,48.87153,1.9675919999999998,0.9341457528174264,3.5879630000000002,1.9675919999999998,-15.046300000000002,5991.59694445382
2024-01-03 14:33:00,46.9618,1.9675919999999998,0.9886427399088483,3.501156999999999,1.9386569999999992,-18.22909999999999,5991.69694445382
2024-01-03 14:36:00,51.18634,2.1122679999999994,1.0061453983510211,3.501156999999999,1.765047,-18.22919999999999,5991.74694445382
2024-01-03 14:39:00,51.96759,2.054398,1.0680122739229334,4.021991,2.430554999999999,-16.782399999999996,5991.79694445382
2024-01-03 14:45:00,52.74884,2.054398,0.9885209272357335,4.079860999999999,2.4016200000000003,-16.203699999999998,5991.896944453821
2024-01-03 14:48:00,46.55671,2.054398,1.0158208373411477,3.7326379999999997,2.083334,-17.071699999999993,5991.946944453821
2024-01-03 14:54:00,48.11921,2.1122679999999994,1.0061453983510211,3.703702999999999,1.967593,-15.914299999999997,5992.046944453821
2024-01-03 14:57:00,50.02894,2.054398,1.0422884163192296,3.5879630000000002,1.967593,-15.624999999999972,5992.096944453821
2024-01-03 15:03:00,46.55671,1.9675919999999998,0.9886427399088483,3.6458329999999997,2.0833329999999997,-17.361099999999993,5992.196944453822
2024-01-03 15:06:00,51.18634,2.141203,1.0149118429866628,3.790509,2.0254640000000004,-15.046300000000002,5992.246944453822
2024-01-03 15:09:00,45.8044,2.0833329999999997,1.0248132786108364,3.5879629999999993,1.9097230000000005,-16.4931,5992.296944453822
2024-01-03 15:15:00,46.9618,1.9965279999999996,0.9707725469935813,3.616897999999999,1.9965270000000004,-17.07170000000002,5992.3969444538225
2024-01-03 15:18:00,44.64699,1.9965279999999996,0.9977350025378654,3.5879630000000002,1.9965270000000004,-16.782400000000024,5992.446944453823
2024-01-03 15:21:00,45.42824,2.054398,1.0158189802369397,3.6747680000000003,2.025462,-16.782400000000024,5992.496944453823
2024-01-03 15:24:00,51.96759,2.0833329999999997,1.0248123444318282,3.5590280000000005,1.8807870000000007,-17.93979999999999,5992.546944453823
2024-01-03 15:30:00,47.74305,1.9675919999999998,0.9886427399088483,3.5879630000000002,2.0254630000000002,-16.782400000000024,5992.646944453823
2024-01-03 15:33:00,50.81019,2.0254629999999993,0.9516056698905468,3.5590279999999996,1.8807859999999996,-15.914299999999997,5992.696944453824
2024-01-03 15:39:00,48.87153,1.9965279999999996,0.9977368369345422,3.4722209999999993,1.8807869999999998,-17.36110000000002,5992.796944453824
2024-01-03 15:42:00,49.65278,2.1701379999999997,1.105041162116458,3.7615739999999995,2.054399,-17.36110000000002,5992.846944453824
2024-01-03 15:45:00,50.05787,1.7071759999999996,0.9296537063627364,3.993056,2.719907000000001,-15.625,5992.896944453824
2024-01-03 15:51:00,49.65278,1.967593,0.9886448776550307,3.906249,2.34375,-15.04630000000003,5992.996944453825
2024-01-03 15:54:00,47.71412,2.0254630000000002,1.0067934180929539,3.6747680000000003,2.054397,-17.071800000000025,5993.046944453825
2024-01-03 16:00:00,46.55671,2.0254630000000002,1.0067943409857372,3.6458329999999997,2.0254630000000002,-16.782399999999967,5993.146944453825
2024-01-03 16:03:00,50.02894,2.0833330000000005,0.9973489433561669,3.501156,1.7939809999999996,-15.625,5993.196944453825
2024-01-03 16:09:00,52.34375,2.0833330000000005,0.9973489433561669,3.501156,1.7939809999999996,-15.624999999999972,5993.296944453826
2024-01-03 16:12:00,57.75463,2.256945,1.0781319760177177,3.819445,1.9675930000000008,-13.599599999999981,5993.346944453826
2024-01-03 16:15:00,51.59144,1.9675919999999998,0.934147701782607,3.993055,2.372686,-15.335699999999974,5993.396944453826
2024-01-03 16:21:00,54.65856,2.141203,1.0696512526493003,3.964119,2.256945000000001,-15.9144,5993.4969444538265
2024-01-03 16:24:00,50.81019,1.9965270000000004,0.997735606100167,3.9351839999999996,2.34375,-14.178299999999979,5993.546944453827
2024-01-03 16:27:00,52.34375,2.1701380000000006,1.0516064270515764,3.790509,2.0254640000000004,-15.625,5993.596944453827
2024-01-03 16:30:00,46.55671,2.1701380000000006,1.0236488496093545,3.877314,2.083334,-16.782500000000027,5993.646944453827
2024-01-03 16:36:00,49.27662,2.1701380000000006,0.9947269539261401,3.877314,2.054398,-16.49309999999997,5993.746944453827
2024-01-03 16:39:00,47.71412,2.054398,0.9885199683422196,3.5590279999999996,1.8807859999999996,-15.335699999999974,5993.796944453828
2024-01-03 16:45:00,45.02315,2.054398,0.9602889508414877,3.5879630000000002,1.8807859999999996,-17.650499999999965,5993.896944453828
2024-01-03 16:48:00,40.39352,1.8807869999999998,0.9611585339551513,3.4722219999999995,1.9965269999999995,-16.78230000000002,5993.946944453828
2024-01-03 16:51:00,42.33218,2.0254629999999993,0.922499917336793,3.414351,1.7071750000000003,-17.650499999999965,5993.996944453828
2024-01-03 16:57:00,37.32639,1.9675919999999998,0.9341467273006331,3.124998999999999,1.5046289999999996,-16.20369999999997,5994.096944453829
2024-01-03 17:00:00,33.85416,1.9675919999999998,1.014628582453541,3.124998999999999,1.5914359999999999,-18.80789999999996,5994.146944453829
2024-01-03 17:06:00,36.54514,2.141203,1.0696494174911242,3.327546,1.6203700000000003,-17.93979999999999,5994.246944453829
2024-01-03 17:09:00,40.39352,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-18.51849999999996,5994.296944453829
2024-01-03 17:12:00,36.54514,2.054398,0.9309994444962639,3.182869,1.446758,-19.097199999999987,5994.34694445383
2024-01-03 17:15:00,35.79282,2.0833330000000005,1.0514404342332229,3.0671290000000004,1.4178229999999994,-17.36110000000002,5994.39694445383
2024-01-03 17:21:00,38.85995,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-19.386600000000044,5994.49694445383
2024-01-03 17:24:00,42.70834,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-17.939700000000016,5994.54694445383
2024-01-03 17:27:00,38.0787,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-18.518599999999992,5994.5969444538305
2024-01-03 17:30:00,30.78703,2.0254630000000002,0.9796636143079636,3.009259,1.359954,-19.386600000000044,5994.646944453831
2024-01-03 17:36:00,30.78703,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-20.83329999999995,5994.746944453831
2024-01-03 17:39:00,39.6412,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-17.939899999999966,5994.796944453831
2024-01-03 17:45:00,36.9213,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-19.386599999999987,5994.896944453832
2024-01-03 17:48:00,31.16319,1.9965270000000004,0.9977346889015396,3.038194,1.4467590000000001,-20.543900000000008,5994.946944453832
2024-01-03 17:51:00,30.38194,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-18.807799999999986,5994.996944453832
2024-01-03 18:15:00,30.00578,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-20.254599999999982,5994.996944453832
2024-01-03 18:51:00,30.00578,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-18.518500000000017,5994.996944453832
2024-01-03 18:57:00,30.00578,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-19.097199999999987,5994.996944453832
2024-01-03 19:09:00,30.00578,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-18.80789999999996,5994.996944453832
2024-01-03 19:21:00,34.25926,1.5046300000000006,0.837943518393609,2.1701390000000007,1.070600999999999,-20.254700000000014,5994.996944453832
2024-01-03 19:27:00,31.53935,1.6203709999999996,0.8519669251353783,2.34375,1.0995359999999996,-17.361099999999993,5994.996944453832
2024-01-03 19:30:00,30.78703,1.7361120000000003,0.8892112575965725,2.4884260000000005,1.1284709999999993,-20.254700000000014,5994.996944453832
2024-01-03 21:24:00,38.28125,2.546296,1.134780750699998,2.835648,0.6655090000000001,-20.254590000000007,5994.996944453832
2024-01-03 21:27:00,41.95602,2.170139,1.02364816887053,2.835648,1.0416660000000002,-19.9653,5994.996944453832
2024-01-03 21:30:00,38.10764,1.9965280000000005,0.9707725469935806,2.8067130000000002,1.1863419999999998,-18.518600000000006,5994.996944453832
2024-01-03 21:33:00,30.38194,2.0254630000000002,1.0835757321819666,2.835649,1.3020829999999997,-19.96519999999998,5994.996944453832
2024-01-03 21:36:00,30.00578,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.386499999999984,5994.996944453832
2024-01-03 22:06:00,30.78703,1.6203710000000004,0.8766384932982485,2.2858800000000006,1.070600999999999,-19.097199999999987,5994.996944453832
2024-01-03 22:36:00,32.69676,0.8969909999999999,0.5993226929939661,1.3888889999999998,0.868055,-20.833399999999983,5994.996944453832
2024-01-03 22:39:00,41.98495,0.5497680000000003,0.4574863451465736,0.9837959999999999,0.8101849999999997,-18.22919999999999,5994.996944453832
2024-01-03 22:42:00,41.2037,0.8680559999999993,0.5882213573477026,1.5335649999999994,1.0416660000000002,-17.361000000000047,5994.996944453832
2024-01-03 22:45:00,35.79282,1.273148,0.7356972075789513,1.9965279999999996,1.0995369999999998,-18.22919999999999,5994.996944453832
2024-01-03 22:48:00,33.47801,1.4467590000000001,0.7947619246748558,2.170139,1.0995369999999998,-18.22919999999999,5994.996944453832
2024-01-03 22:51:00,30.00578,1.6203709999999996,0.851966925135379,2.3148149999999994,1.070601,-20.54400000000004,5994.996944453832
2024-01-04 04:00:00,30.03472,2.1990730000000003,1.0323559840056753,2.719907,0.8969909999999999,-19.675900000000013,5994.996944453832
2024-01-04 05:30:00,34.63541,0.9548610000000002,0.6212219460618554,1.4467590000000001,0.868055,-19.097199999999987,5994.996944453832
2024-01-04 05:36:00,38.10764,0.8969899999999997,0.5993223111315188,1.4178239999999995,0.8969909999999999,-19.386599999999987,5994.996944453832
2024-01-04 05:39:00,33.10185,1.5335650000000003,0.8235776081418796,2.228009,1.070601,-19.386500000000012,5994.996944453832
2024-01-04 05:45:00,31.16319,1.6203709999999996,0.851966925135379,2.3148149999999994,1.070601,-19.965299999999957,5994.996944453832
2024-01-04 05:48:00,30.00578,1.7361120000000003,0.8892112575965734,2.430556,1.070601,-18.807799999999986,5994.996944453832
2024-01-04 07:48:00,36.95023,2.3148150000000003,1.0956734809665514,3.298611,1.3888890000000007,-18.229100000000017,5994.996944453832
2024-01-04 07:51:00,36.19791,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-18.51849999999996,5995.046944453832
2024-01-04 07:54:00,34.25926,2.141204,1.0427062439944,3.038194,1.3020829999999997,-19.097199999999987,5995.096944453832
2024-01-04 07:57:00,32.69676,2.1122680000000003,1.0605617701896246,3.009259,1.3310189999999995,-17.93979999999999,5995.1469444538325
2024-01-04 08:00:00,31.56828,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-18.807900000000018,5995.196944453833
2024-01-04 08:03:00,31.16319,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.675900000000013,5995.246944453833
2024-01-04 08:06:00,30.78703,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-20.25460000000004,5995.296944453833
2024-01-04 08:09:00,30.78703,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.097199999999987,5995.346944453833
2024-01-04 08:12:00,30.78703,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-18.518500000000017,5995.396944453833
2024-01-04 08:15:00,30.78703,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.965300000000013,5995.446944453834
2024-01-04 08:18:00,30.41088,2.083334,1.024812654695438,2.835649,1.157407,-21.12270000000001,5995.496944453834
2024-01-04 08:27:00,30.00578,2.228009,1.0693179409989906,2.922453,1.0995359999999996,-18.229100000000017,5995.496944453834
2024-01-04 08:30:00,30.00578,2.256945,1.105697550569041,2.922454,1.0995359999999996,-18.807900000000018,5995.496944453834
2024-01-04 08:39:00,30.41088,2.228009,1.0410360517578219,2.8645829999999997,1.0127309999999996,-19.675900000000013,5995.496944453834
2024-01-04 08:42:00,31.53935,2.1990740000000004,1.0877336778232183,2.8645830000000005,1.0995359999999996,-18.229100000000017,5995.546944453834
2024-01-04 08:45:00,33.10185,2.1701390000000007,1.0787070359081565,2.9513890000000007,1.2152769999999995,-19.097199999999987,5995.596944453834
2024-01-04 08:48:00,36.16898,2.2858790000000004,1.141565842227231,3.2696750000000003,1.4467599999999994,-19.675900000000013,5995.646944453834
2024-01-04 08:51:00,38.85995,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-17.36110000000002,5995.6969444538345
2024-01-04 08:54:00,35.79282,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-18.807900000000018,5995.746944453835
2024-01-04 08:57:00,33.85416,2.141204,1.0696497310502084,2.9803240000000004,1.2731469999999998,-19.96519999999998,5995.796944453835
2024-01-04 09:00:00,32.69676,2.141204,1.0696497310502084,2.9513890000000007,1.244212,-19.965299999999957,5995.846944453835
2024-01-04 09:03:00,34.63541,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-19.386599999999987,5995.896944453835
2024-01-04 09:06:00,38.85995,2.170139,1.0787079588011685,2.951389,1.2152780000000005,-18.51849999999999,5995.946944453835
2024-01-04 09:09:00,34.25926,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-20.25460000000004,5995.996944453836
2024-01-04 09:12:00,34.63541,2.256944,1.1324793195587946,3.1828700000000003,1.3888889999999998,-18.518500000000017,5996.046944453836
2024-01-04 09:15:00,38.85995,2.1990740000000004,1.0604774357276772,3.327546,1.5335650000000003,-19.96520000000004,5996.096944453836
2024-01-04 09:18:00,40.01736,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-19.675900000000013,5996.146944453836
2024-01-04 09:21:00,36.57407,2.170139,1.0516057832715655,3.2118059999999993,1.4467590000000001,-19.09730000000002,5996.196944453836
2024-01-04 09:24:00,33.47801,2.228009,1.0693189028330785,3.1539349999999997,1.3310189999999995,-17.65040000000002,5996.2469444538365
2024-01-04 09:27:00,32.69676,2.256945,1.0781310087434242,3.0671299999999997,1.2152769999999995,-18.22920000000002,5996.296944453837
2024-01-04 09:30:00,34.63541,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-20.254699999999985,5996.346944453837
2024-01-04 09:33:00,32.69676,2.1990739999999995,1.0877336778232178,3.009259,1.244212,-20.254599999999982,5996.396944453837
2024-01-04 09:36:00,35.01157,2.2569440000000007,1.1585513322979064,3.0381940000000007,1.273148,-21.412000000000006,5996.446944453837
2024-01-04 09:39:00,40.01736,2.2569440000000007,1.07813070466225,3.1828700000000003,1.3310179999999994,-20.254599999999982,5996.496944453837
2024-01-04 09:42:00,37.73148,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.097199999999987,5996.546944453838
2024-01-04 09:45:00,35.79282,2.054399,1.042287831760177,2.8935190000000004,1.2731469999999998,-20.25460000000001,5996.596944453838
2024-01-04 09:48:00,33.47801,2.083334,1.0773199270272396,2.8935190000000004,1.273148,-19.965300000000013,5996.646944453838
2024-01-04 09:51:00,35.04051,2.170139,1.1050405820859912,3.0671299999999997,1.359953,-18.22919999999999,5996.696944453838
2024-01-04 09:54:00,38.88889,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-19.96520000000001,5996.746944453838
2024-01-04 09:57:00,39.26505,2.1701390000000007,1.0236491510599577,3.0960650000000003,1.3020839999999998,-19.965299999999985,5996.7969444538385
2024-01-04 10:00:00,34.63541,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-19.386600000000016,5996.846944453839
2024-01-04 10:03:00,33.10185,2.1122680000000003,1.0605617701896246,3.009259,1.3310189999999995,-19.965299999999985,5996.896944453839
2024-01-04 10:06:00,30.78703,2.170139,1.0787079588011685,3.038194,1.3020830000000005,-18.22920000000002,5996.946944453839
2024-01-04 10:09:00,30.78703,2.170139,1.051606734136508,3.0671289999999996,1.3020829999999997,-17.939899999999994,5996.996944453839
2024-01-04 10:12:00,30.41088,2.170139,1.0787079588011677,3.009259,1.273148,-17.93980000000002,5997.046944453839
2024-01-04 10:15:00,33.10185,2.170139,1.0787088816932635,2.9803240000000004,1.2442140000000004,-18.80789999999999,5997.09694445384
2024-01-04 10:18:00,38.85995,2.170139,1.0516057832715655,2.9803239999999995,1.2152770000000004,-17.93979999999999,5997.14694445384
2024-01-04 10:21:00,39.6412,2.0254629999999993,1.006794340985736,2.8067129999999993,1.186343,-18.518500000000017,5997.19694445384
