Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-04 10:24:00,35.79282,1.9965279999999996,1.0492973308866866,3.038194,1.5046289999999996,-19.097200000000015,5997.24694445384
2024-01-04 10:27:00,38.88889,2.141203,1.0696512526493003,3.182869,1.4756950000000009,-18.518500000000017,5997.29694445384
2024-01-04 10:30:00,38.88889,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-19.097200000000015,5997.3469444538405
2024-01-04 10:33:00,34.25926,1.9965270000000004,0.9977356061001662,2.922453,1.3310189999999995,-19.675899999999984,5997.396944453841
2024-01-04 10:36:00,32.69676,1.9965270000000004,0.9977346889015387,2.8935180000000003,1.3020829999999997,-17.650499999999994,5997.446944453841
2024-01-04 10:39:00,30.78703,1.9965279999999996,0.9977350025378654,2.7777779999999996,1.1863419999999998,-18.51849999999999,5997.496944453841
2024-01-04 10:42:00,33.47801,2.0254630000000002,1.0331014464634842,2.662038,1.070602,-19.097200000000015,5997.546944453841
2024-01-04 10:45:00,34.63541,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-19.965299999999985,5997.596944453841
2024-01-04 10:48:00,33.10185,2.141204,1.0427062439944,3.009259,1.273148,-18.518500000000017,5997.646944453842
2024-01-04 10:51:00,34.63541,2.1990740000000004,1.0877355341754062,3.0671290000000004,1.3020839999999998,-20.254699999999985,5997.696944453842
2024-01-04 10:54:00,36.95023,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-18.51849999999999,5997.746944453842
2024-01-04 10:57:00,35.01157,2.083334,1.0514425637168734,2.9803240000000004,1.3310190000000004,-18.807800000000015,5997.796944453842
2024-01-04 11:00:00,33.47801,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-20.25460000000001,5997.846944453842
2024-01-04 11:03:00,31.53935,2.2280099999999994,1.0967305388320372,3.1828709999999996,1.3888880000000006,-18.807900000000018,5997.8969444538425
2024-01-04 11:06:00,33.85416,2.228009,1.0967302284228306,3.1539349999999997,1.359953,-18.807799999999986,5997.946944453843
2024-01-04 11:09:00,35.79282,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-19.96519999999998,5997.996944453843
2024-01-04 11:12:00,39.6412,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.097200000000015,5998.046944453843
2024-01-04 11:15:00,34.63541,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-19.386599999999987,5998.096944453843
2024-01-04 11:18:00,36.54514,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-19.965300000000013,5998.146944453843
2024-01-04 11:21:00,35.79282,2.083334,1.024813588874639,2.951389,1.273148,-18.22919999999999,5998.196944453844
2024-01-04 11:24:00,33.47801,2.054399,1.042287831760177,2.8935190000000004,1.2731469999999998,-19.386599999999987,5998.246944453844
2024-01-04 11:27:00,36.95023,2.1990730000000003,1.0877352227355037,2.9513880000000006,1.186344,-19.676000000000016,5998.296944453844
2024-01-04 11:30:00,39.6412,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-18.22909999999999,5998.346944453844
2024-01-04 11:33:00,38.10764,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-17.361099999999993,5998.396944453844
2024-01-04 11:36:00,35.01157,2.054399,1.0422887332153064,2.951389,1.3310180000000003,-20.83340000000001,5998.4469444538445
2024-01-04 11:39:00,38.10764,2.1990740000000004,1.1400031375286797,3.2696760000000005,1.5624999999999991,-19.675999999999988,5998.496944453845
2024-01-04 11:42:00,42.73727,2.141203,1.0427068812035833,3.182869,1.4467600000000003,-18.22909999999999,5998.546944453845
2024-01-04 11:45:00,40.79861,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.675899999999984,5998.596944453845
2024-01-04 11:48:00,39.6412,2.054399,1.042287831760177,3.0960650000000003,1.4756929999999997,-18.807799999999986,5998.646944453845
2024-01-04 11:51:00,38.88889,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-18.22909999999999,5998.696944453845
2024-01-04 11:54:00,36.54514,2.054399,1.015820220155044,2.9803240000000004,1.3310180000000003,-19.96520000000001,5998.746944453846
2024-01-04 11:57:00,38.85995,2.083334,1.051442563716874,3.211805,1.5625000000000009,-19.965299999999957,5998.796944453846
2024-01-04 12:00:00,39.6412,2.1701380000000006,1.0236488496093545,3.29861,1.5046299999999997,-19.097199999999987,5998.846944453846
2024-01-04 12:03:00,40.79861,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-19.965299999999957,5998.896944453846
2024-01-04 12:06:00,38.10764,2.0254630000000002,0.9796636143079636,3.009259,1.359954,-18.229100000000017,5998.946944453846
2024-01-04 12:09:00,36.57407,2.083334,1.1025218810431288,3.125,1.5335650000000003,-19.965300000000013,5998.9969444538465
2024-01-04 12:12:00,36.57407,2.083334,1.0514416568563305,3.2696760000000005,1.6203700000000003,-19.097199999999987,5999.046944453847
2024-01-04 12:18:00,42.73727,2.256945,1.0496892875615396,3.240741,1.359954,-18.518500000000017,5999.046944453847
2024-01-04 12:21:00,43.89468,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-17.36110000000002,5999.096944453847
2024-01-04 12:24:00,38.10764,1.967593,1.0884970928977378,3.2696760000000005,1.8229160000000002,-19.386599999999987,5999.146944453847
2024-01-04 12:27:00,40.42245,2.1122690000000004,1.0061457018364997,3.4722220000000004,1.7361110000000002,-19.386600000000016,5999.196944453847
2024-01-04 12:30:00,39.6412,2.083334,0.9973492478889214,3.327546,1.6203700000000003,-18.807900000000018,5999.246944453847
2024-01-04 12:33:00,35.01157,2.054399,1.0422896346695478,3.211805,1.5914350000000006,-19.386500000000012,5999.296944453848
2024-01-04 12:36:00,42.73727,2.228009,1.0410370454020954,3.29861,1.4467590000000001,-18.229100000000017,5999.346944453848
2024-01-04 12:39:00,41.95602,1.8807870000000007,0.9866498665466971,3.009259,1.5624999999999991,-19.386599999999987,5999.396944453848
2024-01-04 12:42:00,39.6412,1.5914359999999999,0.8425500778700715,2.719906999999999,1.5046289999999996,-17.650500000000022,5999.446944453848
2024-01-04 12:45:00,37.32639,1.765047,0.948816288978517,2.8935180000000003,1.5625000000000009,-19.09730000000002,5999.496944453848
2024-01-04 12:48:00,40.42245,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-18.22920000000005,5999.5469444538485
2024-01-04 12:51:00,33.47801,1.938657,0.9528947484680161,3.009259,1.4467600000000003,-19.09729999999996,5999.596944453849
2024-01-04 12:54:00,36.54514,2.141203,1.170495216813378,3.211805,1.6203700000000003,-19.386500000000012,5999.646944453849
2024-01-04 12:57:00,42.33218,2.228009,1.0410360517578228,3.6458329999999997,1.7939810000000005,-19.675899999999956,5999.696944453849
2024-01-04 13:00:00,40.01736,2.054399,0.9885221917289693,3.240741,1.5625,-17.93979999999999,5999.746944453849
2024-01-04 13:03:00,34.63541,1.9965280000000005,0.9977359197366904,3.0381940000000007,1.4467590000000001,-19.386599999999987,5999.796944453849
2024-01-04 13:06:00,30.78703,2.0833330000000005,1.0248123444318287,2.9803240000000004,1.3020829999999997,-19.097200000000043,5999.84694445385
2024-01-04 13:09:00,33.10185,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-19.386499999999955,5999.89694445385
2024-01-04 13:12:00,32.69676,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-19.965300000000013,5999.94694445385
2024-01-04 13:18:00,33.10185,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-18.807800000000043,6000.04694445385
2024-01-04 13:21:00,33.85416,2.0254629999999993,1.006794340985736,2.8935179999999994,1.273148,-19.965300000000013,6000.0969444538505
2024-01-04 13:24:00,34.25926,2.1122679999999994,1.0605617701896244,2.8645829999999997,1.186343,-18.80789999999996,6000.146944453851
2024-01-04 13:27:00,36.57407,2.1122679999999994,1.060561770189625,3.0092589999999992,1.3310190000000004,-19.675900000000013,6000.196944453851
2024-01-04 13:30:00,33.47801,2.054398,1.0422884163192303,3.038194,1.4178240000000004,-18.22919999999999,6000.246944453851
2024-01-04 13:33:00,33.10185,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-19.097200000000043,6000.296944453851
2024-01-04 13:36:00,34.25926,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-18.807800000000043,6000.346944453851
2024-01-04 13:39:00,31.56828,2.054398,0.9885218861281339,3.009259,1.3310190000000004,-17.071799999999996,6000.396944453852
2024-01-04 13:42:00,34.25926,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-19.386599999999987,6000.446944453852
2024-01-04 13:45:00,39.6412,2.4016209999999996,1.1776204211496097,3.5011579999999993,1.5625,-17.93979999999999,6000.496944453852
2024-01-04 13:48:00,37.32639,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-18.22909999999996,6000.546944453852
2024-01-04 13:51:00,31.53935,2.141203,1.042705935870184,3.096064,1.359954,-21.122699999999952,6000.596944453852
2024-01-04 13:54:00,30.78703,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-19.097199999999987,6000.6469444538525
2024-01-04 13:57:00,32.69676,2.228009,1.0693189028330785,3.009259,1.186343,-19.965300000000013,6000.696944453853
2024-01-04 14:00:00,36.54514,2.228009,1.096731161853787,3.0671299999999997,1.273149,-18.51849999999996,6000.746944453853
2024-01-04 14:03:00,36.16898,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-19.386599999999987,6000.796944453853
2024-01-04 14:06:00,34.25926,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-19.386499999999955,6000.846944453853
2024-01-04 14:09:00,33.10185,2.0254629999999993,1.0586717530426877,3.0092589999999992,1.446758,-18.807799999999986,6000.896944453853
2024-01-04 14:12:00,36.95023,2.141203,1.0696503350706656,3.2696749999999994,1.5624999999999991,-20.25460000000004,6000.946944453854
2024-01-04 14:15:00,45.8044,2.228009,1.0693179409989906,3.4722220000000004,1.649305,-17.071699999999964,6000.996944453854
2024-01-04 14:18:00,40.01736,2.054399,0.9885221917289693,3.4722220000000004,1.7939810000000005,-19.965300000000013,6001.046944453854
2024-01-04 14:21:00,42.33218,2.1122690000000004,1.0605611726033786,3.414352,1.73611,-18.51849999999996,6001.096944453854
2024-01-04 14:24:00,41.95602,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-16.49309999999997,6001.146944453854
2024-01-04 14:27:00,36.95023,2.0254630000000002,1.0067943409857354,3.2696760000000005,1.6493059999999993,-18.518599999999992,6001.1969444538545
2024-01-04 14:30:00,39.6412,2.141203,1.0696503350706656,3.4722220000000004,1.765047,-17.650499999999965,6001.246944453855
2024-01-04 14:33:00,40.01736,2.054398,0.9885218861281339,3.4722209999999993,1.7939809999999996,-19.386500000000012,6001.296944453855
2024-01-04 14:36:00,39.6412,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,-17.071799999999996,6001.346944453855
2024-01-04 14:39:00,37.32639,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-19.097200000000015,6001.396944453855
2024-01-04 14:42:00,39.6412,2.141203,1.0696494174911242,3.327546,1.6203700000000003,-19.09729999999999,6001.446944453855
2024-01-04 14:45:00,44.64699,2.141203,1.042705935870185,3.211805,1.4756950000000009,-17.93980000000002,6001.496944453856
2024-01-04 14:48:00,38.85995,1.967593,1.0146289028936408,3.1828699999999994,1.6493060000000002,-18.51849999999999,6001.546944453856
2024-01-04 14:51:00,38.10764,2.1701390000000007,1.0787079588011679,3.5590280000000005,1.8229169999999995,-19.097200000000015,6001.596944453856
2024-01-04 14:54:00,39.26505,2.1990740000000004,1.087733677823219,3.6458329999999997,1.8807859999999996,-18.51849999999999,6001.646944453856
2024-01-04 14:57:00,37.73148,2.170139,0.9947282670678095,3.5590270000000004,1.7361110000000002,-18.22909999999999,6001.696944453856
2024-01-04 15:00:00,46.20949,2.2858790000000004,1.0583136059906317,3.385416,1.475695,-18.51860000000002,6001.7469444538565
2024-01-04 15:03:00,35.79282,1.8807870000000007,0.9611594280208451,3.327546000000001,1.8518519999999992,-18.51849999999999,6001.796944453857
2024-01-04 15:06:00,37.32639,2.1701390000000007,1.2040325697268763,3.587962,1.9965269999999995,-18.807800000000015,6001.846944453857
2024-01-04 15:09:00,39.26505,2.1701390000000007,1.0236491510599577,3.7615740000000004,1.967593,-19.386599999999987,6001.896944453857
2024-01-04 15:12:00,39.6412,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,-20.254700000000014,6001.946944453857
2024-01-04 15:15:00,36.54514,2.141204,1.042706243994399,3.3564810000000005,1.6203699999999994,-18.229100000000017,6001.996944453857
2024-01-04 15:18:00,38.10764,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-19.097200000000015,6002.046944453858
2024-01-04 15:21:00,34.25926,2.1122680000000003,1.060560857953729,3.4432869999999998,1.765046,-19.097200000000015,6002.096944453858
2024-01-04 15:24:00,34.9537,2.256944,1.1056981798280994,3.5590270000000004,1.7361110000000002,-17.939899999999966,6002.146944453858
2024-01-04 15:27:00,34.63541,2.141204,0.9861612760913253,3.4432869999999998,1.649305,-18.807900000000018,6002.196944453858
2024-01-04 15:30:00,33.10185,2.141204,1.0427071893279911,3.29861,1.5625,-21.12269999999998,6002.246944453858
2024-01-04 15:33:00,36.16898,2.2569440000000007,1.105699118483956,3.2407399999999997,1.4178249999999997,-19.965300000000013,6002.2969444538585
2024-01-04 15:36:00,36.95023,2.228009,1.1233639149100902,3.4432870000000007,1.6782410000000008,-19.097199999999987,6002.346944453859
2024-01-04 15:39:00,44.67593,2.228009,1.0693179409989906,3.4432870000000007,1.6203700000000003,-19.386600000000016,6002.396944453859
2024-01-04 15:42:00,40.01736,2.141204,1.0696506486299349,3.4432870000000007,1.7361110000000002,-18.518599999999964,6002.446944453859
2024-01-04 15:45:00,38.10764,2.1701390000000007,1.0787079588011679,3.5590280000000005,1.8229169999999995,-19.386499999999984,6002.496944453859
2024-01-04 15:48:00,46.18055,2.3726850000000006,1.1412806966626776,3.732639,1.7939809999999996,-16.4931,6002.546944453859
2024-01-04 15:51:00,45.02315,2.141204,1.0696515662087536,3.877314,2.1701390000000007,-18.518400000000042,6002.59694445386
2024-01-04 15:54:00,46.9618,2.2569440000000007,1.1056981798280996,4.3402780000000005,2.5173619999999994,-18.80789999999999,6002.64694445386
2024-01-04 15:57:00,57.00231,2.2858790000000004,1.0869152900342292,4.224537,2.343749999999999,-17.071799999999996,6002.69694445386
2024-01-04 16:00:00,41.17477,2.141204,1.0696515662087536,3.877314,2.1701390000000007,-17.93980000000002,6002.74694445386
2024-01-04 16:06:00,39.6412,2.141204,1.0958332907113786,4.021991,2.34375,-18.80789999999999,6002.8469444538605
2024-01-04 16:09:00,38.10764,2.141203,1.0696503350706656,3.7615740000000004,2.054399,-18.807800000000043,6002.896944453861
2024-01-04 16:15:00,42.33218,2.314814,1.123544780949078,3.7905089999999992,1.9097219999999995,-17.650499999999994,6002.996944453861
2024-01-04 16:18:00,45.02315,2.2858789999999996,1.0583136059906315,3.8773139999999993,1.967593,-17.650499999999965,6003.046944453861
2024-01-04 16:21:00,45.42824,2.256944,1.1056981798280994,3.9351850000000006,2.1122690000000004,-18.22919999999999,6003.096944453861
2024-01-04 16:27:00,48.11921,2.2858790000000004,1.0583136059906317,3.9641200000000003,2.054399,-18.22919999999999,6003.196944453862
2024-01-04 16:30:00,40.79861,2.0254630000000002,1.0586726248660883,3.8773150000000003,2.3148150000000003,-17.93979999999999,6003.246944453862
2024-01-04 16:33:00,43.48959,2.228009,1.0693179409989906,3.906250000000001,2.0833330000000005,-17.939800000000048,6003.296944453862
2024-01-04 16:36:00,40.42245,2.1122690000000004,1.033774453054506,3.906250000000001,2.1990730000000003,-17.650499999999994,6003.346944453862
2024-01-04 16:39:00,45.42824,2.314814,1.066909362311709,3.703704,1.765046,-17.361099999999993,6003.3969444538625
2024-01-04 16:45:00,42.73727,2.170139,1.0787070359081572,3.703704,1.9675920000000007,-19.675899999999984,6003.496944453863
2024-01-04 16:48:00,35.01157,2.0254630000000002,0.9516066568689454,3.5590280000000005,1.8807870000000007,-17.65039999999999,6003.546944453863
2024-01-04 17:27:00,33.91204,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-20.254699999999957,6004.196944453863
2024-01-04 17:30:00,33.07291,2.083334,1.1025218810431288,3.125,1.5335650000000003,-19.097199999999987,6004.246944453863
2024-01-04 17:33:00,37.32639,2.2858790000000004,1.1146361960308373,3.587962,1.7361109999999993,-18.80789999999996,6004.296944453863
2024-01-04 17:36:00,36.54514,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-18.22919999999999,6004.346944453863
2024-01-04 17:42:00,33.47801,2.0833330000000005,0.9973489433561669,3.2407399999999997,1.5335649999999994,-18.22919999999999,6004.446944453864
2024-01-04 17:45:00,31.16319,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-18.51849999999999,6004.496944453864
2024-01-04 18:06:00,30.78703,2.228009,1.096731161853787,3.125,1.3310190000000004,-19.675900000000013,6004.496944453864
2024-01-04 18:12:00,31.56828,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.22919999999999,6004.496944453864
2024-01-04 18:33:00,30.41088,1.7361110000000002,0.9392559044892456,2.459491,1.1574080000000002,-19.96520000000004,6004.496944453864
2024-01-04 18:39:00,33.10185,1.5335650000000003,0.8476900342048087,2.2569440000000007,1.1284720000000004,-19.675999999999988,6004.496944453864
2024-01-04 18:42:00,31.16319,1.8807870000000007,0.9866498665466971,2.5752310000000005,1.1284719999999995,-19.965300000000013,6004.496944453864
2024-01-04 18:48:00,30.38194,1.880788,0.986650190760582,2.633102,1.1863419999999998,-18.80789999999996,6004.496944453864
2024-01-05 06:57:00,30.00578,1.8807869999999998,0.9866489982350813,2.546297,1.0995370000000007,-19.386599999999987,6004.496944453864
2024-01-05 07:00:00,31.56828,1.765047,0.9239976623859668,2.4884269999999997,1.1284719999999995,-19.675900000000013,6004.496944453864
2024-01-05 07:03:00,30.00578,1.7939819999999997,0.9583326309125163,2.4884260000000005,1.1284710000000002,-18.807900000000018,6004.496944453864
2024-01-05 07:39:00,30.78703,2.228009,1.0967311618537863,2.8645830000000005,1.070602,-19.965300000000013,6004.496944453864
2024-01-05 07:42:00,30.41088,2.141204,1.0427052986597949,2.835648000000001,1.0995359999999996,-20.25460000000004,6004.546944453864
2024-01-05 07:45:00,30.00578,2.141204,1.0696506486299349,2.7488420000000007,1.0416660000000002,-19.386599999999987,6004.596944453864
2024-01-05 07:48:00,36.95023,2.4016200000000003,1.2043964011248807,3.4432869999999998,1.5335650000000003,-18.80789999999996,6004.646944453864
2024-01-05 07:51:00,40.42245,2.2858790000000004,1.0869162627194244,3.327546,1.4467600000000003,-18.518599999999992,6004.6969444538645
2024-01-05 07:54:00,36.95023,2.141204,1.0427052986597964,3.1539349999999997,1.4178230000000003,-19.386500000000012,6004.746944453865
2024-01-05 07:57:00,34.63541,2.170139,1.0787079588011685,3.038194,1.3020830000000005,-19.097199999999987,6004.796944453865
2024-01-05 08:00:00,33.85416,2.141204,1.0696506486299349,3.009259,1.3020829999999997,-20.254599999999982,6004.846944453865
2024-01-05 08:03:00,33.47801,2.141204,1.0696506486299349,2.9803240000000004,1.273148,-19.386600000000044,6004.896944453865
2024-01-05 08:06:00,30.78703,2.141204,1.0696506486299355,3.009259,1.3020830000000005,-18.22919999999999,6004.946944453865
2024-01-05 08:09:00,30.78703,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-19.097199999999987,6004.996944453866
2024-01-05 08:12:00,30.78703,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.676000000000045,6005.046944453866
2024-01-05 08:15:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-18.51849999999996,6005.096944453866
2024-01-05 08:51:00,30.78703,2.228009,1.0967311618537863,2.8645830000000005,1.070602,-20.254700000000014,6005.096944453866
2024-01-05 09:00:00,30.00578,2.228009,1.0967311618537863,2.8645830000000005,1.070602,-20.543999999999983,6005.096944453866
2024-01-05 09:09:00,34.63541,2.2858790000000004,1.1146352521762148,3.1539350000000006,1.3020829999999997,-19.386599999999987,6005.096944453866
2024-01-05 09:12:00,36.57407,2.141204,1.0696506486299355,3.125,1.4178240000000004,-18.22919999999999,6005.146944453866
2024-01-05 09:15:00,32.69676,2.141204,1.0427062439944,3.038194,1.3020829999999997,-20.254699999999957,6005.196944453866
2024-01-05 09:18:00,30.41088,2.141204,1.069649731050209,2.922454,1.2152770000000004,-21.122699999999952,6005.2469444538665
2024-01-05 09:21:00,32.69676,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-18.80789999999996,6005.296944453867
2024-01-05 09:24:00,33.10185,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-19.675900000000013,6005.346944453867
2024-01-05 09:27:00,33.10185,2.256944,1.1324802324636927,3.038194,1.2442140000000004,-19.097200000000043,6005.396944453867
2024-01-05 09:30:00,36.57407,2.2569440000000007,1.1585522218728221,3.1828700000000003,1.4178249999999997,-19.097199999999987,6005.446944453867
2024-01-05 09:33:00,45.05209,2.3148150000000003,1.176978425610929,3.7615740000000004,1.9386580000000002,-17.650499999999994,6005.496944453867
2024-01-05 09:36:00,43.48959,2.1122680000000003,1.0337741438710868,3.4722220000000004,1.765046,-18.518500000000017,6005.546944453868
2024-01-05 09:39:00,39.26505,2.2280099999999994,1.149294011481624,3.4722219999999995,1.7361110000000002,-18.518500000000017,6005.596944453868
2024-01-05 09:42:00,39.90162,2.228009,1.0967311618537863,3.4722220000000004,1.6782409999999999,-19.097199999999987,6005.646944453868
2024-01-05 09:45:00,36.95023,2.2280099999999994,1.0693192078971734,3.414352,1.5914349999999997,-18.518599999999992,6005.696944453868
2024-01-05 09:48:00,33.85416,2.141203,1.0149118429866628,3.2407399999999997,1.475695,-18.518500000000017,6005.746944453868
2024-01-05 09:51:00,32.69676,2.170139,1.0787070359081563,3.1828700000000003,1.446758,-17.93979999999999,6005.7969444538685
2024-01-05 09:54:00,37.32639,2.1990740000000004,1.0604774357276763,3.0960650000000003,1.3020839999999998,-18.518500000000017,6005.846944453869
2024-01-05 09:57:00,35.79282,2.0833330000000005,1.0514413410944743,3.038194,1.3888889999999998,-18.518500000000017,6005.896944453869
2024-01-05 10:00:00,38.10764,2.0833330000000005,1.1511300796649453,3.2407400000000006,1.7071759999999996,-18.80789999999996,6005.946944453869
2024-01-05 10:03:00,48.11921,2.228009,1.0967302284228306,3.790509,1.9965270000000004,-18.807799999999986,6005.996944453869
2024-01-05 10:06:00,42.73727,1.967593,0.9341470300989867,3.501158,1.8807870000000007,-18.80789999999996,6006.046944453869
2024-01-05 10:09:00,37.32639,1.938657,0.9795183665853505,3.182869,1.6493060000000002,-18.807799999999986,6006.09694445387
2024-01-05 10:12:00,40.42245,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-18.807800000000043,6006.14694445387
2024-01-05 10:15:00,38.88889,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.675900000000013,6006.19694445387
2024-01-05 10:18:00,40.42245,2.054398,1.093066976928239,3.0671289999999996,1.5046299999999997,-18.807900000000018,6006.24694445387
2024-01-05 10:21:00,44.64699,2.141203,1.0696503350706656,3.327546,1.6203709999999996,-17.650499999999994,6006.29694445387
2024-01-05 10:24:00,46.9618,2.0833330000000005,1.0514413410944736,3.6747680000000003,2.0254629999999993,-17.93979999999999,6006.3469444538705
2024-01-05 10:27:00,42.70834,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-17.939899999999994,6006.396944453871
2024-01-05 10:30:00,42.33218,1.9965279999999996,0.9977368369345422,3.1539339999999996,1.5625,-18.80789999999999,6006.446944453871
2024-01-05 10:33:00,45.42824,1.765047,0.9239994030249757,2.8645829999999997,1.5046299999999997,-18.22919999999999,6006.496944453871
2024-01-05 10:36:00,42.33218,1.851852,0.977249801390476,3.0671300000000006,1.6493060000000002,-16.782399999999996,6006.546944453871
2024-01-05 10:39:00,48.90046,2.0254630000000002,1.0586734966886946,3.6747679999999994,2.1122690000000004,-17.071800000000025,6006.596944453871
2024-01-05 10:42:00,45.05209,2.1122690000000004,0.9775668219491324,3.7615739999999995,1.9965269999999995,-18.807799999999986,6006.646944453872
2024-01-05 10:45:00,43.48959,2.1122690000000004,1.0061457018364997,3.5300920000000007,1.7939810000000005,-17.361099999999993,6006.696944453872
2024-01-05 10:48:00,38.10764,2.054398,0.960290937181061,3.414351,1.7071759999999996,-18.80789999999999,6006.746944453872
2024-01-05 10:51:00,39.6412,2.1990740000000004,1.0323572723996304,3.2696749999999994,1.4467589999999992,-17.93980000000002,6006.796944453872
2024-01-05 10:54:00,39.6412,2.228009,1.096731161853787,3.1828699999999994,1.3888889999999998,-19.386500000000012,6006.846944453872
2024-01-05 10:57:00,39.26505,2.2858789999999996,1.1933445078362257,3.530093,1.765047,-19.09729999999999,6006.8969444538725
2024-01-05 11:03:00,39.26505,2.3148150000000003,1.1235450883780167,3.819445,1.938657,-19.097200000000015,6006.996944453873
2024-01-05 11:06:00,40.79861,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-18.807799999999986,6007.046944453873
2024-01-05 11:09:00,38.10764,2.256944,1.07813070466225,3.3564809999999996,1.5046289999999996,-18.51849999999996,6007.096944453873
2024-01-05 11:12:00,39.6412,2.256944,1.1056981798280994,3.4722220000000004,1.6493060000000002,-17.361000000000047,6007.146944453873
2024-01-05 11:18:00,40.42245,2.228009,1.0967311618537863,3.5300920000000007,1.7361110000000002,-17.07170000000002,6007.246944453874
2024-01-05 11:21:00,40.42245,2.054399,1.0158192916022504,3.3564819999999997,1.7071749999999994,-17.36110000000002,6007.296944453874
2024-01-05 11:24:00,37.32639,2.054398,1.0422875148642892,3.327546,1.7071750000000003,-19.675999999999988,6007.346944453874
2024-01-05 11:30:00,39.26505,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,-17.650499999999965,6007.4469444538745
2024-01-05 11:33:00,37.32639,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-17.650500000000022,6007.496944453875
2024-01-05 11:39:00,40.42245,2.054398,0.9885218861281339,3.2696749999999994,1.5914349999999997,-17.939700000000016,6007.596944453875
2024-01-05 11:42:00,36.54514,2.054398,1.0422884163192296,3.29861,1.6782399999999997,-19.097199999999987,6007.646944453875
2024-01-05 11:48:00,40.42245,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-17.071799999999996,6007.746944453876
2024-01-05 11:51:00,39.26505,1.9965279999999996,0.9707734940328784,3.2696749999999994,1.649305,-18.22919999999999,6007.796944453876
2024-01-05 11:54:00,38.85995,2.0833330000000005,1.024813278610835,3.2407400000000006,1.5624999999999991,-18.22919999999999,6007.846944453876
2024-01-05 12:00:00,37.32639,2.0254630000000002,1.0067943409857372,3.211805,1.5914350000000006,-18.22919999999999,6007.946944453876
2024-01-05 12:03:00,37.32639,2.0833330000000005,1.0514413410944736,3.29861,1.6493049999999991,-18.807900000000018,6007.9969444538765
2024-01-05 12:09:00,39.6412,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-19.09730000000002,6008.096944453877
2024-01-05 12:12:00,38.85995,2.430555,1.0706225071245856,3.327546,1.2442130000000002,-18.807900000000018,6008.146944453877
2024-01-05 12:18:00,37.32639,2.1990730000000003,1.0604771296625648,3.0671290000000004,1.273149,-19.675899999999984,6008.246944453877
2024-01-05 12:21:00,40.42245,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-18.22919999999999,6008.296944453878
2024-01-05 12:24:00,45.42824,2.141203,1.0958329719228515,3.5590279999999996,1.880788,-17.071799999999996,6008.346944453878
2024-01-05 12:30:00,46.20949,2.1122679999999994,1.0337750836438047,3.616897999999999,1.9097230000000005,-18.807900000000018,6008.446944453878
2024-01-05 12:33:00,36.54514,1.938657,0.9795174608810999,3.211805,1.6782410000000008,-18.22919999999999,6008.496944453878
2024-01-05 12:39:00,36.16898,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-18.807799999999986,6008.596944453879
2024-01-05 12:42:00,36.95023,2.054398,1.0158189802369397,3.096064,1.446758,-16.493100000000027,6008.646944453879
2024-01-05 12:45:00,36.95023,2.0833330000000005,1.024813278610835,3.2407400000000006,1.5624999999999991,-19.386499999999984,6008.696944453879
2024-01-05 12:51:00,36.95023,2.054398,1.0422893177732846,3.182869,1.5625000000000009,-18.80789999999999,6008.796944453879
2024-01-05 12:54:00,39.26505,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,-17.071799999999968,6008.84694445388
2024-01-05 13:00:00,38.85995,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-18.807800000000015,6008.94694445388
2024-01-05 13:03:00,46.58565,2.228009,1.0693179409989906,3.3564810000000005,1.5335640000000001,-18.22920000000002,6008.99694445388
2024-01-05 13:09:00,43.48959,2.054398,1.0158189802369397,3.096064,1.446758,-18.807800000000015,6009.0969444538805
2024-01-05 13:12:00,45.42824,2.054398,1.1876639152854407,3.2696749999999994,1.8229169999999995,-17.93979999999999,6009.146944453881
2024-01-05 13:15:00,52.37269,2.1701379999999997,1.0236468852297493,3.5590279999999996,1.765046,-16.7825,6009.196944453881
2024-01-05 13:18:00,39.6412,1.9965270000000004,0.997735606100167,3.211805,1.6203710000000004,-17.36110000000002,6009.246944453881
2024-01-05 13:24:00,39.26505,2.0254629999999993,1.0067952638775377,3.1539339999999996,1.5335650000000003,-17.93979999999999,6009.346944453881
2024-01-05 13:27:00,42.33218,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-17.650500000000022,6009.396944453882
2024-01-05 13:30:00,51.18634,2.1990739999999995,1.0604764793631098,3.327546,1.5335640000000001,-16.492999999999995,6009.446944453882
2024-01-05 13:36:00,49.27662,2.0833330000000005,1.024813278610835,3.2407400000000006,1.5624999999999991,-15.335699999999974,6009.546944453882
2024-01-05 14:30:00,57.78356,2.459491,1.3245229759732329,3.240741,1.3888890000000007,-17.93979999999999,6010.446944453882
2024-01-05 14:33:00,95.86227,4.398149,0.287522835990458,6.973383999999999,2.5752349999999993,-13.888899999999978,6010.496944453882
2024-01-05 14:36:00,86.68981,2.256945,1.1585516517430374,3.7615739999999995,1.9965270000000004,-12.152799999999957,6010.546944453882
2024-01-05 14:39:00,98.29282,3.211805,1.2517208397036073,4.745369,1.851851,-12.73150000000004,6010.596944453882
2024-01-05 14:45:00,98.29282,3.009259,1.3603470933420583,4.513888,1.9675930000000008,-12.731500000000011,6010.696944453883
2024-01-05 14:48:00,98.29282,3.125,1.3312882847665284,4.947917,2.228014,-13.020800000000008,6010.746944453883
2024-01-05 14:51:00,98.29282,3.038195,1.338278689102486,4.8321760000000005,2.228009,-14.178200000000032,6010.796944453883
2024-01-05 14:57:00,98.29282,3.125,1.3312826893805603,4.861112,2.141204,-13.599500000000006,6010.896944453883
2024-01-05 15:00:00,98.29282,2.1701390000000007,1.1306826150241558,4.629629,2.951389,-13.020800000000008,6010.946944453884
2024-01-05 15:06:00,92.88194,1.938657,1.0304349198407794,4.716436000000001,3.240737000000001,-13.888900000000007,6011.046944453884
2024-01-05 15:09:00,61.22685,1.8229170000000003,0.967810441238547,4.137732,2.748842,-14.467599999999976,6011.096944453884
2024-01-05 15:15:00,52.74884,1.8229170000000003,0.967810441238547,4.079862,2.6909720000000004,-14.756899999999973,6011.1969444538845
2024-01-05 15:18:00,51.18634,2.083334,1.0514407499948943,4.137732,2.4884250000000003,-15.914300000000026,6011.246944453885
2024-01-05 15:21:00,49.65278,2.1122690000000004,1.0061457018364997,3.9641199999999994,2.2280089999999992,-16.492999999999995,6011.296944453885
2024-01-05 15:27:00,50.05787,2.1122690000000004,1.0337763325993212,3.993055,2.2858799999999997,-16.203599999999994,6011.396944453885
2024-01-05 15:30:00,46.9618,2.141203,1.042705935870185,3.790509,2.054399000000001,-17.939899999999994,6011.446944453885
2024-01-05 15:36:00,45.02315,2.0254630000000002,0.9796636143079636,3.7326379999999997,2.0833329999999997,-17.361099999999993,6011.546944453886
2024-01-05 15:39:00,43.86574,2.1122690000000004,1.0061457018364997,3.7615739999999995,2.0254629999999993,-17.071800000000025,6011.596944453886
2024-01-05 15:42:00,46.55671,2.1701380000000006,1.0787076463117127,3.6747680000000003,1.9386579999999993,-16.4931,6011.646944453886
2024-01-05 15:48:00,47.74305,2.141203,1.0427068812035833,3.7615730000000003,2.0254640000000004,-17.65039999999999,6011.7469444538865
2024-01-05 15:51:00,40.01736,2.054399,1.0158192916022504,3.501158,1.851851,-16.7825,6011.796944453887
2024-01-05 15:57:00,39.23611,2.054398,0.9885218861281339,3.4432860000000005,1.7650460000000008,-18.80789999999996,6011.896944453887
2024-01-05 16:00:00,39.26505,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-19.965300000000013,6011.946944453887
2024-01-05 16:06:00,41.17477,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-17.65040000000002,6012.046944453888
2024-01-05 16:09:00,39.26505,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-18.22919999999999,6012.096944453888
2024-01-05 16:12:00,33.47801,2.083334,1.024812654695438,2.922454,1.244212,-19.965299999999957,6012.146944453888
2024-01-05 16:18:00,31.16319,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-20.254599999999982,6012.246944453888
2024-01-05 16:21:00,34.23032,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.386599999999987,6012.2969444538885
2024-01-05 16:27:00,31.16319,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-18.807900000000018,6012.396944453889
2024-01-05 17:00:00,30.41088,2.228009,1.0967302284228306,2.8935190000000004,1.0995370000000007,-19.386599999999987,6012.396944453889
2024-01-05 17:03:00,33.47801,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.386500000000012,6012.396944453889
2024-01-05 17:09:00,32.69676,2.1990739999999995,1.032356284467194,3.009259,1.1863420000000007,-19.097199999999987,6012.396944453889
2024-01-05 17:12:00,33.07291,2.170139,1.023648168870529,2.8067130000000002,1.0127309999999996,-19.675900000000013,6012.396944453889
2024-01-05 17:18:00,33.10185,2.1122690000000004,1.0337744530545052,2.7777780000000005,1.070600999999999,-17.361199999999997,6012.396944453889
2024-01-05 20:36:00,30.00578,2.228009,1.0967320952838129,2.9803240000000004,1.186344,-19.386599999999987,6012.396944453889
2024-01-05 20:39:00,30.81597,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-20.254699999999957,6012.396944453889
2024-01-05 21:51:00,31.53935,2.430555,1.1589082259106283,3.327546,1.3310179999999994,-20.543999999999983,6012.396944453889
2024-01-05 21:54:00,30.41088,2.2858799999999997,1.028717061138541,3.125,1.1863420000000007,-20.833399999999983,6012.396944453889
2024-01-05 22:33:00,30.78703,2.34375,1.0455540480657202,3.1539349999999997,1.157407,-18.807799999999986,6012.396944453889
2024-01-06 00:06:00,33.10185,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-19.675899999999984,6012.396944453889
2024-01-06 01:09:00,31.16319,2.3726849999999997,1.0840285903160267,3.1828700000000003,1.186343,-19.097199999999987,6012.396944453889
2024-01-06 02:06:00,30.00578,2.1701379999999997,1.105041162116458,2.9803239999999995,1.273149,-20.254699999999957,6012.396944453889
2024-01-06 02:09:00,33.47801,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-21.12270000000001,6012.396944453889
2024-01-06 03:06:00,31.16319,2.34375,1.0455540480657202,3.1828709999999996,1.186343,-20.254700000000014,6012.396944453889
2024-01-06 04:06:00,30.00578,2.343749,1.1324263311235525,3.211805,1.3020829999999997,-19.965299999999957,6012.396944453889
2024-01-06 04:09:00,30.41088,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-20.83330000000001,6012.396944453889
2024-01-06 09:15:00,30.00578,2.054398,1.1175084848968255,2.7777779999999996,1.2442130000000002,-19.675899999999984,6012.396944453889
2024-01-06 09:18:00,35.01157,2.1990730000000003,1.1400028159308093,3.2407400000000006,1.5335649999999994,-20.254700000000014,6012.396944453889
2024-01-06 09:51:00,38.10764,2.228009,1.1492928062563843,3.2696760000000005,1.5335649999999994,-18.807799999999986,6012.396944453889
2024-01-06 09:57:00,39.26505,2.1122690000000004,1.0337753928274154,3.2696760000000005,1.5624999999999991,-18.51849999999999,6012.396944453889
2024-01-06 10:00:00,35.79282,2.0254630000000002,1.1078756795833304,3.125,1.6203710000000004,-17.36100000000002,6012.396944453889
2024-01-06 10:03:00,37.32639,2.0833330000000005,0.9973479785894755,3.1539350000000006,1.4467590000000001,-16.4931,6012.396944453889
2024-01-06 10:09:00,33.85416,2.0833330000000005,1.024813278610836,3.009259,1.3310189999999995,-19.965300000000013,6012.396944453889
2024-01-06 10:21:00,30.38194,1.967593,1.0146271328164451,2.748843,1.2152769999999995,-19.386599999999987,6012.396944453889
2024-01-06 10:24:00,32.69676,1.9097229999999996,0.996012658445525,2.748843,1.273148,-18.22919999999999,6012.446944453889
2024-01-06 10:33:00,42.33218,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,-19.09729999999999,6012.596944453889
2024-01-06 10:39:00,36.54514,1.9386579999999993,0.9795177768841633,2.835648,1.3020830000000005,-17.939899999999994,6012.696944453889
2024-01-06 10:42:00,31.53935,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-19.097200000000015,6012.746944453889
2024-01-06 10:48:00,30.78703,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-17.65040000000002,6012.84694445389
2024-01-06 10:51:00,30.00578,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.09730000000002,6012.89694445389
2024-01-06 10:54:00,36.54514,2.1701380000000006,1.1306805424999433,3.009259,1.3310179999999994,-19.96520000000001,6012.94694445389
2024-01-06 11:00:00,41.17477,2.228009,1.0967320952838138,3.182869,1.3888890000000007,-18.807799999999986,6013.04694445389
2024-01-06 11:03:00,44.64699,2.0833330000000005,1.0514404342332238,3.3854170000000003,1.7361110000000002,-17.65040000000002,6013.0969444538905
2024-01-06 11:09:00,46.58565,2.1701380000000006,1.0516054761868225,3.3564810000000005,1.5914349999999997,-16.782400000000024,6013.196944453891
2024-01-06 11:12:00,46.9618,2.054398,1.0158199087895374,3.2407400000000006,1.5914349999999997,-18.22919999999999,6013.246944453891
2024-01-06 11:15:00,46.58565,2.1990730000000003,1.1142178417002708,3.327546,1.5914359999999999,-18.80789999999999,6013.296944453891
2024-01-06 11:18:00,72.04861,2.430555,1.1865644230072971,3.5879630000000002,1.6203710000000004,-15.625,6013.346944453891
2024-01-06 11:24:00,89.75694,2.719907,1.215613081490045,4.0509260000000005,1.7361110000000002,-13.888900000000035,6013.446944453892
2024-01-06 11:27:00,98.29282,2.633101,1.159841756527054,4.311342,2.054399,-13.310200000000009,6013.496944453892
2024-01-06 11:33:00,98.29282,2.4884250000000003,1.1179581138087211,4.166667,2.054398,-14.75690000000003,6013.596944453892
2024-01-06 11:36:00,98.29282,2.459491,1.1390598202852709,4.108796,2.054398000000001,-14.46769999999998,6013.6469444538925
2024-01-06 11:39:00,78.99306,1.765047,0.9239976623859668,3.8483800000000006,2.4884250000000003,-13.888899999999978,6013.696944453893
2024-01-06 11:45:00,70.10995,1.7361110000000002,0.9392559044892447,3.8194440000000007,2.517361,-13.310200000000009,6013.796944453893
2024-01-06 11:48:00,95.97801,2.2280100000000003,1.0693201697304142,3.819444,1.9965279999999996,-14.178200000000004,6013.846944453893
2024-01-06 11:54:00,95.97801,2.1122680000000003,1.060560857953729,3.993056,2.3148150000000003,-12.73150000000004,6013.946944453894
2024-01-06 11:57:00,86.68981,1.8807869999999998,0.9866489982350813,4.021991,2.5752310000000005,-12.731499999999983,6013.996944453894
2024-01-06 12:00:00,52.34375,1.5046299999999997,0.883776998337001,3.819445,2.7777780000000005,-14.178200000000004,6014.046944453894
2024-01-06 12:06:00,58.91204,2.1990740000000004,1.0323572723996304,3.819445,1.9965289999999998,-13.888900000000035,6014.146944453894
2024-01-06 12:09:00,69.70486,2.228009,1.0410370454020954,3.819444,1.967593,-13.310299999999984,6014.1969444538945
2024-01-06 12:15:00,64.93056,1.359954,1.9967337735306114,1.3888890000000007,2.835648,-13.310200000000009,6014.296944453895
2024-01-06 12:18:00,57.34954,2.4016200000000003,1.0925465719145395,3.6747690000000004,1.649305,-14.467600000000004,6014.346944453895
2024-01-06 12:24:00,60.06944,2.4016200000000003,1.2043964011248807,3.6458329999999997,1.7361110000000002,-13.599500000000035,6014.446944453895
2024-01-06 12:27:00,63.91782,2.256945,1.1056984892260133,3.993056,2.170139,-14.467600000000004,6014.496944453896
2024-01-06 12:30:00,55.03472,2.34375,1.0455540480657202,3.645834,1.6493060000000002,-15.9144,6014.546944453896
2024-01-06 12:36:00,55.06366,2.2280099999999994,1.0967314722631736,3.616898,1.8229160000000002,-15.9144,6014.646944453896
2024-01-06 12:39:00,52.74884,2.2858799999999997,1.0583118936374027,3.819445,1.9097210000000002,-15.625,6014.696944453896
2024-01-06 12:42:00,51.59144,2.2280099999999994,1.0967314722631736,3.7905100000000003,1.9965280000000005,-15.9144,6014.7469444538965
2024-01-06 12:45:00,58.13079,2.4594899999999997,1.0471705987707,3.8773139999999993,1.7361120000000003,-16.203699999999998,6014.796944453897
2024-01-06 12:51:00,53.125,2.1122680000000003,1.0337760234155162,3.616897,1.9097229999999996,-15.624999999999972,6014.896944453897
2024-01-06 12:54:00,52.34375,2.1990739999999995,1.1142181583106583,3.7905089999999992,2.054398,-15.625,6014.946944453897
2024-01-06 13:00:00,50.81019,2.0833329999999997,1.0514413410944732,3.819444,2.170139,-16.203699999999998,6015.046944453898
2024-01-06 13:03:00,55.41088,2.2858789999999996,1.1146361960308369,3.9641200000000003,2.1122690000000004,-14.467600000000004,6015.096944453898
2024-01-06 13:06:00,55.81597,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-15.914299999999969,6015.146944453898
2024-01-06 13:15:00,49.68171,1.7071750000000003,0.9296533737974899,3.6747690000000004,2.4016210000000004,-15.625,6015.296944453898
2024-01-06 13:21:00,45.8044,2.0833330000000005,1.0248123444318287,3.7615740000000004,2.0833329999999997,-16.782400000000024,6015.396944453898
2024-01-06 13:24:00,52.74884,2.1701390000000007,1.0787079588011679,3.703704000000001,1.967593,-15.624900000000025,6015.446944453898
2024-01-06 13:30:00,60.06944,2.3148150000000003,1.0371472657933283,3.6747690000000004,1.7071749999999994,-15.335700000000031,6015.5469444538985
2024-01-06 13:33:00,57.37847,2.0833330000000005,1.024814212788846,3.587962,1.9097229999999996,-14.757000000000033,6015.596944453899
2024-01-06 13:36:00,48.49537,1.8807870000000007,0.9611585339551515,3.616898,2.141202999999999,-16.782399999999996,6015.646944453899
2024-01-06 13:42:00,41.17477,1.9386580000000002,0.9795168711787557,3.5590279999999996,2.025461999999999,-17.650500000000022,6015.746944453899
2024-01-06 13:45:00,51.18634,2.228009,1.0967302284228306,3.6747689999999995,1.8807869999999998,-15.625,6015.796944453899
2024-01-06 13:48:00,58.91204,2.3148150000000003,1.066909658994093,3.616899,1.6782399999999997,-15.9144,6015.8469444539
2024-01-06 13:51:00,53.125,2.054399,0.9885212328363653,3.6747689999999995,1.9965270000000004,-15.3356,6015.8969444539
2024-01-06 13:57:00,55.03472,2.141203,1.0696503350706656,3.616898000000001,1.9097230000000005,-14.756899999999973,6015.9969444539
2024-01-06 14:00:00,62.76042,2.1990730000000003,1.0604771296625657,3.6458329999999997,1.8518530000000002,-15.625,6016.0469444539
2024-01-06 14:03:00,57.75463,1.9675919999999998,0.988643651378614,3.616897999999999,2.054399,-15.335699999999974,6016.0969444539005
2024-01-06 14:06:00,49.65278,2.0254630000000002,1.0067934180929539,3.530092,1.9097209999999993,-18.22919999999999,6016.146944453901
2024-01-06 14:12:00,48.87153,2.0833330000000005,0.9973489433561669,3.530092,1.8229169999999995,-16.782399999999996,6016.246944453901
2024-01-06 14:15:00,57.75463,1.7939810000000005,0.9583323026675654,3.6458329999999997,2.2858789999999996,-14.757000000000005,6016.296944453901
2024-01-06 14:21:00,54.65856,1.9965270000000004,0.9977346889015387,3.616898000000001,2.0254630000000002,-15.046299999999974,6016.396944453902
2024-01-06 14:24:00,51.96759,1.938657,0.9528928783841006,3.5879630000000002,2.025462,-16.782399999999996,6016.446944453902
2024-01-06 14:27:00,55.03472,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-15.046199999999999,6016.496944453902
2024-01-06 14:33:00,55.43981,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-13.59960000000001,6016.596944453902
2024-01-06 14:36:00,57.37847,2.256944,1.07813070466225,3.790509,1.938657,-13.310199999999952,6016.6469444539025
2024-01-06 14:42:00,58.13079,2.256944,1.07813070466225,3.7326390000000007,1.8807870000000007,-14.467600000000004,6016.746944453903
2024-01-06 14:45:00,47.71412,2.170139,1.0787079588011677,3.819444,2.0833329999999997,-16.49309999999997,6016.796944453903
2024-01-06 14:51:00,49.27662,2.343749,1.0754827939410974,3.819444,1.8518530000000002,-15.914300000000026,6016.896944453903
2024-01-06 14:54:00,55.43981,2.343749,1.1044019249942014,3.616898,1.6782409999999999,-15.914299999999969,6016.946944453904
2024-01-06 14:57:00,54.65856,1.9097219999999995,0.9960132094392162,3.906249,2.430556000000001,-15.04630000000003,6016.996944453904
2024-01-06 15:03:00,55.81597,2.141204,1.0149121454449765,3.993055,2.228009,-15.046299999999974,6017.096944453904
2024-01-06 15:06:00,48.87153,2.054398,0.9885218861281339,3.90625,2.2280100000000003,-15.046299999999974,6017.146944453904
2024-01-06 15:09:00,54.65856,2.343749,1.0455527047652071,3.732639,1.7361109999999993,-13.310299999999984,6017.1969444539045
2024-01-06 15:12:00,60.4456,2.4016200000000003,1.1217819936681785,4.282408,2.2858799999999997,-15.914300000000026,6017.246944453905
2024-01-06 15:18:00,58.13079,2.256945,1.020259836082906,4.137732,2.228009,-14.178200000000004,6017.346944453905
2024-01-06 15:21:00,53.90625,1.967593,0.9886430547160686,3.7905100000000003,2.228009,-14.75690000000003,6017.396944453905
2024-01-06 15:27:00,57.75463,2.256945,1.0781319760177177,3.819444999999999,1.967593,-13.599500000000035,6017.496944453906
2024-01-06 15:30:00,62.0081,2.228009,1.0967302284228306,3.732639,1.938657,-14.467600000000004,6017.546944453906
2024-01-06 15:45:00,60.82176,2.228009,1.0410350581123822,3.732639,1.8807859999999996,-15.04630000000003,6017.796944453906
2024-01-06 15:48:00,66.63773,2.4016200000000003,1.1501096682121081,3.877314,1.9097230000000005,-15.625,6017.846944453906
2024-01-06 15:51:00,70.10995,1.9386580000000002,0.9795168711787557,3.935186,2.4016199999999994,-14.467600000000004,6017.896944453906
2024-01-06 15:57:00,62.76042,1.9675920000000007,0.9886427399088485,3.906250000000001,2.34375,-13.310100000000034,6017.9969444539065
2024-01-06 16:00:00,66.23264,2.2569440000000007,1.1056981798280996,3.906250000000001,2.083334,-13.599499999999978,6018.046944453907
2024-01-06 16:03:00,67.01389,2.1122690000000004,0.9775678273955178,3.790509,2.0254629999999993,-13.310200000000009,6018.096944453907
2024-01-06 16:06:00,76.27315,2.3726850000000006,1.1131062254270652,3.8773150000000003,1.9097230000000005,-15.625,6018.146944453907
2024-01-06 16:09:00,74.71065,2.141204,1.069649731050209,3.8773150000000003,2.1701380000000006,-14.178299999999979,6018.196944453907
2024-01-06 16:12:00,64.29398,1.9675920000000007,0.9886436513786142,3.8773150000000003,2.3148160000000004,-13.59960000000001,6018.246944453907
2024-01-06 16:15:00,67.39005,2.228009,1.0117758741121978,3.819444,1.938657,-13.020800000000008,6018.296944453908
2024-01-06 16:18:00,66.6088,2.2858790000000004,1.1146352521762157,4.021991,2.170139,-13.020800000000008,6018.346944453908
2024-01-06 16:21:00,70.08102,2.314814,1.095672200730251,4.050926,2.141203999999999,-14.178200000000004,6018.396944453908
2024-01-06 16:24:00,70.86227,2.228009,1.0693179409989906,3.9641200000000003,2.141203,-12.731499999999983,6018.446944453908
2024-01-06 16:27:00,56.59722,1.8807869999999998,0.9866507348574706,3.8773139999999993,2.430556,-13.888899999999978,6018.496944453908
2024-01-06 16:30:00,56.94444,2.256944,1.0781326392094155,3.877314,2.0254640000000004,-13.888899999999978,6018.5469444539085
