Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-06 16:33:00,60.4456,2.2858789999999996,1.0583136059906315,3.8773139999999993,1.967593,-13.888900000000035,6018.596944453909
2024-01-06 16:36:00,67.7662,2.4884260000000005,1.1476604455591992,3.90625,1.8229170000000003,-14.178200000000004,6018.646944453909
2024-01-06 16:39:00,73.55324,2.314814,1.095672200730251,3.790509,1.8807869999999998,-13.31019999999998,6018.696944453909
2024-01-06 16:42:00,80.52662,2.4016200000000003,1.09254862650382,3.8483789999999996,1.8229169999999995,-14.757000000000005,6018.746944453909
2024-01-06 16:45:00,90.56713,2.459491,1.167682905362245,3.90625,1.8807860000000005,-13.02079999999998,6018.796944453909
2024-01-06 16:48:00,96.35417,2.256944,1.0202595433451302,4.021991,2.1122690000000004,-15.625,6018.84694445391
2024-01-06 16:51:00,92.88194,2.1990740000000004,1.0323572723996304,3.8483789999999996,2.0254629999999993,-15.9144,6018.89694445391
2024-01-06 16:54:00,98.29282,2.4016200000000003,1.1217819936681785,3.9351850000000006,1.938657,-15.046299999999974,6018.94694445391
2024-01-06 16:57:00,98.29282,2.314814,1.0956731787981653,3.90625,1.9965290000000007,-14.178300000000007,6018.99694445391
2024-01-06 17:00:00,98.29282,2.141204,1.0696506486299349,3.993055,2.2858789999999996,-13.310200000000009,6019.04694445391
2024-01-06 17:03:00,60.06944,1.4178239999999995,0.8746654647953173,3.9641200000000003,3.038194,-14.757000000000005,6019.0969444539105
2024-01-06 17:06:00,46.18055,1.9386579999999993,0.979517776884164,3.9641209999999996,2.430556000000001,-16.203799999999973,6019.146944453911
2024-01-06 17:09:00,41.92709,2.228009,1.0693179409989906,3.7615739999999995,1.9386569999999992,-17.361099999999993,6019.196944453911
2024-01-06 17:12:00,43.05555,2.3148149999999994,1.0669116801933116,3.906249999999999,1.967593,-16.782399999999996,6019.246944453911
2024-01-06 17:15:00,38.85995,1.8807869999999998,0.8795436248753677,3.6458329999999997,2.0833329999999997,-18.80789999999999,6019.296944453911
2024-01-06 17:18:00,37.32639,1.8807869999999998,0.9348788773841309,3.414352,1.9097210000000002,-19.965299999999985,6019.346944453911
2024-01-06 17:21:00,37.32639,1.9097220000000004,0.8881980828295665,3.414352,1.8229169999999995,-19.386600000000016,6019.396944453912
2024-01-06 17:24:00,36.54514,1.851852,0.870856166978404,3.038194,1.5046289999999996,-18.80789999999999,6019.446944453912
2024-01-06 17:27:00,32.69676,1.7939819999999997,0.8809757220758753,2.8935189999999995,1.4467600000000003,-19.097200000000015,6019.496944453912
2024-01-06 17:30:00,30.7581,1.880788,0.9611597464931716,2.8067130000000002,1.3310180000000003,-18.807800000000043,6019.546944453912
2024-01-06 17:36:00,31.53935,1.9386579999999993,0.9253694010591293,2.633102,1.0416660000000002,-19.676000000000016,6019.546944453912
2024-01-06 17:45:00,30.38194,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-21.412000000000006,6019.546944453912
2024-01-06 17:48:00,33.85416,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,-20.83329999999998,6019.546944453912
2024-01-06 17:57:00,30.00578,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-19.097200000000015,6019.546944453912
2024-01-06 18:12:00,30.38194,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-20.254599999999982,6019.546944453912
2024-01-06 18:15:00,31.53935,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.09730000000002,6019.546944453912
2024-01-06 18:30:00,30.00578,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-17.93979999999999,6019.546944453912
2024-01-06 18:33:00,31.16319,2.141203,1.0149108665722515,2.7777770000000004,1.0127309999999996,-18.807799999999986,6019.546944453912
2024-01-06 18:42:00,33.85416,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-19.386500000000012,6019.546944453912
2024-01-06 18:45:00,33.47801,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.675899999999984,6019.546944453912
2024-01-06 18:48:00,31.16319,2.054399,1.015820220155044,2.951389,1.3020829999999997,-18.807900000000018,6019.546944453912
2024-01-06 18:51:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.254699999999985,6019.546944453912
2024-01-06 18:54:00,30.00578,2.083334,0.997347318354013,2.835649,1.1284710000000002,-18.807900000000018,6019.546944453912
2024-01-06 19:03:00,30.00578,2.228009,1.0693179409989906,2.8935190000000004,1.070602,-19.386499999999984,6019.546944453912
2024-01-06 19:12:00,30.00578,2.2858790000000004,1.0869152900342292,3.009259,1.1284719999999995,-19.097200000000043,6019.546944453912
2024-01-06 19:15:00,31.25,2.228009,1.0410350581123822,2.951389,1.0995359999999996,-20.83330000000001,6019.546944453912
2024-01-06 19:18:00,30.00578,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-19.386599999999987,6019.546944453912
2024-01-06 19:21:00,30.78703,2.2858789999999996,1.141564924315367,3.211805,1.3888889999999998,-19.097199999999987,6019.546944453912
2024-01-06 19:24:00,34.23032,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-19.386599999999987,6019.546944453912
2024-01-06 19:27:00,36.54514,2.256944,1.0202595433451302,3.211805,1.3020830000000005,-20.54400000000004,6019.546944453912
2024-01-06 19:30:00,30.38194,2.1122680000000003,1.0337741438710868,3.009259,1.3020829999999997,-19.097200000000043,6019.546944453912
2024-01-06 19:48:00,30.00578,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.386599999999987,6019.546944453912
2024-01-06 19:51:00,30.00578,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.675999999999988,6019.546944453912
2024-01-06 20:03:00,30.00578,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-18.51849999999996,6019.546944453912
2024-01-06 20:12:00,30.78703,2.141203,1.0149108665722515,2.7777770000000004,1.0127309999999996,-21.12270000000001,6019.546944453912
2024-01-06 20:21:00,33.10185,2.1701380000000006,1.0787076463117127,3.096064,1.3599539999999992,-19.386500000000012,6019.546944453912
2024-01-06 20:24:00,33.10185,2.054398,0.9885209272357327,2.922453,1.244212,-18.518500000000017,6019.546944453912
2024-01-06 20:27:00,30.00578,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-19.675900000000013,6019.546944453912
2024-01-06 20:45:00,30.03472,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.386499999999955,6019.546944453912
2024-01-06 20:48:00,32.69676,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-18.22919999999999,6019.546944453912
2024-01-06 20:54:00,31.53935,2.2569440000000007,1.07813070466225,3.1828700000000003,1.3310179999999994,-19.675900000000013,6019.546944453912
2024-01-06 20:57:00,36.16898,2.2858790000000004,1.0869162627194244,3.298611,1.4178250000000006,-19.675899999999956,6019.546944453912
2024-01-06 21:00:00,35.01157,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.386599999999987,6019.546944453912
2024-01-06 21:03:00,31.16319,2.054399,1.0158192916022504,2.922454,1.2731469999999998,-19.675900000000013,6019.546944453912
2024-01-06 21:18:00,30.00578,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-19.097199999999987,6019.546944453912
2024-01-06 21:24:00,30.78703,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.097199999999987,6019.546944453912
2024-01-06 21:33:00,33.85416,2.3148150000000003,1.1235469864273984,3.2407399999999997,1.359954,-19.386600000000016,6019.546944453912
2024-01-06 21:36:00,33.85416,2.170139,1.051606734136508,3.038194,1.273148,-18.807900000000018,6019.546944453912
2024-01-06 21:39:00,30.38194,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-20.83330000000001,6019.546944453912
2024-01-06 22:15:00,32.69676,2.314814,1.095672200730251,3.2407399999999997,1.3310179999999994,-20.54400000000001,6019.546944453912
2024-01-06 22:18:00,30.78703,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-19.675899999999984,6019.546944453912
2024-01-06 22:36:00,30.00578,2.228009,1.0693179409989897,2.8935180000000003,1.070600999999999,-19.675900000000013,6019.546944453912
2024-01-06 22:42:00,30.03472,2.314814,1.1235457299740659,3.1828699999999994,1.3020839999999998,-21.41209999999998,6019.546944453912
2024-01-06 22:45:00,33.47801,2.2858789999999996,1.1146361960308369,3.2407399999999997,1.3888889999999998,-20.543900000000008,6019.546944453912
2024-01-06 22:48:00,33.85416,2.1990739999999995,0.9730714465434581,3.0671289999999996,1.1863420000000007,-18.51849999999999,6019.546944453912
2024-01-06 22:57:00,31.53935,2.256944,1.07813070466225,3.211805,1.359953,-18.807900000000018,6019.546944453912
2024-01-06 23:00:00,34.25926,2.170139,0.9647120917807784,3.038194,1.1863420000000007,-20.54389999999998,6019.546944453912
2024-01-06 23:09:00,30.00578,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-19.96520000000001,6019.546944453912
2024-01-06 23:27:00,30.78703,1.9097220000000004,0.9439041177273082,2.6041670000000003,1.070602,-19.965299999999957,6019.546944453912
2024-01-06 23:30:00,30.78703,1.7939819999999997,0.9075904734352868,2.546297,1.1284710000000002,-19.386599999999987,6019.546944453912
2024-01-06 23:33:00,30.00578,1.8229170000000003,0.9426544548806367,2.517361,1.0995359999999996,-19.965299999999957,6019.546944453912
2024-01-06 23:36:00,34.63541,1.938657,1.0053380188468655,2.7777779999999996,1.273149,-19.675900000000013,6019.546944453912
2024-01-06 23:39:00,34.25926,1.8807870000000007,0.907714803163187,2.8067130000000002,1.273148,-20.25460000000004,6019.546944453912
2024-01-06 23:42:00,32.69676,1.851852,0.8988367016033945,2.719907,1.2152770000000004,-18.51849999999996,6019.546944453912
2024-01-06 23:45:00,30.00578,1.880788,0.9611588524272748,2.633102,1.157406,-19.097200000000043,6019.546944453912
2024-01-06 23:51:00,31.16319,2.0254630000000002,1.0331014464634842,2.748843,1.157407,-19.96519999999998,6019.546944453912
2024-01-07 00:00:00,33.47801,2.1990740000000004,0.9730714465434583,3.0671299999999997,1.186343,-20.833399999999983,6019.546944453912
2024-01-07 00:03:00,30.38194,2.054399,1.0158192916022504,2.922454,1.2731469999999998,-19.965299999999957,6019.546944453912
2024-01-07 00:15:00,30.00578,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-21.990700000000004,6019.546944453912
2024-01-07 00:24:00,32.69676,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-20.83330000000001,6019.546944453912
2024-01-07 00:27:00,31.16319,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-19.097199999999987,6019.546944453912
2024-01-07 01:00:00,30.38194,2.141204,1.0427052986597956,2.8935190000000004,1.157407,-19.097199999999987,6019.546944453912
2024-01-07 01:06:00,31.16319,2.256945,1.1056975505690418,3.038195,1.2152770000000004,-19.097199999999987,6019.546944453912
2024-01-07 01:09:00,35.01157,2.141203,1.0149108665722524,3.038194,1.273148,-21.70139999999998,6019.546944453912
2024-01-07 01:12:00,31.16319,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-20.254700000000014,6019.546944453912
2024-01-07 01:15:00,31.53935,2.0254629999999993,1.0331023424797647,2.922453999999999,1.3310190000000004,-18.518500000000017,6019.546944453912
2024-01-07 01:18:00,35.01157,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.54400000000004,6019.546944453912
2024-01-07 01:21:00,32.69676,1.9097229999999996,0.9703557226036438,2.7777779999999996,1.2731469999999998,-19.386599999999987,6019.546944453912
2024-01-07 01:24:00,30.38194,1.9965279999999996,0.9977350025378654,2.835648,1.244212,-19.965299999999957,6019.546944453912
2024-01-07 01:42:00,30.38194,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-18.22909999999996,6019.546944453912
2024-01-07 01:51:00,33.10185,2.141203,1.0149118429866628,3.0960639999999993,1.3310189999999995,-19.097199999999987,6019.546944453912
2024-01-07 01:54:00,32.69676,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-21.12270000000001,6019.546944453912
2024-01-07 01:57:00,30.78703,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-19.965300000000013,6019.546944453912
2024-01-07 02:12:00,30.00578,2.1122679999999994,1.0605617701896244,2.748842,1.070602,-19.965299999999957,6019.546944453912
2024-01-07 02:21:00,30.81597,2.1701380000000006,1.0787076463117133,3.038194,1.3020839999999998,-19.097200000000043,6019.546944453912
2024-01-07 02:24:00,31.94444,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-21.12270000000001,6019.546944453912
2024-01-07 02:27:00,30.38194,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.09729999999996,6019.546944453912
2024-01-07 02:36:00,30.41088,2.228009,1.0967302284228306,3.038195,1.2442130000000002,-19.675900000000013,6019.546944453912
2024-01-07 02:39:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.097200000000043,6019.546944453912
2024-01-07 03:15:00,30.00578,2.1990740000000004,1.0877355341754062,2.9803240000000004,1.2152789999999998,-19.675900000000013,6019.546944453912
2024-01-07 03:18:00,31.56828,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.965300000000013,6019.546944453912
2024-01-07 03:21:00,30.38194,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.965300000000013,6019.546944453912
2024-01-07 03:36:00,30.00578,2.228009,1.0693179409989906,2.8935190000000004,1.070602,-17.93979999999999,6019.546944453912
2024-01-07 03:39:00,30.00578,2.1701390000000007,1.0236481688705292,2.8645830000000005,1.070600999999999,-20.543999999999983,6019.546944453912
2024-01-07 03:45:00,32.69676,2.228009,1.0967320952838138,3.211805,1.4178250000000006,-20.83330000000001,6019.546944453912
2024-01-07 03:48:00,34.63541,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-19.675900000000013,6019.546944453912
2024-01-07 03:51:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-21.701400000000035,6019.546944453912
2024-01-07 03:54:00,30.00578,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-19.675899999999956,6019.546944453912
2024-01-07 04:03:00,30.00578,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-18.807900000000018,6019.546944453912
2024-01-07 04:12:00,33.47801,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-20.54400000000004,6019.546944453912
2024-01-07 04:15:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.097199999999987,6019.546944453912
2024-01-07 04:18:00,30.38194,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-18.807900000000018,6019.546944453912
2024-01-07 04:51:00,30.38194,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-20.25460000000004,6019.546944453912
2024-01-07 05:00:00,33.85416,2.1701380000000006,0.9947269539261401,3.1539339999999996,1.3310179999999994,-19.386600000000044,6019.546944453912
2024-01-07 05:03:00,31.16319,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-20.254699999999957,6019.546944453912
2024-01-07 06:33:00,30.00578,2.1701390000000007,1.0516057832715648,2.8645830000000005,1.0995359999999996,-20.25460000000001,6019.546944453912
2024-01-07 06:45:00,30.78703,1.851852,0.9258201018877367,2.5752320000000006,1.0995370000000007,-18.51849999999996,6019.546944453912
2024-01-07 06:48:00,31.16319,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-20.25460000000004,6019.546944453912
2024-01-07 06:57:00,30.38194,2.0833330000000005,1.0514404342332238,2.8067130000000002,1.157407,-19.965300000000013,6019.546944453912
2024-01-07 09:51:00,30.78703,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.09729999999996,6019.546944453912
2024-01-07 10:00:00,36.95023,2.228009,1.0967311618537863,3.2407400000000006,1.4467590000000001,-18.80789999999999,6019.546944453912
2024-01-07 10:03:00,33.85416,2.0254630000000002,0.9796636143079636,3.038195,1.38889,-19.675999999999988,6019.546944453912
2024-01-07 10:06:00,30.78703,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-19.386599999999987,6019.546944453912
2024-01-07 10:30:00,30.00578,2.228009,1.0967302284228306,2.951389,1.157407,-20.833399999999983,6019.546944453912
2024-01-07 11:00:00,35.79282,2.141203,1.0696503350706656,3.1828700000000003,1.475695,-19.386599999999987,6019.546944453912
2024-01-07 11:03:00,34.63541,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-18.807800000000015,6019.546944453912
2024-01-07 11:06:00,32.69676,1.967593,0.9886430547160686,2.719907,1.157406,-17.071799999999996,6019.546944453912
2024-01-07 11:09:00,30.78703,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-19.097199999999987,6019.546944453912
2024-01-07 11:12:00,30.00578,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-18.51849999999999,6019.546944453912
2024-01-07 11:21:00,30.41088,2.0254630000000002,1.0331014464634842,2.748843,1.157407,-20.25460000000001,6019.546944453912
2024-01-07 11:24:00,30.38194,1.967593,0.9886430547160686,2.7777779999999996,1.2152769999999995,-19.386599999999987,6019.546944453912
2024-01-07 11:27:00,30.38194,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.833300000000037,6019.546944453912
2024-01-07 11:30:00,30.00578,2.0833329999999997,1.0248123444318282,2.719907,1.0416660000000002,-19.097199999999987,6019.546944453912
2024-01-07 11:33:00,30.00578,2.054398,1.0422884163192296,2.7777770000000004,1.157407,-18.229100000000017,6019.546944453912
2024-01-07 11:39:00,30.78703,2.256944,1.0202595433451294,2.9803240000000004,1.070602,-18.51849999999999,6019.546944453912
2024-01-07 11:48:00,33.07291,2.2569440000000007,1.105699118483956,3.2696750000000003,1.4467600000000003,-19.097199999999987,6019.546944453912
2024-01-07 11:51:00,34.63541,2.141204,0.9861622876242113,3.125,1.3310190000000004,-19.965299999999985,6019.546944453912
2024-01-07 11:54:00,30.00578,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-18.807800000000015,6019.546944453912
2024-01-07 12:09:00,30.00578,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.965300000000013,6019.546944453912
2024-01-07 12:18:00,36.54514,2.430555,0.9715918801463362,3.2407400000000006,1.070601,-19.097200000000043,6019.546944453912
2024-01-07 12:21:00,33.10185,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-18.22919999999999,6019.546944453912
2024-01-07 12:30:00,30.00578,2.256944,1.105697241171307,3.1828700000000003,1.359953,-20.543900000000008,6019.546944453912
2024-01-07 12:33:00,34.63541,2.2569440000000007,0.9897122961673318,3.1539350000000006,1.2152789999999998,-18.807900000000018,6019.546944453912
2024-01-07 12:36:00,30.78703,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-18.807900000000018,6019.546944453912
2024-01-07 12:57:00,30.78703,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-18.80789999999996,6019.546944453912
2024-01-07 13:06:00,33.47801,2.228009,1.0693179409989906,3.096064,1.2731469999999998,-20.254700000000014,6019.546944453912
2024-01-07 13:09:00,35.01157,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.09730000000002,6019.546944453912
2024-01-07 13:12:00,30.00578,1.9965270000000004,0.9707712921512186,2.8067130000000002,1.1863419999999998,-19.386500000000012,6019.546944453912
2024-01-07 13:33:00,31.53935,2.054398,1.015818980236939,2.719907,1.070600999999999,-20.83330000000001,6019.546944453912
2024-01-07 13:39:00,31.16319,2.141203,1.095833864522431,2.922453,1.2442140000000004,-19.96519999999998,6019.546944453912
2024-01-07 13:42:00,34.25926,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-19.097200000000015,6019.546944453912
2024-01-07 13:45:00,33.47801,2.0833330000000005,1.0514422479548302,2.9513880000000006,1.3020839999999998,-19.965300000000013,6019.546944453912
2024-01-07 13:48:00,33.10185,2.170139,1.0787079588011677,3.125,1.3888889999999998,-19.96519999999998,6019.546944453912
2024-01-07 13:51:00,32.69676,2.054399,0.9602902435829802,3.038195,1.3310180000000003,-19.097199999999987,6019.546944453912
2024-01-07 13:54:00,31.16319,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.543900000000008,6019.546944453912
2024-01-07 13:57:00,30.38194,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-20.254599999999982,6019.546944453912
2024-01-07 14:06:00,30.38194,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.386600000000016,6019.546944453912
2024-01-07 14:15:00,31.16319,2.054398,0.9885209272357327,2.835648,1.157407,-20.54400000000001,6019.546944453912
2024-01-07 14:18:00,30.78703,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.965300000000013,6019.546944453912
2024-01-07 14:24:00,31.19213,2.141203,1.042705935870184,3.038194,1.3020839999999998,-20.254699999999985,6019.546944453912
2024-01-07 14:27:00,33.85416,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-20.25460000000001,6019.546944453912
2024-01-07 14:30:00,31.16319,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.386600000000016,6019.546944453912
2024-01-07 14:39:00,31.16319,2.0254629999999993,0.9796626613244401,2.748843,1.0995370000000007,-19.96519999999998,6019.546944453912
2024-01-07 14:42:00,32.69676,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-19.386499999999984,6019.546944453912
2024-01-07 14:48:00,30.38194,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-19.386499999999984,6019.546944453912
2024-01-07 14:51:00,35.01157,2.1701379999999997,1.0516054761868223,3.0671289999999996,1.3020829999999997,-19.675900000000013,6019.546944453912
2024-01-07 14:54:00,33.10185,1.9965279999999996,0.9428925633216289,2.8645829999999997,1.2152770000000004,-18.518500000000017,6019.546944453912
2024-01-07 14:57:00,30.00578,1.9965270000000004,0.9707712921512186,2.8067130000000002,1.1863419999999998,-19.965300000000013,6019.546944453912
2024-01-07 15:03:00,31.53935,2.141203,0.9861609795603502,2.8645830000000005,1.070602,-20.54400000000004,6019.546944453912
2024-01-07 15:06:00,30.03472,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-19.386599999999987,6019.546944453912
2024-01-07 15:12:00,30.78703,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-21.411999999999978,6019.546944453912
2024-01-07 15:15:00,34.23032,2.141203,0.9563254760753928,3.009259,1.186343,-19.965300000000013,6019.546944453912
2024-01-07 15:18:00,30.38194,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-19.965300000000013,6019.546944453912
2024-01-07 15:27:00,30.38194,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-20.254699999999985,6019.546944453912
2024-01-07 15:36:00,30.7581,2.1122679999999994,1.0061444277438956,2.835648,1.0995370000000007,-19.676000000000016,6019.546944453912
2024-01-07 15:39:00,30.00578,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.965299999999985,6019.546944453912
2024-01-07 15:45:00,30.38194,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-19.96520000000001,6019.546944453912
2024-01-07 15:48:00,33.47801,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-19.097200000000043,6019.546944453912
2024-01-07 15:51:00,31.16319,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.386600000000016,6019.546944453912
2024-01-07 16:27:00,30.00578,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-20.83329999999998,6019.546944453912
2024-01-07 17:27:00,30.00578,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-19.675899999999984,6019.546944453912
2024-01-07 17:42:00,30.00578,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-19.386600000000016,6019.546944453912
2024-01-07 17:54:00,30.00578,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-19.965299999999985,6019.546944453912
2024-01-07 18:03:00,30.78703,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-19.097200000000015,6019.546944453912
2024-01-07 18:12:00,31.16319,2.1701380000000006,1.0787076463117133,3.038194,1.3020839999999998,-21.12269999999998,6019.546944453912
2024-01-07 18:15:00,34.25926,2.1122679999999994,1.0061444277438956,2.8935179999999994,1.157407,-19.965300000000013,6019.546944453912
2024-01-07 18:18:00,30.78703,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-20.254700000000014,6019.546944453912
2024-01-07 18:24:00,31.16319,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.965300000000013,6019.546944453912
2024-01-07 18:27:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-20.25460000000001,6019.546944453912
2024-01-07 18:30:00,30.78703,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-19.097200000000015,6019.546944453912
2024-01-07 18:42:00,30.78703,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-19.386500000000012,6019.546944453912
2024-01-07 18:54:00,33.47801,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-18.22920000000002,6019.546944453912
2024-01-07 18:57:00,30.38194,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-20.25460000000004,6019.546944453912
2024-01-07 19:00:00,30.38194,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.833399999999983,6019.546944453912
2024-01-07 19:09:00,31.16319,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675900000000013,6019.546944453912
2024-01-07 19:12:00,33.47801,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-19.386599999999987,6019.546944453912
2024-01-07 19:15:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.254599999999982,6019.546944453912
2024-01-07 19:51:00,32.69676,2.228009,1.0117769037049613,3.125,1.2442140000000004,-17.939899999999966,6019.546944453912
2024-01-07 19:54:00,30.00578,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.675900000000013,6019.546944453912
2024-01-07 20:06:00,30.38194,2.170139,0.9947272494821456,2.8935190000000004,1.070602,-19.675999999999988,6019.546944453912
2024-01-07 20:15:00,31.53935,2.1701380000000006,1.1050411621164575,3.0671290000000004,1.3599539999999992,-19.965300000000013,6019.546944453912
2024-01-07 20:18:00,34.63541,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-19.675900000000013,6019.546944453912
2024-01-07 20:21:00,31.53935,2.054399,0.9309997377350152,2.951389,1.2152770000000004,-18.518500000000017,6019.546944453912
2024-01-07 20:27:00,31.16319,2.1122690000000004,1.0605620848394592,2.8067130000000002,1.1284719999999995,-19.675900000000013,6019.546944453912
2024-01-07 20:36:00,30.38194,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-19.097199999999987,6019.546944453912
2024-01-07 20:39:00,33.85416,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.09729999999996,6019.546944453912
2024-01-07 20:42:00,30.00578,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-19.965300000000013,6019.546944453912
2024-01-07 21:00:00,30.38194,2.170139,1.02364816887053,2.8935190000000004,1.0995370000000007,-20.54400000000004,6019.546944453912
2024-01-07 21:09:00,31.53935,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-19.097199999999987,6019.546944453912
2024-01-07 21:12:00,33.47801,2.228009,1.0117758741121978,3.0960650000000003,1.2152780000000005,-18.22919999999999,6019.546944453912
2024-01-07 21:15:00,30.78703,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-19.965300000000013,6019.546944453912
2024-01-07 21:24:00,30.38194,2.1701390000000007,1.0787079588011679,3.1828700000000003,1.4467589999999992,-19.097199999999987,6019.546944453912
2024-01-07 21:27:00,33.47801,2.141204,0.9861622876242113,3.125,1.3310190000000004,-18.22919999999999,6019.546944453912
2024-01-07 21:30:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-20.254599999999982,6019.546944453912
2024-01-07 21:48:00,32.69676,2.2569440000000007,1.0202605788935142,3.125,1.2152789999999998,-19.675999999999988,6019.546944453912
2024-01-07 21:51:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.386599999999987,6019.546944453912
2024-01-07 22:18:00,30.00578,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-19.097199999999987,6019.546944453912
2024-01-07 22:27:00,30.00578,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.96520000000004,6019.546944453912
2024-01-07 22:30:00,33.47801,2.2569440000000007,1.0202595433451305,3.0960650000000003,1.186343,-17.650499999999965,6019.546944453912
2024-01-07 22:33:00,30.38194,2.1122690000000004,1.033774453054506,2.8935190000000004,1.1863419999999998,-18.229100000000017,6019.546944453912
2024-01-07 23:06:00,30.00578,2.1990740000000004,1.087733677823219,3.038195,1.273148,-19.675900000000013,6019.546944453912
2024-01-07 23:09:00,32.69676,2.1701390000000007,0.9647120917807787,3.125,1.273148,-19.386599999999987,6019.546944453912
2024-01-07 23:33:00,33.85416,1.9965270000000004,0.9428932423692538,2.9803230000000003,1.3310189999999995,-19.96520000000004,6019.546944453912
2024-01-07 23:36:00,33.47801,1.851852,0.9258201018877367,2.719907,1.244212,-18.807800000000043,6019.546944453912
2024-01-07 23:39:00,31.53935,1.8807869999999998,0.9348788773841309,2.633102,1.1284710000000002,-20.543999999999983,6019.546944453912
2024-01-07 23:48:00,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.254700000000014,6019.546944453912
2024-01-07 23:57:00,30.78703,2.1701380000000006,1.0787076463117127,3.096064,1.3599539999999992,-21.412099999999953,6019.546944453912
2024-01-08 00:00:00,32.7257,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-21.122600000000034,6019.546944453912
2024-01-08 00:03:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.675999999999988,6019.546944453912
2024-01-08 00:15:00,30.78703,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-21.411999999999978,6019.546944453912
2024-01-08 00:24:00,30.78703,2.228009,1.0967320952838138,3.1828699999999994,1.38889,-20.254599999999982,6019.546944453912
2024-01-08 00:27:00,34.23032,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-17.650400000000047,6019.546944453912
2024-01-08 00:30:00,30.78703,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.676000000000045,6019.546944453912
2024-01-08 00:33:00,30.00578,2.054399,1.0158192916022504,2.8067130000000002,1.157406,-19.96519999999998,6019.546944453912
2024-01-08 00:39:00,30.38194,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.543900000000008,6019.546944453912
2024-01-08 00:48:00,30.78703,2.141203,1.0696503350706665,3.038194,1.3310190000000004,-20.54400000000004,6019.546944453912
2024-01-08 00:51:00,30.78703,2.054398,0.9602899440119064,3.009259,1.3020830000000005,-19.965300000000013,6019.546944453912
2024-01-08 00:54:00,30.00578,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-20.543999999999983,6019.546944453912
2024-01-08 01:27:00,30.00578,2.2569440000000007,1.1324793195587957,3.0960650000000003,1.3020839999999998,-21.701300000000003,6019.546944453912
2024-01-08 01:30:00,33.47801,2.1701390000000007,1.0236481688705301,3.009259,1.2152769999999995,-19.675999999999988,6019.546944453912
2024-01-08 01:33:00,30.00578,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.386599999999987,6019.546944453912
2024-01-08 02:03:00,30.00578,2.0833329999999997,0.9973479785894753,2.8067130000000002,1.0995370000000007,-20.25460000000004,6019.546944453912
2024-01-08 02:06:00,30.41088,1.967593,0.9886430547160686,2.719907,1.157406,-20.254599999999982,6019.546944453912
2024-01-08 02:18:00,31.16319,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-20.254700000000014,6019.546944453912
2024-01-08 03:15:00,33.10185,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.386500000000012,6019.546944453912
2024-01-08 03:18:00,31.16319,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.254599999999982,6019.546944453912
2024-01-08 03:51:00,30.41088,2.054398,1.0158189802369397,2.8067130000000002,1.157407,-19.386599999999987,6019.546944453912
2024-01-08 04:00:00,34.25926,2.1990730000000003,1.0604761732981882,3.096064,1.3020829999999997,-20.543999999999983,6019.546944453912
2024-01-08 04:03:00,31.16319,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.254699999999957,6019.546944453912
2024-01-08 04:06:00,30.38194,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-20.254700000000014,6019.546944453912
2024-01-08 05:15:00,35.01157,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,-19.386599999999987,6019.546944453912
2024-01-08 05:21:00,31.53935,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-19.386600000000016,6019.546944453912
2024-01-08 06:51:00,30.38194,1.8229170000000003,0.9426544548806359,2.4884260000000005,1.070600999999999,-19.96519999999998,6019.546944453912
2024-01-08 06:57:00,30.38194,1.9097220000000004,0.9703554053794664,2.5752310000000005,1.070600999999999,-21.412000000000035,6019.546944453912
2024-01-08 07:03:00,30.38194,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-19.386599999999987,6019.546944453912
2024-01-08 07:45:00,30.78703,2.228009,1.0693179409989906,2.8645830000000005,1.0416660000000002,-19.675900000000013,6019.546944453912
2024-01-08 07:54:00,30.00578,2.1990740000000004,1.0877336778232183,2.835648,1.070600999999999,-19.097199999999987,6019.546944453912
2024-01-08 09:03:00,30.38194,2.314814,1.066910372911721,2.8645830000000005,0.9259260000000005,-18.807900000000018,6019.546944453912
2024-01-08 09:06:00,33.10185,2.2858790000000004,1.1677783888208273,3.0960650000000003,1.3020829999999997,-18.518500000000017,6019.596944453912
2024-01-08 09:09:00,34.25926,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-19.965299999999957,6019.6469444539125
2024-01-08 09:15:00,35.01157,2.3148150000000003,1.0956734809665505,3.1539349999999997,1.2442129999999993,-17.939899999999966,6019.746944453913
2024-01-08 09:18:00,31.53935,2.3148150000000003,1.1235450883780158,3.298611,1.4178229999999994,-19.386599999999987,6019.796944453913
2024-01-08 09:24:00,35.01157,2.3726849999999997,1.113106225427065,3.4432869999999998,1.4756950000000009,-19.386599999999987,6019.896944453913
2024-01-08 09:27:00,38.85995,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-18.807800000000043,6019.946944453914
2024-01-08 09:30:00,35.79282,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-19.09729999999999,6019.996944453914
2024-01-08 09:33:00,35.79282,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-19.386499999999984,6020.046944453914
2024-01-08 09:39:00,39.26505,2.314814,1.1235457299740659,3.1539349999999997,1.273149,-19.386599999999987,6020.146944453914
2024-01-08 09:42:00,42.70834,2.2858790000000004,1.0869162627194244,3.327546,1.4467600000000003,-18.807800000000015,6020.1969444539145
2024-01-08 09:45:00,39.6412,2.256944,1.1056981798280994,3.414351,1.5914349999999997,-18.80789999999999,6020.246944453915
2024-01-08 09:51:00,41.17477,2.2858790000000004,1.1146352521762157,3.501158,1.6493060000000002,-17.071799999999996,6020.346944453915
2024-01-08 09:54:00,36.95023,2.0254630000000002,1.0067952638775377,3.2696750000000003,1.6493060000000002,-17.939899999999966,6020.396944453915
2024-01-08 10:00:00,36.54514,2.1122690000000004,1.0061457018364997,3.2407399999999997,1.5046289999999996,-18.51849999999999,6020.496944453916
2024-01-08 10:03:00,35.01157,2.0254630000000002,1.0331032384951662,3.211805,1.6203710000000004,-18.22919999999999,6020.546944453916
2024-01-08 10:06:00,39.6412,2.228009,1.0693179409989906,3.414352,1.5914349999999997,-18.80789999999999,6020.596944453916
2024-01-08 10:09:00,35.01157,2.1122690000000004,1.0337753928274154,3.327546000000001,1.6203699999999994,-18.807800000000015,6020.646944453916
2024-01-08 10:15:00,34.63541,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-17.361099999999965,6020.7469444539165
2024-01-08 10:18:00,33.85416,1.967593,0.9341470300989867,3.0960639999999993,1.4756929999999997,-19.386599999999987,6020.796944453917
2024-01-08 10:24:00,33.85416,1.9097220000000004,0.9439050467136179,2.922453,1.3888889999999998,-20.83330000000001,6020.896944453917
2024-01-08 10:27:00,37.73148,1.8807870000000007,0.9866498665466971,2.922454,1.475694999999999,-18.807900000000018,6020.946944453917
2024-01-08 10:30:00,33.85416,1.8807869999999998,0.9348807231702241,2.951389,1.4467600000000003,-18.518599999999992,6020.996944453917
2024-01-08 10:36:00,33.07291,1.9675919999999998,0.9618505599136413,2.9803239999999995,1.38889,-19.386599999999987,6021.096944453918
2024-01-08 10:39:00,34.63541,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-18.80789999999996,6021.146944453918
2024-01-08 10:42:00,33.47801,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-18.80789999999996,6021.196944453918
2024-01-08 10:45:00,39.6412,2.1122690000000004,1.0605611726033786,3.3564819999999997,1.6782399999999997,-18.22909999999996,6021.246944453918
2024-01-08 10:51:00,42.73727,2.228009,1.337532805752892,3.8194440000000007,2.314814,-18.229100000000017,6021.346944453919
2024-01-08 10:54:00,47.74305,2.0254630000000002,0.8270823363527865,4.021990000000001,2.228009,-17.93979999999999,6021.396944453919
2024-01-08 10:57:00,40.39352,1.8807869999999998,0.9348807231702241,3.4722209999999993,1.9675919999999998,-17.93979999999999,6021.446944453919
2024-01-08 11:00:00,39.23611,2.1990730000000003,1.060476173298189,3.038194,1.2442130000000002,-18.807900000000018,6021.496944453919
2024-01-08 11:06:00,36.95023,2.0833330000000005,1.0514404342332238,3.009259,1.359953,-18.22919999999999,6021.59694445392
2024-01-08 11:09:00,36.54514,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-18.518500000000017,6021.64694445392
2024-01-08 11:12:00,33.47801,2.083334,1.0773199270272404,3.327546,1.7071750000000003,-18.518400000000042,6021.69694445392
2024-01-08 11:15:00,33.47801,1.967593,0.9618508688510148,3.1828699999999994,1.5914349999999997,-19.097199999999987,6021.74694445392
2024-01-08 11:21:00,33.44907,2.083334,0.9973492478889214,3.1828699999999994,1.4756939999999998,-18.518500000000017,6021.8469444539205
2024-01-08 11:24:00,35.01157,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,-20.83330000000001,6021.896944453921
2024-01-08 11:30:00,33.85416,2.0254630000000002,1.0067943409857363,2.9513880000000006,1.3310180000000003,-20.54400000000004,6021.996944453921
2024-01-08 11:33:00,37.32639,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-17.650499999999965,6022.046944453921
2024-01-08 11:36:00,33.47801,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-18.807900000000018,6022.096944453921
2024-01-08 11:42:00,33.85416,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-19.097199999999987,6022.196944453922
2024-01-08 11:45:00,41.17477,2.228009,1.0410350581123822,3.5879630000000002,1.73611,-18.518599999999992,6022.246944453922
2024-01-08 11:51:00,43.86574,2.1701379999999997,0.9947269539261397,3.4432869999999998,1.6203710000000004,-17.361099999999965,6022.346944453922
2024-01-08 11:54:00,36.95023,1.8807869999999998,0.9348798002777056,3.038194,1.5335640000000001,-18.807800000000043,6022.3969444539225
2024-01-08 12:00:00,35.79282,1.9097219999999995,0.9703554053794669,3.0671289999999996,1.5624989999999999,-17.65039999999999,6022.496944453923
2024-01-08 12:03:00,34.34607,2.0254629999999993,1.033102342479764,3.1828699999999994,1.5914349999999997,-17.071699999999964,6022.546944453923
2024-01-08 12:06:00,43.48959,2.1701379999999997,1.023647867420125,3.327546,1.5335649999999994,-17.361099999999965,6022.596944453923
2024-01-08 12:12:00,48.11921,2.1990739999999995,1.0604774357276752,3.211805,1.4178239999999995,-19.386599999999987,6022.696944453924
2024-01-08 12:15:00,40.39352,2.141203,1.121327684902272,3.4722219999999995,1.8229170000000003,-17.939900000000023,6022.746944453924
2024-01-08 12:21:00,45.42824,2.1990739999999995,1.1400031375286794,3.790509,2.0833329999999997,-17.650500000000022,6022.846944453924
2024-01-08 12:24:00,46.58565,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-18.22919999999999,6022.896944453924
2024-01-08 12:27:00,48.87153,2.141203,1.0427049905357715,3.3564819999999997,1.6203709999999996,-17.650499999999994,6022.9469444539245
2024-01-08 12:33:00,44.64699,1.8807869999999998,0.907715758612687,3.2696749999999994,1.7361109999999993,-16.492999999999995,6023.046944453925
2024-01-08 12:36:00,42.33218,2.0254629999999993,1.0067934180929534,3.327546,1.7071750000000003,-18.807900000000018,6023.096944453925
2024-01-08 12:42:00,40.97222,1.9965279999999996,0.9977350025378654,3.327546,1.73611,-18.807800000000015,6023.196944453925
2024-01-08 12:45:00,46.9618,2.1990730000000003,1.0032639582240834,3.3854170000000003,1.5335649999999994,-16.7825,6023.246944453926
2024-01-08 12:51:00,44.64699,2.0254630000000002,0.95160764384609,3.182869,1.5046289999999996,-18.80789999999999,6023.346944453926
2024-01-08 12:54:00,38.0787,1.9097219999999995,0.9165586909372861,2.9803239999999995,1.4178240000000004,-17.93979999999999,6023.396944453926
2024-01-08 12:57:00,41.95602,2.141203,1.0427049905357715,3.298611,1.5625,-17.93979999999999,6023.446944453926
2024-01-08 13:03:00,48.11921,2.3148149999999994,1.0669116801933116,3.414351,1.4756940000000007,-17.36110000000002,6023.546944453927
2024-01-08 13:06:00,40.39352,1.9965279999999996,0.9977350025378654,3.327546,1.73611,-18.518500000000017,6023.596944453927
2024-01-08 13:12:00,40.01736,2.0254629999999993,1.033101446463484,3.3564819999999997,1.7650460000000008,-19.675899999999984,6023.696944453927
2024-01-08 13:15:00,46.18055,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-16.782399999999996,6023.746944453927
2024-01-08 13:21:00,48.09028,2.141203,1.0149118429866628,3.414351,1.6493060000000002,-17.361099999999993,6023.846944453928
2024-01-08 13:24:00,47.74305,1.9965279999999996,0.9707734940328784,3.2696749999999994,1.649305,-16.7825,6023.896944453928
2024-01-08 13:27:00,42.33218,1.938657,0.9795165551758912,3.327547,1.7939819999999997,-16.782400000000024,6023.946944453928
2024-01-08 13:33:00,41.17477,2.0254630000000002,1.0067934180929539,3.327547,1.7071759999999996,-17.361099999999993,6024.0469444539285
2024-01-08 13:36:00,49.27662,1.9965279999999996,1.0238824431814542,3.2407399999999997,1.6782399999999997,-17.071799999999968,6024.096944453929
2024-01-08 13:42:00,51.18634,2.0833329999999997,1.0248123444318282,3.327547,1.6493060000000002,-17.93979999999999,6024.196944453929
2024-01-08 13:45:00,51.21528,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-17.650499999999994,6024.246944453929
2024-01-08 13:48:00,52.74884,2.1990730000000003,1.0877333663836803,3.530092,1.765046,-16.493000000000023,6024.296944453929
2024-01-08 13:54:00,53.125,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-17.361099999999993,6024.39694445393
2024-01-08 13:57:00,47.74305,2.1122679999999994,1.0337741438710866,3.5879630000000002,1.8807870000000007,-17.361099999999993,6024.44694445393
2024-01-08 14:03:00,50.81019,2.1122680000000003,0.9775655189769599,3.5590280000000005,1.7939809999999996,-17.361200000000025,6024.54694445393
2024-01-08 14:06:00,48.11921,1.967593,1.0146280178554752,3.4432859999999996,1.9097209999999993,-18.22909999999999,6024.5969444539305
2024-01-08 14:12:00,44.64699,1.8807869999999998,0.9348788773841309,3.530093,2.025462,-17.65040000000002,6024.696944453931
2024-01-08 14:15:00,42.33218,1.938657,0.9795165551758912,3.414352,1.8807869999999998,-18.518500000000017,6024.746944453931
2024-01-08 14:18:00,45.42824,2.1122680000000003,1.0061453983510213,3.385416,1.6493060000000002,-17.93979999999999,6024.796944453931
2024-01-08 14:21:00,44.58912,2.0833329999999997,1.0248123444318282,3.298611,1.6203700000000003,-17.361199999999968,6024.846944453931
2024-01-08 14:24:00,45.02315,2.1122679999999994,1.0337741438710866,3.2986109999999993,1.5914349999999997,-17.65039999999999,6024.896944453932
2024-01-08 14:27:00,42.73727,2.054398,1.0422875148642892,3.2986109999999993,1.6782399999999997,-18.229100000000017,6024.946944453932
2024-01-08 14:30:00,44.64699,1.9965279999999996,1.023881552636898,3.2696759999999996,1.7071750000000003,-17.071699999999993,6024.996944453932
2024-01-08 14:33:00,40.79861,1.967593,0.9886448776550307,3.4432859999999996,1.8807869999999998,-18.807900000000018,6025.046944453932
2024-01-08 14:36:00,41.17477,2.0254630000000002,1.0067952638775377,3.4432859999999996,1.8229169999999995,-17.939899999999994,6025.096944453932
2024-01-08 14:39:00,43.48959,2.170139,1.0236491510599572,3.4432859999999996,1.649305,-18.22919999999999,6025.1469444539325
2024-01-08 14:42:00,45.02315,2.0254629999999993,0.9225009431227683,3.2696749999999994,1.5625000000000009,-18.51849999999999,6025.196944453933
2024-01-08 14:45:00,39.23611,1.9675919999999998,0.9886445628474134,3.1539339999999996,1.5914359999999999,-18.229100000000017,6025.246944453933
2024-01-08 14:48:00,38.77315,2.054398,1.0680131509870203,3.327546,1.7361110000000002,-19.097200000000015,6025.296944453933
2024-01-08 14:51:00,40.39352,2.1122679999999994,1.0061453983510211,3.4722209999999993,1.7361110000000002,-17.93979999999999,6025.346944453933
2024-01-08 14:54:00,39.26505,2.1122679999999994,0.9479116649193757,3.2986109999999993,1.5046299999999997,-20.25460000000001,6025.396944453933
2024-01-08 14:57:00,43.51852,2.1701379999999997,0.9947269539261397,3.124998999999999,1.3020829999999997,-18.80789999999999,6025.446944453934
2024-01-08 15:00:00,40.42245,1.938657,0.9795165551758912,3.096064,1.5624989999999999,-17.650500000000022,6025.496944453934
2024-01-08 15:03:00,35.79282,1.9965270000000004,0.9977365232978208,3.182869,1.5914359999999999,-18.807900000000018,6025.546944453934
2024-01-08 15:06:00,35.79282,2.0254630000000002,1.0067934180929539,3.3854170000000003,1.765046,-18.80789999999999,6025.596944453934
2024-01-08 15:09:00,39.26505,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-18.51849999999999,6025.646944453934
2024-01-08 15:12:00,36.54514,2.054398,1.0158199087895374,3.2407400000000006,1.5914349999999997,-17.071799999999996,6025.6969444539345
2024-01-08 15:15:00,42.33218,2.2858790000000004,1.0869152900342292,3.4722220000000004,1.5914349999999997,-18.807900000000018,6025.746944453935
2024-01-08 15:18:00,39.6412,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,-17.650500000000022,6025.796944453935
2024-01-08 15:21:00,37.32639,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-18.807900000000018,6025.846944453935
2024-01-08 15:24:00,38.10764,2.1701380000000006,1.0516064270515746,3.2407400000000006,1.475694999999999,-19.675900000000013,6025.896944453935
2024-01-08 15:27:00,45.02315,2.1990730000000003,1.0323569719379133,3.29861,1.475695,-17.939900000000023,6025.946944453935
2024-01-08 15:30:00,36.95023,1.9097220000000004,0.9703554053794671,3.3854170000000003,1.8807869999999998,-17.071799999999996,6025.996944453936
2024-01-08 15:33:00,48.09028,2.517361,1.1562355104447681,3.616898,1.5046289999999996,-18.518500000000017,6026.046944453936
2024-01-08 15:36:00,51.96759,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-15.04630000000003,6026.096944453936
2024-01-08 15:39:00,48.11921,2.2569440000000007,1.1839789506785825,3.906250000000001,2.170139,-15.9144,6026.146944453936
2024-01-08 15:42:00,70.48611,2.6620369999999998,1.1035184308937367,4.6875,2.343751000000001,-15.914299999999969,6026.196944453936
2024-01-08 15:45:00,72.80093,2.2569440000000007,1.1056981798280996,4.166666,2.343749999999999,-14.178200000000004,6026.2469444539365
2024-01-08 15:48:00,69.3287,1.9386580000000002,0.9795186825886149,3.790509,2.256945,-13.888800000000003,6026.296944453937
