Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-08 15:51:00,63.54167,1.8807869999999998,0.9077138477124858,3.6458340000000007,2.1122680000000003,-14.757000000000005,6026.346944453937
2024-01-08 15:54:00,48.87153,1.7939819999999997,0.907592282175742,3.7615739999999995,2.34375,-15.3356,6026.396944453937
2024-01-08 15:57:00,53.125,2.083334,0.9973482831220287,3.6747689999999995,1.9675920000000007,-14.756899999999973,6026.446944453937
2024-01-08 16:00:00,56.59722,2.1990740000000004,1.087733677823219,3.819445,2.054398,-15.046299999999974,6026.496944453937
2024-01-08 16:03:00,53.90625,2.0254630000000002,1.0067943409857372,3.819445,2.1990750000000006,-15.3356,6026.546944453938
2024-01-08 16:06:00,48.90046,2.0833330000000005,1.0514413410944736,3.906250000000001,2.256945,-15.3356,6026.596944453938
2024-01-08 16:09:00,52.34375,2.1701390000000007,1.051607685000431,3.8483790000000004,2.083334,-15.046299999999974,6026.646944453938
2024-01-08 16:12:00,53.90625,2.1701390000000007,1.0516067341365092,3.8773150000000003,2.1122690000000004,-15.625,6026.696944453938
2024-01-08 16:15:00,55.43981,2.2858790000000004,1.0583136059906317,3.993055,2.083334,-14.467600000000004,6026.746944453938
2024-01-08 16:18:00,51.96759,2.141204,1.0149121454449765,3.90625,2.141204,-14.467600000000004,6026.7969444539385
2024-01-08 16:21:00,56.59722,2.2569440000000007,1.105699118483956,3.819444,1.9965289999999998,-15.625,6026.846944453939
2024-01-08 16:24:00,58.53588,2.170139,1.15569195255338,4.0509260000000005,2.4016200000000003,-14.46769999999998,6026.896944453939
2024-01-08 16:27:00,52.74884,1.967593,0.9054120991684168,3.90625,2.256945000000001,-15.3356,6026.946944453939
2024-01-08 16:30:00,46.9618,1.967593,0.9618508688510148,3.7615739999999995,2.170139,-15.625,6026.996944453939
2024-01-08 16:33:00,46.18055,2.0254630000000002,0.9796636143079636,3.8483800000000006,2.1990750000000006,-15.9144,6027.046944453939
2024-01-08 16:36:00,42.33218,2.054399,1.0158202201550448,3.6747689999999995,2.0254630000000002,-17.650400000000047,6027.09694445394
2024-01-08 16:39:00,46.9618,2.1990740000000004,1.0604764793631103,3.6458340000000007,1.851852,-16.782399999999996,6027.14694445394
2024-01-08 16:42:00,50.81019,2.170139,1.0516057832715646,3.501158,1.7361110000000002,-16.203700000000026,6027.19694445394
2024-01-08 16:45:00,46.9618,2.054399,1.0158192916022504,3.5590279999999996,1.9097209999999993,-16.20369999999997,6027.24694445394
2024-01-08 16:48:00,41.17477,2.0254630000000002,1.0067943409857372,3.6747689999999995,2.054399,-16.78249999999997,6027.29694445394
2024-01-08 16:51:00,41.95602,2.1122690000000004,1.0061457018364997,3.587962,1.851851,-17.65039999999999,6027.3469444539405
2024-01-08 16:54:00,37.32639,2.1122680000000003,1.0061453983510213,3.3564810000000005,1.6203710000000004,-17.361099999999965,6027.396944453941
2024-01-08 16:57:00,35.79282,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-18.22919999999999,6027.446944453941
2024-01-08 17:00:00,34.23032,2.141204,1.0427062439944,3.1828700000000003,1.4467590000000001,-18.51849999999996,6027.496944453941
2024-01-08 17:03:00,36.54514,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-17.93979999999999,6027.546944453941
2024-01-08 17:06:00,33.85416,2.1701390000000007,1.0516067341365092,3.298611,1.5335650000000003,-18.22919999999999,6027.596944453941
2024-01-08 17:09:00,36.54514,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-18.22919999999999,6027.646944453942
2024-01-08 17:12:00,35.79282,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-17.93979999999999,6027.696944453942
2024-01-08 17:15:00,35.79282,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-18.22919999999999,6027.746944453942
2024-01-08 17:18:00,34.23032,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-18.22919999999999,6027.796944453942
2024-01-08 17:21:00,34.23032,2.083334,1.024814523052843,3.211805,1.5335650000000003,-19.675900000000013,6027.846944453942
2024-01-08 17:24:00,34.23032,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.807800000000043,6027.8969444539425
2024-01-08 17:27:00,35.79282,2.083334,0.9973492478889214,3.125,1.4178240000000004,-17.361000000000047,6027.946944453943
2024-01-08 17:30:00,33.07291,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-18.518500000000017,6027.996944453943
2024-01-08 17:33:00,35.79282,2.083334,1.024813588874639,2.951389,1.273148,-18.807900000000018,6028.046944453943
2024-01-08 17:36:00,31.53935,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-17.93979999999999,6028.096944453943
2024-01-08 17:39:00,34.63541,2.0833330000000005,1.0514404342332238,3.327546,1.6782399999999997,-20.25460000000004,6028.146944453943
2024-01-08 17:42:00,36.95023,2.141203,1.0427049905357715,3.3854170000000003,1.6493060000000002,-18.22909999999996,6028.196944453944
2024-01-08 17:45:00,35.79282,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-18.518500000000017,6028.246944453944
2024-01-08 17:48:00,34.63541,2.0254630000000002,0.9224999173367934,3.182869,1.4756929999999997,-18.807900000000018,6028.296944453944
2024-01-08 17:51:00,30.78703,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-18.807799999999986,6028.346944453944
2024-01-08 17:54:00,31.16319,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-21.122599999999977,6028.396944453944
2024-01-08 18:03:00,33.07291,2.228009,1.0117769037049613,3.125,1.2442140000000004,-19.675999999999988,6028.396944453944
2024-01-08 18:12:00,31.53935,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-20.254699999999957,6028.396944453944
2024-01-08 18:15:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-21.41210000000001,6028.396944453944
2024-01-08 18:33:00,30.78703,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.965300000000013,6028.396944453944
2024-01-08 18:42:00,31.53935,2.1990740000000004,1.0604774357276763,3.0960650000000003,1.3020839999999998,-17.939900000000023,6028.396944453944
2024-01-08 18:45:00,33.10185,2.054398,0.988521886128133,2.9513880000000006,1.273148,-18.229100000000017,6028.396944453944
2024-01-08 18:48:00,30.78703,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-18.518500000000017,6028.396944453944
2024-01-08 19:00:00,30.78703,1.967593,0.988643966186032,2.8067129999999993,1.2442129999999993,-19.965299999999957,6028.396944453944
2024-01-08 19:03:00,30.00578,1.8807869999999998,0.9348798002777056,2.748842,1.244212,-19.386600000000044,6028.4469444539445
2024-01-08 19:06:00,30.00578,1.8807870000000007,0.9611594280208459,2.719907,1.2442129999999993,-21.12270000000001,6028.496944453945
2024-01-08 19:09:00,31.53935,1.8807870000000007,0.9611594280208459,2.719907,1.2442129999999993,-19.09729999999996,6028.546944453945
2024-01-08 19:12:00,33.10185,1.8807870000000007,0.9611594280208459,2.719907,1.2442129999999993,-19.675999999999988,6028.596944453945
2024-01-08 19:15:00,30.38194,1.8229170000000003,0.9167242341468191,2.719907,1.2731469999999998,-21.12270000000001,6028.646944453945
2024-01-08 19:18:00,30.00578,1.8807869999999998,0.9348798002777056,2.748842,1.244212,-19.09730000000002,6028.696944453945
2024-01-08 19:21:00,31.53935,1.9965279999999996,0.9977350025378663,2.8935189999999995,1.3020830000000005,-20.25460000000004,6028.746944453946
2024-01-08 19:24:00,33.10185,1.9965279999999996,0.9707725469935804,2.922454,1.3020830000000005,-19.097200000000043,6028.796944453946
2024-01-08 19:27:00,30.38194,1.967593,0.961850868851014,2.835648,1.2442129999999993,-19.965300000000013,6028.846944453946
2024-01-08 19:48:00,30.00578,2.1701380000000006,1.0787085692036253,2.9513880000000006,1.2152789999999998,-20.833399999999983,6028.846944453946
2024-01-08 19:51:00,32.69676,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.965300000000013,6028.846944453946
2024-01-08 20:00:00,30.38194,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-20.25460000000004,6028.846944453946
2024-01-08 20:54:00,30.38194,1.967593,0.9618489867320527,2.6909729999999996,1.0995359999999996,-21.411999999999978,6028.846944453946
2024-01-08 21:03:00,33.10185,1.9965279999999996,0.9707725469935804,2.922454,1.3020830000000005,-20.254599999999982,6028.846944453946
2024-01-08 21:06:00,30.38194,1.9097229999999996,0.9165589960012793,2.748843,1.1863420000000007,-18.807900000000018,6028.846944453946
2024-01-08 21:27:00,30.38194,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386500000000012,6028.846944453946
2024-01-08 21:51:00,30.78703,1.9965270000000004,1.023882123947169,2.8645829999999997,1.3020839999999998,-19.675899999999956,6028.846944453946
2024-01-08 21:54:00,33.47801,1.9097220000000004,0.943905046713617,2.7777770000000004,1.2442129999999993,-19.386599999999987,6028.846944453946
2024-01-08 21:57:00,30.38194,1.8807869999999998,0.9348798002777056,2.6909720000000004,1.1863420000000007,-20.25460000000004,6028.846944453946
2024-01-08 22:09:00,30.00578,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-19.386600000000016,6028.846944453946
2024-01-08 22:21:00,31.16319,1.9386580000000002,0.95289318847998,2.662038,1.0995359999999996,-19.386499999999984,6028.846944453946
2024-01-08 22:30:00,31.16319,2.1122680000000003,1.0605617701896253,2.9803239999999995,1.3020839999999998,-19.097200000000043,6028.846944453946
2024-01-08 22:33:00,31.16319,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-19.097199999999987,6028.846944453946
2024-01-08 22:36:00,33.10185,1.9965279999999996,0.942892563321628,2.8067130000000002,1.157407,-19.675899999999984,6028.846944453946
2024-01-08 22:39:00,30.00578,1.967593,0.9886430547160686,2.748843,1.1863419999999998,-19.965300000000013,6028.846944453946
2024-01-08 22:48:00,32.69676,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.675999999999988,6028.846944453946
2024-01-08 22:54:00,30.7581,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-19.097199999999987,6028.846944453946
2024-01-08 23:06:00,33.10185,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,-19.386599999999987,6028.846944453946
2024-01-08 23:09:00,31.16319,1.9386579999999993,0.9253694010591301,2.7777779999999996,1.1863420000000007,-17.93980000000002,6028.846944453946
2024-01-08 23:24:00,30.00578,1.7939820000000006,0.9075904734352871,2.5173620000000003,1.0995359999999996,-17.36110000000002,6028.846944453946
2024-01-08 23:27:00,30.00578,1.765047,0.8984197829299898,2.5173620000000003,1.1284710000000002,-19.386599999999987,6028.846944453946
2024-01-08 23:33:00,30.00578,1.7939820000000006,0.9333455842081996,2.5173620000000003,1.1284719999999995,-19.675900000000013,6028.846944453946
2024-01-08 23:36:00,30.00578,1.8229170000000003,0.9167233235605889,2.546297,1.0995359999999996,-19.386500000000012,6028.846944453946
2024-01-09 00:27:00,30.78703,2.141203,1.014911842986662,2.9513880000000006,1.186343,-19.386599999999987,6028.846944453946
2024-01-09 01:36:00,30.38194,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-20.254599999999982,6028.846944453946
2024-01-09 01:48:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.80789999999999,6028.846944453946
2024-01-09 02:51:00,30.00578,2.141203,1.0149098901567026,2.8067130000000002,1.0416660000000002,-19.965299999999985,6028.846944453946
2024-01-09 03:03:00,33.10185,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965299999999985,6028.846944453946
2024-01-09 03:06:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-19.675899999999984,6028.846944453946
2024-01-09 04:27:00,32.69676,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-21.12270000000001,6028.846944453946
2024-01-09 04:30:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-21.70139999999998,6028.846944453946
2024-01-09 06:00:00,30.00578,2.34375,1.1324266375940708,3.240741,1.3310179999999994,-20.25460000000004,6028.846944453946
2024-01-09 06:03:00,30.00578,2.2280099999999994,1.0410363512486465,3.0960649999999994,1.244212,-19.097199999999987,6028.846944453946
2024-01-09 07:36:00,30.38194,2.1701380000000006,1.0516054761868225,2.7777770000000004,1.0127309999999996,-20.254699999999957,6028.846944453946
2024-01-09 07:39:00,31.53935,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.386500000000012,6028.896944453946
2024-01-09 07:42:00,31.53935,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-19.965300000000013,6028.946944453946
2024-01-09 07:45:00,31.53935,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-20.254699999999957,6028.9969444539465
2024-01-09 07:48:00,37.32639,2.3148150000000003,1.176978425610929,3.327546,1.5046299999999997,-18.518500000000017,6029.046944453947
2024-01-09 07:51:00,41.17477,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-19.097199999999987,6029.096944453947
2024-01-09 07:54:00,38.10764,2.1122690000000004,0.9775668219491324,3.2407399999999997,1.4756929999999997,-19.097199999999987,6029.146944453947
2024-01-09 07:57:00,34.25926,2.0833330000000005,1.024813278610836,3.1539350000000006,1.475695,-17.650499999999965,6029.196944453947
2024-01-09 08:00:00,32.69676,2.1122690000000004,1.033774453054507,3.125,1.4178230000000003,-21.12270000000001,6029.246944453947
2024-01-09 08:03:00,32.69676,2.1122690000000004,1.0337753928274163,3.0381940000000007,1.3310180000000003,-20.25460000000004,6029.296944453948
2024-01-09 08:06:00,31.16319,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.097200000000015,6029.346944453948
2024-01-09 08:09:00,35.01157,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-19.097200000000015,6029.396944453948
2024-01-09 08:12:00,34.63541,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,-18.807800000000043,6029.446944453948
2024-01-09 08:15:00,32.69676,2.054398,1.1175093197048354,3.096064,1.5625000000000009,-18.22919999999999,6029.496944453948
2024-01-09 08:18:00,39.6412,1.9965270000000004,0.9977365232978208,3.29861,1.7071769999999997,-18.518500000000017,6029.5469444539485
2024-01-09 08:21:00,39.26505,1.967593,0.934148004581178,3.1828700000000003,1.5625,-17.650400000000047,6029.596944453949
2024-01-09 08:24:00,36.95023,2.34375,1.0754830897206138,3.125,1.1574080000000002,-19.09729999999996,6029.646944453949
2024-01-09 08:27:00,97.07755,5.150463,,8.362269,3.1828660000000006,-13.020800000000008,6029.696944453949
2024-01-09 08:30:00,98.29282,2.8935190000000004,1.3836516937199157,5.0347230000000005,2.6620349999999995,-11.284700000000043,6029.746944453949
2024-01-09 08:33:00,73.26389,1.5625,0.8809807314146144,4.918982000000001,3.790514000000001,-13.888900000000035,6029.796944453949
2024-01-09 08:36:00,54.65856,1.7361110000000002,0.9146111759136097,4.629629,3.2986120000000003,-15.625,6029.84694445395
2024-01-09 08:39:00,50.02894,2.1122680000000003,0.9479116649193761,4.340277,2.546296,-16.20369999999997,6029.89694445395
2024-01-09 08:42:00,45.02315,2.141203,1.0696503350706656,4.02199,2.3148149999999994,-17.36110000000002,6029.94694445395
2024-01-09 08:45:00,45.02315,2.2280099999999994,1.0693192078971752,4.108795999999999,2.2858790000000004,-17.36110000000002,6029.99694445395
2024-01-09 08:48:00,45.3993,2.228009,1.0693179409989906,4.2534719999999995,2.430554999999999,-17.07170000000002,6030.04694445395
2024-01-09 08:51:00,46.18055,2.1122690000000004,1.0061457018364997,4.0509260000000005,2.3148150000000003,-16.782399999999996,6030.0969444539505
2024-01-09 08:54:00,46.18055,2.054398,1.015819908789539,3.906248999999999,2.256944,-16.20369999999997,6030.146944453951
2024-01-09 08:57:00,43.86574,2.054398,1.0158189802369397,3.90625,2.256944,-18.22919999999999,6030.196944453951
2024-01-09 09:00:00,41.95602,2.141204,0.9861622876242104,3.8483790000000004,2.054398,-17.65039999999999,6030.246944453951
2024-01-09 09:03:00,38.85995,2.141203,0.986160979560351,3.616898,1.8229170000000003,-17.650500000000022,6030.296944453951
2024-01-09 09:06:00,36.9213,2.2280099999999994,1.0693182460628978,3.530093,1.7071750000000003,-18.80789999999999,6030.346944453951
2024-01-09 09:09:00,36.9213,2.2280099999999994,1.0693182460628978,3.530093,1.7071750000000003,-18.807900000000018,6030.396944453952
2024-01-09 09:12:00,38.85995,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-18.518599999999992,6030.446944453952
2024-01-09 09:15:00,36.54514,2.2858789999999996,1.086915290034229,3.4722219999999995,1.5914349999999997,-17.93979999999999,6030.496944453952
2024-01-09 09:18:00,36.16898,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-18.807900000000018,6030.546944453952
2024-01-09 09:21:00,36.16898,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-18.807900000000018,6030.596944453952
2024-01-09 09:24:00,38.10764,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-17.93979999999999,6030.6469444539525
2024-01-09 09:27:00,36.16898,2.083334,1.02481358887464,3.240741,1.5625000000000009,-17.65040000000002,6030.696944453953
2024-01-09 09:30:00,35.79282,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-18.80789999999999,6030.746944453953
2024-01-09 09:33:00,35.79282,2.1701390000000007,1.051607685000431,3.2696750000000003,1.5046299999999997,-19.386600000000016,6030.796944453953
2024-01-09 09:36:00,35.79282,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-18.51849999999999,6030.846944453953
2024-01-09 09:39:00,35.01157,2.141204,1.0149121454449765,3.211805,1.4467590000000001,-18.80789999999999,6030.896944453953
2024-01-09 09:42:00,34.23032,2.1701390000000007,1.0787088816932648,3.2696750000000003,1.5335650000000003,-19.09729999999999,6030.946944453954
2024-01-09 09:45:00,36.9213,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-19.675900000000013,6030.996944453954
2024-01-09 09:48:00,36.9213,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-19.097199999999987,6031.046944453954
2024-01-09 09:51:00,34.23032,2.083334,0.9973492478889214,3.125,1.4178240000000004,-18.518599999999992,6031.096944453954
2024-01-09 09:54:00,33.07291,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.386500000000012,6031.146944453954
2024-01-09 09:57:00,35.01157,2.2569440000000007,1.078132639209416,3.2696750000000003,1.4178249999999997,-19.675900000000013,6031.1969444539545
2024-01-09 10:00:00,37.32639,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-16.78249999999997,6031.246944453955
2024-01-09 10:03:00,39.23611,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-18.22919999999999,6031.296944453955
2024-01-09 10:06:00,41.17477,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-18.518500000000017,6031.346944453955
2024-01-09 10:09:00,36.95023,2.0254630000000002,1.0331023424797643,3.211805,1.6203699999999994,-17.65039999999999,6031.396944453955
2024-01-09 10:12:00,40.01736,2.1122679999999994,1.0337741438710866,3.4432869999999998,1.7361110000000002,-19.386600000000044,6031.446944453955
2024-01-09 10:15:00,43.48959,1.8229169999999995,0.9167251447320119,3.125,1.6782410000000008,-18.229100000000017,6031.496944453956
2024-01-09 10:18:00,42.73727,1.7071759999999996,0.9051806333091921,2.9803239999999995,1.6782399999999997,-18.807900000000018,6031.546944453956
2024-01-09 10:21:00,42.33218,1.8807869999999998,0.9611594280208448,3.0671290000000004,1.5914349999999997,-19.097199999999987,6031.596944453956
2024-01-09 10:24:00,42.70834,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-18.51849999999999,6031.646944453956
2024-01-09 10:27:00,39.6412,2.054399,1.0422887332153055,3.240741,1.6203699999999994,-17.650500000000022,6031.696944453956
2024-01-09 10:30:00,37.32639,2.170139,1.0236491510599572,3.414351,1.6203700000000003,-18.807800000000043,6031.7469444539565
2024-01-09 10:33:00,36.54514,2.1990740000000004,1.0604774357276754,3.3564810000000005,1.5624999999999991,-19.675999999999988,6031.796944453957
2024-01-09 10:36:00,36.16898,2.1990739999999995,1.0604774357276767,3.3564809999999996,1.5625000000000009,-18.807900000000018,6031.846944453957
2024-01-09 10:39:00,37.32639,2.228009,1.0693189028330794,3.3564809999999996,1.5335650000000003,-16.782399999999996,6031.896944453957
2024-01-09 10:42:00,38.85995,2.1990740000000004,1.0032663000352002,3.414351,1.5624999999999991,-17.939899999999994,6031.946944453957
2024-01-09 10:45:00,39.6412,2.256944,1.078131671936354,3.3564810000000005,1.5046299999999997,-19.09729999999999,6031.996944453957
2024-01-09 10:48:00,37.32639,2.141204,1.042706243994399,3.3564810000000005,1.6203699999999994,-18.518500000000017,6032.046944453958
2024-01-09 10:51:00,36.16898,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-17.65040000000002,6032.096944453958
2024-01-09 10:54:00,35.79282,2.1701390000000007,1.0236491510599577,3.385416,1.5914349999999997,-18.22909999999999,6032.146944453958
2024-01-09 10:57:00,41.95602,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-17.939899999999994,6032.196944453958
2024-01-09 11:00:00,45.8044,2.2569440000000007,1.0781316719363543,3.327546000000001,1.475694999999999,-17.65040000000002,6032.246944453958
2024-01-09 11:03:00,46.18055,2.2569440000000007,1.1585513322979055,3.5300920000000007,1.765045999999999,-17.071799999999968,6032.2969444539585
2024-01-09 11:06:00,51.18634,2.2858790000000004,1.0287178107793211,3.8483790000000004,1.9097229999999996,-16.4931,6032.346944453959
2024-01-09 11:09:00,58.53588,2.3148150000000003,1.1235469864273984,4.600694,2.719908,-16.492999999999995,6032.396944453959
2024-01-09 11:12:00,58.15972,2.1122690000000004,0.9775658165014618,4.2534730000000005,2.4884249999999994,-15.625000000000028,6032.446944453959
2024-01-09 11:15:00,48.87153,1.9097220000000004,0.9439041177273091,3.6747689999999995,2.141204,-17.071800000000025,6032.496944453959
2024-01-09 11:18:00,43.48959,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-17.650499999999965,6032.546944453959
2024-01-09 11:21:00,40.76968,2.054399,1.0158192916022504,3.3854170000000003,1.73611,-17.36110000000002,6032.59694445396
2024-01-09 11:24:00,35.01157,2.0254630000000002,1.0067934180929539,3.3854170000000003,1.765046,-19.675900000000013,6032.64694445396
2024-01-09 11:33:00,31.16319,2.141203,0.9252436900471298,3.501156,1.6493060000000002,-21.122699999999952,6032.64694445396
2024-01-09 11:39:00,30.00578,2.054398,1.1175084848968246,3.414351,1.8807859999999996,-19.965300000000013,6032.64694445396
2024-01-09 11:42:00,33.85416,2.1122679999999994,0.9479116649193757,3.5590279999999996,1.765047,-19.386599999999987,6032.64694445396
2024-01-09 12:03:00,34.23032,2.1701380000000006,0.9647118024164698,3.211805,1.3599539999999992,-19.675900000000013,6032.64694445396
2024-01-09 12:06:00,31.53935,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-18.80789999999996,6032.64694445396
2024-01-09 12:09:00,30.38194,2.0254630000000002,0.9516066568689454,3.1539339999999996,1.4756929999999997,-19.96519999999998,6032.64694445396
2024-01-09 12:21:00,35.76389,2.1701379999999997,0.9947269539261397,3.501156999999999,1.6782409999999999,-19.675899999999956,6032.64694445396
2024-01-09 12:24:00,36.16898,2.1122679999999994,1.0337741438710866,3.327546,1.6203700000000003,-19.386599999999987,6032.64694445396
2024-01-09 12:27:00,33.47801,1.967593,1.0146280178554752,3.4432859999999996,1.9097209999999993,-18.807900000000018,6032.64694445396
2024-01-09 12:30:00,34.60648,2.0254629999999993,0.9516066568689452,3.4432869999999998,1.7650460000000008,-17.939800000000048,6032.64694445396
2024-01-09 12:33:00,30.38194,2.054398,1.0158189802369397,3.4432869999999998,1.7939809999999996,-18.807900000000018,6032.64694445396
2024-01-09 12:36:00,36.54514,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-19.675900000000013,6032.64694445396
2024-01-09 12:42:00,32.69676,1.7361110000000002,0.8892118304468515,2.8645829999999997,1.5046299999999997,-19.097199999999987,6032.64694445396
2024-01-09 12:45:00,30.38194,1.7939820000000006,0.8809757220758756,2.748843,1.3020839999999998,-19.097199999999987,6032.64694445396
2024-01-09 12:51:00,30.00578,2.1122679999999994,1.0337741438710866,3.3564819999999997,1.6493060000000002,-19.386500000000012,6032.64694445396
2024-01-09 17:30:00,35.79282,2.633103,1.061352248262677,3.211805,0.868055,-19.965300000000013,6032.64694445396
2024-01-09 17:33:00,33.47801,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.965300000000013,6032.64694445396
2024-01-09 17:36:00,36.95023,2.1990730000000003,1.0323569719379133,3.009259,1.186344,-19.96520000000004,6032.64694445396
2024-01-09 17:39:00,36.54514,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.254599999999982,6032.64694445396
2024-01-09 17:42:00,31.53935,1.9965270000000004,0.9428922616210401,2.8645830000000005,1.2152779999999996,-19.965300000000013,6032.64694445396
2024-01-09 17:45:00,30.78703,2.0833330000000005,1.0514422479548302,2.9513880000000006,1.3020839999999998,-21.411999999999978,6032.64694445396
2024-01-09 17:48:00,31.16319,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.097199999999987,6032.64694445396
2024-01-09 17:51:00,30.00578,2.0254630000000002,0.9224999173367934,2.7777770000000004,1.070601,-19.097199999999987,6032.64694445396
2024-01-09 18:18:00,31.16319,2.1990740000000004,1.087733677823219,3.038195,1.273148,-19.675999999999988,6032.64694445396
2024-01-09 18:21:00,33.47801,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.83330000000001,6032.64694445396
2024-01-09 18:24:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-21.12270000000001,6032.64694445396
2024-01-09 18:36:00,30.00578,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-20.254599999999982,6032.64694445396
2024-01-09 18:39:00,33.07291,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-19.965299999999957,6032.64694445396
2024-01-09 18:42:00,30.78703,2.083334,0.9973482831220277,2.951389,1.244212,-20.543999999999983,6032.64694445396
2024-01-09 18:51:00,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.675999999999988,6032.64694445396
2024-01-09 18:54:00,30.38194,2.083334,1.024812654695438,2.835649,1.157407,-21.12270000000001,6032.64694445396
2024-01-09 19:00:00,30.78703,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-21.701400000000035,6032.64694445396
2024-01-09 19:03:00,34.23032,1.9965270000000004,0.9428932423692546,2.8645829999999997,1.2152789999999998,-20.25460000000004,6032.64694445396
2024-01-09 19:06:00,32.69676,1.851852,0.8988367016033945,2.6909720000000004,1.1863420000000007,-20.254599999999982,6032.64694445396
2024-01-09 19:09:00,30.78703,1.8807869999999998,0.9611585339551513,2.633102,1.157407,-19.09729999999996,6032.64694445396
2024-01-09 19:12:00,30.38194,1.9097229999999996,0.9703557226036438,2.662038,1.157407,-19.675900000000013,6032.64694445396
2024-01-09 19:27:00,30.38194,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-20.543999999999983,6032.64694445396
2024-01-09 19:30:00,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-19.09730000000002,6032.64694445396
2024-01-09 19:36:00,30.78703,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-19.965300000000013,6032.64694445396
2024-01-09 19:39:00,34.23032,2.1701380000000006,0.964712860422927,3.0671290000000004,1.2152789999999998,-20.83330000000001,6032.64694445396
2024-01-09 19:42:00,33.10185,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.386500000000012,6032.64694445396
2024-01-09 19:45:00,30.78703,1.9965279999999996,0.9977350025378654,2.7777779999999996,1.1863419999999998,-20.254599999999982,6032.64694445396
2024-01-09 19:51:00,33.85416,2.1122679999999994,1.0337741438710866,3.0671289999999996,1.359953,-19.675900000000013,6032.64694445396
2024-01-09 19:54:00,31.53935,2.054398,0.9885209272357327,2.922453,1.244212,-20.543999999999983,6032.64694445396
2024-01-09 19:57:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-20.254699999999957,6032.64694445396
2024-01-09 20:12:00,30.00578,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-19.097200000000043,6032.64694445396
2024-01-09 20:21:00,31.53935,2.1990740000000004,1.0877336778232183,3.0960650000000003,1.3310179999999994,-19.097199999999987,6032.64694445396
2024-01-09 20:24:00,33.85416,2.083334,0.9394701297912107,3.038195,1.273148,-20.254599999999982,6032.64694445396
2024-01-09 20:27:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-20.543999999999983,6032.64694445396
2024-01-09 21:00:00,33.47801,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-21.122599999999977,6032.64694445396
2024-01-09 21:03:00,34.63541,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-22.280100000000004,6032.69694445396
2024-01-09 21:06:00,35.01157,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.543999999999983,6032.74694445396
2024-01-09 21:09:00,33.47801,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-17.361199999999997,6032.79694445396
2024-01-09 21:12:00,33.07291,2.1122679999999994,1.1366697938106372,3.0671289999999996,1.4756950000000009,-19.675900000000013,6032.8469444539605
2024-01-09 21:15:00,40.01736,2.1990739999999995,1.0877346059997732,3.4722209999999993,1.7071749999999994,-20.254599999999982,6032.896944453961
2024-01-09 21:18:00,42.33218,2.141203,1.0149118429866628,3.501156,1.7361110000000002,-20.543900000000008,6032.946944453961
2024-01-09 21:21:00,37.73148,1.8807869999999998,0.9077148031631868,3.038194,1.5046290000000004,-18.80789999999996,6032.996944453961
2024-01-09 21:24:00,33.85416,1.7361110000000002,0.914609447353678,2.633102,1.3020829999999997,-18.229100000000017,6033.046944453961
2024-01-09 21:27:00,31.16319,1.765047,0.8984206810426676,2.5752320000000006,1.1863420000000007,-19.675900000000013,6033.096944453961
2024-01-09 21:30:00,30.78703,1.7361119999999994,0.8629664949517685,2.546297,1.157407,-19.675900000000013,6033.146944453962
2024-01-09 21:33:00,30.38194,1.7361119999999994,0.9146097725027909,2.4884269999999997,1.157407,-18.807900000000018,6033.196944453962
2024-01-09 21:36:00,30.00578,1.765047,0.9239976623859668,2.5173620000000003,1.157407,-19.09730000000002,6033.246944453962
2024-01-09 21:45:00,31.53935,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-19.675900000000013,6033.246944453962
2024-01-09 21:54:00,33.44907,2.0254630000000002,1.0067943409857363,2.922454,1.3020839999999998,-21.12270000000001,6033.246944453962
2024-01-09 21:57:00,34.63541,1.9386580000000002,0.9528941235226839,2.7777779999999996,1.2152769999999995,-19.386500000000012,6033.246944453962
2024-01-09 22:00:00,31.56828,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-21.412000000000035,6033.246944453962
2024-01-09 22:09:00,32.69676,2.0254629999999993,0.9796636143079623,2.835648,1.186343,-18.80789999999996,6033.246944453962
2024-01-09 22:12:00,30.00578,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-20.543999999999983,6033.246944453962
2024-01-09 22:15:00,30.00578,1.967593,0.9618489867320527,2.6909729999999996,1.0995359999999996,-19.386599999999987,6033.246944453962
2024-01-09 22:18:00,31.53935,1.967593,0.9886430547160686,2.6620369999999998,1.0995359999999996,-18.22919999999999,6033.246944453962
2024-01-09 22:24:00,31.53935,2.1122680000000003,1.0605608579537282,3.009259,1.3310179999999994,-20.254599999999982,6033.246944453962
2024-01-09 22:27:00,34.63541,2.0833329999999997,0.939470876332785,3.0960639999999993,1.3310190000000004,-19.675999999999988,6033.246944453962
2024-01-09 22:30:00,31.53935,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-19.097200000000043,6033.246944453962
2024-01-09 22:42:00,30.38194,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-19.965300000000013,6033.246944453962
2024-01-09 22:51:00,32.69676,2.1701380000000006,0.9947279715115953,3.038194,1.2152789999999998,-19.675900000000013,6033.246944453962
2024-01-09 22:54:00,30.78703,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.675899999999956,6033.246944453962
2024-01-09 23:06:00,30.00578,2.0833329999999997,1.0248123444318282,2.719907,1.0416660000000002,-20.254599999999982,6033.246944453962
2024-01-09 23:09:00,30.00578,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-21.411999999999978,6033.246944453962
2024-01-09 23:15:00,33.07291,2.054398,1.0422875148642883,2.951389,1.3310179999999994,-20.83330000000001,6033.246944453962
2024-01-09 23:18:00,35.01157,2.0254629999999993,0.9516076438460906,2.922453999999999,1.2442140000000004,-18.807800000000043,6033.246944453962
2024-01-09 23:21:00,33.10185,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-19.965300000000013,6033.246944453962
2024-01-09 23:24:00,30.78703,1.9097229999999996,0.9439035000195499,2.6909729999999996,1.157406,-21.70139999999998,6033.246944453962
2024-01-09 23:27:00,30.00578,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.83329999999998,6033.246944453962
2024-01-09 23:30:00,33.10185,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-19.965300000000013,6033.246944453962
2024-01-09 23:33:00,31.16319,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-20.83340000000001,6033.246944453962
2024-01-09 23:36:00,30.78703,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-20.543999999999983,6033.246944453962
2024-01-09 23:39:00,30.00578,1.967593,0.9886430547160686,2.719907,1.157406,-20.254599999999982,6033.246944453962
2024-01-09 23:45:00,33.47801,1.9097220000000004,0.9960123355167904,2.835648,1.3599539999999992,-18.80789999999996,6033.246944453962
2024-01-09 23:48:00,36.54514,1.765047,0.8445883371277053,2.6909729999999996,1.2442129999999993,-19.675900000000013,6033.296944453962
2024-01-09 23:51:00,33.53588,1.6782409999999999,0.8448045323592805,2.517361,1.1863419999999998,-18.518500000000017,6033.346944453962
2024-01-09 23:54:00,33.07291,1.6493059999999993,0.8861962158588983,2.4016209999999996,1.157407,-19.386599999999987,6033.3969444539625
2024-01-09 23:57:00,31.53935,1.7361119999999994,0.9146097725027909,2.4884269999999997,1.157407,-18.229100000000017,6033.446944453963
2024-01-10 00:00:00,31.16319,1.7939820000000006,0.9333455842081996,2.5173620000000003,1.1284719999999995,-21.701400000000007,6033.496944453963
2024-01-10 00:03:00,31.16319,1.8229170000000003,0.9426544548806367,2.517361,1.0995359999999996,-19.097199999999987,6033.546944453963
2024-01-10 00:06:00,30.38194,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-19.386500000000012,6033.596944453963
2024-01-10 00:09:00,32.69676,1.8807869999999998,0.9866498665466975,2.6620369999999998,1.2152780000000005,-19.09730000000002,6033.646944453963
2024-01-10 00:12:00,36.16898,1.8229170000000003,0.8899236259067321,2.748843,1.273148,-18.807900000000018,6033.696944453964
2024-01-10 00:15:00,33.10185,1.7361120000000003,0.8892112575965734,2.5752320000000006,1.2152770000000004,-20.254699999999957,6033.746944453964
2024-01-10 00:18:00,34.63541,1.8229169999999995,0.9678112982147812,2.7199079999999993,1.3310190000000004,-17.650500000000022,6033.796944453964
2024-01-10 00:21:00,36.95023,1.765047,0.871989360564218,2.6909729999999996,1.273148,-21.411999999999978,6033.846944453964
2024-01-10 00:30:00,31.16319,1.7071759999999996,0.8799609789559573,2.459491,1.1284710000000002,-17.65039999999999,6033.996944453964
2024-01-10 00:33:00,30.38194,1.7071759999999996,0.8799609789559573,2.459491,1.1284710000000002,-20.833399999999983,6034.046944453964
2024-01-10 00:36:00,30.38194,1.765047,0.9239976623859668,2.459491,1.0995359999999996,-20.54400000000001,6034.096944453964
2024-01-10 00:42:00,33.47801,1.8229169999999995,0.9426544548806364,2.459491,1.0416660000000002,-20.83329999999998,6034.1969444539645
2024-01-10 00:45:00,33.10185,1.765047,0.948814598008765,2.4884269999999997,1.157407,-20.25460000000001,6034.246944453965
2024-01-10 00:51:00,35.01157,1.8229160000000002,0.9678101143677698,2.6620369999999998,1.273148,-18.807800000000043,6034.346944453965
2024-01-10 00:54:00,36.54514,1.7939809999999996,0.9333452618219146,2.748842,1.359953,-20.83330000000001,6034.396944453965
2024-01-10 01:00:00,37.32639,1.7939809999999996,0.8809744761277707,2.806711999999999,1.359953,-19.386600000000044,6034.496944453966
2024-01-10 01:03:00,35.01157,1.6782409999999999,0.8448045323592813,2.546296,1.2152770000000004,-21.70139999999998,6034.546944453966
2024-01-10 01:06:00,31.53935,1.7071759999999996,0.9051806333091921,2.430555,1.1284710000000002,-19.96520000000001,6034.596944453966
2024-01-10 01:12:00,31.16319,1.7361110000000002,0.914609447353678,2.430555,1.0995359999999996,-18.51849999999999,6034.696944453966
2024-01-10 01:15:00,30.78703,1.7361110000000002,0.914609447353678,2.430555,1.0995359999999996,-19.09730000000002,6034.7469444539665
2024-01-10 01:18:00,30.78703,1.7361110000000002,0.914609447353678,2.430555,1.0995359999999996,-19.675900000000013,6034.796944453967
2024-01-10 01:21:00,33.44907,1.7361110000000002,0.914609447353678,2.430555,1.0995359999999996,-19.675900000000013,6034.846944453967
2024-01-10 01:27:00,33.47801,1.7071759999999996,0.9051806333091921,2.430555,1.1284710000000002,-19.965299999999985,6034.946944453967
2024-01-10 01:30:00,34.63541,1.851852,0.9519260438237352,2.748843,1.3020839999999998,-19.965300000000013,6034.996944453967
2024-01-10 01:36:00,36.54514,1.8229169999999995,0.8899245684638925,2.7199079999999993,1.2442140000000004,-19.965299999999985,6035.096944453968
2024-01-10 01:39:00,33.47801,1.765047,0.8719893605642173,2.5752320000000006,1.157407,-17.361099999999993,6035.146944453968
2024-01-10 01:42:00,30.38194,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-19.965300000000013,6035.196944453968
2024-01-10 01:54:00,32.69676,1.7939820000000006,0.9333455842081996,2.4884260000000005,1.0995359999999996,-20.254599999999982,6035.396944453968
2024-01-10 01:57:00,30.00578,1.7939820000000006,0.9333455842081996,2.4884260000000005,1.0995359999999996,-22.280100000000004,6035.446944453968
2024-01-10 02:00:00,35.01157,1.8229169999999995,0.8621349779014713,2.6909729999999996,1.186343,-19.097199999999987,6035.496944453968
2024-01-10 02:06:00,33.10185,1.7361119999999994,0.8629664949517692,2.5752319999999997,1.1863420000000007,-19.386599999999987,6035.596944453969
2024-01-10 02:09:00,31.53935,1.7361119999999994,0.8892103657856102,2.4884269999999997,1.1284710000000002,-21.12270000000001,6035.646944453969
2024-01-10 02:12:00,30.38194,1.7361119999999994,0.9146097725027909,2.459491,1.1284710000000002,-20.25460000000004,6035.696944453969
2024-01-10 02:18:00,30.00578,1.765047,0.9729505315955762,2.546297,1.2442129999999993,-20.254599999999982,6035.796944453969
2024-01-10 02:21:00,32.69676,1.7071769999999997,0.9051809598895553,2.4884269999999997,1.1863419999999998,-20.254700000000014,6035.84694445397
2024-01-10 02:27:00,31.16319,1.7361120000000003,0.8892103657856105,2.5173620000000003,1.157406,-20.254599999999982,6035.94694445397
2024-01-10 02:30:00,30.00578,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-20.54400000000004,6035.99694445397
2024-01-10 02:39:00,34.23032,1.8807870000000007,0.9866507348574708,2.8645829999999997,1.4178249999999997,-20.543999999999983,6035.99694445397
2024-01-10 02:42:00,33.07291,1.7361120000000003,0.9146097725027911,2.5173620000000003,1.1863419999999998,-19.386500000000012,6035.99694445397
2024-01-10 02:48:00,31.16319,1.7361120000000003,0.9146097725027911,2.5173620000000003,1.1863419999999998,-20.543999999999983,6035.99694445397
2024-01-10 02:51:00,30.78703,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-17.650499999999965,6035.99694445397
2024-01-10 03:06:00,33.07291,1.7361120000000003,0.8629664949517688,2.5752320000000006,1.1863419999999998,-17.939800000000048,6035.99694445397
2024-01-10 03:12:00,31.16319,1.7361120000000003,0.8892103657856105,2.5173620000000003,1.157406,-18.807799999999986,6035.99694445397
2024-01-10 03:15:00,30.38194,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-19.96519999999998,6035.99694445397
2024-01-10 03:36:00,30.78703,1.8807870000000007,0.9611585339551515,2.5752310000000005,1.0995359999999996,-21.412000000000035,6035.99694445397
2024-01-10 03:45:00,33.47801,1.9097220000000004,0.9703563052836026,2.8067130000000002,1.3020839999999998,-19.386599999999987,6035.99694445397
2024-01-10 03:48:00,36.54514,1.8229170000000003,0.8899236259067321,2.633102,1.157407,-18.80789999999999,6035.99694445397
2024-01-10 03:51:00,32.69676,1.7361110000000002,0.8892100468263718,2.546297,1.1863419999999998,-18.80789999999999,6035.99694445397
2024-01-10 03:54:00,30.38194,1.7939819999999997,1.0063085798011397,2.546297,1.244212,-18.518599999999992,6035.99694445397
2024-01-10 03:57:00,34.63541,1.9675920000000007,1.0146268123767275,2.8645830000000005,1.3310179999999994,-18.22909999999999,6035.99694445397
2024-01-10 04:00:00,34.25926,1.7939819999999997,0.8809747860290555,2.6909720000000004,1.244212,-20.25460000000004,6035.99694445397
2024-01-10 04:03:00,32.69676,1.765047,0.9239976623859668,2.546297,1.1863419999999998,-17.93980000000002,6035.99694445397
2024-01-10 04:06:00,30.78703,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-20.25460000000001,6035.99694445397
2024-01-10 04:09:00,30.00578,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-19.097199999999987,6035.99694445397
2024-01-10 04:27:00,32.69676,1.851852,0.9519251556347375,2.4884260000000005,1.0416660000000002,-20.25460000000001,6035.99694445397
2024-01-10 04:30:00,30.00578,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-19.386600000000044,6035.99694445397
2024-01-10 04:36:00,34.23032,1.9097220000000004,0.9703563052836026,2.7777780000000005,1.273149,-21.12269999999998,6035.99694445397
2024-01-10 04:39:00,33.85416,1.765047,0.8984206810426676,2.633102,1.244212,-18.80789999999999,6035.99694445397
2024-01-10 04:42:00,31.53935,1.765047,0.8984197829299898,2.5173620000000003,1.1284710000000002,-20.254699999999985,6035.99694445397
2024-01-10 04:45:00,30.38194,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-18.80789999999999,6035.99694445397
2024-01-10 05:15:00,30.38194,1.8807870000000007,0.9611585339551515,2.5752310000000005,1.0995359999999996,-20.254700000000014,6035.99694445397
2024-01-10 05:18:00,30.38194,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-21.701300000000003,6035.99694445397
2024-01-10 05:24:00,32.69676,1.9097220000000004,0.9703554053794679,2.7777779999999996,1.273148,-20.83330000000001,6035.99694445397
2024-01-10 05:27:00,33.10185,1.7939819999999997,0.9075913778060283,2.6620369999999998,1.244212,-18.80789999999996,6035.99694445397
2024-01-10 05:30:00,30.78703,1.7939819999999997,0.9075904734352868,2.546297,1.1284710000000002,-18.807800000000043,6035.99694445397
2024-01-10 05:33:00,30.00578,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-19.965300000000013,6035.99694445397
2024-01-10 06:06:00,30.38194,1.765047,0.9239976623859668,2.459491,1.0995359999999996,-22.280100000000004,6035.99694445397
2024-01-10 06:09:00,30.38194,1.7361119999999994,0.9146097725027909,2.459491,1.1284710000000002,-21.99079999999998,6035.99694445397
2024-01-10 06:12:00,30.38194,1.765047,0.9239976623859668,2.4884260000000005,1.1284710000000002,-18.22919999999999,6035.99694445397
2024-01-10 07:03:00,30.00578,1.7939819999999997,0.9333455842081992,2.517361,1.1284710000000002,-19.965299999999957,6035.99694445397
2024-01-10 07:21:00,30.38194,1.9097220000000004,0.9960114615935143,2.5752310000000005,1.0995359999999996,-19.675999999999988,6035.99694445397
2024-01-10 07:24:00,30.38194,1.9097220000000004,0.9960114615935143,2.5752310000000005,1.0995359999999996,-20.25460000000001,6035.99694445397
2024-01-10 07:33:00,30.78703,1.938657,0.9795165551758912,2.5752310000000005,1.0416660000000002,-20.543999999999983,6035.99694445397
2024-01-10 07:36:00,31.16319,1.851852,0.9772489387275753,2.546296000000001,1.1284710000000002,-20.25460000000004,6036.04694445397
2024-01-10 07:39:00,33.85416,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-20.254700000000014,6036.0969444539705
2024-01-10 07:42:00,41.17477,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-18.807799999999986,6036.146944453971
2024-01-10 07:45:00,39.6412,1.8229170000000003,0.8899236259067312,2.6620370000000007,1.1863419999999998,-17.36110000000002,6036.196944453971
2024-01-10 07:48:00,35.79282,1.851852,1.0945698205835142,2.7777770000000004,1.5046289999999996,-20.54400000000004,6036.246944453971
2024-01-10 07:51:00,50.05787,2.1990749999999997,1.0877358456152737,3.616898,1.851852000000001,-18.229100000000017,6036.296944453971
2024-01-10 07:54:00,55.84491,2.025462,0.9224996230810778,3.2696750000000003,1.5625,-17.361099999999965,6036.346944453971
2024-01-10 07:57:00,45.42824,1.7071750000000003,0.879962429537064,2.9803229999999994,1.6493059999999993,-18.518500000000017,6036.396944453972
2024-01-10 08:00:00,36.16898,1.765046,0.9964691780968774,3.0671290000000004,1.7939809999999996,-18.807799999999986,6036.446944453972
2024-01-10 08:03:00,38.10764,1.8807869999999998,0.9348788773841309,3.211806,1.7071750000000003,-18.807800000000043,6036.496944453972
2024-01-10 08:06:00,35.01157,1.880788,0.907715109396805,2.951389,1.4178230000000003,-20.254599999999982,6036.546944453972
2024-01-10 08:09:00,32.69676,1.851852,0.9258210186468663,2.8067130000000002,1.3310189999999995,-20.25460000000001,6036.596944453972
2024-01-10 08:12:00,40.01736,2.1701390000000007,1.0236481688705301,2.719907,0.9259249999999994,-18.807900000000018,6036.6469444539725
2024-01-10 08:15:00,91.6956,2.054398000000001,0.719771159428515,2.835648,0.9259259999999996,-15.9144,6036.696944453973
2024-01-10 08:18:00,84.75116,1.8807870000000007,1.0114333119586294,3.0671300000000006,1.6493060000000002,-15.625,6036.746944453973
2024-01-10 08:21:00,78.58796,1.7071759999999996,0.8799609789559573,2.662038,1.3310180000000003,-14.467499999999973,6036.796944453973
2024-01-10 08:24:00,60.82176,1.5335649999999994,0.8235776081418793,2.4016209999999996,1.2442130000000002,-15.625,6036.846944453973
2024-01-10 08:27:00,43.48959,1.649305,0.8861967322071846,2.256944,1.0127319999999997,-19.386599999999987,6036.896944453973
2024-01-10 08:30:00,33.85416,1.7939809999999996,0.9333452618219146,2.170139,0.78125,-19.386599999999987,6036.946944453974
2024-01-10 08:33:00,30.38194,1.9675919999999998,0.9886436513786131,2.2858789999999996,0.7233799999999997,-19.675999999999988,6036.996944453974
2024-01-10 08:39:00,32.69676,2.1701380000000006,1.0787067234188852,2.517361,0.78125,-21.12270000000001,6036.996944453974
2024-01-10 08:42:00,36.9213,2.141203,1.042705935870184,2.6041659999999993,0.8680559999999993,-17.650500000000022,6037.046944453974
2024-01-10 08:45:00,39.23611,2.054398,0.9602889508414886,2.5752319999999997,0.868055,-19.675900000000013,6037.096944453974
2024-01-10 08:48:00,36.95023,2.054398,1.0158199087895383,2.4594899999999997,0.8101849999999997,-19.097199999999987,6037.146944453974
2024-01-10 08:51:00,36.54514,2.054398,1.0158199087895383,2.430555,0.78125,-19.386599999999987,6037.1969444539745
2024-01-10 08:54:00,36.54514,2.054398,1.0158199087895383,2.4594899999999997,0.8101849999999997,-17.939900000000023,6037.246944453975
2024-01-10 08:57:00,35.79282,1.9965279999999996,1.0238824431814542,2.4016200000000003,0.8391200000000003,-19.386599999999987,6037.296944453975
2024-01-10 09:00:00,38.85995,2.1122679999999994,1.0061444277438956,2.546296,0.8101850000000006,-19.097199999999987,6037.346944453975
2024-01-10 09:03:00,44.64699,2.1701379999999997,1.0516054761868214,2.719907,0.9548609999999993,-18.518500000000017,6037.396944453975
