Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-10 09:06:00,46.9618,2.141203,1.0427049905357706,2.719907,0.983795999999999,-17.93979999999999,6037.446944453975
2024-01-10 09:09:00,43.48959,1.9965279999999996,1.0238815526368972,2.5752319999999997,1.0127309999999996,-18.22919999999999,6037.496944453976
2024-01-10 09:12:00,43.48959,2.054398,0.9602899440119064,2.6909719999999995,0.9837959999999999,-18.22919999999999,6037.546944453976
2024-01-10 09:15:00,41.95602,1.9965279999999996,0.9707725469935804,2.546296,0.9259250000000003,-18.807900000000018,6037.596944453976
2024-01-10 09:18:00,39.6412,1.9675919999999998,0.9618496188549098,2.4884259999999996,0.8969909999999999,-17.071699999999993,6037.646944453976
2024-01-10 09:21:00,36.54514,1.9675919999999998,0.9886436513786131,2.430555,0.8680560000000002,-19.96520000000001,6037.696944453976
2024-01-10 09:24:00,39.6412,2.141203,1.042705935870184,2.633101,0.8969909999999999,-18.807800000000015,6037.7469444539765
2024-01-10 09:27:00,41.17477,2.141203,1.042705935870184,2.6620360000000005,0.9259260000000005,-16.782399999999967,6037.796944453977
2024-01-10 09:30:00,43.86574,2.170139,1.051606734136508,2.6909720000000004,0.9259260000000005,-18.22920000000002,6037.846944453977
2024-01-10 09:33:00,42.33218,2.083334,1.024812654695438,2.633103,0.9548610000000002,-18.80789999999999,6037.896944453977
2024-01-10 09:36:00,41.95602,2.054398,0.9885209272357327,2.5752310000000005,0.8969900000000006,-20.254699999999985,6037.946944453977
2024-01-10 09:39:00,42.73727,2.0254629999999993,1.006794340985736,2.6041659999999993,0.9837959999999999,-18.518500000000017,6037.996944453977
2024-01-10 09:42:00,40.39352,2.0254629999999993,1.0067934180929534,2.5752319999999997,0.9548610000000002,-17.650499999999965,6038.046944453978
2024-01-10 09:45:00,40.01736,2.0254629999999993,0.9796626613244401,2.546296,0.8969900000000006,-17.65040000000002,6038.096944453978
2024-01-10 09:48:00,37.32639,1.9965279999999996,0.9977359197366902,2.4594899999999997,0.868055,-17.939899999999966,6038.146944453978
2024-01-10 09:51:00,35.79282,2.0254629999999993,1.006794340985736,2.4594899999999997,0.8391200000000003,-18.518500000000017,6038.196944453978
2024-01-10 09:54:00,40.01736,2.141203,1.0696503350706656,2.546296,0.8391209999999996,-20.25460000000004,6038.246944453978
2024-01-10 09:57:00,41.17477,2.0833329999999997,1.0248123444318282,2.546297,0.8680560000000002,-17.93979999999999,6038.2969444539785
2024-01-10 10:00:00,43.86574,1.967593,0.988643966186032,2.5173609999999993,0.9548609999999993,-18.22919999999999,6038.346944453979
2024-01-10 10:03:00,46.9618,2.141203,1.121326814936137,2.748843,1.0995369999999998,-17.939899999999966,6038.396944453979
2024-01-10 10:06:00,58.53588,2.228009,1.0693189028330785,3.009259,1.186343,-15.9144,6038.446944453979
2024-01-10 10:09:00,60.47454,2.0833329999999997,0.9973489433561665,2.951389,1.2442140000000004,-15.9144,6038.496944453979
2024-01-10 10:12:00,67.79514,2.170139,1.0516057832715646,2.9803239999999995,1.2152769999999995,-15.9144,6038.546944453979
2024-01-10 10:15:00,69.3287,1.9097220000000004,0.9703563052836026,2.748842,1.2442129999999993,-15.625,6038.59694445398
2024-01-10 10:18:00,69.3287,1.7939820000000006,0.9333455842081996,2.6041670000000003,1.2152769999999995,-15.3356,6038.64694445398
2024-01-10 10:21:00,63.16551,1.8229169999999995,0.916724234146819,2.748843,1.3020830000000005,-15.9144,6038.69694445398
2024-01-10 10:24:00,52.74884,1.938657,0.9795165551758904,2.835648000000001,1.3020829999999997,-14.75690000000003,6038.74694445398
2024-01-10 10:27:00,48.87153,2.0254630000000002,0.9796626613244406,2.8067130000000002,1.157407,-16.2038,6038.79694445398
2024-01-10 10:30:00,45.02315,2.0833330000000005,0.9973479785894755,2.8067130000000002,1.0995369999999998,-15.914299999999969,6038.8469444539805
2024-01-10 10:33:00,46.9618,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-17.36110000000002,6038.896944453981
2024-01-10 10:36:00,45.42824,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-16.782399999999996,6038.946944453981
2024-01-10 10:39:00,42.70834,2.083334,1.024813588874639,2.6909720000000004,1.0127310000000005,-17.071799999999996,6038.996944453981
2024-01-10 10:42:00,45.02315,2.1122690000000004,1.0337744530545052,2.7777780000000005,1.070600999999999,-16.493100000000027,6039.046944453981
2024-01-10 10:45:00,45.02315,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-16.493100000000027,6039.096944453981
2024-01-10 10:48:00,46.9618,2.1122679999999994,1.0605608579537287,2.7777779999999996,1.0995370000000007,-17.07170000000002,6039.146944453982
2024-01-10 10:51:00,48.11921,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-15.335699999999974,6039.196944453982
2024-01-10 10:54:00,48.11921,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-17.361099999999965,6039.246944453982
2024-01-10 10:57:00,48.90046,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-15.9144,6039.296944453982
2024-01-10 11:00:00,45.02315,2.0254630000000002,1.006793418092953,2.7488420000000007,1.1284709999999993,-17.071799999999996,6039.346944453982
2024-01-10 11:03:00,44.64699,2.054398,1.015818980236939,2.719907,1.070600999999999,-16.492999999999995,6039.3969444539825
2024-01-10 11:06:00,42.70834,2.0254630000000002,0.9516066568689454,2.719907,1.0416660000000002,-16.782399999999996,6039.446944453983
2024-01-10 11:09:00,42.33218,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-16.782399999999996,6039.496944453983
2024-01-10 11:12:00,42.70834,2.0254629999999993,1.006794340985736,2.6041659999999993,0.9837959999999999,-17.071799999999996,6039.546944453983
2024-01-10 11:15:00,46.58565,2.1990739999999995,1.087735534175406,2.922453,1.1574080000000002,-17.361099999999965,6039.596944453983
2024-01-10 11:18:00,49.65278,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,-16.78230000000002,6039.646944453983
2024-01-10 11:21:00,51.59144,2.141203,1.014911842986662,2.9513880000000006,1.186343,-16.2038,6039.696944453984
2024-01-10 11:24:00,48.11921,2.0254630000000002,0.9796626613244397,2.7777770000000004,1.1284709999999993,-16.782399999999996,6039.746944453984
2024-01-10 11:27:00,44.64699,1.9965270000000004,0.9977356061001662,2.6620360000000005,1.070602,-17.36099999999999,6039.796944453984
2024-01-10 11:30:00,42.33218,1.9965279999999996,0.9977359197366902,2.633101,1.0416660000000002,-17.65039999999999,6039.846944453984
2024-01-10 11:33:00,40.39352,2.0254629999999993,1.006794340985736,2.6041659999999993,0.9837959999999999,-15.625,6039.896944453984
2024-01-10 11:36:00,43.48959,2.1122679999999994,1.0337741438710857,2.719907,1.0127309999999996,-17.361000000000047,6039.9469444539845
2024-01-10 11:39:00,46.18055,2.141203,1.0427049905357715,2.7777779999999996,1.0416669999999995,-17.361099999999965,6039.996944453985
2024-01-10 11:42:00,46.9618,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-17.650499999999965,6040.046944453985
2024-01-10 11:45:00,46.9618,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-17.071799999999996,6040.096944453985
2024-01-10 11:48:00,43.86574,2.054398,0.9885209272357327,2.719907,1.0416660000000002,-18.51849999999996,6040.146944453985
2024-01-10 11:51:00,42.70834,2.054398,0.9885209272357327,2.719907,1.0416660000000002,-19.386599999999987,6040.196944453985
2024-01-10 11:54:00,40.79861,2.083334,1.024813588874639,2.6909720000000004,1.0127310000000005,-17.93979999999999,6040.246944453986
2024-01-10 11:57:00,40.01736,2.083334,0.9973492478889214,2.6620369999999998,0.9548610000000002,-17.650500000000022,6040.296944453986
2024-01-10 12:00:00,38.0787,2.0254630000000002,0.9796626613244406,2.5752310000000005,0.9259250000000003,-18.807900000000018,6040.346944453986
2024-01-10 12:03:00,40.76968,2.141203,1.042705935870184,2.6620360000000005,0.9259260000000005,-17.361199999999997,6040.396944453986
2024-01-10 12:06:00,46.18055,2.1990730000000003,1.0323559840056753,2.8645830000000005,1.0416670000000003,-17.071799999999996,6040.446944453986
2024-01-10 12:09:00,48.90046,2.0833330000000005,0.9973479785894755,2.719907,1.0127309999999996,-17.07170000000002,6040.4969444539865
2024-01-10 12:12:00,46.58565,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-16.782399999999996,6040.546944453987
2024-01-10 12:15:00,51.59144,2.141203,1.6697381471765287,2.0254629999999993,1.1574079999999993,-17.07170000000002,6040.596944453987
2024-01-10 12:18:00,58.13079,2.34375,1.0754830897206138,3.211805,1.2442130000000002,-15.046399999999949,6040.646944453987
2024-01-10 12:21:00,60.85069,2.1701379999999997,1.078708569203626,3.124998999999999,1.38889,-15.9144,6040.696944453987
2024-01-10 12:24:00,73.58218,2.3148149999999994,1.1235450883780165,3.2986109999999993,1.4178230000000003,-14.178299999999979,6040.746944453987
2024-01-10 12:27:00,84.375,2.2858790000000004,1.0583136059906317,3.501156,1.5914349999999997,-13.599500000000035,6040.796944453988
2024-01-10 12:30:00,80.90278,2.0254630000000002,0.95160764384609,3.182869,1.5046289999999996,-14.178200000000004,6040.846944453988
2024-01-10 12:33:00,77.43056,1.9097220000000004,0.9439050467136179,3.096064,1.5625,-14.178199999999975,6040.896944453988
2024-01-10 12:36:00,67.39005,1.851851,0.9258207049210704,3.009259,1.5335660000000004,-14.178299999999979,6040.946944453988
2024-01-10 12:39:00,56.97338,1.851851,0.9519257240757637,2.922453,1.475695,-14.467600000000004,6040.996944453988
2024-01-10 12:42:00,49.65278,1.9097219999999995,0.9439041177273079,2.835648,1.3020830000000005,-15.335699999999974,6041.0469444539885
2024-01-10 12:45:00,47.71412,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-17.071799999999996,6041.096944453989
2024-01-10 12:48:00,47.71412,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-17.071799999999968,6041.146944453989
2024-01-10 12:51:00,48.11921,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-16.493100000000027,6041.196944453989
2024-01-10 12:54:00,46.18055,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-17.93979999999999,6041.246944453989
2024-01-10 12:57:00,43.86574,2.054398,0.9885199683422196,2.8067130000000002,1.1284710000000002,-17.36110000000002,6041.296944453989
2024-01-10 13:00:00,41.17477,1.9965270000000004,0.9707722391914041,2.719907,1.0995369999999998,-17.07170000000002,6041.34694445399
2024-01-10 13:03:00,40.39352,2.054398,0.9602899440119064,2.719907,1.0127310000000005,-17.071799999999996,6041.39694445399
2024-01-10 13:06:00,39.23611,2.0254630000000002,0.9796636143079636,2.633101,0.9837959999999999,-16.782399999999996,6041.44694445399
2024-01-10 13:09:00,38.0787,2.0833330000000005,1.024813278610836,2.633101,0.9548609999999993,-18.807900000000018,6041.49694445399
2024-01-10 13:12:00,40.76968,2.054398,1.0158199087895383,2.633101,0.9837959999999999,-17.361099999999965,6041.54694445399
2024-01-10 13:15:00,40.79861,2.054398,1.0158199087895383,2.633101,0.9837959999999999,-17.07170000000002,6041.596944453991
2024-01-10 13:18:00,40.79861,2.0833329999999997,0.9973479785894753,2.6620369999999998,0.9548610000000002,-17.650499999999965,6041.646944453991
2024-01-10 13:21:00,41.17477,2.054398,0.9602899440119064,2.6909719999999995,0.9837959999999999,-19.097199999999987,6041.696944453991
2024-01-10 13:24:00,41.95602,2.054398,0.9602899440119064,2.6909719999999995,0.9837959999999999,-17.361099999999965,6041.746944453991
2024-01-10 13:27:00,39.26505,2.054398,0.9885218861281339,2.633101,0.9548610000000002,-18.807900000000018,6041.796944453991
2024-01-10 13:30:00,37.32639,2.0254630000000002,0.951605669890548,2.6041670000000003,0.9259250000000003,-18.807900000000018,6041.8469444539915
2024-01-10 13:33:00,36.16898,2.054398,0.9602889508414886,2.6041670000000003,0.8969900000000006,-19.965300000000013,6041.896944453992
2024-01-10 13:36:00,35.79282,2.054398,0.9602899440119056,2.5752310000000005,0.868055,-18.80789999999996,6041.946944453992
2024-01-10 13:39:00,33.85416,2.0254630000000002,0.9796636143079636,2.4884250000000003,0.8391200000000003,-17.361099999999965,6041.996944453992
2024-01-10 13:42:00,32.69676,2.0254629999999993,0.9796636143079632,2.4594899999999997,0.8101850000000006,-19.965300000000013,6042.046944453992
2024-01-10 13:45:00,34.63541,2.1122679999999994,1.0337741438710866,2.4884259999999996,0.78125,-18.518599999999992,6042.096944453992
2024-01-10 13:48:00,36.54514,2.1122679999999994,1.0061444277438956,2.546296,0.8101850000000006,-19.097200000000015,6042.146944453993
2024-01-10 13:51:00,36.95023,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-18.807900000000018,6042.196944453993
2024-01-10 13:54:00,35.01157,2.054398,0.9885209272357327,2.546296,0.868055,-19.965300000000013,6042.246944453993
2024-01-10 13:57:00,35.01157,2.054398,0.9602899440119056,2.546296,0.8391199999999994,-17.650499999999965,6042.296944453993
2024-01-10 14:00:00,35.01157,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-19.965299999999957,6042.346944453993
2024-01-10 14:03:00,35.01157,2.083334,1.024812654695438,2.546297,0.868055,-18.51849999999996,6042.3969444539935
2024-01-10 14:06:00,34.63541,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.675900000000013,6042.446944453994
2024-01-10 14:09:00,34.63541,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-19.09729999999996,6042.496944453994
2024-01-10 14:12:00,33.44907,2.083334,1.024812654695438,2.546297,0.868055,-18.80789999999996,6042.546944453994
2024-01-10 14:15:00,35.01157,2.1701390000000007,1.0236481688705301,2.6620370000000007,0.868055,-18.518500000000017,6042.596944453994
2024-01-10 14:18:00,35.79282,2.1122690000000004,1.0061447312291727,2.6041670000000003,0.868055,-18.22909999999996,6042.646944453994
2024-01-10 14:21:00,33.85416,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-18.518500000000017,6042.696944453995
2024-01-10 14:24:00,32.69676,2.083334,1.024813588874639,2.517361,0.8391200000000003,-18.807900000000018,6042.746944453995
2024-01-10 14:27:00,34.63541,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.965300000000013,6042.796944453995
2024-01-10 14:30:00,34.63541,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.675900000000013,6042.846944453995
2024-01-10 14:33:00,34.63541,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-18.22919999999999,6042.896944453995
2024-01-10 14:36:00,34.63541,2.0833330000000005,1.0248123444318287,2.517361,0.8391199999999994,-19.386599999999987,6042.9469444539955
2024-01-10 14:39:00,34.63541,2.0254629999999993,0.9796626613244401,2.4884259999999996,0.8391200000000003,-19.097199999999987,6042.996944453996
2024-01-10 14:42:00,34.63541,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.965299999999957,6043.046944453996
2024-01-10 14:45:00,34.63541,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-19.676000000000016,6043.096944453996
2024-01-10 14:48:00,35.01157,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-18.51849999999999,6043.146944453996
2024-01-10 14:51:00,36.54514,2.1122690000000004,1.0061447312291727,2.6041670000000003,0.868055,-18.807900000000018,6043.196944453996
2024-01-10 14:54:00,36.54514,2.1122690000000004,1.0061447312291727,2.6041670000000003,0.868055,-19.386599999999987,6043.246944453997
2024-01-10 14:57:00,36.54514,2.1122690000000004,0.9775658165014627,2.633103,0.868055,-17.93979999999999,6043.296944453997
2024-01-10 15:00:00,37.32639,2.1122690000000004,1.0061447312291727,2.6041670000000003,0.868055,-19.097200000000015,6043.346944453997
2024-01-10 15:03:00,37.32639,2.0833330000000005,0.9973479785894755,2.5752310000000005,0.868055,-19.965299999999985,6043.396944453997
2024-01-10 15:06:00,35.79282,2.0833330000000005,1.0248123444318287,2.517361,0.8391199999999994,-19.097200000000015,6043.446944453997
2024-01-10 15:09:00,35.01157,2.054398,1.0158199087895383,2.4884250000000003,0.8391200000000003,-18.807900000000018,6043.4969444539975
2024-01-10 15:12:00,34.23032,2.054398,1.0158199087895383,2.4884250000000003,0.8391200000000003,-19.386599999999987,6043.546944453998
2024-01-10 15:15:00,33.85416,2.0833330000000005,0.9973479785894755,2.517361,0.8101849999999997,-18.807900000000018,6043.596944453998
2024-01-10 15:18:00,33.47801,2.083334,1.024813588874639,2.517361,0.8391200000000003,-18.807900000000018,6043.646944453998
2024-01-10 15:21:00,33.10185,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-19.097200000000015,6043.696944453998
2024-01-10 15:24:00,32.69676,2.170139,1.02364816887053,2.546297,0.7523150000000003,-19.386599999999987,6043.746944453998
2024-01-10 15:27:00,35.79282,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.386600000000016,6043.796944453999
2024-01-10 15:30:00,36.16898,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.097199999999987,6043.846944453999
2024-01-10 15:33:00,36.16898,2.170139,0.9947272494821456,2.6041670000000003,0.78125,-19.097199999999987,6043.896944453999
2024-01-10 15:36:00,36.95023,2.141204,0.9861612760913244,2.6620370000000007,0.868055,-18.807800000000015,6043.946944453999
2024-01-10 15:39:00,34.63541,2.141204,1.0427052986597956,2.6041670000000003,0.868055,-18.80789999999996,6043.996944453999
2024-01-10 15:42:00,34.63541,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-19.386599999999987,6044.0469444539995
2024-01-10 15:45:00,34.23032,2.141204,1.014911169030366,2.6041670000000003,0.8391200000000003,-19.386600000000044,6044.096944454
2024-01-10 15:48:00,33.85416,2.1701390000000007,1.0236481688705301,2.6041670000000003,0.8101849999999997,-19.675899999999956,6044.146944454
2024-01-10 15:51:00,33.85416,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-20.254699999999985,6044.196944454
2024-01-10 15:54:00,33.85416,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-17.650499999999965,6044.246944454
2024-01-10 15:57:00,33.47801,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-19.097199999999987,6044.296944454
2024-01-10 16:00:00,35.01157,2.170139,0.9947272494821456,2.6041670000000003,0.78125,-19.09730000000002,6044.346944454001
2024-01-10 16:03:00,36.16898,2.0833330000000005,0.9689430362638008,2.5752310000000005,0.8391199999999994,-17.650499999999965,6044.396944454001
2024-01-10 16:06:00,36.16898,2.0833330000000005,0.9973479785894755,2.5752310000000005,0.868055,-19.675899999999956,6044.446944454001
2024-01-10 16:09:00,36.54514,2.0833330000000005,0.9973479785894755,2.5752310000000005,0.868055,-19.097199999999987,6044.496944454001
2024-01-10 16:12:00,36.54514,2.0833330000000005,0.9973479785894755,2.5752310000000005,0.868055,-16.782399999999996,6044.546944454001
2024-01-10 16:15:00,36.54514,2.054398,1.0158189802369397,2.517361,0.868055,-19.386599999999987,6044.5969444540015
2024-01-10 16:18:00,34.23032,2.054398,0.9885209272357327,2.517361,0.8391200000000003,-19.386500000000012,6044.646944454002
2024-01-10 16:21:00,33.85416,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-20.254700000000014,6044.696944454002
2024-01-10 16:24:00,33.47801,2.083334,0.9973482831220277,2.546297,0.8391200000000003,-19.96520000000004,6044.746944454002
2024-01-10 16:27:00,32.69676,2.083334,1.024813588874639,2.517361,0.8391200000000003,-18.807900000000018,6044.796944454002
2024-01-10 16:30:00,31.53935,2.1701390000000007,1.0516067341365085,2.5752310000000005,0.8101849999999997,-19.097200000000043,6044.846944454002
2024-01-10 16:33:00,34.23032,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-18.22919999999999,6044.896944454003
2024-01-10 16:36:00,34.63541,2.170139,1.0516057832715646,2.546297,0.78125,-19.386599999999987,6044.946944454003
2024-01-10 16:39:00,33.85416,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-18.807799999999986,6044.996944454003
2024-01-10 16:42:00,33.85416,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-19.097199999999987,6045.046944454003
2024-01-10 16:45:00,36.16898,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-19.965300000000013,6045.096944454003
2024-01-10 16:48:00,36.16898,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-19.386599999999987,6045.1469444540035
2024-01-10 16:51:00,34.23032,2.1701390000000007,0.9947272494821459,2.6620370000000007,0.8391199999999994,-19.386600000000044,6045.196944454004
2024-01-10 16:54:00,36.16898,2.170139,1.0516057832715646,2.633102,0.868055,-19.386599999999987,6045.246944454004
2024-01-10 16:57:00,34.23032,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-19.386599999999987,6045.296944454004
2024-01-10 17:00:00,34.23032,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-18.229100000000017,6045.346944454004
2024-01-10 17:03:00,34.25926,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-18.80789999999996,6045.396944454004
2024-01-10 17:06:00,33.85416,2.141204,1.014911169030366,2.6041670000000003,0.8391200000000003,-16.493000000000052,6045.446944454005
2024-01-10 17:09:00,36.16898,2.170139,1.02364816887053,2.6041670000000003,0.8101850000000006,-20.254599999999982,6045.496944454005
2024-01-10 17:12:00,36.54514,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.675900000000013,6045.546944454005
2024-01-10 17:15:00,39.26505,2.228009,1.0967302284228297,2.7777780000000005,0.9837959999999999,-19.675900000000013,6045.596944454005
2024-01-10 17:18:00,43.51852,2.228009,1.011775874112197,2.8935190000000004,1.0127319999999997,-19.675900000000013,6045.646944454005
2024-01-10 17:21:00,42.33218,2.0833330000000005,0.9689430362638016,2.719907,0.9837959999999999,-19.097200000000043,6045.6969444540055
2024-01-10 17:24:00,40.39352,2.054399,0.9602892504123488,2.633103,0.9259250000000003,-19.097199999999987,6045.746944454006
2024-01-10 17:27:00,38.85995,2.054399,0.9602902435829792,2.6041670000000003,0.8969899999999997,-19.965300000000013,6045.796944454006
2024-01-10 17:30:00,36.54514,2.054399,0.9602902435829792,2.6041670000000003,0.8969899999999997,-20.25460000000004,6045.846944454006
2024-01-10 17:33:00,35.01157,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-19.965300000000013,6045.896944454006
2024-01-10 17:36:00,35.01157,2.1122690000000004,0.9775668219491315,2.6041670000000003,0.8391199999999994,-19.675900000000013,6045.946944454006
2024-01-10 17:39:00,34.63541,2.1122690000000004,1.033774453054506,2.546297,0.8391199999999994,-16.78230000000002,6045.996944454007
2024-01-10 17:48:00,31.53935,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-21.411999999999978,6045.996944454007
2024-01-10 17:51:00,33.07291,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.097199999999987,6046.046944454007
2024-01-10 17:54:00,34.23032,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-18.807900000000018,6046.096944454007
2024-01-10 17:57:00,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.254699999999957,6046.146944454007
2024-01-10 18:00:00,32.69676,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-18.807900000000018,6046.196944454007
2024-01-10 18:03:00,31.16319,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.965299999999957,6046.2469444540075
2024-01-10 18:06:00,30.78703,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.675999999999988,6046.296944454008
2024-01-10 18:09:00,31.56828,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.543999999999983,6046.346944454008
2024-01-10 18:12:00,31.53935,2.054398,0.9885209272357327,2.922453,1.244212,-18.80789999999996,6046.396944454008
2024-01-10 18:15:00,30.38194,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-20.25460000000004,6046.446944454008
2024-01-10 18:18:00,30.00578,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.675999999999988,6046.496944454008
2024-01-10 18:21:00,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.675900000000013,6046.546944454009
2024-01-10 18:24:00,32.69676,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.965299999999957,6046.596944454009
2024-01-10 18:27:00,30.00578,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-20.25460000000004,6046.646944454009
2024-01-10 18:33:00,32.69676,2.141203,0.986160979560351,3.009259,1.2152780000000005,-19.097200000000043,6046.646944454009
2024-01-10 18:36:00,32.69676,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.965300000000013,6046.646944454009
2024-01-10 18:39:00,30.00578,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-20.25460000000004,6046.646944454009
2024-01-10 18:54:00,31.16319,2.170139,1.02364816887053,2.951389,1.157407,-20.543999999999983,6046.646944454009
2024-01-10 19:12:00,30.78703,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.675999999999988,6046.646944454009
2024-01-10 19:27:00,31.16319,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.675900000000013,6046.646944454009
2024-01-10 19:39:00,30.78703,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.543999999999983,6046.646944454009
2024-01-10 19:42:00,30.78703,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.386499999999955,6046.646944454009
2024-01-10 19:45:00,30.78703,2.083334,1.024812654695438,2.835649,1.157407,-21.12270000000001,6046.646944454009
2024-01-10 19:57:00,30.38194,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.543999999999983,6046.646944454009
2024-01-10 20:00:00,31.53935,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.097199999999987,6046.646944454009
2024-01-10 20:15:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-21.412099999999953,6046.646944454009
2024-01-10 20:33:00,31.16319,2.0254629999999993,0.9516076438460906,2.922453999999999,1.2442140000000004,-19.09729999999996,6046.646944454009
2024-01-10 20:36:00,30.38194,1.851852,0.8988367016033945,2.6909720000000004,1.1863420000000007,-20.254599999999982,6046.646944454009
2024-01-10 20:42:00,31.16319,1.8807870000000007,0.934878877384131,2.6041670000000003,1.0995359999999996,-21.12270000000001,6046.646944454009
2024-01-10 20:54:00,31.53935,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-20.254700000000014,6046.646944454009
2024-01-10 20:57:00,30.00578,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-20.543900000000008,6046.646944454009
2024-01-10 21:03:00,30.00578,1.967593,0.9618489867320527,2.6909729999999996,1.0995359999999996,-19.386500000000012,6046.646944454009
2024-01-10 21:15:00,30.78703,1.9965279999999996,0.9977350025378663,2.8935189999999995,1.3020830000000005,-19.097200000000043,6046.646944454009
2024-01-10 21:18:00,32.69676,1.9386580000000002,0.9253694010591306,2.864584,1.273148,-19.965300000000013,6046.646944454009
2024-01-10 21:42:00,31.16319,2.0254629999999993,0.9224999173367939,2.922453999999999,1.2152780000000005,-19.675900000000013,6046.646944454009
2024-01-10 22:03:00,30.38194,2.0254630000000002,0.9796626613244397,2.719907,1.070600999999999,-19.386599999999987,6046.646944454009
2024-01-10 22:09:00,30.38194,2.1122680000000003,1.0605617701896253,2.9803239999999995,1.3020839999999998,-19.675899999999956,6046.646944454009
2024-01-10 22:12:00,33.85416,2.0254629999999993,0.9516066568689452,3.038193999999999,1.359953,-19.386600000000044,6046.646944454009
2024-01-10 22:15:00,31.53935,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-19.675999999999988,6046.646944454009
2024-01-10 22:18:00,30.00578,1.880788,0.9611588524272748,2.662038,1.1863419999999998,-20.254599999999982,6046.646944454009
2024-01-10 23:12:00,30.00578,1.4467590000000001,0.8182996790865937,2.054398,1.0127309999999996,-20.254599999999982,6046.646944454009
2024-01-10 23:15:00,30.38194,1.8229170000000003,0.9678112982147808,2.633102,1.2442129999999993,-20.25460000000001,6046.646944454009
2024-01-10 23:18:00,33.47801,1.9386580000000002,0.9528941235226839,2.922454,1.359953,-18.518599999999992,6046.646944454009
2024-01-10 23:21:00,30.78703,1.9386579999999993,0.9528941235226837,2.748843,1.1863420000000007,-18.80789999999999,6046.646944454009
2024-01-10 23:24:00,30.00578,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-19.96519999999998,6046.646944454009
2024-01-10 23:45:00,30.78703,2.141203,1.014911842986662,2.9513880000000006,1.186343,-17.361000000000047,6046.646944454009
2024-01-11 01:15:00,33.10185,2.314814,1.00624997097553,3.211805,1.2152789999999998,-20.54400000000001,6046.646944454009
2024-01-11 01:27:00,33.07291,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-18.807900000000018,6046.646944454009
2024-01-11 01:30:00,30.00578,2.170139,0.9947272494821464,3.038194,1.2152770000000004,-18.807800000000015,6046.646944454009
2024-01-11 02:18:00,32.69676,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-19.097199999999987,6046.646944454009
2024-01-11 02:54:00,30.00578,2.141203,1.0427049905357715,2.7777770000000004,1.0416660000000002,-19.097200000000015,6046.646944454009
2024-01-11 02:57:00,30.00578,2.083334,1.0248126546954368,2.7777780000000005,1.0995359999999996,-20.54400000000001,6046.646944454009
2024-01-11 03:06:00,33.85416,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,-19.675900000000013,6046.646944454009
2024-01-11 03:09:00,31.16319,2.1122690000000004,0.9775668219491324,2.9803240000000004,1.2152770000000004,-19.675999999999988,6046.646944454009
2024-01-11 03:48:00,31.53935,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-20.254599999999982,6046.646944454009
2024-01-11 03:51:00,30.38194,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-20.254700000000014,6046.646944454009
2024-01-11 08:06:00,31.16319,1.938657,1.0548896989267695,2.748843,1.3020829999999997,-18.807800000000015,6046.646944454009
2024-01-11 08:09:00,37.32639,1.938657,0.9528947484680161,2.835648,1.273149,-19.097200000000015,6046.696944454009
2024-01-11 08:12:00,68.54745,1.938657,0.8360003694263543,2.8935180000000003,1.2152780000000005,-15.3356,6046.746944454009
2024-01-11 08:18:00,60.4456,1.3888889999999998,0.7984435412751534,2.2858800000000006,1.3020829999999997,-13.888900000000007,6046.84694445401
2024-01-11 08:21:00,53.90625,1.5335640000000001,0.7986783104148958,2.314814,1.1284729999999996,-16.49309999999997,6046.89694445401
2024-01-11 08:24:00,34.63541,1.9965279999999996,1.0238824431814542,2.430555,0.868055,-18.80789999999996,6046.94694445401
2024-01-11 08:30:00,34.63541,2.0833330000000005,1.0248123444318287,2.517361,0.8391199999999994,-19.386600000000044,6047.04694445401
2024-01-11 08:33:00,37.32639,2.256944,1.1324793195587954,2.748842,0.9548610000000002,-18.229199999999963,6047.096944454011
2024-01-11 08:39:00,40.79861,2.314814,1.123544780949077,2.9803240000000004,1.0995369999999998,-18.807800000000015,6047.196944454011
2024-01-11 08:42:00,45.42824,2.228009,1.011775874112197,2.9513890000000007,1.070602,-18.22920000000002,6047.246944454011
2024-01-11 08:45:00,45.42824,2.0254630000000002,0.9796626613244397,2.8067130000000002,1.1574069999999992,-17.071799999999996,6047.296944454011
2024-01-11 08:51:00,42.70834,1.9965270000000004,0.9977356061001662,2.633101,1.0416669999999995,-19.675900000000013,6047.396944454012
2024-01-11 08:54:00,34.63541,1.9965279999999996,0.9977359197366902,2.4594899999999997,0.868055,-18.518500000000017,6047.446944454012
2024-01-11 09:00:00,33.85416,1.9965279999999996,1.0238824431814542,2.430555,0.868055,-18.80789999999996,6047.546944454012
2024-01-11 09:03:00,33.47801,2.054398,1.0158199087895383,2.4594899999999997,0.8101849999999997,-19.386599999999987,6047.596944454012
2024-01-11 09:06:00,33.44907,2.0254630000000002,1.0331023424797643,2.430555,0.8391199999999994,-18.80789999999996,6047.646944454013
2024-01-11 09:09:00,35.79282,2.1122679999999994,1.060561770189625,2.6041659999999993,0.9259260000000005,-19.09730000000002,6047.696944454013
2024-01-11 09:12:00,41.17477,2.1701379999999997,1.0516054761868223,2.7777779999999996,1.0127319999999997,-17.361099999999965,6047.746944454013
2024-01-11 09:15:00,45.02315,2.083334,0.9689433348016581,2.7777780000000005,1.0416660000000002,-17.650499999999965,6047.796944454013
2024-01-11 09:21:00,43.48959,2.054399,1.042287831760177,2.748843,1.1284709999999993,-17.361099999999965,6047.8969444540135
2024-01-11 09:24:00,39.6412,2.0254630000000002,0.9796626613244406,2.6041670000000003,0.9548610000000002,-18.22909999999999,6047.946944454014
2024-01-11 09:30:00,37.32639,1.9965270000000004,1.023882123947168,2.4884250000000003,0.9259259999999996,-17.93979999999999,6048.046944454014
2024-01-11 09:33:00,32.69676,2.083334,1.0514416568563314,2.459491,0.8101850000000006,-20.833399999999983,6048.096944454014
2024-01-11 09:39:00,31.53935,2.141204,1.0427062439944,2.546296000000001,0.8101850000000006,-19.965300000000013,6048.196944454015
2024-01-11 09:42:00,33.10185,2.170139,1.0787070359081572,2.546297,0.8101850000000006,-20.254700000000014,6048.246944454015
2024-01-11 09:45:00,35.79282,2.170139,1.0787079588011677,2.6041670000000003,0.8680560000000002,-19.965299999999985,6048.296944454015
2024-01-11 09:48:00,41.00116,2.0254630000000002,1.0067934180929539,2.6041670000000003,0.9837959999999999,-17.65039999999999,6048.346944454015
2024-01-11 09:54:00,41.17477,2.054398,1.0158199087895383,2.6041659999999993,0.9548609999999993,-18.518500000000017,6048.4469444540155
2024-01-11 09:57:00,42.33218,2.0833330000000005,1.024813278610836,2.6620360000000005,0.9837959999999999,-18.807799999999986,6048.496944454016
2024-01-11 10:00:00,46.18055,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-17.65039999999999,6048.546944454016
2024-01-11 10:06:00,44.64699,2.054398,0.9885209272357327,2.719907,1.0416660000000002,-18.229100000000017,6048.646944454016
2024-01-11 10:09:00,43.86574,2.0254630000000002,1.0067943409857363,2.633101,1.0127309999999996,-18.518500000000017,6048.696944454016
2024-01-11 10:12:00,40.79861,1.9965270000000004,0.9977346889015387,2.517361,0.9259259999999996,-18.22909999999999,6048.746944454017
2024-01-11 10:15:00,40.79861,2.141203,1.042705935870184,2.633101,0.8969909999999999,-19.675899999999984,6048.796944454017
2024-01-11 10:21:00,41.17477,2.0833330000000005,1.024813278610836,2.633101,0.9548609999999993,-18.51849999999999,6048.896944454017
2024-01-11 10:24:00,41.95602,2.1701380000000006,1.0787067234188845,2.719907,0.983795999999999,-18.22919999999999,6048.946944454017
2024-01-11 10:27:00,45.42824,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-16.782399999999996,6048.9969444540175
2024-01-11 10:30:00,47.74305,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-17.071799999999996,6049.046944454018
2024-01-11 10:33:00,43.48959,1.9965279999999996,0.9977359197366902,2.6041659999999993,1.0127309999999996,-17.650400000000047,6049.096944454018
2024-01-11 10:36:00,43.48959,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-18.807800000000043,6049.146944454018
2024-01-11 10:42:00,43.48959,2.1701390000000007,0.9947272494821459,2.835648000000001,1.0127309999999996,-17.93979999999999,6049.246944454018
2024-01-11 10:45:00,38.0787,2.1122690000000004,1.0061447312291727,2.6620370000000007,0.9259250000000003,-17.650400000000047,6049.296944454019
2024-01-11 10:51:00,39.6412,2.228009,1.0967302284228297,2.8067130000000002,1.0127309999999996,-17.93979999999999,6049.396944454019
2024-01-11 10:54:00,46.58565,2.0833330000000005,0.9973479785894755,2.719907,1.0127309999999996,-18.51849999999996,6049.446944454019
2024-01-11 11:00:00,46.9618,2.141203,0.9861609795603502,2.7488420000000007,0.9548610000000002,-17.071799999999996,6049.5469444540195
2024-01-11 11:03:00,46.9618,1.7071759999999996,0.9296537063627355,2.2858799999999997,1.0127309999999996,-17.36110000000002,6049.59694445402
2024-01-11 11:06:00,58.13079,2.0833329999999997,1.0248132786108355,3.009259,1.3310190000000004,-16.20360000000005,6049.64694445402
2024-01-11 11:12:00,56.59722,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-16.49309999999997,6049.74694445402
2024-01-11 11:15:00,47.74305,2.170139,1.02364816887053,3.038195,1.2442130000000002,-16.20369999999997,6049.79694445402
2024-01-11 11:21:00,46.18055,2.170139,1.0236471866799544,2.9803249999999997,1.1863419999999998,-17.071699999999964,6049.896944454021
2024-01-11 11:24:00,39.23611,2.170139,1.02364816887053,2.719907,0.9259250000000003,-18.22919999999999,6049.946944454021
2024-01-11 11:30:00,38.10764,2.170139,1.02364816887053,2.719907,0.9259250000000003,-17.071699999999993,6050.046944454021
2024-01-11 11:33:00,36.54514,2.170139,1.02364816887053,2.6909720000000004,0.8969900000000006,-18.807800000000015,6050.0969444540215
2024-01-11 11:36:00,42.73727,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-19.386600000000016,6050.146944454022
2024-01-11 11:42:00,41.17477,2.1122690000000004,1.0337744530545052,2.7777780000000005,1.070600999999999,-17.071699999999993,6050.246944454022
2024-01-11 11:45:00,36.16898,2.054399,0.9885221917289693,2.517361,0.8391200000000003,-18.22919999999999,6050.296944454022
2024-01-11 11:51:00,34.63541,2.0254630000000002,0.9796636143079636,2.459491,0.8101859999999999,-19.386599999999987,6050.396944454023
2024-01-11 11:54:00,30.78703,2.0833330000000005,1.0248123444318293,2.430556,0.7523150000000003,-19.965300000000013,6050.446944454023
2024-01-11 11:57:00,38.85995,2.314814,1.095672200730251,2.719908,0.8101859999999999,-18.22920000000002,6050.496944454023
2024-01-11 12:03:00,40.01736,2.2858789999999996,1.0583126010137525,2.6620369999999998,0.7523150000000003,-19.386499999999984,6050.596944454023
2024-01-11 12:06:00,70.10995,2.719907,1.1526907747360913,3.7615740000000004,1.3888879999999997,-15.335599999999971,6050.6469444540235
2024-01-11 12:12:00,73.20602,2.4016200000000003,1.1217819936681785,3.501158,1.5046299999999997,-15.625,6050.746944454024
2024-01-11 12:15:00,55.84491,2.054398,1.0422884163192303,3.038194,1.4178240000000004,-14.467600000000004,6050.796944454024
2024-01-11 12:21:00,60.06944,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-14.467600000000033,6050.896944454024
2024-01-11 12:24:00,56.59722,2.1122680000000003,1.033775083643804,3.1828700000000003,1.475695,-14.467599999999976,6050.946944454025
2024-01-11 12:27:00,51.18634,1.9965270000000004,0.9707722391914041,3.0671290000000004,1.4467590000000001,-15.914299999999997,6050.996944454025
2024-01-11 12:33:00,49.27662,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-17.36110000000002,6051.096944454025
2024-01-11 12:36:00,42.33218,2.0833330000000005,0.9973479785894747,2.8645830000000005,1.1574069999999992,-16.782400000000024,6051.146944454025
2024-01-11 12:42:00,41.17477,2.054399,0.9885212328363645,2.748843,1.070601,-17.361199999999968,6051.246944454026
2024-01-11 12:45:00,45.02315,2.228009,1.0410360517578219,2.9513890000000007,1.0995370000000007,-16.4931,6051.296944454026
2024-01-11 12:48:00,37.73148,2.1122690000000004,0.9775668219491315,2.6620370000000007,0.8969899999999997,-18.22909999999999,6051.346944454026
2024-01-11 12:57:00,33.07291,2.1990740000000004,1.087733677823219,2.633102,0.868055,-17.650499999999994,6051.496944454026
2024-01-11 13:03:00,35.79282,2.256944,1.0496889890235286,2.748842,0.8680560000000002,-19.675900000000013,6051.596944454026
2024-01-11 13:06:00,31.16319,2.170139,0.9947272494821464,2.5752309999999996,0.7523140000000001,-18.80789999999999,6051.646944454026
2024-01-11 13:18:00,33.47801,2.314814,1.066910372911721,2.719907,0.78125,-19.386499999999984,6051.646944454026
2024-01-11 13:24:00,34.23032,2.2858789999999996,1.0583126010137525,2.719907,0.8101850000000006,-19.675900000000013,6051.646944454026
2024-01-11 13:27:00,32.69676,2.1122690000000004,0.9775678273955178,2.546296000000001,0.78125,-19.676000000000016,6051.646944454026
2024-01-11 13:33:00,31.16319,2.141204,0.9861612760913253,2.546296,0.7523140000000001,-20.254699999999985,6051.646944454026
2024-01-11 13:48:00,33.10185,2.343749,1.045552704765208,2.748843,0.7523150000000003,-17.65040000000002,6051.646944454026
2024-01-11 13:51:00,33.10185,2.170139,0.9947282670678095,2.5752310000000005,0.7523150000000003,-19.386499999999984,6051.646944454026
2024-01-11 13:57:00,31.53935,2.1122690000000004,0.9775668219491324,2.517361,0.7523140000000001,-19.675900000000013,6051.646944454026
2024-01-11 14:00:00,30.00578,2.141204,1.0427052986597956,2.4594910000000008,0.7233790000000004,-19.386499999999984,6051.646944454026
2024-01-11 14:03:00,30.00578,2.083334,0.9973492478889214,2.459491,0.7523150000000003,-19.675899999999956,6051.646944454026
2024-01-11 14:09:00,31.53935,2.228009,1.0967311618537863,2.5752310000000005,0.78125,-19.097199999999987,6051.646944454026
2024-01-11 14:12:00,35.79282,2.141204,1.0149121454449765,2.5752310000000005,0.8101850000000006,-19.386599999999987,6051.646944454026
2024-01-11 14:18:00,33.10185,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-19.386600000000016,6051.646944454026
2024-01-11 14:21:00,30.38194,2.1122690000000004,1.0061447312291727,2.4594910000000008,0.7233790000000004,-18.51849999999996,6051.646944454026
2024-01-11 14:33:00,33.10185,2.141203,1.0696494174911233,3.0671290000000004,1.359953,-19.675900000000013,6051.646944454026
2024-01-11 14:39:00,33.85416,2.141203,1.0696512526493003,3.1539339999999996,1.4467600000000003,-20.254700000000014,6051.646944454026
2024-01-11 14:42:00,30.7581,1.9675919999999998,0.9341467273006323,2.835648,1.2152779999999996,-19.386500000000012,6051.646944454026
2024-01-11 15:09:00,31.53935,2.083334,0.9973482831220277,2.951389,1.244212,-17.93979999999999,6051.646944454026
2024-01-11 15:39:00,30.38194,2.1990740000000004,1.0877355341754062,2.9803240000000004,1.2152789999999998,-18.22919999999999,6051.646944454026
2024-01-11 15:42:00,31.53935,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-20.543999999999983,6051.646944454026
2024-01-11 16:00:00,30.00578,2.170139,1.02364816887053,2.951389,1.157407,-19.675900000000013,6051.646944454026
2024-01-11 16:15:00,30.78703,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.676000000000045,6051.646944454026
2024-01-11 16:21:00,30.78703,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-20.83330000000001,6051.646944454026
2024-01-11 16:39:00,30.38194,2.1990740000000004,1.0032652764297982,3.125,1.273148,-20.83340000000004,6051.646944454026
2024-01-11 16:42:00,30.38194,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-20.254700000000014,6051.646944454026
2024-01-11 18:06:00,30.00578,2.2858790000000004,1.1146352521762157,3.125,1.273148,-20.254599999999982,6051.646944454026
2024-01-11 18:09:00,32.69676,2.2858789999999996,1.086915290034229,3.2407399999999997,1.359953,-19.675999999999988,6051.646944454026
2024-01-11 18:12:00,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.965300000000013,6051.646944454026
2024-01-11 18:57:00,30.78703,2.34375,1.1044032096540857,3.240741,1.3020839999999998,-21.412000000000035,6051.646944454026
2024-01-11 19:00:00,30.00578,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.097199999999987,6051.646944454026
2024-01-11 20:03:00,30.00578,1.9965279999999996,1.023882443181455,2.7777779999999996,1.2152780000000005,-20.254599999999982,6051.646944454026
2024-01-11 20:06:00,33.47801,2.0254629999999993,1.006794340985736,2.951389,1.3310190000000004,-20.83330000000001,6051.646944454026
2024-01-11 20:09:00,31.16319,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.965299999999957,6051.646944454026
2024-01-11 20:48:00,33.07291,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-20.254599999999982,6051.646944454026
2024-01-11 20:51:00,30.00578,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-20.83330000000001,6051.646944454026
2024-01-11 22:00:00,31.53935,2.170139,1.1050414798055759,2.951389,1.2442130000000002,-19.097200000000015,6051.646944454026
2024-01-11 22:03:00,33.47801,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.25460000000001,6051.646944454026
2024-01-11 22:06:00,30.00578,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-20.543999999999983,6051.646944454026
2024-01-11 22:09:00,31.88657,2.1701380000000006,1.0787076463117127,3.096064,1.3599539999999992,-19.386500000000012,6051.646944454026
2024-01-11 22:12:00,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.675999999999988,6051.646944454026
2024-01-11 22:15:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.96520000000004,6051.646944454026
2024-01-11 22:39:00,33.07291,2.1701379999999997,1.023648849609354,3.124998999999999,1.3310189999999995,-19.675900000000013,6051.646944454026
2024-01-11 22:42:00,31.53935,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.675899999999956,6051.646944454026
2024-01-11 23:06:00,30.78703,1.5335650000000003,0.8476892134787574,2.1990740000000004,1.070600999999999,-19.965300000000013,6051.646944454026
2024-01-11 23:09:00,33.07291,1.4756940000000007,0.828147254640537,2.054398000000001,0.983795999999999,-19.386599999999987,6051.646944454026
2024-01-11 23:12:00,31.53935,1.7361119999999994,0.963226392593043,2.546297,1.273148,-19.675900000000013,6051.646944454026
2024-01-11 23:15:00,32.69676,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-20.83340000000001,6051.646944454026
2024-01-11 23:18:00,31.16319,2.228009,1.0967302284228297,3.211805,1.4178229999999994,-19.675900000000013,6051.646944454026
2024-01-11 23:21:00,31.53935,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-20.254599999999982,6051.646944454026
2024-01-11 23:54:00,30.00578,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-19.675900000000013,6051.646944454026
2024-01-12 00:36:00,32.69676,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-19.965300000000013,6051.646944454026
2024-01-12 00:48:00,31.16319,2.1990740000000004,1.0032652764297973,3.0671290000000004,1.2152769999999995,-20.254599999999982,6051.646944454026
2024-01-12 01:21:00,30.00578,2.314814,1.123544780949078,3.1539349999999997,1.273148,-21.12270000000001,6051.646944454026
2024-01-12 02:12:00,31.16319,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-19.675900000000013,6051.646944454026
2024-01-12 03:00:00,30.38194,2.2569440000000007,1.105699118483955,3.0381940000000007,1.2152789999999998,-22.280100000000004,6051.646944454026
2024-01-12 03:03:00,32.69676,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-21.12270000000001,6051.646944454026
2024-01-12 03:51:00,30.38194,2.2858790000000004,1.0583136059906317,3.125,1.2152789999999998,-19.965300000000013,6051.646944454026
2024-01-12 04:48:00,31.53935,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-20.254700000000014,6051.646944454026
2024-01-12 08:15:00,41.2037,2.8067129999999993,2.0338388216839918,3.530093,2.141204,-18.807799999999986,6051.646944454026
2024-01-12 08:18:00,58.15972,1.851852,0.870856166978404,2.835648,1.3020829999999997,-14.757000000000005,6051.646944454026
2024-01-12 08:21:00,49.27662,1.9965270000000004,0.9139703724601623,3.009259,1.3310189999999995,-16.49309999999997,6051.646944454026
2024-01-12 08:24:00,41.17477,1.9965270000000004,0.9977346889015387,2.719908,1.1284729999999996,-17.650499999999994,6051.646944454026
2024-01-12 08:27:00,34.63541,2.0254630000000002,0.9516066568689454,2.546296,0.868055,-18.51849999999996,6051.646944454026
2024-01-12 08:30:00,30.78703,2.1122680000000003,1.060560857953729,2.459491,0.78125,-20.25460000000004,6051.646944454026
2024-01-12 08:45:00,30.64236,2.228009,1.0693189028330785,2.546296000000001,0.7233800000000006,-19.965300000000013,6051.646944454026
2024-01-12 08:48:00,32.69676,2.1122690000000004,1.0337753928274163,2.517361,0.8101849999999997,-19.675999999999988,6051.696944454026
