Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-12 08:51:00,33.47801,2.1122690000000004,1.0337753928274163,2.517361,0.8101849999999997,-19.097199999999987,6051.746944454027
2024-01-12 08:54:00,34.25926,2.141203,1.0696503350706656,2.4884250000000003,0.78125,-19.097199999999987,6051.796944454027
2024-01-12 08:57:00,36.16898,2.054398,1.0158189802369397,2.4884259999999996,0.8391199999999994,-19.097199999999987,6051.846944454027
2024-01-12 09:00:00,36.54514,2.054398,1.0422875148642892,2.4884259999999996,0.868055,-19.386500000000012,6051.896944454027
2024-01-12 09:03:00,40.79861,2.1701379999999997,1.105041162116457,2.719907,1.0127319999999997,-18.807900000000018,6051.946944454027
2024-01-12 09:06:00,45.42824,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-17.939899999999966,6051.9969444540275
2024-01-12 09:09:00,42.73727,2.054398,1.0422884163192296,2.6620360000000005,1.0416660000000002,-17.93979999999999,6052.046944454028
2024-01-12 09:12:00,42.33218,2.054398,1.0158199087895383,2.6620360000000005,1.0127310000000005,-17.93979999999999,6052.096944454028
2024-01-12 09:15:00,38.85995,2.0254630000000002,1.0067934180929539,2.546297,0.9259259999999996,-19.675999999999988,6052.146944454028
2024-01-12 09:18:00,35.79282,1.9965270000000004,0.9977356061001662,2.4594900000000006,0.8680560000000002,-20.25460000000004,6052.196944454028
2024-01-12 09:21:00,33.85416,2.0254630000000002,1.033102342479765,2.430555,0.8391200000000003,-21.12270000000001,6052.246944454028
2024-01-12 09:24:00,32.69676,2.054398,1.0422884163192303,2.430555,0.8101850000000006,-19.675900000000013,6052.296944454029
2024-01-12 09:27:00,31.53935,2.054398,1.0422884163192296,2.430555,0.8101849999999997,-19.097199999999987,6052.346944454029
2024-01-12 09:30:00,31.53935,2.0254630000000002,1.0331023424797643,2.4016200000000003,0.8101849999999997,-19.097199999999987,6052.396944454029
2024-01-12 09:33:00,34.63541,2.0833329999999997,1.0248123444318282,2.459491,0.78125,-19.675900000000013,6052.446944454029
2024-01-12 09:36:00,36.54514,2.0833329999999997,1.0248123444318282,2.459491,0.78125,-17.939700000000016,6052.496944454029
2024-01-12 09:39:00,36.54514,2.0254630000000002,1.0331014464634842,2.459491,0.868055,-19.097200000000015,6052.5469444540295
2024-01-12 09:42:00,40.01736,2.0833329999999997,1.051441341094474,2.5752309999999996,0.9259260000000005,-19.965300000000013,6052.59694445403
2024-01-12 09:45:00,41.95602,2.1122679999999994,1.0061453983510202,2.633101,0.8969909999999999,-19.675900000000013,6052.64694445403
2024-01-12 09:48:00,39.26505,2.054398,0.9885209272357327,2.5752310000000005,0.8969900000000006,-18.807900000000018,6052.69694445403
2024-01-12 09:51:00,37.32639,2.083334,1.024812654695438,2.546297,0.868055,-18.807900000000018,6052.74694445403
2024-01-12 09:54:00,35.79282,2.1122690000000004,1.0605620848394592,2.546296000000001,0.868055,-19.097200000000043,6052.79694445403
2024-01-12 09:57:00,34.25926,2.1701390000000007,1.0787070359081574,2.6041670000000003,0.868055,-19.96519999999998,6052.846944454031
2024-01-12 10:00:00,36.54514,2.1701390000000007,1.0236481688705301,2.6620370000000007,0.868055,-19.675900000000013,6052.896944454031
2024-01-12 10:03:00,38.10764,2.170139,1.051606734136508,2.6620369999999998,0.8969909999999999,-18.22919999999999,6052.946944454031
2024-01-12 10:06:00,40.01736,2.1122690000000004,1.0337753928274163,2.6620369999999998,0.9548609999999993,-17.93979999999999,6052.996944454031
2024-01-12 10:09:00,40.01736,2.083334,1.0514416568563305,2.6041670000000003,0.9548610000000002,-18.518500000000017,6053.046944454031
2024-01-12 10:12:00,40.01736,2.1701390000000007,1.0516067341365085,2.719907,0.9548609999999993,-18.80789999999996,6053.0969444540315
2024-01-12 10:15:00,37.32639,2.1701390000000007,1.0516057832715648,2.6909730000000005,0.9259259999999996,-19.386600000000044,6053.146944454032
2024-01-12 10:18:00,40.01736,2.1701390000000007,1.0787070359081565,2.6909730000000005,0.9548609999999993,-17.939899999999994,6053.196944454032
2024-01-12 10:21:00,38.10764,2.054398,1.0158189802369397,2.517361,0.868055,-18.807799999999986,6053.246944454032
2024-01-12 10:24:00,36.95023,2.0254629999999993,1.0067934180929534,2.4884259999999996,0.868055,-18.22919999999999,6053.296944454032
2024-01-12 10:27:00,39.26505,2.054398,0.9885209272357327,2.546296,0.868055,-19.386600000000016,6053.346944454032
2024-01-12 10:30:00,39.6412,2.054398,0.9885209272357327,2.546296,0.868055,-18.807800000000015,6053.396944454033
2024-01-12 10:33:00,41.17477,2.141203,1.0696503350706656,2.6620360000000005,0.9548610000000002,-18.518400000000014,6053.446944454033
2024-01-12 10:36:00,41.95602,2.141204,1.0696506486299355,2.719907,1.0127310000000005,-18.80789999999999,6053.496944454033
2024-01-12 10:39:00,44.64699,2.1701390000000007,1.051605783271564,2.835648000000001,1.070600999999999,-17.361099999999965,6053.546944454033
2024-01-12 10:42:00,41.95602,2.1990740000000004,1.0604774357276763,2.7777770000000004,0.9837959999999999,-17.071799999999968,6053.596944454033
2024-01-12 10:45:00,41.95602,2.1701390000000007,1.0787070359081565,2.8067130000000002,1.070600999999999,-17.93980000000002,6053.6469444540335
2024-01-12 10:48:00,44.64699,2.228009,1.0967302284228306,2.8935190000000004,1.0995370000000007,-17.650499999999994,6053.696944454034
2024-01-12 10:51:00,49.65278,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-17.36110000000002,6053.746944454034
2024-01-12 10:54:00,45.8044,2.054399,1.0158192916022495,2.7777780000000005,1.1284709999999993,-16.782400000000024,6053.796944454034
2024-01-12 10:57:00,43.89468,2.0254630000000002,1.0067943409857363,2.6620360000000005,1.0416660000000002,-17.361099999999993,6053.846944454034
2024-01-12 11:00:00,40.79861,1.9965270000000004,0.942891280871586,2.6041670000000003,0.9548610000000002,-17.93979999999999,6053.896944454034
2024-01-12 11:03:00,37.32639,2.0254630000000002,1.0067934180929539,2.517361,0.8969899999999997,-17.93980000000002,6053.946944454035
2024-01-12 11:06:00,36.54514,2.054398,0.9885209272357327,2.5752310000000005,0.8969900000000006,-18.51860000000002,6053.996944454035
2024-01-12 11:09:00,35.79282,2.0833330000000005,0.9973479785894755,2.5752310000000005,0.868055,-19.96520000000001,6054.046944454035
2024-01-12 11:12:00,37.32639,2.0833330000000005,1.0248123444318287,2.6041670000000003,0.9259259999999996,-17.361199999999968,6054.096944454035
2024-01-12 11:15:00,38.10764,2.0833330000000005,0.968942036937283,2.6041670000000003,0.868055,-18.80789999999999,6054.146944454035
2024-01-12 11:18:00,38.85995,2.141203,1.0696494174911233,2.6041670000000003,0.8969909999999999,-18.229100000000017,6054.1969444540355
2024-01-12 11:21:00,39.26505,2.054398,1.0158199087895383,2.6041659999999993,0.9548609999999993,-17.93980000000002,6054.246944454036
2024-01-12 11:30:00,39.6412,2.0254629999999993,1.0067934180929534,2.5752319999999997,0.9548610000000002,-18.518599999999992,6054.396944454035
2024-01-12 11:33:00,43.48959,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-17.650499999999965,6054.4469444540355
2024-01-12 11:36:00,48.11921,2.1701379999999997,0.9947269539261397,2.9803239999999995,1.1574080000000002,-18.518599999999992,6054.496944454036
2024-01-12 11:39:00,46.18055,1.9965279999999996,0.9977350025378646,2.719907,1.1284709999999993,-17.071799999999996,6054.546944454036
2024-01-12 11:42:00,42.73727,1.938657,0.9528947484680161,2.5752309999999996,1.0127319999999997,-17.65039999999999,6054.596944454036
2024-01-12 11:45:00,39.6412,1.938657,1.0053380188468648,2.430555,0.9259259999999996,-17.650499999999965,6054.646944454036
2024-01-12 11:48:00,37.32639,1.967593,0.988643966186032,2.430555,0.868055,-18.807900000000018,6054.696944454036
2024-01-12 11:51:00,36.54514,2.0833329999999997,1.0514413410944732,2.517361,0.8680560000000002,-17.361199999999997,6054.746944454037
2024-01-12 11:54:00,40.01736,2.0254630000000002,1.0067943409857363,2.5752309999999996,0.9548609999999993,-18.518400000000042,6054.796944454037
2024-01-12 11:57:00,41.17477,2.1122679999999994,1.0605608579537278,2.6909719999999995,1.0127309999999996,-18.22919999999999,6054.846944454037
2024-01-12 12:00:00,42.70834,1.851852,0.9519260438237352,2.3726850000000006,0.9259260000000005,-18.22919999999999,6054.896944454037
2024-01-12 12:03:00,46.18055,1.5335640000000001,0.8235772787090591,1.938657,0.78125,-17.939899999999966,6054.946944454037
2024-01-12 12:06:00,45.42824,1.9097229999999996,0.9703557226036438,2.372686,0.868055,-17.939800000000048,6054.9969444540375
2024-01-12 12:09:00,42.7662,2.054399,1.0422887332153055,2.517361,0.8969899999999997,-17.36110000000002,6055.046944454038
2024-01-12 12:12:00,58.53588,2.6620370000000007,1.1681509141445072,3.5300920000000007,1.2442130000000002,-16.782399999999996,6055.096944454038
2024-01-12 12:15:00,69.35764,2.0254630000000002,2.2354599791807503,1.3020830000000005,1.7361110000000002,-14.756899999999973,6055.146944454038
2024-01-12 12:18:00,75.4919,2.5752310000000005,1.2025287974896222,3.7615740000000004,1.6203709999999996,-14.178200000000004,6055.196944454038
2024-01-12 12:21:00,82.43634,2.34375,1.1596491690759485,4.021991,2.141204,-13.020800000000008,6055.246944454038
2024-01-12 12:24:00,89.40972,2.2858790000000004,1.0583136059906317,4.050924999999999,2.141203999999999,-12.73150000000004,6055.296944454039
2024-01-12 12:27:00,87.84722,2.1122690000000004,1.0061457018364997,3.616898,1.8807869999999998,-11.863499999999988,6055.346944454039
2024-01-12 12:30:00,82.43634,2.0833330000000005,1.0248132786108366,3.298611,1.6203710000000004,-10.70599999999996,6055.396944454039
2024-01-12 12:33:00,65.45139,1.6782409999999999,0.8957099018351601,3.0671299999999997,1.7939810000000005,-12.152699999999982,6055.446944454039
2024-01-12 12:36:00,52.74884,1.7939819999999997,0.9333464605253089,2.9803240000000004,1.5914350000000006,-14.178200000000004,6055.496944454039
2024-01-12 12:39:00,46.9618,1.9386580000000002,0.9253694010591297,2.8935190000000004,1.3020829999999997,-15.9144,6055.5469444540395
2024-01-12 12:42:00,43.86574,2.0833330000000005,1.0248123444318276,2.835648000000001,1.1574069999999992,-17.071799999999996,6055.59694445404
2024-01-12 12:45:00,42.70834,2.170139,1.0516057832715646,2.8935180000000003,1.1284710000000002,-17.071799999999996,6055.64694445404
2024-01-12 12:48:00,45.02315,2.256944,1.105697241171307,2.9803240000000004,1.157407,-16.20369999999997,6055.69694445404
2024-01-12 12:51:00,45.3993,2.170139,1.02364816887053,2.9803240000000004,1.1863420000000007,-16.782399999999996,6055.74694445404
2024-01-12 12:54:00,43.48959,2.256944,1.0496879896979725,2.9803240000000004,1.0995370000000007,-15.046299999999974,6055.79694445404
2024-01-12 12:57:00,42.70834,2.170139,0.9947272494821456,2.8935180000000003,1.070601,-17.07170000000002,6055.846944454041
2024-01-12 13:00:00,39.61227,2.1122680000000003,1.033775083643804,2.748842,1.0416669999999995,-17.071799999999996,6055.896944454041
2024-01-12 13:03:00,38.0787,2.141204,0.9861602645571458,2.719908,0.9259250000000003,-18.229100000000017,6055.946944454041
2024-01-12 13:06:00,35.76389,2.170139,1.0516057832715646,2.633102,0.868055,-17.93979999999999,6055.996944454041
2024-01-12 13:09:00,35.79282,2.1701390000000007,1.0236481688705301,2.6620370000000007,0.868055,-18.80789999999996,6056.046944454041
2024-01-12 13:12:00,36.14005,2.1990740000000004,1.0323562844671943,2.6909720000000004,0.868055,-17.361199999999997,6056.0969444540415
2024-01-12 13:15:00,35.01157,2.1990739999999995,1.032356284467194,2.719907,0.8969900000000006,-17.650499999999965,6056.146944454042
2024-01-12 13:18:00,38.85995,2.314814,1.123545729974065,2.806712,0.9259259999999996,-17.65039999999999,6056.196944454042
2024-01-12 13:21:00,42.33218,2.228009,1.0117758741121978,2.8645829999999997,0.9837959999999999,-18.518599999999992,6056.246944454042
2024-01-12 13:24:00,40.01736,2.170139,1.02364816887053,2.6909720000000004,0.8969900000000006,-17.361099999999965,6056.296944454042
2024-01-12 13:27:00,39.6412,2.141204,1.0427052986597956,2.6909730000000005,0.9548610000000002,-16.782399999999996,6056.346944454042
2024-01-12 13:30:00,38.0787,2.141204,1.0427052986597956,2.6909730000000005,0.9548610000000002,-18.22919999999999,6056.396944454043
2024-01-12 13:33:00,40.39352,2.256944,1.078131671936355,2.7777770000000004,0.9259260000000005,-16.492999999999995,6056.446944454043
2024-01-12 13:36:00,38.10764,2.141204,0.9861612760913244,2.6909720000000004,0.8969899999999997,-18.807800000000043,6056.496944454043
2024-01-12 13:39:00,36.9213,2.141204,0.9861602645571458,2.6909730000000005,0.8969900000000006,-17.36110000000002,6056.546944454043
2024-01-12 13:42:00,36.54514,2.1990740000000004,1.0323562844671943,2.6909720000000004,0.868055,-19.097199999999987,6056.596944454043
2024-01-12 13:45:00,35.01157,2.170139,1.02364816887053,2.6909720000000004,0.8969900000000006,-18.807800000000043,6056.6469444540435
2024-01-12 13:48:00,34.23032,2.170139,1.0516057832715646,2.633102,0.868055,-18.518500000000017,6056.696944454044
2024-01-12 13:51:00,33.47801,2.170139,1.0516057832715646,2.633102,0.868055,-18.51849999999996,6056.746944454044
2024-01-12 13:54:00,35.01157,2.1990740000000004,1.0032652764297973,2.6909720000000004,0.8391199999999994,-18.22919999999999,6056.796944454044
2024-01-12 13:57:00,35.01157,2.1990740000000004,1.0323562844671943,2.6909720000000004,0.868055,-19.965300000000013,6056.846944454044
2024-01-12 14:00:00,36.9213,2.256944,1.078131671936355,2.748842,0.8969909999999999,-16.78249999999997,6056.896944454044
2024-01-12 14:03:00,38.85995,2.1701390000000007,1.0236491510599577,2.719907,0.9259259999999996,-17.65039999999999,6056.946944454045
2024-01-12 14:06:00,36.57407,2.1122690000000004,1.0061447312291727,2.6041670000000003,0.868055,-19.676000000000045,6056.996944454045
2024-01-12 14:09:00,39.6412,2.1122690000000004,1.033774453054506,2.633103,0.9259259999999996,-18.229100000000017,6057.046944454045
2024-01-12 14:12:00,39.6412,2.083334,1.024812654695438,2.633103,0.9548610000000002,-19.386500000000012,6057.096944454045
2024-01-12 14:15:00,40.01736,2.1122690000000004,1.0337753928274163,2.6620369999999998,0.9548609999999993,-17.939899999999966,6057.146944454045
2024-01-12 14:18:00,40.01736,2.1122690000000004,1.0337753928274163,2.6620369999999998,0.9548609999999993,-17.65039999999999,6057.1969444540455
2024-01-12 14:21:00,38.10764,2.1122690000000004,1.033774453054506,2.633103,0.9259259999999996,-19.097199999999987,6057.246944454046
2024-01-12 14:24:00,36.95023,2.083334,1.024812654695438,2.546297,0.868055,-18.80789999999996,6057.296944454046
2024-01-12 14:27:00,36.16898,2.141204,1.014911169030366,2.6041670000000003,0.8391200000000003,-18.807900000000018,6057.346944454046
2024-01-12 14:30:00,34.23032,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-17.36110000000002,6057.396944454046
2024-01-12 14:33:00,36.16898,2.228009,1.0693179409989906,2.6909730000000005,0.8680560000000002,-18.807900000000018,6057.446944454046
2024-01-12 14:36:00,37.32639,2.1701390000000007,1.0516057832715648,2.6909730000000005,0.9259259999999996,-19.097200000000015,6057.496944454047
2024-01-12 14:39:00,39.23611,2.228009,1.0693179409989906,2.6909730000000005,0.8680560000000002,-17.650499999999965,6057.546944454047
2024-01-12 14:42:00,38.85995,2.141204,1.014911169030366,2.6620370000000007,0.8969900000000006,-18.22919999999999,6057.596944454047
2024-01-12 14:45:00,36.95023,2.170139,1.0787079588011677,2.6909720000000004,0.9548610000000002,-19.097200000000043,6057.646944454047
2024-01-12 14:48:00,40.39352,2.256944,1.078131671936355,2.7777770000000004,0.9259260000000005,-17.36099999999999,6057.696944454047
2024-01-12 14:51:00,40.79861,2.1990740000000004,1.0323572723996295,2.7777770000000004,0.9548609999999993,-17.650499999999994,6057.7469444540475
2024-01-12 14:54:00,38.10764,2.141204,0.9861612760913244,2.6620370000000007,0.868055,-17.93980000000002,6057.796944454048
2024-01-12 14:57:00,36.95023,2.141204,1.0427062439944,2.5752310000000005,0.8391200000000003,-19.386599999999987,6057.846944454048
2024-01-12 15:00:00,35.01157,2.083334,1.024813588874639,2.517361,0.8391200000000003,-17.36110000000002,6057.896944454048
2024-01-12 15:03:00,35.01157,2.0833330000000005,1.0514404342332238,2.517361,0.868055,-17.071799999999996,6057.946944454048
2024-01-12 15:06:00,38.85995,2.141203,1.0149118429866628,2.633101,0.8680560000000002,-18.807900000000018,6057.996944454048
2024-01-12 15:09:00,40.39352,2.141203,1.042705935870184,2.633101,0.8969909999999999,-19.097200000000015,6058.046944454049
2024-01-12 15:12:00,41.95602,2.0833330000000005,1.0514404342332229,2.6041670000000003,0.9548609999999993,-17.650499999999965,6058.096944454049
2024-01-12 15:15:00,43.86574,2.1122690000000004,1.0337753928274163,2.6909720000000004,0.9837959999999999,-17.071699999999993,6058.146944454049
2024-01-12 15:18:00,43.86574,2.228009,1.0693179409989897,2.835648000000001,1.0127309999999996,-19.097200000000015,6058.196944454049
2024-01-12 15:21:00,41.95602,2.170139,1.051606734136508,2.7777770000000004,1.0127310000000005,-17.93979999999999,6058.246944454049
2024-01-12 15:24:00,39.6412,2.141204,1.014911169030366,2.6909720000000004,0.9259250000000003,-19.097199999999987,6058.2969444540495
2024-01-12 15:27:00,36.54514,2.1122680000000003,1.033775083643804,2.5752310000000005,0.8680560000000002,-19.675900000000013,6058.34694445405
2024-01-12 15:30:00,34.23032,2.1122690000000004,1.0337753928274163,2.546296000000001,0.8391200000000003,-18.229100000000017,6058.39694445405
2024-01-12 15:33:00,31.53935,2.1122690000000004,1.0061457018364997,2.517361,0.78125,-17.361199999999997,6058.44694445405
2024-01-12 15:36:00,33.85416,2.1701390000000007,1.0516057832715648,2.6041670000000003,0.8391199999999994,-18.51849999999996,6058.49694445405
2024-01-12 15:39:00,34.63541,2.170139,1.02364816887053,2.6041670000000003,0.8101850000000006,-19.386599999999987,6058.54694445405
2024-01-12 15:42:00,35.79282,2.1122690000000004,1.0061447312291727,2.546297,0.8101849999999997,-18.22919999999999,6058.596944454051
2024-01-12 15:45:00,35.79282,2.083334,0.9973492478889214,2.517361,0.8101850000000006,-17.650499999999965,6058.646944454051
2024-01-12 15:48:00,33.47801,2.083334,1.024813588874639,2.517361,0.8391200000000003,-19.386600000000044,6058.696944454051
2024-01-12 15:51:00,36.16898,2.1990740000000004,1.0877346059997737,2.6041670000000003,0.8391209999999996,-18.807900000000018,6058.746944454051
2024-01-12 15:54:00,38.85995,2.170139,1.051606734136508,2.6620369999999998,0.8969909999999999,-18.80789999999996,6058.796944454051
2024-01-12 15:57:00,36.95023,2.083334,0.9689433348016581,2.6041670000000003,0.868055,-18.807900000000018,6058.8469444540515
2024-01-12 16:00:00,35.01157,2.141204,1.0427062439944,2.5752310000000005,0.8391200000000003,-19.386600000000044,6058.896944454052
2024-01-12 16:03:00,32.7257,2.170139,0.9947272494821464,2.5752309999999996,0.7523140000000001,-19.386599999999987,6058.946944454052
2024-01-12 16:06:00,30.00578,2.170139,1.0787070359081572,2.4884259999999996,0.7523140000000001,-19.675999999999988,6058.996944454052
2024-01-12 16:15:00,30.78703,2.2280099999999994,1.0117761677721544,2.6041669999999995,0.7233790000000004,-19.965300000000013,6058.996944454052
2024-01-12 16:27:00,30.00578,2.3148149999999994,1.0956734809665505,2.633102,0.7233800000000006,-19.386599999999987,6058.996944454052
2024-01-12 16:30:00,32.69676,2.3726849999999997,1.113106225427064,2.719907,0.7523150000000003,-19.965300000000013,6058.996944454052
2024-01-12 16:33:00,32.69676,2.2858799999999997,1.0869165658357294,2.6909720000000004,0.8101850000000006,-18.807900000000018,6058.996944454052
2024-01-12 16:36:00,30.00578,2.2280099999999994,1.0117761677721544,2.6041669999999995,0.7233790000000004,-18.518500000000017,6058.996944454052
2024-01-12 16:48:00,32.69676,2.3148149999999994,1.0956725028984515,2.6909729999999996,0.78125,-19.965300000000013,6058.996944454052
2024-01-12 16:51:00,33.85416,2.256945,1.0496892875615396,2.6620369999999998,0.78125,-19.386599999999987,6058.996944454052
2024-01-12 16:54:00,31.16319,2.1990739999999995,1.003265276429798,2.5752309999999996,0.7233790000000004,-19.097199999999987,6058.996944454052
2024-01-12 16:57:00,30.38194,2.1990739999999995,1.003265276429798,2.5752309999999996,0.7233790000000004,-19.386600000000044,6058.996944454052
2024-01-12 17:03:00,32.69676,2.1990740000000004,1.0604774357276763,2.604166,0.8101849999999997,-19.675999999999988,6058.996944454052
2024-01-12 17:06:00,33.47801,2.1701390000000007,1.0236491510599577,2.5752310000000005,0.78125,-18.80789999999996,6058.996944454052
2024-01-12 17:09:00,30.78703,2.141204,1.0149121454449765,2.517361,0.7523150000000003,-20.543900000000008,6058.996944454052
2024-01-12 17:12:00,30.00578,2.141204,1.0149121454449765,2.517361,0.7523150000000003,-19.386500000000012,6058.996944454052
2024-01-12 17:21:00,33.07291,2.1990740000000004,1.0604774357276763,2.604166,0.8101849999999997,-20.543999999999983,6058.996944454052
2024-01-12 17:24:00,33.10185,2.1990740000000004,1.0604774357276763,2.5752310000000005,0.78125,-19.09729999999996,6058.996944454052
2024-01-12 17:27:00,30.78703,2.1990740000000004,1.0877346059997737,2.4884260000000005,0.7233799999999997,-18.229100000000017,6058.996944454052
2024-01-12 17:30:00,30.00578,2.1990740000000004,1.0604764793631103,2.4884260000000005,0.6944439999999998,-17.93979999999999,6058.996944454052
2024-01-12 17:33:00,30.00578,2.141204,1.0149121454449765,2.517361,0.7523150000000003,-19.097199999999987,6058.996944454052
2024-01-12 17:39:00,31.53935,2.228009,1.0967311618537863,2.546296000000001,0.7523150000000003,-18.80789999999996,6058.996944454052
2024-01-12 17:42:00,33.85416,2.228009,1.0693189028330785,2.633101,0.8101849999999997,-17.939899999999966,6058.996944454052
2024-01-12 17:45:00,31.16319,2.2280099999999994,1.0117771973651233,2.633102,0.7523150000000003,-21.122699999999952,6058.996944454052
2024-01-12 17:48:00,30.38194,2.3148150000000003,1.0956734809665505,2.719907,0.8101849999999997,-19.96520000000004,6058.996944454052
2024-01-12 19:18:00,30.00578,2.0833329999999997,1.0248123444318273,2.6909720000000004,1.0127309999999996,-21.411999999999978,6058.996944454052
2024-01-12 19:27:00,30.38194,2.0254629999999993,1.0331023424797647,2.8067129999999993,1.2152780000000005,-17.650500000000022,6058.996944454052
2024-01-12 19:30:00,33.10185,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-21.12270000000001,6058.996944454052
2024-01-12 19:33:00,30.38194,1.967593,0.9618489867320527,2.748843,1.157406,-18.51849999999996,6058.996944454052
2024-01-12 20:27:00,31.53935,2.141203,0.9563254760753928,2.9803239999999995,1.1574079999999993,-19.675899999999956,6058.996944454052
2024-01-12 21:00:00,32.69676,2.1122680000000003,0.9775675298705949,2.9803239999999995,1.2152789999999998,-18.807900000000018,6058.996944454052
2024-01-12 21:03:00,30.78703,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-19.097199999999987,6058.996944454052
2024-01-12 22:00:00,30.00578,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-19.386599999999987,6058.996944454052
2024-01-12 22:09:00,31.16319,2.1701379999999997,1.0787067234188843,3.038194,1.3020829999999997,-19.675900000000013,6058.996944454052
2024-01-12 22:12:00,34.63541,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-18.80789999999996,6058.996944454052
2024-01-12 22:15:00,30.78703,1.967593,0.9886430547160686,2.748843,1.1863419999999998,-18.518500000000017,6058.996944454052
2024-01-12 22:36:00,30.38194,2.0254629999999993,1.0067934180929528,2.719907,1.0995359999999996,-19.097199999999987,6058.996944454052
2024-01-12 22:45:00,33.85416,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-19.097199999999987,6058.996944454052
2024-01-12 22:48:00,30.78703,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.09730000000002,6058.996944454052
2024-01-12 23:12:00,31.16319,1.7071760000000005,0.9051806333091923,2.3148150000000003,1.0127309999999996,-18.80789999999999,6058.996944454052
2024-01-12 23:15:00,30.00578,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-18.22919999999999,6058.996944454052
2024-01-12 23:24:00,30.7581,1.9675919999999998,1.014626812376727,2.5752310000000005,1.0416660000000002,-18.518500000000017,6058.996944454052
2024-01-12 23:27:00,30.84491,1.9097229999999996,0.9703557226036429,2.6041670000000003,1.0995359999999996,-19.675999999999988,6058.996944454052
2024-01-12 23:33:00,31.16319,2.1122680000000003,1.111940127945226,2.951389,1.3310179999999994,-19.386600000000016,6058.996944454052
2024-01-12 23:36:00,34.63541,2.1122679999999994,0.9479127101460878,3.038194,1.2442140000000004,-19.097199999999987,6058.996944454052
2024-01-12 23:39:00,30.38194,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-18.518500000000017,6058.996944454052
2024-01-13 00:15:00,33.10185,2.2569440000000007,0.9897122961673318,3.1539350000000006,1.2152789999999998,-20.833399999999983,6058.996944454052
2024-01-13 01:03:00,30.00578,2.256944,1.1324793195587954,3.125,1.3310190000000004,-18.518500000000017,6058.996944454052
2024-01-13 01:06:00,33.47801,2.314814,1.037148022219316,3.2407399999999997,1.273148,-19.097200000000043,6058.996944454052
2024-01-13 01:09:00,30.00578,2.141204,1.0427052986597956,2.922454,1.1863419999999998,-19.675900000000013,6058.996944454052
2024-01-13 02:03:00,33.07291,2.2858790000000004,1.0287178107793222,3.1539349999999997,1.2152789999999998,-19.097199999999987,6058.996944454052
2024-01-13 02:06:00,30.00578,2.141204,0.9861612760913244,2.9803240000000004,1.1863419999999998,-19.96520000000001,6058.996944454052
2024-01-13 02:48:00,32.69676,2.314814,1.0669113835105402,3.298609999999999,1.3599539999999992,-19.386599999999987,6058.996944454052
2024-01-13 02:51:00,30.78703,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.675999999999988,6058.996944454052
2024-01-13 03:33:00,31.53935,2.343749,1.0754827939410974,3.298609999999999,1.3310189999999995,-19.675899999999956,6058.996944454052
2024-01-13 03:36:00,31.16319,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-21.411999999999978,6058.996944454052
2024-01-13 05:03:00,32.69676,2.2858790000000004,1.1146361960308373,3.1828700000000003,1.3310189999999995,-19.675900000000013,6058.996944454052
2024-01-13 05:06:00,31.16319,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.675900000000013,6058.996944454052
2024-01-13 08:09:00,30.38194,2.256944,1.105697241171307,2.835648,1.0127309999999996,-20.254700000000014,6058.996944454052
2024-01-13 08:15:00,32.69676,2.2858790000000004,1.1933453808264527,3.0381940000000007,1.273149,-17.93979999999999,6058.996944454052
2024-01-13 08:18:00,38.10764,2.2858790000000004,1.193344507836226,3.327546000000001,1.5625,-19.097200000000043,6059.046944454052
2024-01-13 08:21:00,45.02315,2.256945,1.0496892875615396,3.7615739999999995,1.8807869999999998,-17.93979999999999,6059.096944454052
2024-01-13 08:24:00,42.33218,2.0833330000000005,0.9973479785894747,3.4432870000000007,1.7361109999999993,-18.22919999999999,6059.146944454053
2024-01-13 08:27:00,37.32639,2.0833330000000005,1.0248123444318287,3.1828700000000003,1.5046289999999996,-19.386599999999987,6059.196944454053
2024-01-13 08:30:00,35.01157,2.0833330000000005,1.0248123444318293,3.125,1.4467590000000001,-17.93979999999999,6059.246944454053
2024-01-13 08:33:00,32.69676,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-19.097199999999987,6059.296944454053
2024-01-13 08:36:00,31.53935,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-21.12269999999998,6059.346944454053
2024-01-13 08:39:00,36.16898,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-17.93980000000002,6059.3969444540535
2024-01-13 08:42:00,34.25926,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-19.09730000000002,6059.446944454054
2024-01-13 08:45:00,33.85416,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-18.22919999999999,6059.496944454054
2024-01-13 08:48:00,35.79282,2.1990740000000004,1.0877346059997737,3.125,1.3599539999999992,-18.22919999999999,6059.546944454054
2024-01-13 08:51:00,38.85995,2.170139,1.1050414798055759,3.327546,1.6203700000000003,-17.650500000000022,6059.596944454054
2024-01-13 08:54:00,42.70834,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-17.650499999999994,6059.646944454054
2024-01-13 08:57:00,42.33218,2.054398,1.015819908789539,3.211805,1.5625000000000009,-17.93980000000002,6059.696944454055
2024-01-13 09:00:00,40.01736,2.054399,1.015820220155044,3.0960650000000003,1.4467590000000001,-20.25460000000001,6059.746944454055
2024-01-13 09:03:00,35.79282,2.054399,1.015819291602251,3.0671299999999997,1.4178230000000003,-20.543999999999983,6059.796944454055
2024-01-13 09:06:00,35.79282,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-17.939800000000048,6059.846944454055
2024-01-13 09:09:00,36.95023,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.097199999999987,6059.896944454055
2024-01-13 09:12:00,35.01157,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.965299999999957,6059.9469444540555
2024-01-13 09:15:00,34.63541,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.386599999999987,6059.996944454056
2024-01-13 09:18:00,33.85416,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.386599999999987,6060.046944454056
2024-01-13 09:21:00,36.95023,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-17.650499999999965,6060.096944454056
2024-01-13 09:24:00,37.32639,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-20.25460000000001,6060.146944454056
2024-01-13 09:27:00,38.10764,2.1122690000000004,1.1119421829149294,3.2696750000000003,1.649305,-19.386599999999987,6060.196944454056
2024-01-13 09:30:00,42.73727,2.170139,0.9947272494821464,3.501158,1.6782410000000008,-17.650400000000047,6060.246944454057
2024-01-13 09:33:00,36.16898,1.9386580000000002,0.9795168711787565,3.0671299999999997,1.5335640000000001,-19.96520000000004,6060.296944454057
2024-01-13 09:36:00,34.63541,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-18.80789999999996,6060.346944454057
2024-01-13 09:39:00,33.85416,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-17.650400000000047,6060.396944454057
2024-01-13 09:42:00,33.47801,2.170139,1.051606734136508,3.038194,1.273148,-19.386599999999987,6060.446944454057
2024-01-13 09:45:00,33.07291,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-18.807900000000018,6060.4969444540575
2024-01-13 09:48:00,31.53935,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-18.80789999999996,6060.546944454058
2024-01-13 09:51:00,38.10764,2.2569440000000007,1.0781316719363552,3.0381940000000007,1.186343,-18.807800000000043,6060.596944454058
2024-01-13 09:54:00,35.79282,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-18.80789999999996,6060.646944454058
2024-01-13 09:57:00,33.44907,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.097200000000043,6060.696944454058
2024-01-13 10:00:00,36.16898,2.1990740000000004,1.165154124085435,3.125,1.4467600000000003,-17.071699999999964,6060.746944454058
2024-01-13 10:03:00,40.79861,2.2858790000000004,1.0287167693064407,3.5590280000000005,1.6203710000000004,-18.807900000000018,6060.796944454059
2024-01-13 10:06:00,45.05209,2.1701380000000006,1.0516054761868225,3.530092,1.765045999999999,-17.650499999999965,6060.846944454059
2024-01-13 10:09:00,45.42824,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-17.650500000000022,6060.896944454059
2024-01-13 10:12:00,42.70834,2.228009,1.0693179409989906,3.414352,1.5914349999999997,-17.939900000000023,6060.946944454059
2024-01-13 10:15:00,43.14236,1.967593,0.961849927792076,3.009259,1.4178230000000003,-18.807799999999986,6060.996944454059
2024-01-13 10:18:00,36.54514,1.7939819999999997,0.9333464605253089,2.8067130000000002,1.4178240000000004,-18.22919999999999,6061.0469444540595
2024-01-13 10:21:00,35.01157,1.880788,0.9611597464931716,2.7777779999999996,1.3020829999999997,-18.80789999999996,6061.09694445406
2024-01-13 10:24:00,34.23032,1.9386579999999993,0.9795177768841633,2.8067129999999993,1.273148,-19.965300000000013,6061.14694445406
2024-01-13 10:27:00,36.97916,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-18.80789999999996,6061.19694445406
2024-01-13 10:30:00,40.42245,2.1701380000000006,1.0516054761868225,3.096064,1.3310179999999994,-18.807900000000018,6061.24694445406
2024-01-13 10:33:00,42.70834,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-18.80789999999996,6061.29694445406
2024-01-13 10:36:00,40.79861,2.1122690000000004,1.1366692791795319,3.2696760000000005,1.6782399999999997,-18.807799999999986,6061.346944454061
2024-01-13 10:39:00,46.58565,2.054399,0.9602902435829802,3.703704,1.9965270000000004,-17.361099999999965,6061.396944454061
2024-01-13 10:42:00,42.70834,2.0833330000000005,0.9394708763327853,3.385416,1.6203710000000004,-17.361099999999965,6061.446944454061
2024-01-13 10:45:00,37.32639,2.0254630000000002,1.0067934180929545,3.0671299999999997,1.4467590000000001,-17.93979999999999,6061.496944454061
2024-01-13 10:48:00,37.32639,2.141204,1.0958323981108007,3.125,1.446758,-18.518500000000017,6061.546944454061
2024-01-13 10:51:00,45.42824,2.34375,1.1324275917626607,3.790509,1.8807869999999998,-18.807800000000043,6061.5969444540615
2024-01-13 10:54:00,49.65278,2.256944,0.9897112192476912,3.703704,1.765047,-17.93979999999999,6061.646944454062
2024-01-13 10:57:00,46.18055,2.141204,1.0427052986597956,3.4432869999999998,1.7071749999999994,-21.701400000000035,6061.696944454062
2024-01-13 11:00:00,42.33218,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-19.097199999999987,6061.746944454062
2024-01-13 11:03:00,38.85995,2.1122690000000004,1.033774453054507,3.125,1.4178230000000003,-19.097199999999987,6061.796944454062
2024-01-13 11:06:00,36.95023,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-18.807800000000043,6061.846944454062
2024-01-13 11:09:00,40.39352,2.170139,1.0516057832715646,3.3564819999999997,1.5914349999999997,-18.229100000000017,6061.896944454063
2024-01-13 11:12:00,44.64699,2.1701380000000006,1.0236488496093545,3.4432860000000005,1.6493060000000002,-17.93979999999999,6061.946944454063
2024-01-13 11:15:00,42.33218,2.0254630000000002,0.9516066568689454,3.327546,1.649305,-17.650499999999965,6061.996944454063
2024-01-13 11:18:00,40.42245,1.938657,0.9528947484680161,3.1539339999999996,1.5914349999999997,-18.22919999999999,6062.046944454063
2024-01-13 11:21:00,39.6412,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.097199999999987,6062.096944454063
2024-01-13 11:24:00,39.23611,2.1122679999999994,1.060561770189625,3.0092589999999992,1.3310190000000004,-17.93979999999999,6062.1469444540635
2024-01-13 11:27:00,43.48959,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-17.650500000000022,6062.196944454064
2024-01-13 11:30:00,41.17477,2.0254629999999993,1.033103238495166,3.1539339999999996,1.5625000000000009,-18.518400000000042,6062.246944454064
2024-01-13 11:33:00,40.76968,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-18.807900000000018,6062.296944454064
2024-01-13 11:36:00,40.79861,2.141203,1.1213276849022706,3.2407400000000006,1.5914349999999997,-17.93979999999999,6062.346944454064
2024-01-13 11:39:00,42.73727,2.054398,0.9885218861281339,3.4432860000000005,1.7650460000000008,-17.93979999999999,6062.396944454064
2024-01-13 11:42:00,48.11921,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-17.650500000000022,6062.446944454065
2024-01-13 11:45:00,39.6412,1.9097219999999995,0.9703554053794677,3.0092589999999992,1.5046290000000004,-19.96520000000004,6062.496944454065
2024-01-13 11:48:00,40.01736,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-17.93979999999999,6062.546944454065
2024-01-13 11:51:00,41.17477,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-18.22919999999999,6062.596944454065
2024-01-13 11:54:00,45.8044,2.1701379999999997,1.1050420598350386,3.414351,1.7071769999999997,-15.3356,6062.646944454065
2024-01-13 11:57:00,45.02315,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-17.939899999999966,6062.6969444540655
2024-01-13 12:00:00,40.42245,1.9675919999999998,0.9618505599136413,3.124998999999999,1.5335649999999994,-17.650400000000047,6062.746944454066
2024-01-13 12:03:00,38.85995,1.9965279999999996,1.0238833337251394,3.0960639999999993,1.5335650000000003,-18.807799999999986,6062.796944454066
2024-01-13 12:06:00,40.79861,2.0254630000000002,1.0067943409857354,3.1828700000000003,1.5624999999999991,-17.361199999999997,6062.846944454066
2024-01-13 12:09:00,40.79861,1.967593,0.9886439661860328,3.0960649999999994,1.5335650000000003,-16.203700000000026,6062.896944454066
2024-01-13 12:12:00,42.33218,1.9097229999999996,0.9703566225079803,2.922454,1.4178240000000004,-17.361199999999997,6062.946944454066
2024-01-13 12:15:00,40.01736,1.9386579999999993,1.1472628554110595,2.633102,1.3020830000000005,-17.939700000000016,6062.996944454067
2024-01-13 12:18:00,42.70834,2.1990739999999995,1.0032663000352,3.125,1.273149,-18.22919999999999,6063.046944454067
2024-01-13 12:21:00,36.95023,1.9386579999999993,0.9528950585643123,2.9803239999999995,1.4178240000000004,-18.518500000000017,6063.096944454067
2024-01-13 12:24:00,36.16898,1.9386579999999993,0.925370369236717,2.922453999999999,1.3310190000000004,-19.675900000000013,6063.146944454067
2024-01-13 12:27:00,35.79282,1.9386579999999993,0.9795168711787554,2.7777779999999996,1.244212,-18.518500000000017,6063.196944454067
2024-01-13 12:36:00,46.58565,2.054398,1.0158208373411477,3.038194,1.38889,-17.361099999999965,6063.346944454067
2024-01-13 12:39:00,41.17477,1.7939819999999997,0.9333464605253097,3.0671299999999997,1.6782410000000008,-18.51849999999996,6063.396944454067
2024-01-13 12:42:00,34.23032,1.7939819999999997,0.9333455842081992,2.951389,1.5624989999999999,-18.51849999999996,6063.446944454067
2024-01-13 12:45:00,31.16319,1.880788,0.9348810356597527,2.864584,1.359954,-17.93979999999999,6063.4969444540675
2024-01-13 12:48:00,30.00578,1.9097229999999996,0.9703566225079803,2.7777779999999996,1.273148,-19.675900000000013,6063.546944454068
2024-01-13 12:51:00,31.53935,1.9386580000000002,0.9795177768841634,2.7777779999999996,1.2442129999999993,-19.386600000000044,6063.596944454068
2024-01-13 12:54:00,33.85416,2.0833329999999997,1.0514404342332235,2.951389,1.3020830000000005,-18.518599999999992,6063.646944454068
2024-01-13 12:57:00,35.01157,2.0833329999999997,0.9973489433561665,2.951389,1.2442140000000004,-17.650499999999965,6063.696944454068
2024-01-13 13:00:00,33.07291,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-20.25460000000004,6063.746944454068
2024-01-13 13:03:00,30.78703,1.967593,0.988643966186032,2.8645829999999997,1.3020829999999997,-17.65039999999999,6063.796944454069
2024-01-13 13:12:00,31.16319,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-17.939800000000048,6063.796944454069
2024-01-13 13:15:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.965300000000013,6063.796944454069
2024-01-13 13:21:00,33.07291,2.0254630000000002,0.9796636143079636,2.951389,1.3020839999999998,-19.09729999999996,6063.796944454069
2024-01-13 13:24:00,33.85416,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-18.22909999999996,6063.796944454069
2024-01-13 13:27:00,30.78703,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-18.807900000000018,6063.796944454069
2024-01-13 13:30:00,30.00578,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.675999999999988,6063.796944454069
2024-01-13 13:39:00,30.00578,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-18.807900000000018,6063.796944454069
2024-01-13 13:42:00,33.47801,2.141203,1.042705935870184,3.038194,1.3020839999999998,-18.807800000000043,6063.796944454069
2024-01-13 13:45:00,31.16319,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-19.676000000000045,6063.796944454069
2024-01-13 14:03:00,31.16319,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-18.518599999999992,6063.796944454069
2024-01-13 14:12:00,30.38194,2.141203,1.0696503350706665,3.0092589999999992,1.3020839999999998,-20.254700000000014,6063.796944454069
2024-01-13 14:15:00,33.47801,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.09729999999996,6063.796944454069
2024-01-13 14:27:00,30.00578,2.1701379999999997,1.0516054761868223,2.8645829999999997,1.0995369999999998,-20.83330000000001,6063.796944454069
2024-01-13 14:30:00,33.07291,2.054398,1.015818980236939,2.719907,1.070600999999999,-19.09730000000002,6063.796944454069
2024-01-13 14:39:00,32.69676,2.1122680000000003,1.0605617701896246,3.038194,1.3599539999999992,-19.386599999999987,6063.796944454069
2024-01-13 14:42:00,34.63541,2.0833329999999997,0.939470876332784,3.009259,1.2442140000000004,-18.22919999999999,6063.796944454069
2024-01-13 14:45:00,31.16319,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-21.99079999999998,6063.796944454069
2024-01-13 14:48:00,30.78703,1.9965279999999996,0.9977350025378646,2.6909720000000004,1.0995359999999996,-18.518500000000017,6063.796944454069
2024-01-13 14:54:00,31.16319,2.0254630000000002,1.0331014464634842,2.951389,1.359953,-19.386599999999987,6063.796944454069
2024-01-13 14:57:00,32.69676,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-19.675999999999988,6063.796944454069
2024-01-13 15:00:00,34.25926,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,-19.386599999999987,6063.796944454069
2024-01-13 15:03:00,31.16319,1.967593,0.9886430547160686,2.719907,1.157406,-20.25460000000004,6063.796944454069
2024-01-13 15:06:00,30.00578,1.967593,0.9886430547160677,2.633102,1.070600999999999,-19.675900000000013,6063.796944454069
2024-01-13 15:12:00,30.38194,2.0254629999999993,1.006794340985736,2.835648,1.2152780000000005,-19.675900000000013,6063.796944454069
2024-01-13 15:15:00,31.53935,1.9965279999999996,1.023881552636898,2.864584,1.3020830000000005,-19.675900000000013,6063.796944454069
2024-01-13 15:24:00,31.16319,1.9386579999999993,0.9795168711787546,2.633102,1.0995359999999996,-19.96520000000004,6063.796944454069
2024-01-13 15:30:00,31.16319,2.0254630000000002,1.0331014464634842,2.951389,1.359953,-21.12270000000001,6063.796944454069
2024-01-13 15:33:00,32.69676,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-19.965300000000013,6063.796944454069
2024-01-13 15:36:00,33.85416,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-19.386599999999987,6063.796944454069
2024-01-13 15:39:00,30.38194,1.967593,0.9618499277920751,2.719907,1.1284709999999993,-20.254699999999957,6063.796944454069
2024-01-13 15:48:00,33.10185,2.141203,1.014911842986662,2.922453,1.1574079999999993,-20.254699999999957,6063.796944454069
2024-01-13 15:51:00,33.10185,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.097200000000043,6063.796944454069
2024-01-13 15:54:00,30.00578,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-19.09729999999996,6063.796944454069
2024-01-13 16:00:00,33.10185,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-19.097199999999987,6063.796944454069
2024-01-13 16:03:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-17.07170000000002,6063.796944454069
2024-01-13 16:06:00,33.85416,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.675999999999988,6063.796944454069
2024-01-13 16:09:00,31.53935,2.054398,0.9602899440119056,2.7488420000000007,1.0416660000000002,-18.22920000000005,6063.796944454069
2024-01-13 16:15:00,30.78703,2.1122680000000003,1.060560857953729,2.951389,1.273148,-19.675900000000013,6063.796944454069
2024-01-13 16:18:00,34.63541,2.1122680000000003,1.0061453983510213,3.0960639999999993,1.3599539999999992,-21.412000000000035,6063.796944454069
2024-01-13 16:21:00,34.25926,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.96520000000004,6063.796944454069
2024-01-13 16:24:00,31.53935,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-19.675900000000013,6063.796944454069
2024-01-13 16:27:00,30.38194,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-20.254699999999957,6063.796944454069
2024-01-13 16:30:00,31.94444,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.386599999999987,6063.796944454069
2024-01-13 16:33:00,30.41088,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.386599999999987,6063.796944454069
2024-01-13 16:36:00,33.07291,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-20.254700000000014,6063.796944454069
2024-01-13 16:39:00,30.00578,1.9097229999999996,0.9439044290071353,2.748843,1.2152770000000004,-18.229100000000017,6063.796944454069
2024-01-13 18:48:00,30.78703,1.967593,0.961849927792076,2.748843,1.157407,-20.54400000000004,6063.796944454069
2024-01-13 20:18:00,33.10185,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.965300000000013,6063.796944454069
2024-01-13 20:21:00,33.47801,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-20.83330000000001,6063.796944454069
2024-01-13 21:27:00,31.16319,2.1990739999999995,1.114219061119556,3.124998999999999,1.3888890000000007,-21.412000000000035,6063.796944454069
2024-01-13 21:30:00,31.56828,2.0254630000000002,1.0067934180929539,3.038194,1.4178229999999994,-20.254700000000014,6063.796944454069
2024-01-13 21:33:00,33.85416,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-19.965299999999957,6063.796944454069
2024-01-13 21:36:00,30.00578,1.967593,0.9618489867320527,2.748843,1.157406,-19.965300000000013,6063.796944454069
2024-01-13 22:03:00,30.78703,2.141203,1.0696503350706665,3.0092589999999992,1.3020839999999998,-20.54400000000001,6063.796944454069
2024-01-13 22:06:00,30.41088,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-19.386600000000044,6063.796944454069
2024-01-13 22:21:00,32.69676,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-19.097199999999987,6063.796944454069
2024-01-13 22:24:00,30.38194,1.9965279999999996,0.9428925633216289,2.8645829999999997,1.2152770000000004,-20.83340000000004,6063.796944454069
2024-01-13 22:42:00,31.16319,2.0833329999999997,0.9973479785894753,2.8645829999999997,1.157407,-19.386600000000044,6063.796944454069
2024-01-13 23:09:00,30.38194,1.5335649999999994,0.9160906238648021,2.1990749999999997,1.157407,-19.96520000000004,6063.796944454069
2024-01-13 23:12:00,36.16898,1.9965270000000004,0.997735606100167,3.038194,1.4467600000000003,-20.254699999999985,6063.796944454069
2024-01-13 23:15:00,34.63541,1.967593,0.961849927792076,2.951389,1.359953,-19.097200000000015,6063.796944454069
2024-01-13 23:18:00,31.16319,1.9097229999999996,0.9439035000195499,2.6909729999999996,1.157406,-18.807800000000015,6063.796944454069
2024-01-13 23:48:00,30.00578,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-20.25460000000004,6063.796944454069
2024-01-13 23:51:00,31.53935,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-20.54400000000001,6063.796944454069
2024-01-14 00:03:00,32.69676,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-19.097200000000015,6063.796944454069
2024-01-14 01:06:00,30.00578,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-20.25460000000004,6063.796944454069
2024-01-14 01:27:00,30.00578,2.2569440000000007,1.0496889890235288,3.0960650000000003,1.2152789999999998,-19.097199999999987,6063.796944454069
2024-01-14 01:51:00,30.00578,2.3148150000000003,1.0956725028984518,3.038195,1.1284719999999995,-20.54400000000004,6063.796944454069
2024-01-14 02:03:00,30.78703,2.256944,1.0202595433451302,3.125,1.2152780000000005,-20.83329999999995,6063.796944454069
