Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-14 02:30:00,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.965299999999957,6063.796944454069
2024-01-14 03:12:00,30.00578,2.314814,1.123545729974065,3.211805,1.3310189999999995,-19.386499999999955,6063.796944454069
2024-01-14 03:15:00,33.10185,2.256944,1.020260578893514,3.1539349999999997,1.2442140000000004,-19.097199999999987,6063.796944454069
2024-01-14 03:57:00,33.10185,2.228009,1.0693179409989906,3.1828700000000003,1.359953,-18.518500000000017,6063.796944454069
2024-01-14 04:00:00,30.38194,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-20.254700000000014,6063.796944454069
2024-01-14 04:57:00,30.00578,2.228009,1.0410360517578219,3.009259,1.157407,-18.22919999999999,6063.796944454069
2024-01-14 05:24:00,31.53935,2.2858790000000004,1.0583126010137527,3.038194,1.1284719999999995,-21.122600000000034,6063.796944454069
2024-01-14 08:51:00,30.78703,2.1701380000000006,1.0236488496093545,3.009259,1.2152789999999998,-19.965299999999985,6063.796944454069
2024-01-14 08:54:00,30.00578,2.083334,1.024812654695438,2.835649,1.157407,-20.543999999999983,6063.796944454069
2024-01-14 09:36:00,31.53935,2.1990740000000004,1.0877355341754071,3.1828699999999994,1.4178249999999997,-20.254599999999982,6063.796944454069
2024-01-14 09:39:00,34.25926,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.965300000000013,6063.796944454069
2024-01-14 10:18:00,30.78703,2.228009,1.0967311618537863,3.096064,1.3020829999999997,-21.701400000000035,6063.796944454069
2024-01-14 10:21:00,31.94444,2.054398,0.988521886128133,2.9513880000000006,1.273148,-21.701400000000035,6063.796944454069
2024-01-14 10:48:00,30.78703,2.141203,1.0958329719228506,3.009259,1.3310189999999995,-19.386500000000012,6063.796944454069
2024-01-14 10:51:00,33.85416,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-19.386599999999987,6063.796944454069
2024-01-14 10:54:00,31.16319,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.675900000000013,6063.796944454069
2024-01-14 11:21:00,31.16319,2.141203,0.9861609795603502,2.9513880000000006,1.157407,-21.12270000000001,6063.796944454069
2024-01-14 11:39:00,30.00578,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-19.675900000000013,6063.796944454069
2024-01-14 11:57:00,30.38194,2.1701380000000006,1.1050411621164575,3.0671290000000004,1.3599539999999992,-19.675900000000013,6063.796944454069
2024-01-14 12:00:00,33.47801,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.965300000000013,6063.796944454069
2024-01-14 12:03:00,30.00578,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-19.965299999999957,6063.796944454069
2024-01-14 12:18:00,30.38194,2.256945,0.9245411708904611,3.0671289999999996,1.070601,-18.807800000000043,6063.796944454069
2024-01-14 12:21:00,33.07291,1.967593,0.961849927792076,2.8067129999999993,1.2152769999999995,-21.990700000000004,6063.796944454069
2024-01-14 12:24:00,30.78703,1.967593,0.9886430547160686,2.6620369999999998,1.0995359999999996,-21.12270000000001,6063.796944454069
2024-01-14 12:27:00,31.16319,1.967593,0.9886430547160677,2.633102,1.070600999999999,-21.12270000000001,6063.796944454069
2024-01-14 12:33:00,30.78703,2.0833329999999997,1.051441341094474,2.8645829999999997,1.2152780000000005,-21.12270000000001,6063.796944454069
2024-01-14 12:36:00,33.47801,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-19.965300000000013,6063.796944454069
2024-01-14 12:39:00,31.53935,1.9965279999999996,0.9139706677534963,2.8935179999999994,1.2152770000000004,-20.543900000000008,6063.796944454069
2024-01-14 12:42:00,30.78703,1.9965279999999996,0.9977350025378654,2.748842,1.157406,-20.833399999999983,6063.796944454069
2024-01-14 12:45:00,30.38194,2.0254629999999993,1.0067934180929528,2.719907,1.0995359999999996,-20.254700000000014,6063.796944454069
2024-01-14 12:51:00,33.85416,2.1122679999999994,1.0337750836438038,2.922453,1.2152780000000005,-18.807800000000043,6063.796944454069
2024-01-14 12:54:00,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-20.83330000000001,6063.846944454069
2024-01-14 12:57:00,31.53935,2.054398,1.0158199087895383,2.922453,1.273148,-19.386600000000044,6063.896944454069
2024-01-14 13:00:00,34.63541,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-17.93979999999999,6063.946944454069
2024-01-14 13:03:00,31.53935,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-18.807799999999986,6063.996944454069
2024-01-14 13:06:00,30.38194,2.0254629999999993,1.033101446463484,2.7777779999999996,1.1863420000000007,-19.386500000000012,6064.0469444540695
2024-01-14 13:09:00,33.10185,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-21.412099999999953,6064.09694445407
2024-01-14 13:12:00,30.38194,2.0254630000000002,1.0067943409857363,2.8645829999999997,1.2442129999999993,-21.122600000000034,6064.14694445407
2024-01-14 13:15:00,32.69676,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-22.858799999999974,6064.19694445407
2024-01-14 13:18:00,33.85416,2.0833329999999997,0.9973489433561656,2.8935180000000003,1.186343,-19.386599999999987,6064.24694445407
2024-01-14 13:21:00,31.16319,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-20.543999999999983,6064.29694445407
2024-01-14 13:24:00,30.38194,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-20.543999999999983,6064.346944454071
2024-01-14 13:33:00,33.10185,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.097199999999987,6064.346944454071
2024-01-14 13:36:00,30.78703,2.083334,1.024812654695438,2.8067130000000002,1.1284710000000002,-19.965300000000013,6064.346944454071
2024-01-14 13:42:00,31.16319,2.141203,1.042705935870184,2.922453,1.186343,-20.254699999999985,6064.346944454071
2024-01-14 13:45:00,31.53935,2.141203,1.042705935870184,2.9513880000000006,1.2152780000000005,-19.675900000000013,6064.346944454071
2024-01-14 13:48:00,33.85416,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-19.386600000000016,6064.346944454071
2024-01-14 13:51:00,31.16319,1.9965279999999996,0.9707715999531888,2.748843,1.1284710000000002,-19.386599999999987,6064.346944454071
2024-01-14 13:54:00,30.38194,2.0254629999999993,1.033101446463484,2.7777779999999996,1.1863420000000007,-18.229100000000017,6064.346944454071
2024-01-14 13:57:00,30.38194,2.0254629999999993,1.006794340985736,2.8935179999999994,1.273148,-18.80789999999996,6064.346944454071
2024-01-14 14:00:00,30.00578,2.054398,0.988521886128133,2.922453,1.2442129999999993,-21.701400000000035,6064.346944454071
2024-01-14 14:03:00,30.00578,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.51849999999996,6064.346944454071
2024-01-14 14:06:00,30.00578,2.054398,0.9885209272357327,2.922453,1.244212,-19.965300000000013,6064.346944454071
2024-01-14 17:54:00,30.78703,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-20.25460000000004,6064.346944454071
2024-01-14 17:57:00,31.53935,2.1122679999999994,1.086592662823864,2.748842,1.0995370000000007,-18.807800000000043,6064.346944454071
2024-01-14 18:00:00,34.63541,2.141203,1.0696503350706656,3.0671289999999996,1.3599539999999992,-19.675899999999956,6064.346944454071
2024-01-14 18:03:00,37.32639,2.1122679999999994,1.0337741438710866,3.3564819999999997,1.6493060000000002,-20.254599999999982,6064.346944454071
2024-01-14 18:06:00,40.42245,2.1122679999999994,0.9775665244244193,3.4432869999999998,1.6782410000000008,-18.518500000000017,6064.346944454071
2024-01-14 18:09:00,37.70255,1.9965279999999996,0.9707734940328784,3.211805,1.5914350000000006,-18.518500000000017,6064.346944454071
2024-01-14 18:12:00,35.79282,1.9965270000000004,0.9707722391914041,2.922453,1.3020829999999997,-20.54400000000004,6064.346944454071
2024-01-14 18:15:00,31.16319,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-19.097199999999987,6064.346944454071
2024-01-14 18:18:00,30.38194,2.0254630000000002,1.0067934180929539,2.7777770000000004,1.157406,-21.122799999999984,6064.346944454071
2024-01-14 18:24:00,31.53935,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-20.254699999999957,6064.346944454071
2024-01-14 18:27:00,32.69676,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-19.675900000000013,6064.346944454071
2024-01-14 18:30:00,33.10185,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-20.254700000000014,6064.346944454071
2024-01-14 18:33:00,30.38194,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-18.518500000000017,6064.346944454071
2024-01-14 18:42:00,31.16319,2.0254630000000002,0.9796636143079636,2.951389,1.3020839999999998,-20.254599999999982,6064.346944454071
2024-01-14 18:45:00,32.69676,2.0254630000000002,0.9516066568689454,2.951389,1.273148,-19.09730000000002,6064.346944454071
2024-01-14 18:48:00,33.47801,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-21.70139999999998,6064.346944454071
2024-01-14 18:57:00,30.00578,2.0254629999999993,1.006794340985736,2.835648,1.2152780000000005,-20.254599999999982,6064.346944454071
2024-01-14 19:00:00,33.10185,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-20.543900000000008,6064.346944454071
2024-01-14 19:03:00,30.38194,1.9386579999999993,0.9528941235226828,2.6620369999999998,1.0995359999999996,-19.09730000000002,6064.346944454071
2024-01-14 19:12:00,30.00578,2.1122679999999994,1.0337750836438038,2.8935179999999994,1.186343,-19.675900000000013,6064.346944454071
2024-01-14 19:15:00,30.78703,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.96520000000004,6064.346944454071
2024-01-14 19:18:00,31.16319,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-20.543900000000008,6064.346944454071
2024-01-14 19:33:00,33.47801,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.386500000000012,6064.346944454071
2024-01-14 19:42:00,31.53935,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-19.675899999999956,6064.346944454071
2024-01-14 19:51:00,31.16319,2.054398,1.0158199087895383,2.922453,1.273148,-20.83330000000001,6064.346944454071
2024-01-14 20:06:00,30.38194,2.0254630000000002,1.0331023424797643,2.835648,1.2442129999999993,-17.939900000000023,6064.346944454071
2024-01-14 20:09:00,31.16319,2.0254629999999993,0.9796636143079632,2.8935189999999995,1.2442140000000004,-19.675900000000013,6064.346944454071
2024-01-14 20:12:00,33.47801,1.967593,0.9341480045811789,2.922453999999999,1.3020839999999998,-22.280099999999948,6064.346944454071
2024-01-14 20:15:00,31.16319,1.967593,0.961849927792076,2.8067129999999993,1.2152769999999995,-19.09730000000002,6064.346944454071
2024-01-14 20:18:00,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-20.254599999999982,6064.346944454071
2024-01-14 20:21:00,30.00578,1.9965279999999996,0.9707725469935796,2.719907,1.0995359999999996,-20.543999999999983,6064.346944454071
2024-01-14 20:30:00,31.53935,2.141203,1.042705935870184,2.922453,1.186343,-20.83330000000001,6064.346944454071
2024-01-14 20:33:00,33.47801,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-20.544099999999958,6064.346944454071
2024-01-14 20:42:00,30.78703,1.9675919999999998,0.9886427399088483,2.719907,1.157407,-21.70139999999998,6064.346944454071
2024-01-14 20:45:00,33.10185,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-19.96519999999998,6064.346944454071
2024-01-14 20:48:00,30.38194,1.9097229999999996,0.9439044290071344,2.633102,1.0995359999999996,-20.254700000000014,6064.346944454071
2024-01-14 20:54:00,30.81597,2.0254629999999993,1.006794340985736,2.835648,1.2152780000000005,-20.543999999999983,6064.346944454071
2024-01-14 20:57:00,30.38194,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.965299999999957,6064.346944454071
2024-01-14 21:03:00,31.53935,2.054398,0.9885209272357318,2.7777770000000004,1.0995359999999996,-21.701400000000035,6064.346944454071
2024-01-14 21:12:00,30.78703,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-21.122699999999952,6064.346944454071
2024-01-14 21:15:00,32.69676,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.965300000000013,6064.346944454071
2024-01-14 21:30:00,30.00578,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-17.65039999999999,6064.346944454071
2024-01-14 21:33:00,30.38194,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-19.965299999999957,6064.346944454071
2024-01-14 21:36:00,30.78703,2.054398,1.015818980236939,2.719907,1.070600999999999,-19.965300000000013,6064.346944454071
2024-01-14 21:45:00,30.78703,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-21.12270000000001,6064.346944454071
2024-01-14 21:48:00,30.00578,2.054398,1.0158199087895383,2.922453,1.273148,-20.25460000000004,6064.346944454071
2024-01-14 21:51:00,30.00578,2.0254629999999993,0.9516066568689443,2.835648,1.157407,-20.543999999999983,6064.346944454071
2024-01-14 22:00:00,30.38194,2.054398,1.015818980236939,2.719907,1.070600999999999,-20.543999999999983,6064.346944454071
2024-01-14 22:09:00,30.78703,2.141203,1.042705935870184,2.922453,1.186343,-21.122699999999952,6064.346944454071
2024-01-14 22:12:00,33.10185,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.097200000000043,6064.346944454071
2024-01-14 22:15:00,30.00578,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-20.543999999999983,6064.346944454071
2024-01-14 22:36:00,30.00578,2.141203,1.042705935870184,2.922453,1.186343,-21.12270000000001,6064.346944454071
2024-01-14 22:39:00,31.16319,2.054398,0.9309994444962648,2.8935179999999994,1.157407,-19.965300000000013,6064.346944454071
2024-01-14 22:42:00,30.7581,2.0254629999999993,0.9796626613244395,2.748842,1.0995359999999996,-19.09729999999996,6064.346944454071
2024-01-14 22:51:00,30.38194,2.0833329999999997,0.9973479785894753,2.8067130000000002,1.0995370000000007,-21.122600000000034,6064.346944454071
2024-01-14 23:03:00,31.16319,2.0833329999999997,0.9973479785894753,2.8645829999999997,1.157407,-19.675900000000013,6064.346944454071
2024-01-14 23:09:00,33.44907,1.4467590000000001,0.818299679086593,2.054398000000001,1.0127309999999996,-19.097199999999987,6064.346944454071
2024-01-14 23:12:00,35.79282,1.765047,0.8719893605642173,2.4594910000000008,1.0416660000000002,-18.518500000000017,6064.346944454071
2024-01-14 23:15:00,30.38194,1.8807869999999998,0.9077148031631858,2.633102,1.0995369999999998,-19.675999999999988,6064.346944454071
2024-01-14 23:21:00,32.69676,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-19.097199999999987,6064.346944454071
2024-01-14 23:24:00,32.69676,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.25460000000001,6064.346944454071
2024-01-14 23:48:00,30.00578,2.314814,1.1506212641271256,3.211805,1.3599539999999992,-20.254700000000014,6064.346944454071
2024-01-14 23:51:00,33.10185,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.965299999999957,6064.346944454071
2024-01-15 00:21:00,30.00578,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-18.807800000000043,6064.346944454071
2024-01-15 00:24:00,30.38194,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.675899999999956,6064.346944454071
2024-01-15 00:39:00,31.16319,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-19.675899999999984,6064.346944454071
2024-01-15 00:54:00,30.38194,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-20.833399999999983,6064.346944454071
2024-01-15 02:12:00,30.00578,2.3148150000000003,1.176978425610929,3.1828700000000003,1.359954,-20.254599999999982,6064.346944454071
2024-01-15 02:15:00,33.85416,2.1990740000000004,0.9730725108879897,3.1828699999999994,1.3020839999999998,-20.54400000000004,6064.346944454071
2024-01-15 02:18:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.965299999999957,6064.346944454071
2024-01-15 02:36:00,30.00578,2.170139,1.0516057832715646,2.922454,1.157407,-20.83330000000001,6064.346944454071
2024-01-15 03:30:00,30.38194,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-20.25460000000004,6064.346944454071
2024-01-15 04:00:00,33.10185,2.228009,1.0693198646661295,3.211805,1.38889,-18.518500000000017,6064.346944454071
2024-01-15 04:03:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-18.807799999999986,6064.346944454071
2024-01-15 04:18:00,30.38194,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-18.80789999999996,6064.346944454071
2024-01-15 04:48:00,31.53935,2.256944,1.0202595433451294,3.0671290000000004,1.157407,-19.965300000000013,6064.346944454071
2024-01-15 05:36:00,30.38194,2.2569440000000007,1.078130704662251,3.125,1.273148,-19.965300000000013,6064.346944454071
2024-01-15 05:39:00,31.53935,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-19.386500000000012,6064.346944454071
2024-01-15 06:54:00,30.00578,2.141203,1.0427049905357706,2.7488420000000007,1.0127309999999996,-19.097199999999987,6064.346944454071
2024-01-15 07:03:00,33.47801,2.2858790000000004,1.0869162627194244,3.298611,1.4178250000000006,-19.097199999999987,6064.346944454071
2024-01-15 07:06:00,34.63541,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-20.54400000000004,6064.346944454071
2024-01-15 07:09:00,30.00578,2.1122680000000003,1.0337741438710868,2.922454,1.2152779999999996,-19.386600000000044,6064.346944454071
2024-01-15 07:36:00,31.16319,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-18.807800000000043,6064.346944454071
2024-01-15 07:48:00,30.38194,2.2569440000000007,1.1324793195587957,3.0960650000000003,1.3020839999999998,-20.543900000000008,6064.346944454071
2024-01-15 07:51:00,33.07291,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-19.675900000000013,6064.346944454071
2024-01-15 07:54:00,33.07291,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-21.70139999999998,6064.346944454071
2024-01-15 07:57:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-18.807800000000043,6064.346944454071
2024-01-15 08:03:00,31.16319,2.2569440000000007,1.105699118483955,3.0381940000000007,1.2152789999999998,-19.386499999999984,6064.346944454071
2024-01-15 08:06:00,34.23032,2.1701390000000007,1.0516057832715657,3.125,1.359953,-20.254599999999982,6064.396944454071
2024-01-15 08:09:00,32.69676,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-21.412000000000006,6064.446944454071
2024-01-15 08:12:00,38.10764,2.228009,1.1233648227808473,3.1828699999999994,1.4178250000000006,-20.254699999999985,6064.496944454071
2024-01-15 08:15:00,33.85416,2.0254630000000002,1.0067943409857372,3.211805,1.5914350000000006,-19.097200000000043,6064.546944454071
2024-01-15 08:18:00,34.63541,2.1122690000000004,1.1119413179218909,3.2696760000000005,1.6493049999999991,-19.675900000000013,6064.5969444540715
2024-01-15 08:21:00,40.42245,2.1122680000000003,0.9479116649193761,3.530093,1.7361119999999994,-20.83330000000001,6064.646944454072
2024-01-15 08:24:00,38.10764,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-19.675899999999956,6064.696944454072
2024-01-15 08:27:00,40.01736,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-18.229100000000017,6064.746944454072
2024-01-15 08:30:00,36.54514,2.0254630000000002,0.9796636143079636,3.211805,1.5625,-19.386599999999987,6064.796944454072
2024-01-15 08:33:00,36.95023,2.0833330000000005,1.0514413410944736,3.2407400000000006,1.5914349999999997,-19.965300000000013,6064.846944454072
2024-01-15 08:36:00,40.01736,2.1990740000000004,1.0032663000352002,3.327546,1.475694999999999,-18.807799999999986,6064.896944454073
2024-01-15 08:39:00,45.83334,2.3148150000000003,1.0956725028984518,3.3854170000000003,1.4756939999999998,-18.518500000000017,6064.946944454073
2024-01-15 08:42:00,40.42245,2.0254630000000002,0.9516066568689454,3.501158,1.8229170000000003,-19.675900000000013,6064.996944454073
2024-01-15 08:45:00,41.92709,2.141203,1.0427049905357715,3.3564810000000005,1.6203700000000003,-19.097199999999987,6065.046944454073
2024-01-15 08:48:00,48.11921,2.1122680000000003,1.0337760234155162,3.4432859999999996,1.7361119999999994,-18.807799999999986,6065.096944454073
2024-01-15 08:51:00,49.65278,2.0254629999999993,0.9796636143079632,3.327546,1.6782410000000008,-18.51849999999996,6065.1469444540735
2024-01-15 08:54:00,42.70834,1.7939819999999997,0.9826323363562404,3.3564809999999996,2.025462,-17.650499999999965,6065.196944454074
2024-01-15 08:57:00,45.02315,1.851852,1.001871967413428,3.8483800000000006,2.4594899999999997,-17.93979999999999,6065.246944454074
2024-01-15 09:00:00,43.86574,1.765047,0.8984215791543272,3.6747679999999994,2.2858789999999996,-17.939800000000048,6065.296944454074
2024-01-15 09:03:00,42.33218,1.9965270000000004,0.942891280871585,3.616898000000001,1.9675919999999998,-19.386599999999987,6065.346944454074
2024-01-15 09:06:00,45.8044,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-17.93979999999999,6065.396944454074
2024-01-15 09:09:00,46.18055,2.3148150000000003,1.123546037403182,3.7326379999999997,1.851850999999999,-16.492999999999995,6065.446944454075
2024-01-15 09:12:00,39.23611,2.141203,1.095833864522432,3.8773139999999993,2.1990750000000006,-18.518500000000017,6065.496944454075
2024-01-15 09:15:00,47.71412,2.314814,1.095672200730251,4.224537,2.3148149999999994,-18.229100000000017,6065.546944454075
2024-01-15 09:18:00,49.27662,2.2858790000000004,1.0287178107793211,3.877314,1.9386579999999993,-19.097199999999987,6065.596944454075
2024-01-15 09:21:00,49.65278,2.1701390000000007,1.0516057832715648,3.5590280000000005,1.7939809999999996,-18.229100000000017,6065.646944454075
2024-01-15 09:24:00,41.17477,1.9675920000000007,1.0146268123767284,3.414352,1.8807869999999998,-17.071799999999996,6065.6969444540755
2024-01-15 09:27:00,43.48959,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-17.939899999999966,6065.746944454076
2024-01-15 09:30:00,50.02894,2.256945,1.020259836082906,3.501158,1.5914350000000006,-19.386500000000012,6065.796944454076
2024-01-15 09:33:00,46.9618,2.054399,1.0422887332153055,3.3854170000000003,1.765046,-18.22919999999999,6065.846944454076
2024-01-15 09:36:00,55.84491,2.228009,1.1233639149100902,3.790509,2.0254630000000002,-16.203700000000026,6065.896944454076
2024-01-15 09:39:00,47.71412,1.9386580000000002,0.9528950585643127,3.90625,2.34375,-17.93979999999999,6065.946944454076
2024-01-15 09:42:00,42.70834,1.9386580000000002,0.9253703692367163,3.790509,2.1990739999999995,-18.51849999999996,6065.996944454077
2024-01-15 09:45:00,41.17477,2.054399,0.9885212328363653,3.6747689999999995,1.9965270000000004,-17.939900000000023,6066.046944454077
2024-01-15 09:48:00,45.3993,2.228009,1.0693179409989906,3.501158,1.6782409999999999,-17.071799999999996,6066.096944454077
2024-01-15 09:51:00,45.8044,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-18.80789999999996,6066.146944454077
2024-01-15 09:54:00,43.08449,2.141203,1.0696503350706656,3.29861,1.5914349999999997,-16.78249999999997,6066.196944454077
2024-01-15 09:57:00,41.95602,2.083334,1.1025201610598732,3.414353,1.8229160000000002,-17.939700000000016,6066.2469444540775
2024-01-15 10:00:00,43.48959,2.170139,1.0516057832715646,3.6458340000000007,1.8807870000000007,-17.65039999999999,6066.296944454078
2024-01-15 10:03:00,52.34375,2.4016210000000004,1.17762042114961,3.790509,1.851851,-17.071799999999996,6066.346944454078
2024-01-15 10:06:00,61.60301,2.170139,1.0516076850004308,3.790509,2.0254640000000004,-15.914299999999969,6066.396944454078
2024-01-15 10:09:00,45.8044,1.7939810000000005,0.9333452618219149,3.6747680000000003,2.2858789999999996,-15.3356,6066.446944454078
2024-01-15 10:12:00,43.48959,2.054398,1.0158189802369397,3.6747680000000003,2.025462,-17.071799999999996,6066.496944454078
2024-01-15 10:15:00,53.99306,2.228009,1.0693179409989906,3.4722219999999995,1.6493049999999991,-16.49309999999997,6066.546944454079
2024-01-15 10:18:00,62.0081,2.256944,1.1056981798280994,3.5590280000000005,1.7361120000000003,-15.9144,6066.596944454079
2024-01-15 10:21:00,76.64931,2.430555,1.2397218397202698,4.137732,2.2280099999999994,-15.046199999999999,6066.646944454079
2024-01-15 10:24:00,83.62269,2.054398,1.015819908789539,4.050924999999999,2.4016200000000003,-14.178299999999979,6066.696944454079
2024-01-15 10:27:00,67.01389,1.765046,0.9488142683575721,4.0509260000000005,2.719907000000001,-13.888899999999978,6066.746944454079
2024-01-15 10:30:00,55.41088,1.765046,0.9239973386344322,3.90625,2.546296,-15.3356,6066.7969444540795
2024-01-15 10:33:00,65.45139,2.1990739999999995,1.0604764793631098,3.790509,1.9965270000000004,-14.467600000000004,6066.84694445408
2024-01-15 10:36:00,56.97338,1.938657,1.0053371393481245,3.790509,2.2858790000000004,-14.756899999999973,6066.89694445408
2024-01-15 10:39:00,61.97917,2.1990730000000003,1.0604780860259122,3.964119,2.17014,-15.625,6066.94694445408
2024-01-15 10:42:00,66.23264,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-14.178200000000004,6066.99694445408
2024-01-15 10:45:00,48.09028,1.649305,0.9103216812417944,3.7615730000000003,2.546297000000001,-16.49309999999997,6067.04694445408
2024-01-15 10:48:00,60.82176,2.34375,1.1596500969224803,3.9641199999999994,2.0833340000000007,-16.4931,6067.096944454081
2024-01-15 10:51:00,54.74537,1.7939810000000005,0.9333452618219149,4.0509260000000005,2.6620369999999998,-13.888899999999978,6067.146944454081
2024-01-15 10:54:00,51.5625,2.054398,1.015819908789539,3.790509,2.141204000000001,-15.9144,6067.196944454081
2024-01-15 10:57:00,46.18055,2.0254630000000002,0.9516056698905472,3.5879630000000002,1.9097209999999993,-15.625,6067.246944454081
2024-01-15 11:00:00,47.71412,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,-17.939900000000023,6067.296944454081
2024-01-15 11:03:00,50.02894,2.141203,1.0696503350706656,3.6458329999999997,1.9386579999999993,-17.36110000000002,6067.3469444540815
2024-01-15 11:06:00,46.55671,1.9965279999999996,0.9707734940328784,3.703702999999999,2.0833329999999997,-16.492999999999995,6067.396944454082
2024-01-15 11:09:00,50.02894,2.141203,1.0427068812035833,3.964119,2.2280100000000003,-17.07170000000002,6067.446944454082
2024-01-15 11:12:00,49.65278,1.9675919999999998,0.9886427399088483,3.790509,2.228009,-15.3356,6067.496944454082
2024-01-15 11:15:00,52.34375,2.054398,1.015819908789539,3.7615739999999995,2.1122690000000004,-15.9144,6067.546944454082
2024-01-15 11:18:00,49.27662,1.9097219999999995,0.9439041177273088,3.616897999999999,2.0833330000000005,-16.782399999999996,6067.596944454082
2024-01-15 11:27:00,55.06366,2.228009,1.0117748445181092,3.616898000000001,1.73611,-15.04630000000003,6067.746944454082
2024-01-15 11:30:00,62.76042,2.3726849999999997,1.113106225427065,3.7905089999999992,1.8229170000000003,-13.599500000000035,6067.796944454082
2024-01-15 11:33:00,67.39005,2.546296,1.2220781528950417,4.600695,2.5173620000000003,-13.599500000000035,6067.846944454082
2024-01-15 11:36:00,57.34954,2.0254629999999993,0.9516066568689452,4.484953999999999,2.8067130000000002,-14.178200000000004,6067.896944454083
2024-01-15 11:39:00,56.97338,2.314814,1.0669113835105402,4.224536,2.2858799999999997,-15.914300000000026,6067.946944454083
2024-01-15 11:42:00,60.06944,2.2858790000000004,1.0287178107793211,4.1377310000000005,2.1990749999999997,-14.467600000000004,6067.996944454083
2024-01-15 11:45:00,74.71065,2.6909720000000004,1.236988847414991,4.456018,2.1990739999999995,-13.310200000000009,6068.046944454083
2024-01-15 11:48:00,73.55324,2.0254630000000002,0.9796617083398147,4.2534730000000005,2.604166,-12.442099999999982,6068.096944454083
2024-01-15 11:51:00,65.45139,1.9675920000000007,0.9618505599136417,4.108796000000001,2.5173620000000003,-13.888900000000035,6068.1469444540835
2024-01-15 11:54:00,57.34954,1.8807869999999998,0.9866489982350813,4.079862,2.633102000000001,-12.73150000000004,6068.196944454084
2024-01-15 11:57:00,49.27662,2.0254630000000002,1.0331023424797643,4.282408,2.6909729999999996,-15.3356,6068.246944454084
2024-01-15 12:00:00,61.22685,2.228009,1.0693179409989906,4.195602000000001,2.3726850000000006,-13.599500000000035,6068.296944454084
2024-01-15 12:03:00,72.39583,2.34375,1.0455529948332718,4.195602000000001,2.1990730000000003,-13.888999999999953,6068.346944454084
2024-01-15 12:06:00,63.13657,1.765046,0.9239990792730253,3.964119,2.6041670000000003,-12.442100000000039,6068.396944454084
2024-01-15 12:09:00,54.65856,1.9097220000000004,0.9703554053794671,4.253472,2.748842,-13.88900000000001,6068.446944454085
2024-01-15 12:12:00,55.41088,2.1122690000000004,0.9775658165014618,4.224538000000001,2.4594899999999997,-14.467600000000004,6068.496944454085
2024-01-15 12:15:00,52.74884,2.083334,1.5752771586147598,3.5590279999999996,2.633102,-15.04630000000003,6068.546944454085
2024-01-15 12:18:00,79.34028,2.6909720000000004,1.176438127302145,4.282408,1.967594,-12.442100000000039,6068.596944454085
2024-01-15 12:21:00,82.8125,2.2569440000000007,1.078131671936356,4.166666,2.3148150000000003,-13.888900000000035,6068.646944454085
2024-01-15 12:24:00,63.54167,1.649305,0.9103216812417944,3.9641199999999994,2.748844,-11.574099999999987,6068.6969444540855
2024-01-15 12:27:00,51.96759,1.8807860000000005,0.9866495423327667,4.253472,2.8067139999999995,-14.467600000000004,6068.746944454086
2024-01-15 12:30:00,56.97338,2.1701380000000006,1.0236488496093545,4.456018,2.662038,-13.888800000000003,6068.796944454086
2024-01-15 12:33:00,61.22685,2.141203,0.9861599680263803,4.166667,2.3726849999999997,-14.178200000000004,6068.846944454086
2024-01-15 12:36:00,67.7662,2.141203,1.0149118429866628,3.964119,2.1990740000000004,-12.442199999999957,6068.896944454086
2024-01-15 12:39:00,54.65856,1.851851,0.9519257240757645,4.07986,2.633102000000001,-15.3356,6068.946944454086
2024-01-15 12:42:00,52.69097,1.938657,0.9528947484680161,3.9351839999999996,2.3726849999999997,-13.02090000000004,6068.996944454087
2024-01-15 12:45:00,56.56829,2.2858790000000004,1.1146352521762157,4.0509260000000005,2.1990740000000004,-13.599500000000035,6069.046944454087
2024-01-15 12:48:00,53.09606,2.054398,1.0158189802369397,4.166667,2.517361,-13.599500000000035,6069.096944454087
2024-01-15 12:51:00,64.29398,2.256944,1.0202595433451302,4.282406999999999,2.3726849999999997,-13.020800000000008,6069.146944454087
2024-01-15 12:54:00,60.06944,1.9965279999999996,0.9977368369345422,3.9351839999999996,2.34375,-12.152800000000013,6069.196944454087
2024-01-15 12:57:00,55.81597,1.9675919999999998,0.9886427399088483,3.790509,2.228009,-14.178200000000004,6069.2469444540875
2024-01-15 13:00:00,51.96759,1.9965279999999996,1.0238824431814542,3.790509,2.228009,-14.178200000000004,6069.296944454088
2024-01-15 13:03:00,53.125,2.1122679999999994,1.0337750836438047,4.050924999999999,2.343750000000001,-14.467600000000004,6069.346944454088
2024-01-15 13:06:00,64.29398,2.3726850000000006,1.053933648996751,4.166667,2.141202999999999,-13.59960000000001,6069.396944454088
2024-01-15 13:09:00,61.60301,1.938657,0.9253690971399261,3.90625,2.3148150000000003,-13.599499999999978,6069.446944454088
2024-01-15 13:12:00,50.81019,1.9097220000000004,0.9703563052836034,3.790509,2.2858800000000006,-14.46769999999998,6069.496944454088
2024-01-15 13:15:00,52.71991,2.1122679999999994,1.033776023415516,3.9351839999999996,2.2280100000000003,-15.625,6069.546944454089
2024-01-15 13:18:00,55.43981,2.1701380000000006,1.0787085692036262,3.9351839999999996,2.1990749999999997,-15.625,6069.596944454089
2024-01-15 13:21:00,58.50694,2.1990740000000004,1.0323572723996304,3.993055,2.170139,-14.756899999999973,6069.646944454089
2024-01-15 13:24:00,63.13657,2.1990730000000003,1.0323569719379133,4.07986,2.256945,-12.152799999999957,6069.696944454089
2024-01-15 13:27:00,51.18634,1.851851,0.9258207049210704,3.7326379999999997,2.256945,-14.178299999999979,6069.746944454089
2024-01-15 13:30:00,47.71412,1.9965279999999996,0.9707734940328784,3.703702999999999,2.0833329999999997,-15.625,6069.7969444540895
2024-01-15 13:33:00,55.03472,2.314814,1.123544780949078,4.0509260000000005,2.1701390000000007,-14.467600000000004,6069.84694445409
2024-01-15 13:36:00,65.85648,2.3726850000000006,1.1131052366764962,4.195602000000001,2.228009,-13.020800000000008,6069.89694445409
2024-01-15 13:39:00,60.06944,1.9097220000000004,0.9703572051867898,3.964119,2.459491,-13.310199999999952,6069.94694445409
2024-01-15 13:42:00,54.65856,2.0254630000000002,1.0067943409857372,3.9641199999999994,2.34375,-14.467599999999948,6069.99694445409
2024-01-15 13:45:00,51.93866,2.083334,1.02481358887464,3.9641199999999994,2.2858790000000004,-15.335699999999974,6070.04694445409
2024-01-15 13:48:00,52.71991,2.170139,0.9947282670678095,4.0509260000000005,2.2280100000000003,-15.625,6070.096944454091
2024-01-15 13:51:00,57.34954,2.1122690000000004,0.9775668219491324,3.90625,2.141203,-15.9144,6070.146944454091
2024-01-15 13:54:00,57.00231,2.228009,1.0410370454020954,3.90625,2.054399,-15.625,6070.196944454091
2024-01-15 13:57:00,61.22685,2.170139,1.0236491510599572,3.819445,2.0254640000000004,-14.178200000000004,6070.246944454091
2024-01-15 14:00:00,53.96412,1.9386580000000002,1.005337461019008,3.935186,2.430555,-15.625,6070.296944454091
2024-01-15 14:03:00,53.125,2.228009,1.0693179409989906,4.195602,2.3726849999999997,-15.625,6070.3469444540915
2024-01-15 14:06:00,56.97338,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-13.310200000000009,6070.396944454092
2024-01-15 14:09:00,55.81597,2.0254630000000002,1.0067934180929539,4.079862,2.459491,-14.467499999999973,6070.446944454092
2024-01-15 14:18:00,55.06366,2.256944,1.0202585077954112,4.282408,2.3726849999999997,-14.178299999999979,6070.5969444540915
2024-01-15 14:21:00,52.34375,2.228009,1.0410360517578228,4.195602,2.343750000000001,-14.467600000000004,6070.646944454092
2024-01-15 14:24:00,56.97338,2.228009,1.0693179409989906,4.137732,2.3148149999999994,-15.335700000000031,6070.696944454092
2024-01-15 14:27:00,60.82176,2.1701380000000006,0.9947269539261401,4.0509260000000005,2.2280100000000003,-14.178200000000004,6070.746944454092
2024-01-15 14:30:00,57.34954,1.9965270000000004,0.9977365232978208,3.964119,2.372686,-13.59960000000001,6070.796944454092
2024-01-15 14:33:00,60.82176,2.1701380000000006,1.0516064270515764,4.07986,2.3148150000000003,-13.888999999999953,6070.846944454092
2024-01-15 14:36:00,56.59722,2.054398,1.0158189802369397,4.079860999999999,2.430554999999999,-12.73150000000004,6070.896944454093
2024-01-15 14:39:00,52.34375,1.9386580000000002,0.9795168711787557,4.137732,2.6041659999999993,-16.203700000000026,6070.946944454093
2024-01-15 14:42:00,54.65856,2.228009,1.0967311618537863,4.282408000000001,2.4884270000000006,-14.467600000000004,6070.996944454093
2024-01-15 14:45:00,60.4456,2.34375,1.0455540480657202,4.166667,2.1701390000000007,-13.020899999999983,6071.046944454093
2024-01-15 14:48:00,61.60301,2.1990740000000004,1.0604774357276772,4.050924999999999,2.256944,-11.863499999999988,6071.096944454093
2024-01-15 14:51:00,55.41088,2.0833330000000005,0.9973489433561669,4.108796000000001,2.4016210000000004,-12.442100000000039,6071.1469444540935
2024-01-15 14:54:00,49.24768,2.0254630000000002,1.0067934180929539,4.137732000000001,2.517361,-15.335699999999974,6071.196944454094
2024-01-15 14:57:00,51.18634,2.2858790000000004,1.0869152900342292,4.137732000000001,2.256945,-16.20360000000005,6071.246944454094
2024-01-15 15:00:00,61.19792,2.3148150000000003,1.0956725028984518,4.079862,2.170139,-14.46750000000003,6071.296944454094
2024-01-15 15:03:00,58.91204,2.0254630000000002,1.0067952638775377,3.964119,2.34375,-13.020800000000008,6071.346944454094
2024-01-15 15:06:00,56.97338,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-13.310100000000034,6071.396944454094
2024-01-15 15:09:00,60.06944,2.1990740000000004,1.0323572723996304,4.1377310000000005,2.3148150000000003,-13.310199999999952,6071.446944454095
2024-01-15 15:12:00,60.82176,2.2858790000000004,1.1146352521762157,4.427083,2.5752309999999996,-13.020800000000008,6071.496944454095
2024-01-15 15:15:00,57.75463,2.0254630000000002,0.9516056698905472,4.282408000000001,2.604166,-13.020800000000008,6071.546944454095
2024-01-15 15:18:00,48.09028,1.938657,0.9528947484680161,4.108796000000001,2.546297000000001,-16.49309999999997,6071.596944454095
2024-01-15 15:21:00,51.96759,2.1990740000000004,1.0604764793631103,4.311343000000001,2.517361,-15.9144,6071.646944454095
2024-01-15 15:24:00,61.22685,2.3148150000000003,1.0956725028984518,4.3402780000000005,2.430555,-13.888900000000035,6071.6969444540955
2024-01-15 15:27:00,58.91204,2.141204,0.986160264557145,4.282408000000001,2.4884250000000003,-13.599500000000035,6071.746944454096
2024-01-15 15:30:00,51.96759,2.141204,1.0427052986597956,4.224537,2.4884249999999994,-16.49309999999997,6071.796944454096
2024-01-15 15:33:00,53.125,2.2858790000000004,1.0583136059906317,4.1377310000000005,2.2280100000000003,-15.046299999999974,6071.846944454096
2024-01-15 15:36:00,60.4456,2.34375,1.1044032096540866,4.195601,2.2569440000000007,-14.467600000000004,6071.896944454096
2024-01-15 15:39:00,56.56829,2.228009,1.0693179409989906,4.282408000000001,2.4594910000000008,-14.178200000000004,6071.946944454096
2024-01-15 15:42:00,60.04051,2.2569440000000007,1.0496889890235288,4.398148,2.5173619999999994,-13.020800000000008,6071.996944454097
2024-01-15 15:45:00,80.87384,2.719907,1.2156109800422987,5.324074,3.009257,-10.995400000000018,6072.046944454097
2024-01-15 15:48:00,93.2581,2.3726850000000006,1.0539357671295717,4.629629,2.6041669999999995,-10.127200000000016,6072.096944454097
2024-01-15 15:51:00,82.43634,2.054399,1.0680134732049522,4.340278,2.748842,-9.83789999999999,6072.146944454097
2024-01-15 15:54:00,95.57292,2.4594910000000008,1.1390638385728555,5.005787000000001,2.9513929999999995,-9.838000000000022,6072.196944454097
2024-01-15 15:57:00,77.40162,1.7071750000000003,0.905187172284685,5.179394000000001,3.877319,-10.416600000000017,6072.2469444540975
2024-01-15 16:00:00,58.13079,1.9965280000000005,1.0238824431814544,4.890046000000001,3.327546,-15.046299999999974,6072.296944454098
2024-01-15 16:03:00,56.97338,2.054398,0.9602899440119064,4.427083,2.719907,-13.310200000000009,6072.346944454098
2024-01-15 16:06:00,53.09606,2.256944,1.07813070466225,4.224537,2.3726849999999997,-14.46769999999998,6072.396944454098
2024-01-15 16:09:00,57.72569,2.2569440000000007,1.1056981798280996,4.108796000000001,2.2858799999999997,-13.888800000000003,6072.446944454098
2024-01-15 16:12:00,53.09606,2.1701390000000007,1.0516067341365092,4.166666,2.4016200000000003,-14.467600000000004,6072.496944454098
2024-01-15 16:15:00,48.87153,1.938657,0.9528947484680161,4.050925,2.4884260000000005,-15.914299999999969,6072.546944454099
2024-01-15 16:18:00,53.09606,2.228009,1.0693179409989906,4.195602,2.3726849999999997,-13.888800000000003,6072.596944454099
2024-01-15 16:21:00,49.24768,2.1122690000000004,0.9775658165014618,4.2534730000000005,2.4884249999999994,-16.20369999999997,6072.646944454099
2024-01-15 16:24:00,50.02894,2.1701390000000007,1.0787079588011679,4.166666,2.430554999999999,-16.782399999999996,6072.696944454099
2024-01-15 16:27:00,53.125,2.1701390000000007,1.0516067341365092,4.02199,2.256944,-16.203700000000026,6072.746944454099
2024-01-15 16:30:00,44.64699,2.141204,1.0427062439944008,4.050924999999999,2.314814,-16.492999999999995,6072.7969444540995
2024-01-15 16:33:00,46.55671,2.2858790000000004,1.0869162627194244,4.050924999999999,2.170139,-17.071799999999996,6072.8469444541
2024-01-15 16:36:00,48.11921,2.1990739999999995,1.003265276429798,4.02199,2.1701380000000006,-16.20369999999997,6072.8969444541
2024-01-15 16:39:00,45.02315,2.228009,1.0693179409989906,3.9641200000000003,2.141203,-16.492999999999995,6072.9469444541
2024-01-15 16:42:00,51.21528,2.4016200000000003,1.0308708373766757,4.021991,1.938657,-14.467600000000004,6072.9969444541
2024-01-15 16:45:00,45.3993,2.0254630000000002,0.9796636143079636,3.616898,1.967593,-18.518599999999992,6073.0469444541
2024-01-15 16:48:00,38.85995,1.9965280000000005,0.97077254699358,3.4432870000000007,1.8229159999999993,-17.939899999999966,6073.096944454101
2024-01-15 16:51:00,36.54514,2.1122690000000004,1.033775392827417,3.298611,1.5914350000000006,-18.80789999999996,6073.146944454101
2024-01-15 16:54:00,40.39352,2.2569440000000007,1.07813070466225,3.4722230000000005,1.6203709999999996,-16.782399999999996,6073.196944454101
2024-01-15 16:57:00,44.64699,2.2569440000000007,1.0496889890235288,3.5300920000000007,1.6493060000000002,-15.9144,6073.246944454101
2024-01-15 17:00:00,46.18055,2.2569440000000007,1.078132639209416,3.587962,1.7361119999999994,-18.518599999999992,6073.296944454101
2024-01-15 17:03:00,46.9618,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-17.07170000000002,6073.3469444541015
2024-01-15 17:06:00,36.9213,1.9965280000000005,0.9428925633216292,3.2407399999999997,1.5914339999999996,-19.386599999999987,6073.396944454102
2024-01-15 17:09:00,35.76389,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-19.097199999999987,6073.446944454102
2024-01-15 17:12:00,38.0787,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-17.361099999999965,6073.496944454102
2024-01-15 17:15:00,42.70834,2.2858790000000004,1.0583136059906317,3.5300920000000007,1.6203710000000004,-17.93979999999999,6073.546944454102
2024-01-15 17:18:00,42.70834,1.967593,0.934148004581178,3.327546,1.7071759999999996,-17.36099999999999,6073.596944454102
2024-01-15 17:21:00,49.27662,1.7939809999999996,0.9075919658930853,2.835648,1.4178250000000006,-17.650499999999965,6073.646944454103
2024-01-15 17:24:00,40.01736,1.7361109999999993,0.9146103116340923,2.951389,1.6203710000000004,-18.518500000000017,6073.696944454103
2024-01-15 17:27:00,39.23611,1.8229160000000002,0.8899233172554731,2.835648,1.359954,-18.518599999999992,6073.746944454103
2024-01-15 17:30:00,40.39352,1.9965279999999996,0.9707734940328784,3.0092589999999992,1.3888889999999998,-16.203700000000026,6073.796944454103
2024-01-15 17:33:00,41.17477,1.967593,0.9886439661860313,3.125,1.5624999999999991,-18.518500000000017,6073.846944454103
2024-01-15 17:36:00,42.70834,2.1122680000000003,1.0605617701896246,3.5590280000000005,1.880788,-17.939899999999994,6073.8969444541035
2024-01-15 17:39:00,45.02315,2.0833329999999997,0.9973489433561665,3.616898,1.9097230000000005,-17.07170000000002,6073.946944454104
2024-01-15 17:42:00,43.48959,1.9965279999999996,0.9139706677534954,3.414352,1.7361110000000002,-16.203699999999998,6073.996944454104
2024-01-15 17:45:00,41.17477,1.9965279999999996,0.9428935440700575,3.124999,1.4756939999999998,-17.650499999999965,6074.046944454104
2024-01-15 17:48:00,34.2882,1.8807869999999998,0.9348807231702241,3.038194,1.5335650000000003,-20.54400000000004,6074.096944454104
2024-01-15 17:51:00,33.85416,1.9965279999999996,0.9977350025378654,3.038194,1.446758,-18.518500000000017,6074.146944454104
2024-01-15 17:54:00,36.54514,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,-18.22919999999999,6074.196944454105
2024-01-15 17:57:00,37.32639,2.054398,0.9885209272357327,3.038194,1.359953,-16.78249999999997,6074.246944454105
2024-01-15 18:00:00,35.01157,2.0254630000000002,1.0067934180929539,3.038194,1.4178229999999994,-19.675900000000013,6074.296944454105
2024-01-15 18:03:00,37.32639,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,-19.675899999999956,6074.346944454105
2024-01-15 18:06:00,38.85995,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-19.675900000000013,6074.396944454105
2024-01-15 18:09:00,38.85995,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,-18.80789999999996,6074.4469444541055
2024-01-15 18:12:00,40.01736,2.0254630000000002,0.9796636143079636,3.0960639999999993,1.4467589999999992,-17.93979999999999,6074.496944454106
2024-01-15 18:15:00,37.32639,1.9965279999999996,0.9707734940328784,3.0960639999999993,1.4756939999999998,-18.807799999999986,6074.546944454106
2024-01-15 18:18:00,36.9213,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-19.675999999999988,6074.596944454106
2024-01-15 18:21:00,39.23611,1.9386580000000002,0.9795177768841643,3.0671299999999997,1.5335650000000003,-16.20369999999997,6074.646944454106
2024-01-15 18:24:00,36.16898,1.9386579999999993,0.9795186825886144,3.0671289999999996,1.5335650000000003,-19.965300000000013,6074.696944454106
2024-01-15 18:27:00,34.23032,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,-19.965299999999957,6074.746944454107
2024-01-15 18:30:00,36.95023,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.518599999999992,6074.796944454107
2024-01-15 18:33:00,34.63541,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.965299999999985,6074.846944454107
2024-01-15 18:36:00,34.63541,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-19.097200000000043,6074.896944454107
2024-01-15 18:39:00,36.54514,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-17.650499999999965,6074.946944454107
2024-01-15 18:42:00,38.10764,2.1990740000000004,1.0604774357276772,3.327546,1.5335650000000003,-19.09729999999996,6074.9969444541075
2024-01-15 18:45:00,34.63541,2.141204,0.9861622876242104,3.29861,1.5046289999999996,-19.097200000000043,6075.046944454108
2024-01-15 18:48:00,35.79282,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-20.543999999999983,6075.096944454108
2024-01-15 18:51:00,34.63541,2.141204,0.9861622876242113,3.1539349999999997,1.359954,-19.386500000000012,6075.146944454108
2024-01-15 18:54:00,33.44907,2.170139,1.0787070359081572,3.125,1.3888880000000006,-20.254599999999982,6075.196944454108
2024-01-15 18:57:00,35.01157,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-19.097200000000043,6075.246944454108
2024-01-15 19:00:00,36.16898,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-18.229100000000017,6075.296944454109
2024-01-15 19:03:00,33.85416,2.141204,0.9861622876242104,3.29861,1.5046289999999996,-18.80789999999996,6075.346944454109
2024-01-15 19:06:00,34.25926,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-17.071799999999996,6075.396944454109
2024-01-15 19:09:00,32.69676,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-19.097199999999987,6075.446944454109
2024-01-15 19:12:00,34.63541,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-19.386599999999987,6075.496944454109
2024-01-15 19:15:00,36.54514,1.8807869999999998,0.9611594280208456,2.8067130000000002,1.3310190000000004,-16.203700000000026,6075.5469444541095
2024-01-15 19:18:00,38.85995,1.851852,0.9258210186468672,2.8067130000000002,1.3310190000000004,-18.22919999999999,6075.59694445411
2024-01-15 19:21:00,39.26505,1.7939820000000006,0.9333455842081996,2.8067130000000002,1.4178229999999994,-19.675999999999988,6075.64694445411
2024-01-15 19:24:00,39.23611,1.938657,0.9795183665853505,2.9803230000000003,1.4467600000000003,-18.807900000000018,6075.69694445411
2024-01-15 19:27:00,36.54514,1.880788,0.907715109396805,3.0092589999999992,1.4756929999999997,-19.097199999999987,6075.74694445411
2024-01-15 19:30:00,37.32639,2.0254630000000002,1.0067943409857363,3.009259,1.3888889999999998,-17.07170000000002,6075.79694445411
2024-01-15 19:33:00,35.79282,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-21.12270000000001,6075.846944454111
2024-01-15 19:36:00,33.85416,2.0254630000000002,0.9796636143079636,3.096064,1.4467590000000001,-20.254700000000014,6075.896944454111
