Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-15 19:39:00,35.79282,2.083334,1.024812654695438,3.125,1.446758,-19.097199999999987,6075.946944454111
2024-01-15 19:42:00,33.07291,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-18.80789999999996,6075.996944454111
2024-01-15 19:45:00,31.16319,2.0254630000000002,1.0067943409857363,3.0671290000000004,1.4467590000000001,-21.122599999999977,6076.046944454111
2024-01-15 19:48:00,34.63541,2.141203,1.0149108665722524,3.038194,1.273148,-18.51849999999996,6076.0969444541115
2024-01-15 19:51:00,33.44907,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-17.939800000000048,6076.146944454112
2024-01-15 19:54:00,33.10185,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.96520000000004,6076.196944454112
2024-01-15 19:57:00,30.38194,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-20.54400000000004,6076.246944454112
2024-01-15 20:00:00,30.78703,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.96520000000004,6076.296944454112
2024-01-15 20:03:00,33.85416,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-19.097199999999987,6076.346944454112
2024-01-15 20:06:00,31.53935,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-20.254700000000014,6076.396944454113
2024-01-15 20:12:00,32.69676,2.228009,1.0967320952838138,3.2407399999999997,1.4467600000000003,-18.518500000000017,6076.396944454113
2024-01-15 20:15:00,33.85416,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-20.25460000000004,6076.396944454113
2024-01-15 20:18:00,35.01157,2.170139,0.9947272494821464,3.125,1.3020830000000005,-18.80789999999996,6076.396944454113
2024-01-15 20:21:00,32.69676,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-20.543900000000008,6076.396944454113
2024-01-15 20:27:00,31.16319,2.1701380000000006,1.0516054761868234,3.038194,1.273148,-18.807900000000018,6076.396944454113
2024-01-15 20:30:00,30.78703,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-20.254700000000014,6076.396944454113
2024-01-15 20:36:00,30.38194,2.228009,1.0117758741121978,2.9803240000000004,1.0995370000000007,-20.83329999999995,6076.396944454113
2024-01-15 20:48:00,33.47801,2.054398,1.0158199087895383,2.951389,1.3020839999999998,-19.965299999999957,6076.396944454113
2024-01-15 20:51:00,33.85416,1.9386580000000002,0.9253703692367172,2.8935189999999995,1.3020839999999998,-20.83330000000001,6076.396944454113
2024-01-15 20:54:00,31.16319,1.8807869999999998,0.9348798002777056,2.748842,1.244212,-20.254700000000014,6076.396944454113
2024-01-15 20:57:00,30.38194,1.9097220000000004,0.9439041177273082,2.748842,1.2152769999999995,-19.386500000000012,6076.396944454113
2024-01-15 21:00:00,33.44907,1.9097220000000004,0.9165586909372864,2.719907,1.157407,-19.965300000000013,6076.396944454113
2024-01-15 21:03:00,30.38194,1.880788,0.9077151093968041,2.719908,1.1863419999999998,-19.386500000000012,6076.396944454113
2024-01-15 21:09:00,31.94444,2.054398,1.0158199087895383,2.951389,1.3020839999999998,-20.543999999999983,6076.396944454113
2024-01-15 21:12:00,32.69676,1.9965279999999996,0.9707734940328776,2.8935180000000003,1.273148,-19.675999999999988,6076.446944454113
2024-01-15 21:15:00,31.53935,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-19.386600000000044,6076.496944454113
2024-01-15 21:18:00,33.47801,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-20.833399999999983,6076.546944454113
2024-01-15 21:21:00,30.00578,1.967593,1.0398874086343135,2.8645829999999997,1.359954,-20.25460000000004,6076.596944454113
2024-01-15 21:24:00,33.44907,2.0833329999999997,1.0248123444318282,3.038194,1.359953,-19.965300000000013,6076.6469444541135
2024-01-15 21:27:00,35.04051,2.0833329999999997,0.9973489433561665,3.1539349999999997,1.4467600000000003,-22.280100000000004,6076.696944454114
2024-01-15 21:30:00,33.47801,1.967593,0.961850868851014,2.8935180000000003,1.3020829999999997,-19.965300000000013,6076.746944454114
2024-01-15 21:33:00,31.53935,1.9097229999999996,0.9439044290071353,2.748843,1.2152770000000004,-18.80789999999996,6076.796944454114
2024-01-15 21:36:00,31.16319,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.965300000000013,6076.846944454114
2024-01-15 21:42:00,33.07291,2.0833329999999997,0.9973489433561665,3.0960639999999993,1.3888889999999998,-17.07170000000002,6076.846944454114
2024-01-15 21:45:00,34.23032,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-17.36110000000002,6076.846944454114
2024-01-15 21:48:00,30.78703,1.967593,0.9341470300989867,2.835648,1.2152770000000004,-19.675899999999956,6076.846944454114
2024-01-15 22:03:00,31.53935,2.1122679999999994,1.0061444277438956,2.835648,1.0995370000000007,-19.386499999999984,6076.846944454114
2024-01-15 22:06:00,30.00578,1.9965279999999996,0.9977350025378654,2.835648,1.244212,-18.51849999999996,6076.846944454114
2024-01-15 22:09:00,31.53935,2.0833329999999997,0.9973489433561665,2.951389,1.2442140000000004,-20.254599999999982,6076.846944454114
2024-01-15 22:12:00,34.23032,2.0833329999999997,1.0514404342332226,3.009259,1.359953,-20.833399999999983,6076.846944454114
2024-01-15 22:15:00,31.53935,1.9965279999999996,0.9977350025378654,2.835648,1.244212,-18.80789999999996,6076.846944454114
2024-01-15 22:18:00,31.16319,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.25460000000004,6076.846944454114
2024-01-15 22:27:00,30.38194,2.0833329999999997,1.0248123444318282,2.835648,1.157407,-20.25460000000004,6076.846944454114
2024-01-15 22:30:00,33.07291,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.675900000000013,6076.846944454114
2024-01-15 22:33:00,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-20.254599999999982,6076.846944454114
2024-01-15 22:39:00,33.10185,2.0833329999999997,1.0514404342332226,3.009259,1.359953,-21.411999999999978,6076.846944454114
2024-01-15 22:42:00,31.53935,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-19.675900000000013,6076.846944454114
2024-01-15 22:45:00,33.85416,2.0254630000000002,0.9516066568689445,2.8067130000000002,1.1284719999999995,-19.965300000000013,6076.846944454114
2024-01-15 22:48:00,31.16319,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.543999999999983,6076.846944454114
2024-01-15 22:54:00,32.69676,2.1122680000000003,1.0605608579537282,3.009259,1.3310179999999994,-19.097200000000043,6076.846944454114
2024-01-15 22:57:00,35.01157,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-19.386499999999955,6076.846944454114
2024-01-15 23:00:00,31.53935,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-17.071799999999996,6076.846944454114
2024-01-15 23:09:00,32.69676,1.4467590000000001,0.8182996790865937,2.1122690000000004,1.070602,-20.254599999999982,6076.846944454114
2024-01-15 23:12:00,36.54514,1.6782409999999999,0.8957099018351593,2.343751,1.070602,-18.807900000000018,6076.846944454114
2024-01-15 23:15:00,31.16319,1.8229170000000003,0.9426544548806367,2.6041670000000003,1.1863419999999998,-19.386500000000012,6076.846944454114
2024-01-15 23:18:00,30.00578,1.851852,0.9258201018877367,2.6620370000000007,1.1863420000000007,-19.386599999999987,6076.846944454114
2024-01-15 23:21:00,31.53935,1.9097220000000004,0.9703563052836026,2.748842,1.2442129999999993,-19.676000000000016,6076.846944454114
2024-01-15 23:24:00,34.23032,1.9675919999999998,0.9618496188549098,2.748842,1.157407,-18.80789999999999,6076.846944454114
2024-01-15 23:27:00,31.16319,1.880788,0.9077151093968041,2.719908,1.1863419999999998,-19.097199999999987,6076.846944454114
2024-01-15 23:33:00,33.10185,2.0833329999999997,1.0248123444318282,3.038194,1.359953,-19.386599999999987,6076.846944454114
2024-01-15 23:36:00,31.53935,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.675900000000013,6076.846944454114
2024-01-15 23:57:00,30.00578,2.256944,1.078131671936355,3.038194,1.186343,-21.412000000000035,6076.846944454114
2024-01-16 00:09:00,30.00578,2.228009,1.0693179409989906,2.922453,1.0995359999999996,-17.93979999999999,6076.846944454114
2024-01-16 00:18:00,30.78703,2.34375,1.0754820735284856,3.240741,1.273148,-19.386600000000044,6076.846944454114
2024-01-16 00:21:00,30.00578,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.675900000000013,6076.846944454114
2024-01-16 00:54:00,31.16319,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.097199999999987,6076.846944454114
2024-01-16 00:57:00,33.47801,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.254599999999982,6076.846944454114
2024-01-16 01:00:00,30.38194,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-19.965300000000013,6076.846944454114
2024-01-16 01:03:00,30.00578,2.170139,1.0516057832715646,3.009259,1.244212,-18.51849999999996,6076.846944454114
2024-01-16 01:30:00,30.00578,2.228009,1.0410360517578219,3.009259,1.157407,-19.965299999999957,6076.846944454114
2024-01-16 01:39:00,30.38194,2.34375,1.1324275917626607,3.2696759999999996,1.3599539999999992,-22.858799999999974,6076.846944454114
2024-01-16 01:42:00,33.85416,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-20.254700000000014,6076.846944454114
2024-01-16 02:21:00,30.38194,2.2858789999999996,1.1146352521762146,3.009259,1.157407,-20.83329999999998,6076.846944454114
2024-01-16 02:30:00,33.10185,2.2858789999999996,1.0583136059906315,3.298609999999999,1.3888889999999998,-18.807800000000015,6076.846944454114
2024-01-16 02:33:00,30.78703,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-19.386600000000016,6076.846944454114
2024-01-16 03:15:00,33.85416,2.4016200000000003,1.092547599209789,3.298611,1.273148,-20.254699999999957,6076.846944454114
2024-01-16 03:42:00,30.38194,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-17.65040000000002,6076.846944454114
2024-01-16 03:51:00,30.00578,2.0254630000000002,1.0331014464634842,2.748843,1.157407,-21.701400000000007,6076.846944454114
2024-01-16 03:54:00,31.16319,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-19.386599999999987,6076.846944454114
2024-01-16 03:57:00,31.53935,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-19.675899999999984,6076.846944454114
2024-01-16 04:06:00,33.10185,2.1990730000000003,1.0877352227355044,3.1539339999999996,1.38889,-19.675900000000013,6076.846944454114
2024-01-16 04:09:00,34.63541,2.141203,0.986160979560351,3.096064,1.3020830000000005,-19.386499999999984,6076.846944454114
2024-01-16 04:12:00,31.16319,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-18.80789999999999,6076.846944454114
2024-01-16 04:21:00,30.00578,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-18.80789999999999,6076.846944454114
2024-01-16 04:30:00,30.00578,2.1122679999999994,1.0337741438710866,2.8645829999999997,1.157407,-19.675900000000013,6076.846944454114
2024-01-16 04:33:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.676000000000016,6076.846944454114
2024-01-16 04:36:00,30.78703,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-21.701400000000007,6076.846944454114
2024-01-16 05:03:00,31.53935,2.1990730000000003,1.0877333663836797,3.0671290000000004,1.3020829999999997,-21.12269999999998,6076.846944454114
2024-01-16 05:06:00,35.01157,2.141203,1.0149108665722524,2.922453,1.157407,-18.51849999999999,6076.846944454114
2024-01-16 05:09:00,30.38194,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-19.097199999999987,6076.846944454114
2024-01-16 05:18:00,30.38194,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-20.25460000000001,6076.846944454114
2024-01-16 05:21:00,30.78703,2.1122690000000004,0.9775668219491315,2.8935190000000004,1.1284719999999995,-19.965299999999985,6076.846944454114
2024-01-16 05:30:00,30.78703,2.228009,1.0693179409989906,2.8645830000000005,1.0416660000000002,-19.675999999999988,6076.846944454114
2024-01-16 06:33:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.09729999999996,6076.846944454114
2024-01-16 07:27:00,30.38194,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-19.675900000000013,6076.846944454114
2024-01-16 07:36:00,30.06366,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.965300000000013,6076.846944454114
2024-01-16 08:24:00,31.16319,2.170139,1.1050423775243343,3.0960639999999993,1.3888890000000007,-19.965300000000013,6076.846944454114
2024-01-16 08:27:00,37.32639,2.054398,0.9309994444962639,3.1828709999999996,1.4467599999999994,-19.09729999999996,6076.896944454114
2024-01-16 08:30:00,35.79282,1.9097229999999996,0.9439044290071353,2.8067129999999993,1.2731469999999998,-18.807900000000018,6076.946944454115
2024-01-16 08:33:00,33.07291,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-20.833399999999983,6076.996944454115
2024-01-16 08:36:00,30.78703,2.0254629999999993,1.033101446463484,2.9803239999999995,1.3888880000000006,-19.386599999999987,6077.046944454115
2024-01-16 08:39:00,35.01157,2.1701380000000006,1.0787076463117127,3.211805,1.475694999999999,-20.254599999999982,6077.096944454115
2024-01-16 08:42:00,36.57407,2.083334,1.0248135888746381,3.2696760000000005,1.5914349999999997,-19.097200000000015,6077.146944454115
2024-01-16 08:45:00,35.79282,2.083334,1.0514407499948943,3.3564819999999997,1.7071750000000003,-19.675900000000013,6077.1969444541155
2024-01-16 08:48:00,39.23611,2.228009,1.0967311618537863,3.4432870000000007,1.6493060000000002,-19.386599999999987,6077.246944454116
2024-01-16 08:57:00,36.19791,2.0833329999999997,1.0773196059750512,3.298611,1.6782410000000008,-19.965300000000013,6077.396944454115
2024-01-16 09:00:00,39.26505,1.9386579999999993,0.9795186825886144,3.3854159999999993,1.851852,-18.807800000000043,6077.4469444541155
2024-01-16 09:03:00,43.86574,2.1122689999999995,1.0865929827331724,3.6458329999999997,1.9965270000000004,-18.22919999999999,6077.496944454116
2024-01-16 09:06:00,46.9618,2.0833329999999997,0.9689430362638014,3.819444,2.0833330000000005,-18.518500000000017,6077.546944454116
2024-01-16 09:09:00,43.48959,2.0254630000000002,0.9224999173367934,3.3564810000000005,1.649305,-18.807800000000043,6077.596944454116
2024-01-16 09:12:00,35.79282,1.9965270000000004,0.997735606100167,3.211805,1.6203710000000004,-19.097199999999987,6077.646944454116
2024-01-16 09:15:00,38.85995,2.0833330000000005,1.1025198349041276,3.3854170000000003,1.7939809999999996,-19.097200000000043,6077.696944454116
2024-01-16 09:18:00,38.0787,2.083334,1.024812654695438,3.5590279999999996,1.8807859999999996,-19.386599999999987,6077.746944454117
2024-01-16 09:21:00,36.54514,2.054399,0.9885212328363636,3.3854170000000003,1.7071749999999994,-18.518500000000017,6077.796944454117
2024-01-16 09:24:00,39.6412,2.141203,1.0427049905357715,3.4722220000000004,1.7361110000000002,-17.650499999999965,6077.846944454117
2024-01-16 09:27:00,39.6412,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,-20.543900000000008,6077.896944454117
2024-01-16 09:30:00,37.32639,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,-18.518500000000017,6077.946944454117
2024-01-16 09:33:00,33.47801,1.967593,0.988643966186032,3.009259,1.4467590000000001,-18.807900000000018,6077.9969444541175
2024-01-16 09:36:00,45.8044,2.2858789999999996,1.0583115960356897,3.5590279999999996,1.649305,-18.80789999999999,6078.046944454118
2024-01-16 09:39:00,40.79861,1.9386580000000002,1.030440382408361,3.4722220000000004,1.9965279999999996,-18.80789999999999,6078.096944454118
2024-01-16 09:42:00,43.48959,2.1990740000000004,1.0323552965336011,3.703704,1.8807859999999996,-17.65040000000002,6078.146944454118
2024-01-16 09:45:00,37.32639,2.141203,1.042705935870185,3.7905089999999992,2.054399,-17.071799999999996,6078.196944454118
2024-01-16 09:48:00,40.79861,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-19.386600000000016,6078.246944454118
2024-01-16 09:51:00,34.63541,2.054399,0.9885221917289693,3.240741,1.5625,-20.543999999999983,6078.296944454119
2024-01-16 09:54:00,33.85416,2.054398,1.093066976928239,3.096064,1.5335650000000003,-18.22920000000002,6078.346944454119
2024-01-16 09:57:00,33.85416,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-19.097199999999987,6078.396944454119
2024-01-16 10:00:00,38.85995,2.1990730000000003,1.0604761732981882,3.3854170000000003,1.5914359999999999,-17.93979999999999,6078.446944454119
2024-01-16 10:03:00,38.10764,1.9965279999999996,0.9428935440700575,3.211805,1.5625,-19.097200000000043,6078.496944454119
2024-01-16 10:06:00,33.44907,1.9675919999999998,0.9886427399088491,3.0092589999999992,1.4467590000000001,-19.097199999999987,6078.5469444541195
2024-01-16 10:09:00,33.47801,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-18.80789999999996,6078.59694445412
2024-01-16 10:12:00,39.23611,2.256945,1.0781310087434242,3.125,1.2731469999999998,-19.386600000000044,6078.64694445412
2024-01-16 10:15:00,34.23032,1.9965270000000004,0.9977356061001662,3.0671290000000004,1.475695,-18.807799999999986,6078.69694445412
2024-01-16 10:18:00,39.6412,2.0833329999999997,1.127106281207786,3.530093,1.967593,-18.80789999999996,6078.74694445412
2024-01-16 10:21:00,43.48959,2.054398,0.9885218861281339,3.703704,2.0254640000000004,-18.22919999999999,6078.79694445412
2024-01-16 10:24:00,40.42245,1.9097229999999996,0.996012658445525,3.327547,1.851852,-19.965299999999985,6078.846944454121
2024-01-16 10:27:00,42.33218,1.880788,0.907715109396805,3.0092589999999992,1.4756929999999997,-18.22920000000002,6078.896944454121
2024-01-16 10:30:00,35.01157,1.8229169999999995,0.916724234146819,2.8067129999999993,1.359953,-20.254599999999982,6078.946944454121
2024-01-16 10:33:00,36.16898,2.0833329999999997,1.102520694895948,3.1828700000000003,1.5914349999999997,-18.229100000000017,6078.996944454121
2024-01-16 10:36:00,35.79282,1.938657,0.9528947484680161,3.211805,1.6493060000000002,-18.807900000000018,6079.046944454121
2024-01-16 10:39:00,34.23032,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-17.071799999999996,6079.0969444541215
2024-01-16 10:42:00,34.23032,2.170139,1.0787079588011677,3.327546,1.5914349999999997,-18.229100000000017,6079.146944454122
2024-01-16 10:45:00,31.16319,2.1122680000000003,0.9775675298705949,3.1539349999999997,1.38889,-18.80789999999996,6079.196944454122
2024-01-16 10:48:00,31.16319,2.1701390000000007,1.0787079588011688,3.125,1.3888889999999998,-18.518599999999992,6079.246944454122
2024-01-16 10:51:00,36.95023,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-18.80789999999996,6079.296944454122
2024-01-16 10:54:00,31.53935,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.675900000000013,6079.346944454122
2024-01-16 10:57:00,30.38194,2.054398,1.0422875148642883,3.0671290000000004,1.446758,-18.807800000000043,6079.396944454123
2024-01-16 11:00:00,33.47801,2.0833330000000005,1.0514413410944736,3.096064,1.4467589999999992,-18.807799999999986,6079.446944454123
2024-01-16 11:03:00,37.32639,2.1701379999999997,0.9947279715115941,3.2696749999999994,1.4467599999999994,-18.80789999999996,6079.496944454123
2024-01-16 11:06:00,35.79282,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-20.254599999999982,6079.546944454123
2024-01-16 11:09:00,33.07291,1.967593,1.0146271328164451,2.8067130000000002,1.2731469999999998,-18.22909999999996,6079.596944454123
2024-01-16 11:12:00,35.01157,2.141203,1.042705935870184,2.922453,1.186343,-18.807900000000018,6079.6469444541235
2024-01-16 11:15:00,36.95023,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-20.543999999999983,6079.696944454124
2024-01-16 11:18:00,33.85416,1.9965279999999996,1.0238833337251385,2.8935180000000003,1.3310190000000004,-18.80789999999996,6079.746944454124
2024-01-16 11:21:00,36.54514,2.0833329999999997,1.1025198349041272,3.2696769999999997,1.6782409999999999,-19.675899999999956,6079.796944454124
2024-01-16 11:24:00,39.26505,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-18.807900000000018,6079.846944454124
2024-01-16 11:27:00,35.79282,1.9097229999999996,0.9165599578350139,2.922453999999999,1.359954,-17.650500000000022,6079.896944454124
2024-01-16 11:30:00,34.23032,1.9965279999999996,0.9977359197366902,2.8935180000000003,1.3020830000000005,-18.22919999999999,6079.946944454125
2024-01-16 11:33:00,33.07291,1.9386579999999993,1.0053383405179412,2.8067129999999993,1.3020830000000005,-19.097199999999987,6079.996944454125
2024-01-16 11:36:00,40.39352,2.170139,1.0787088816932644,3.038193999999999,1.3020839999999998,-17.93979999999999,6080.046944454125
2024-01-16 11:39:00,43.89468,1.967593,0.9886448776550307,3.0671289999999996,1.5046299999999997,-16.493100000000027,6080.096944454125
2024-01-16 11:42:00,40.39352,2.0254630000000002,1.0331023424797643,3.2407399999999997,1.6493049999999991,-17.93979999999999,6080.146944454125
2024-01-16 11:45:00,42.70834,2.054398,0.9602889508414877,3.501158,1.7939809999999996,-16.78249999999997,6080.1969444541255
2024-01-16 11:48:00,37.32639,1.938657,0.9253700653172933,3.2407399999999997,1.6493059999999993,-19.09730000000002,6080.246944454126
2024-01-16 11:51:00,39.23611,2.0254630000000002,0.9796617083398147,3.327547,1.6782399999999997,-17.650499999999965,6080.296944454126
2024-01-16 11:54:00,36.95023,1.938657,0.9253700653172942,2.9803239999999995,1.38889,-17.361099999999965,6080.346944454126
2024-01-16 11:57:00,38.0787,1.9965279999999996,1.023882443181455,2.9803239999999995,1.4178240000000004,-18.807800000000043,6080.396944454126
2024-01-16 12:00:00,33.47801,1.9097219999999995,0.9703563052836023,3.038194,1.5335650000000003,-17.650500000000022,6080.446944454126
2024-01-16 12:03:00,36.95023,2.1122679999999994,1.086592662823864,3.2696749999999994,1.6203700000000003,-17.071799999999996,6080.496944454127
2024-01-16 12:06:00,39.23611,2.141203,0.9861619910930264,3.414351,1.6203709999999996,-18.80789999999996,6080.546944454127
2024-01-16 12:09:00,36.95023,2.0254629999999993,0.9796636143079632,3.124998999999999,1.4756939999999998,-18.80789999999996,6080.596944454127
2024-01-16 12:12:00,35.79282,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.965300000000013,6080.646944454127
2024-01-16 12:15:00,31.53935,1.9675919999999998,0.9886427399088483,2.8645829999999997,1.3020829999999997,-19.097199999999987,6080.696944454127
2024-01-16 12:18:00,38.10764,2.546296,0.7279357956112383,3.6458329999999997,1.1863419999999998,-19.097199999999987,6080.7469444541275
2024-01-16 12:21:00,36.95023,1.938657,1.0053371393481236,3.009259,1.5046289999999996,-19.965300000000013,6080.796944454128
2024-01-16 12:24:00,38.85995,2.141203,1.0696503350706656,3.1828699999999994,1.475694999999999,-18.807900000000018,6080.846944454128
2024-01-16 12:27:00,46.9618,2.3148149999999994,1.1506206537233221,3.5879630000000002,1.73611,-18.518500000000017,6080.896944454128
2024-01-16 12:30:00,42.70834,1.9097220000000004,0.9703572051867898,3.501156,1.9965279999999996,-17.07170000000002,6080.946944454128
2024-01-16 12:33:00,38.85995,1.938657,0.9795165551758912,3.327546,1.7939809999999996,-17.939899999999966,6080.996944454128
2024-01-16 12:36:00,38.0787,2.1122690000000004,1.0605611726033786,3.3564819999999997,1.6782399999999997,-17.361000000000047,6081.046944454129
2024-01-16 12:39:00,37.32639,2.1122690000000004,1.0061457018364997,3.298611,1.5625,-19.09729999999996,6081.096944454129
2024-01-16 12:42:00,34.23032,2.054399,1.0422887332153064,3.0671299999999997,1.4467590000000001,-20.83330000000001,6081.146944454129
2024-01-16 12:45:00,33.85416,2.0254630000000002,1.0067952638775377,3.182869,1.5625,-19.965300000000013,6081.196944454129
2024-01-16 12:48:00,38.85995,2.1990739999999995,1.0323572723996302,3.211805,1.3888890000000007,-16.78230000000002,6081.246944454129
2024-01-16 12:51:00,38.10764,2.0254629999999993,0.9796636143079632,3.124998999999999,1.4756939999999998,-16.493100000000027,6081.2969444541295
2024-01-16 12:54:00,34.63541,1.9097219999999995,0.9703563052836023,2.8935179999999994,1.3888889999999998,-17.93979999999999,6081.34694445413
2024-01-16 12:57:00,36.54514,2.141203,1.1461980252356252,3.0671289999999996,1.4467600000000003,-17.071799999999996,6081.39694445413
2024-01-16 13:00:00,42.33218,2.1701379999999997,1.023648849609354,3.2696749999999994,1.475695,-18.51849999999996,6081.44694445413
2024-01-16 13:03:00,36.16898,1.8807869999999998,0.9611585339551513,3.2986109999999993,1.8229159999999993,-20.254700000000014,6081.49694445413
2024-01-16 13:06:00,39.23611,2.1122679999999994,1.033776023415516,3.4722209999999993,1.765047,-18.51849999999999,6081.54694445413
2024-01-16 13:09:00,41.95602,2.1701379999999997,1.0236468852297493,3.5590279999999996,1.765046,-18.22919999999999,6081.596944454131
2024-01-16 13:12:00,44.64699,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-18.518599999999992,6081.646944454131
2024-01-16 13:15:00,35.79282,1.938657,0.952893813426596,2.922453,1.359953,-19.96520000000004,6081.696944454131
2024-01-16 13:18:00,33.07291,2.0254630000000002,1.0331032384951655,2.9513880000000006,1.359954,-20.25460000000004,6081.746944454131
2024-01-16 13:21:00,36.16898,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-17.65039999999999,6081.796944454131
2024-01-16 13:24:00,36.9213,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-17.361199999999997,6081.8469444541315
2024-01-16 13:27:00,38.85995,2.1122690000000004,1.0605629970746406,3.211805,1.5335650000000003,-19.386599999999987,6081.896944454132
2024-01-16 13:30:00,34.23032,1.9965270000000004,0.9139713916902363,3.1539339999999996,1.475695,-20.25460000000004,6081.946944454132
2024-01-16 13:33:00,33.85416,2.0833330000000005,1.0514413410944736,3.096064,1.4467589999999992,-18.807800000000043,6081.996944454132
2024-01-16 13:36:00,36.54514,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-18.80789999999999,6082.046944454132
2024-01-16 13:39:00,35.01157,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-17.93980000000002,6082.096944454132
2024-01-16 13:42:00,31.16319,1.8807869999999998,0.9348798002777056,2.8067130000000002,1.3020830000000005,-18.22919999999999,6082.146944454133
2024-01-16 13:45:00,33.07291,2.0254629999999993,1.058672624866088,2.7777779999999996,1.2152780000000005,-19.675999999999988,6082.196944454133
2024-01-16 13:48:00,34.63541,1.9097220000000004,0.9703554053794671,2.922453,1.4178229999999994,-18.807800000000015,6082.246944454133
2024-01-16 13:51:00,36.9213,1.851852,0.9258201018877367,2.7777780000000005,1.3020830000000005,-19.097200000000043,6082.296944454133
2024-01-16 13:54:00,34.23032,1.880788,0.9348810356597527,2.864584,1.359954,-21.122600000000034,6082.346944454133
2024-01-16 13:57:00,33.07291,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-19.965299999999957,6082.3969444541335
2024-01-16 14:00:00,38.0787,2.1990740000000004,1.0877346059997737,3.327546,1.5624999999999991,-18.518500000000017,6082.446944454134
2024-01-16 14:03:00,40.39352,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-19.097200000000043,6082.496944454134
2024-01-16 14:06:00,42.33218,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-17.36110000000002,6082.546944454134
2024-01-16 14:09:00,40.79861,1.9097229999999996,0.9439053579936548,3.1828699999999994,1.649305,-18.80789999999999,6082.596944454134
2024-01-16 14:12:00,51.59144,2.1122689999999995,1.0865929827331724,3.90625,2.2569440000000007,-17.65040000000002,6082.646944454134
2024-01-16 14:15:00,61.25579,2.1990739999999995,1.032356284467195,3.9930559999999993,2.1701390000000007,-17.65040000000002,6082.696944454135
2024-01-16 14:18:00,41.95602,1.6493059999999993,0.8861962158588983,3.703704,2.4594900000000006,-17.93979999999999,6082.746944454135
2024-01-16 14:21:00,41.17477,1.967593,0.9341470300989867,3.6747679999999994,2.054397,-18.229100000000017,6082.796944454135
2024-01-16 14:24:00,37.32639,1.7939819999999997,0.9583343334130673,3.616897999999999,2.256945,-19.965300000000013,6082.846944454135
2024-01-16 14:27:00,48.87153,2.141204,0.9861612760913253,3.5879629999999993,1.7939809999999996,-17.93980000000002,6082.896944454135
2024-01-16 14:30:00,45.3993,1.851852,0.9519260438237359,3.5011579999999993,2.054399,-18.807799999999986,6082.9469444541355
2024-01-16 14:33:00,39.23611,1.8807869999999998,0.9348788773841309,3.2696769999999997,1.765046,-18.807800000000043,6082.996944454136
2024-01-16 14:36:00,41.95602,2.0254629999999993,1.033102342479764,3.327546,1.7361110000000002,-18.51849999999996,6083.046944454136
2024-01-16 14:39:00,38.10764,1.9097229999999996,0.9703557226036438,3.3564819999999997,1.851851,-19.965300000000013,6083.096944454136
2024-01-16 14:42:00,35.79282,1.967593,1.0146280178554752,3.3854159999999993,1.851850999999999,-18.518500000000017,6083.146944454136
2024-01-16 14:45:00,48.09028,2.256944,1.0781316719363558,3.732639,1.8807880000000008,-17.071699999999993,6083.196944454136
2024-01-16 14:48:00,52.37269,2.0254630000000002,0.9224988915493806,3.5590280000000005,1.851850999999999,-16.493000000000023,6083.246944454137
2024-01-16 14:51:00,40.79861,1.851851,0.9772486132001468,3.616897999999999,2.1990739999999995,-18.807900000000018,6083.296944454137
2024-01-16 14:54:00,37.32639,2.0254629999999993,1.0067934180929534,3.501156999999999,1.8807859999999996,-18.22919999999999,6083.346944454137
2024-01-16 14:57:00,43.48959,2.1122679999999994,1.0061453983510211,3.703702999999999,1.967593,-20.543900000000008,6083.396944454137
2024-01-16 15:00:00,45.3993,2.141203,1.014910866572253,3.6458329999999997,1.8807870000000007,-17.07170000000002,6083.446944454137
2024-01-16 15:03:00,39.23611,1.9386580000000002,0.95289318847998,3.414353,1.851851,-18.518599999999992,6083.4969444541375
2024-01-16 15:06:00,41.17477,2.228009,1.0967302284228306,3.4722230000000005,1.6782410000000008,-17.650500000000022,6083.546944454138
2024-01-16 15:09:00,34.63541,2.0254630000000002,1.0586726248660883,3.587962,2.025462,-18.22919999999999,6083.596944454138
2024-01-16 15:12:00,41.17477,2.228009,1.0117748445181092,3.6747690000000004,1.7939809999999996,-18.22919999999999,6083.646944454138
2024-01-16 15:15:00,43.48959,2.314814,1.0956741568650175,3.877314,1.967594,-19.965299999999957,6083.696944454138
2024-01-16 15:18:00,52.34375,2.3726850000000006,1.1131072141765566,3.8483790000000004,1.880788,-16.782399999999996,6083.746944454138
2024-01-16 15:21:00,37.32639,1.8807870000000007,0.9611585339551515,3.703704000000001,2.228009,-18.518500000000017,6083.796944454139
2024-01-16 15:24:00,42.33218,2.141204,1.0427062439944008,3.732639,1.9965280000000005,-18.229100000000017,6083.846944454139
2024-01-16 15:27:00,40.76968,2.1122690000000004,1.033774453054506,3.7615740000000004,2.054397,-19.386500000000012,6083.896944454139
2024-01-16 15:30:00,35.79282,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-19.386600000000044,6083.946944454139
2024-01-16 15:33:00,35.82176,2.054399,1.0680134732049522,3.3564819999999997,1.765046,-19.675900000000013,6083.996944454139
2024-01-16 15:36:00,46.18055,2.141204,1.069649731050209,3.443288,1.7361110000000002,-17.93979999999999,6084.0469444541395
2024-01-16 15:39:00,58.15972,2.34375,1.0754830897206138,3.703702999999999,1.7361109999999993,-15.914299999999969,6084.09694445414
2024-01-16 15:42:00,62.78935,2.1990740000000004,1.0604764793631103,3.7326390000000007,1.938657,-15.914300000000026,6084.14694445414
2024-01-16 15:45:00,43.48959,1.8807869999999998,1.0821758704280449,3.993056,2.662038,-16.782399999999996,6084.19694445414
2024-01-16 15:48:00,41.92709,2.1990749999999997,1.0877358456152737,4.687499999999999,2.922454,-17.93979999999999,6084.24694445414
2024-01-16 15:51:00,52.34375,2.459491,1.0789318302665885,4.137731,2.0254629999999993,-16.20369999999997,6084.29694445414
2024-01-16 15:54:00,54.65856,2.141204,1.095834183311135,3.5590270000000004,1.8807869999999998,-15.9144,6084.346944454141
2024-01-16 15:57:00,57.34954,2.170139,1.2504151046931395,4.282408,2.748843,-16.49309999999997,6084.396944454141
2024-01-16 16:00:00,72.01968,2.2858790000000004,0.9659727070373206,4.340277,2.343751,-13.020800000000008,6084.446944454141
2024-01-16 16:03:00,67.01389,1.967593,1.0146289028936408,3.7615739999999995,2.2280100000000003,-13.888900000000035,6084.496944454141
2024-01-16 16:06:00,52.37269,1.6782410000000008,0.8706730585564655,3.9641200000000003,2.6620369999999998,-14.178200000000004,6084.546944454141
2024-01-16 16:09:00,48.87153,1.9675920000000007,1.0146268123767284,3.8773150000000003,2.34375,-15.9144,6084.5969444541415
2024-01-16 16:12:00,47.71412,2.0254630000000002,1.0067934180929539,3.8483800000000006,2.228009,-15.914299999999969,6084.646944454142
2024-01-16 16:15:00,45.02315,2.0833330000000005,1.0773204882476173,4.02199,2.4016210000000004,-17.650500000000022,6084.696944454142
2024-01-16 16:18:00,47.71412,2.228009,1.0410370454020954,4.166666,2.3148150000000003,-17.07170000000002,6084.746944454142
2024-01-16 16:21:00,52.34375,2.3148150000000003,1.0062502558869857,3.7615739999999995,1.765047,-16.493100000000027,6084.796944454142
2024-01-16 16:24:00,46.55671,1.967593,1.0146280178554752,3.6458340000000007,2.1122690000000004,-18.229100000000017,6084.846944454142
2024-01-16 16:27:00,42.33218,2.054399,0.9885221917289693,3.7615739999999995,2.0833329999999997,-19.675899999999956,6084.896944454143
2024-01-16 16:30:00,42.70834,2.1122690000000004,1.1119413179218924,3.935186,2.3148150000000003,-19.386599999999987,6084.946944454143
2024-01-16 16:33:00,52.34375,2.34375,1.1044022262310988,4.398149,2.459491,-17.361099999999965,6084.996944454143
2024-01-16 16:36:00,51.18634,2.0833330000000005,0.9973489433561669,3.9351839999999996,2.2280089999999992,-15.914299999999969,6085.046944454143
2024-01-16 16:39:00,50.02894,2.0833330000000005,1.024814212788846,3.7615730000000003,2.083334,-15.914300000000026,6085.096944454143
2024-01-16 16:42:00,45.3993,1.9386580000000002,0.9528950585643127,3.7615739999999995,2.1990739999999995,-16.2038,6085.1469444541435
2024-01-16 16:45:00,36.9213,1.9965280000000005,0.9428915825719573,3.6747690000000004,2.025461999999999,-18.22919999999999,6085.196944454144
2024-01-16 16:48:00,39.23611,2.228009,1.0967302284228306,3.616898,1.8229160000000002,-18.807799999999986,6085.246944454144
2024-01-16 16:51:00,40.76968,2.1122690000000004,1.033774453054506,3.703704,1.9965269999999995,-17.650499999999965,6085.296944454144
2024-01-16 16:54:00,37.32639,2.0833330000000005,0.9689430362638016,3.7326379999999997,1.9965269999999995,-20.543999999999983,6085.346944454144
2024-01-16 16:57:00,40.01736,2.170139,1.0516057832715646,3.6458340000000007,1.8807870000000007,-19.386599999999987,6085.396944454144
2024-01-16 17:00:00,43.48959,2.2858790000000004,1.0869152900342292,3.790509,1.9097219999999995,-16.782500000000027,6085.446944454145
2024-01-16 17:03:00,37.32639,2.054398,0.9309994444962639,3.4432869999999998,1.7071759999999996,-18.518599999999992,6085.496944454145
2024-01-16 17:06:00,33.85416,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-19.386599999999987,6085.546944454145
2024-01-16 17:12:00,31.16319,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.96520000000004,6085.546944454145
2024-01-16 17:15:00,31.16319,2.054399,0.9885221917289693,3.1828699999999994,1.5046289999999996,-19.965300000000013,6085.546944454145
2024-01-16 17:18:00,34.63541,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-20.254599999999982,6085.546944454145
2024-01-16 17:21:00,36.16898,2.1990740000000004,1.0032652764297982,3.3564819999999997,1.5046299999999997,-17.361000000000047,6085.546944454145
2024-01-16 17:24:00,39.23611,2.141204,0.9563257663806,3.2696750000000003,1.446758,-18.807900000000018,6085.546944454145
2024-01-16 17:27:00,31.16319,2.1122680000000003,1.0337741438710877,3.1539349999999997,1.4467590000000001,-18.51849999999996,6085.546944454145
2024-01-16 17:30:00,30.78703,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.675899999999956,6085.546944454145
2024-01-16 17:42:00,34.23032,2.1122679999999994,1.0605626824246204,3.1539339999999996,1.4756950000000009,-18.80789999999996,6085.546944454145
2024-01-16 17:45:00,34.63541,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-18.22919999999999,6085.546944454145
2024-01-16 17:48:00,33.10185,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-17.650499999999965,6085.546944454145
2024-01-16 17:51:00,33.44907,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-19.09730000000002,6085.546944454145
2024-01-16 17:54:00,30.78703,1.9965279999999996,0.9707734940328776,2.922453,1.3020829999999997,-19.96520000000004,6085.546944454145
2024-01-16 17:57:00,30.38194,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.097200000000043,6085.546944454145
2024-01-16 18:09:00,31.16319,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,-20.83330000000001,6085.546944454145
2024-01-16 18:33:00,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-20.254599999999982,6085.546944454145
2024-01-16 19:00:00,31.16319,2.228009,1.0967320952838138,3.1828699999999994,1.38889,-20.83330000000001,6085.546944454145
2024-01-16 19:03:00,34.23032,2.170139,0.9647131497874554,3.1828699999999994,1.3310190000000004,-18.80789999999996,6085.546944454145
2024-01-16 19:06:00,31.16319,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.386499999999984,6085.546944454145
2024-01-16 19:09:00,30.00578,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-20.254699999999985,6085.546944454145
2024-01-16 19:30:00,30.78703,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.675999999999988,6085.546944454145
2024-01-16 19:39:00,32.69676,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-19.097200000000015,6085.546944454145
2024-01-16 19:42:00,30.38194,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.09730000000002,6085.546944454145
2024-01-16 20:00:00,32.69676,1.4756940000000007,0.8511913938169909,2.1122690000000004,1.070602,-19.965299999999957,6085.546944454145
2024-01-16 20:03:00,31.56828,1.5914350000000006,0.8425488920176619,2.3726850000000006,1.157407,-18.80789999999996,6085.546944454145
2024-01-16 20:06:00,33.85416,1.6203709999999996,0.851966925135379,2.430556,1.1863420000000007,-19.386500000000012,6085.546944454145
2024-01-16 20:09:00,31.53935,1.7361119999999994,0.9146097725027909,2.4884269999999997,1.157407,-20.25460000000001,6085.546944454145
2024-01-16 20:12:00,30.38194,1.765047,0.8984197829299898,2.5173620000000003,1.1284710000000002,-19.675899999999984,6085.546944454145
2024-01-16 20:51:00,33.10185,2.34375,1.1324285459302939,3.3564809999999996,1.4467600000000003,-18.518599999999992,6085.546944454145
2024-01-16 20:54:00,30.78703,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-19.386599999999987,6085.546944454145
2024-01-16 21:30:00,32.69676,2.2858790000000004,1.114637139884517,3.2696750000000003,1.4178250000000006,-19.965300000000013,6085.546944454145
2024-01-16 21:33:00,31.16319,2.0254630000000002,0.9796636143079627,2.9513880000000006,1.3020829999999997,-19.965300000000013,6085.546944454145
2024-01-16 22:21:00,30.00578,2.2858790000000004,1.1933453808264534,3.1828700000000003,1.4178250000000006,-19.675899999999956,6085.546944454145
2024-01-16 22:24:00,36.16898,2.2858790000000004,1.0287178107793211,3.5300920000000007,1.5914359999999999,-19.097199999999987,6085.546944454145
2024-01-16 22:27:00,33.07291,2.141204,0.9861622876242113,3.1539349999999997,1.359954,-19.097199999999987,6085.546944454145
2024-01-16 22:30:00,30.38194,2.141204,1.0427052986597956,3.009259,1.2731469999999998,-19.965300000000013,6085.546944454145
2024-01-16 23:06:00,33.07291,2.2858790000000004,1.0287178107793211,3.29861,1.3599539999999992,-18.807900000000018,6085.546944454145
2024-01-16 23:09:00,30.38194,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-20.254599999999982,6085.546944454145
2024-01-16 23:57:00,31.16319,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.097199999999987,6085.546944454145
2024-01-17 02:30:00,33.07291,2.1990740000000004,1.0877355341754071,3.1828699999999994,1.4178249999999997,-20.254599999999982,6085.546944454145
2024-01-17 02:33:00,33.85416,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.965300000000013,6085.546944454145
2024-01-17 02:36:00,30.00578,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-21.412000000000035,6085.546944454145
2024-01-17 05:36:00,30.00578,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.386599999999987,6085.546944454145
2024-01-17 08:03:00,30.38194,2.1990730000000003,1.1897236923985532,3.096064,1.4467599999999994,-19.097200000000043,6085.546944454145
2024-01-17 08:06:00,36.54514,2.1990730000000003,1.0032649818305936,3.327546,1.475695,-18.518599999999992,6085.546944454145
2024-01-17 08:09:00,33.10185,1.9965270000000004,0.9977356061001662,2.922453,1.3310189999999995,-19.965299999999957,6085.546944454145
2024-01-17 08:12:00,30.00578,2.0254630000000002,1.0067934180929539,2.835649,1.2152779999999996,-19.675900000000013,6085.546944454145
2024-01-17 08:36:00,30.78703,2.228009,1.0693179409989906,2.9803240000000004,1.157407,-20.254700000000014,6085.546944454145
2024-01-17 08:39:00,33.10185,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-18.807900000000018,6085.596944454145
2024-01-17 08:42:00,33.85416,2.228009,1.1492928062563852,3.0381940000000007,1.3020830000000005,-19.386599999999987,6085.646944454145
2024-01-17 08:45:00,42.33218,2.3148150000000003,1.176978425610929,3.703704,1.880788,-20.543999999999983,6085.6969444541455
2024-01-17 08:48:00,43.89468,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-20.254699999999957,6085.746944454146
2024-01-17 08:51:00,46.18055,2.1990740000000004,1.0604764793631103,3.3564819999999997,1.5624999999999991,-19.675999999999988,6085.796944454146
2024-01-17 08:54:00,40.79861,1.9097219999999995,0.996011461593514,3.038194,1.5624989999999999,-19.675900000000013,6085.846944454146
2024-01-17 08:57:00,46.18055,2.141203,1.0696503350706656,4.224537,2.5173619999999994,-18.518500000000017,6085.896944454146
2024-01-17 09:00:00,46.20949,1.9386579999999993,0.9795186825886144,3.8483789999999996,2.3148150000000003,-20.543900000000008,6085.946944454146
2024-01-17 09:03:00,48.90046,2.0254629999999993,1.0067943409857367,3.6747689999999995,2.054399000000001,-16.782399999999996,6085.996944454147
2024-01-17 09:06:00,41.17477,1.8229169999999995,0.8899236259067318,3.3564819999999997,1.8807870000000007,-18.518500000000017,6086.046944454147
2024-01-17 09:09:00,39.6412,1.9965279999999996,1.0982046397415013,3.1828700000000003,1.7071750000000003,-19.386599999999987,6086.096944454147
2024-01-17 09:12:00,46.9618,2.141203,1.0149118429866628,3.6458329999999997,1.880788,-18.22919999999999,6086.146944454147
2024-01-17 09:15:00,38.85995,1.851851,0.9258207049210704,3.1539339999999996,1.6782409999999999,-18.22919999999999,6086.196944454147
2024-01-17 09:18:00,39.6412,2.141203,1.0696503350706656,3.501156,1.7939809999999996,-18.518500000000017,6086.2469444541475
2024-01-17 09:21:00,42.33218,2.141203,1.0427049905357715,3.5879630000000002,1.851852,-17.07170000000002,6086.296944454148
2024-01-17 09:24:00,40.01736,2.0254630000000002,0.9796617083398147,3.530093,1.8807859999999996,-18.518500000000017,6086.346944454148
2024-01-17 09:27:00,45.42824,2.0254630000000002,0.9516066568689454,3.414352,1.7361110000000002,-19.097199999999987,6086.396944454148
2024-01-17 09:30:00,48.11921,2.0833329999999997,1.0248132786108348,3.1828700000000003,1.5046299999999997,-17.93979999999999,6086.446944454148
2024-01-17 09:33:00,43.48959,2.0254630000000002,1.0067943409857372,3.211805,1.5914350000000006,-18.51849999999999,6086.496944454148
2024-01-17 09:36:00,41.17477,2.141204,1.0958332907113786,3.414352,1.7361110000000002,-19.675900000000013,6086.546944454149
2024-01-17 09:39:00,39.6412,2.1990740000000004,1.087733677823219,3.7615739999999995,1.9965269999999995,-18.22919999999999,6086.596944454149
2024-01-17 09:42:00,43.89468,2.256944,1.0202595433451302,3.5879630000000002,1.6782410000000008,-17.650499999999994,6086.646944454149
2024-01-17 09:45:00,46.99074,2.3148150000000003,1.066909658994093,3.4722230000000005,1.5335640000000001,-17.361199999999997,6086.696944454149
2024-01-17 09:48:00,39.6412,1.967593,0.988643966186032,3.0960650000000003,1.5335650000000003,-19.097200000000043,6086.746944454149
2024-01-17 09:51:00,39.6412,2.1122690000000004,1.0865929827331728,3.327546,1.6782399999999997,-18.807900000000018,6086.7969444541495
2024-01-17 09:54:00,38.85995,2.054398,1.0680131509870203,3.3564810000000005,1.7650460000000008,-18.22920000000005,6086.84694445415
2024-01-17 09:57:00,36.95023,2.054398,1.0158189802369397,3.530092,1.8807859999999996,-18.22919999999999,6086.89694445415
2024-01-17 10:00:00,43.51852,2.2858790000000004,1.0869172354035654,3.501156,1.6203709999999996,-18.229100000000017,6086.94694445415
2024-01-17 10:09:00,41.17477,2.0254629999999993,1.0835757321819663,3.3564819999999997,1.8229160000000002,-19.965299999999957,6087.09694445415
2024-01-17 10:12:00,46.9618,2.0833329999999997,1.0514413410944732,3.385416,1.7361110000000002,-17.36110000000002,6087.14694445415
2024-01-17 10:15:00,45.42824,2.0254629999999993,1.0586734966886944,3.819443999999999,2.256945000000001,-17.93979999999999,6087.19694445415
2024-01-17 10:18:00,49.27662,2.141204,1.014911169030367,3.5011579999999993,1.7361110000000002,-17.650499999999965,6087.24694445415
2024-01-17 10:21:00,45.02315,1.8229160000000002,0.9167248297422185,3.038194,1.5914359999999999,-18.51849999999996,6087.29694445415
2024-01-17 10:24:00,38.10764,1.8229160000000002,0.9167248297422185,2.835648,1.38889,-17.650400000000047,6087.346944454151
2024-01-17 10:27:00,35.79282,1.851852,1.0258635206884443,2.9803230000000003,1.6203700000000003,-18.518500000000017,6087.396944454151
2024-01-17 10:30:00,41.95602,1.9965270000000004,0.9977365232978208,3.29861,1.7071769999999997,-18.80789999999996,6087.446944454151
2024-01-17 10:33:00,42.33218,2.141203,1.0427049905357715,3.530092,1.7939809999999996,-19.097199999999987,6087.496944454151
2024-01-17 10:36:00,40.01736,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-18.807800000000043,6087.546944454151
2024-01-17 10:39:00,38.0787,2.170139,1.0236491510599572,3.327545999999999,1.5335649999999994,-17.93979999999999,6087.5969444541515
2024-01-17 10:42:00,35.79282,2.170139,1.0516057832715655,3.1828699999999994,1.4178230000000003,-17.93979999999999,6087.646944454152
2024-01-17 10:45:00,37.32639,2.1990740000000004,1.0604783920912133,3.29861,1.5046299999999997,-19.386500000000012,6087.696944454152
2024-01-17 10:48:00,40.39352,2.3148150000000003,1.123546037403182,3.1828700000000003,1.3020829999999997,-18.807800000000043,6087.746944454152
2024-01-17 10:51:00,49.27662,2.34375,1.1044032096540848,3.2696760000000005,1.3310189999999995,-19.386599999999987,6087.796944454152
2024-01-17 10:54:00,45.3993,2.1122690000000004,1.0865929827331728,3.240741,1.5914349999999997,-18.518500000000017,6087.846944454152
2024-01-17 10:57:00,38.85995,1.967593,0.9886430547160686,3.501158,1.938657,-18.807799999999986,6087.896944454153
2024-01-17 11:00:00,38.0787,2.083334,1.024812654695438,3.501158,1.8229160000000002,-18.807800000000043,6087.946944454153
2024-01-17 11:03:00,41.17477,2.0833330000000005,1.0248123444318287,3.327546,1.6493049999999991,-17.93979999999999,6087.996944454153
2024-01-17 11:06:00,42.33218,2.1990740000000004,1.0604783920912133,3.530092,1.7361119999999994,-18.51849999999996,6088.046944454153
2024-01-17 11:09:00,41.95602,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-19.965299999999957,6088.096944454153
2024-01-17 11:12:00,41.17477,2.083334,1.0773199270272404,3.327546,1.7071750000000003,-18.80789999999996,6088.1469444541535
