Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-17 11:15:00,39.6412,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-18.807799999999986,6088.196944454154
2024-01-17 11:18:00,39.6412,2.141203,1.0958338645224304,3.4432860000000005,1.765047,-19.09729999999996,6088.246944454154
2024-01-17 11:21:00,39.23611,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,-19.097199999999987,6088.296944454154
2024-01-17 11:24:00,37.32639,2.0254630000000002,1.0331023424797643,3.29861,1.7071749999999994,-18.80789999999996,6088.346944454154
2024-01-17 11:27:00,36.16898,2.0254630000000002,0.9516066568689454,3.1539339999999996,1.4756929999999997,-19.675999999999988,6088.396944454154
2024-01-17 11:30:00,33.44907,2.141203,1.0696503350706656,3.096064,1.3888889999999998,-19.675899999999956,6088.446944454155
2024-01-17 11:33:00,42.33218,2.228009,1.0693179409989906,3.125,1.3020829999999997,-17.65039999999999,6088.496944454155
2024-01-17 11:36:00,38.10764,1.9965270000000004,0.9977346889015396,3.038194,1.4467590000000001,-18.80789999999996,6088.546944454155
2024-01-17 11:39:00,35.01157,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-18.807900000000018,6088.596944454155
2024-01-17 11:42:00,38.85995,2.1122679999999994,1.086592662823864,3.327546,1.6782410000000008,-18.807799999999986,6088.646944454155
2024-01-17 11:45:00,43.48959,2.1122680000000003,1.0337741438710868,3.327547,1.6203709999999996,-18.518500000000017,6088.6969444541555
2024-01-17 11:48:00,45.42824,2.141203,1.0427068812035833,3.4432859999999996,1.7071769999999997,-18.518500000000017,6088.746944454156
2024-01-17 11:51:00,43.48959,2.0254629999999993,0.9516076438460898,3.414351,1.7361110000000002,-18.518500000000017,6088.796944454156
2024-01-17 11:54:00,41.95602,2.0254630000000002,0.95160764384609,3.29861,1.6203699999999994,-17.93979999999999,6088.846944454156
2024-01-17 11:57:00,36.16898,1.938657,0.9528947484680161,3.096064,1.5335650000000003,-20.543999999999983,6088.896944454156
2024-01-17 12:00:00,33.07291,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-19.09729999999996,6088.946944454156
2024-01-17 12:03:00,34.63541,2.1990740000000004,1.0877355341754062,2.9803240000000004,1.2152789999999998,-17.93979999999999,6088.996944454157
2024-01-17 12:06:00,43.48959,2.372686,1.0840288852078532,3.327546,1.3310180000000003,-17.93979999999999,6089.046944454157
2024-01-17 12:09:00,42.70834,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-18.229100000000017,6089.096944454157
2024-01-17 12:12:00,39.6412,2.054399,1.0422887332153055,3.125,1.5046289999999996,-18.22920000000005,6089.146944454157
2024-01-17 12:15:00,47.74305,2.228009,1.223455370992361,3.327546,1.6782409999999999,-18.518500000000017,6089.196944454157
2024-01-17 12:18:00,41.95602,2.228009,1.0967311618537863,3.4722220000000004,1.6782409999999999,-18.22920000000005,6089.2469444541575
2024-01-17 12:21:00,40.01736,2.083334,1.0514416568563305,3.501158,1.851852,-18.22919999999999,6089.296944454158
2024-01-17 12:24:00,48.11921,2.2858790000000004,1.0869152900342292,3.703704000000001,1.8229170000000003,-17.071799999999996,6089.346944454158
2024-01-17 12:27:00,45.02315,2.0254630000000002,0.9796636143079636,3.298611,1.6493060000000002,-17.93979999999999,6089.396944454158
2024-01-17 12:30:00,35.01157,1.9097220000000004,0.9703554053794679,3.038194,1.5335640000000001,-18.80789999999996,6089.446944454158
2024-01-17 12:33:00,39.6412,2.1990730000000003,1.087734294560053,3.2407400000000006,1.475695,-18.807900000000018,6089.496944454158
2024-01-17 12:36:00,40.01736,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.097199999999987,6089.546944454159
2024-01-17 12:39:00,40.76968,2.083334,1.051442563716874,3.211805,1.5625000000000009,-19.675900000000013,6089.596944454159
2024-01-17 12:42:00,41.17477,2.1990740000000004,1.0323572723996304,3.240741,1.4178249999999997,-17.650500000000022,6089.646944454159
2024-01-17 12:45:00,42.36111,2.054399,0.9885221917289693,3.1828699999999994,1.5046289999999996,-18.51849999999996,6089.696944454159
2024-01-17 12:48:00,39.26505,2.054399,1.042287831760177,3.0960650000000003,1.4756929999999997,-19.386599999999987,6089.746944454159
2024-01-17 12:51:00,45.42824,2.256945,1.049688288235787,3.3854170000000003,1.5046289999999996,-18.80789999999996,6089.7969444541595
2024-01-17 12:54:00,43.48959,2.1122690000000004,1.0865929827331728,3.3854170000000003,1.7361110000000002,-18.22920000000005,6089.84694445416
2024-01-17 12:57:00,40.39352,2.054399,0.9602912367523481,3.4722220000000004,1.765046,-19.965300000000013,6089.89694445416
2024-01-17 13:00:00,41.17477,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.807900000000018,6089.94694445416
2024-01-17 13:03:00,35.01157,1.967593,0.9886430547160686,2.922454,1.359953,-18.80789999999996,6089.99694445416
2024-01-17 13:06:00,31.53935,2.054398,1.0930652670086602,3.009259,1.446758,-18.229100000000017,6090.04694445416
2024-01-17 13:09:00,42.70834,2.2858790000000004,1.0869152900342292,3.3854170000000003,1.5046299999999997,-18.807900000000018,6090.096944454161
2024-01-17 13:12:00,43.86574,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-19.097199999999987,6090.146944454161
2024-01-17 13:15:00,38.85995,2.0254630000000002,1.0067952638775377,3.211805,1.5914359999999999,-18.80789999999996,6090.196944454161
2024-01-17 13:18:00,36.9213,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.09730000000002,6090.246944454161
2024-01-17 13:21:00,34.63541,1.9965270000000004,0.9977346889015387,2.8935180000000003,1.3020829999999997,-17.650500000000022,6090.296944454161
2024-01-17 13:24:00,36.54514,2.1701380000000006,1.0787085692036262,3.182869,1.4467600000000003,-19.965300000000013,6090.3469444541615
2024-01-17 13:27:00,45.8044,2.314814,1.0371490695861694,3.29861,1.3310189999999995,-18.518500000000017,6090.396944454162
2024-01-17 13:30:00,41.17477,1.9965270000000004,0.9428932423692546,3.038194,1.38889,-17.939800000000048,6090.446944454162
2024-01-17 13:33:00,39.23611,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-18.22919999999999,6090.496944454162
2024-01-17 13:36:00,45.42824,2.170139,1.0516057832715646,3.125,1.359953,-18.807900000000018,6090.546944454162
2024-01-17 13:39:00,52.34375,2.3148150000000003,1.123546037403182,3.5300920000000007,1.649305,-18.51849999999996,6090.596944454162
2024-01-17 13:42:00,46.58565,1.9965280000000005,0.9977350025378657,3.616898,2.025461999999999,-18.518500000000017,6090.646944454163
2024-01-17 13:45:00,47.71412,2.228009,1.174582927644801,3.7615740000000004,2.054399000000001,-17.650499999999965,6090.696944454163
2024-01-17 13:48:00,53.90625,2.2569440000000007,1.0202595433451305,3.9641200000000003,2.054398,-16.782399999999996,6090.746944454163
2024-01-17 13:51:00,52.34375,2.2858790000000004,1.05831159603569,3.4722230000000005,1.5625,-16.782399999999996,6090.796944454163
2024-01-17 13:54:00,50.02894,2.083334,1.0514416568563305,3.2696760000000005,1.6203700000000003,-17.361099999999965,6090.846944454163
2024-01-17 13:57:00,55.81597,2.256945,1.1056984892260133,3.703704,1.8807869999999998,-15.625,6090.8969444541635
2024-01-17 14:00:00,48.87153,1.9965270000000004,1.0238830144906637,3.7326379999999997,2.17014,-18.22919999999999,6090.946944454164
2024-01-17 14:03:00,51.18634,2.054398,1.0158208373411477,3.7615730000000003,2.1122690000000004,-16.492999999999995,6090.996944454164
2024-01-17 14:06:00,49.27662,1.938657,0.9528947484680161,3.501156,1.938657,-16.782399999999996,6091.046944454164
2024-01-17 14:09:00,45.3993,1.9965279999999996,0.9977350025378654,3.3564819999999997,1.765046,-17.93979999999999,6091.096944454164
2024-01-17 14:12:00,45.8044,2.054398,1.0422875148642892,3.327546,1.7071750000000003,-16.782399999999996,6091.146944454164
2024-01-17 14:15:00,48.87153,2.1990740000000004,1.0877346059997737,3.4722220000000004,1.7071759999999996,-17.071799999999996,6091.196944454165
2024-01-17 14:18:00,48.90046,2.1122690000000004,1.033774453054506,3.5590280000000005,1.851851,-16.49309999999997,6091.246944454165
2024-01-17 14:21:00,45.02315,2.1122690000000004,1.033774453054506,3.616898,1.9097209999999993,-18.229100000000017,6091.296944454165
2024-01-17 14:24:00,47.71412,2.228009,1.0117769037049604,3.5300920000000007,1.6493060000000002,-17.93979999999999,6091.346944454165
2024-01-17 14:27:00,44.64699,2.1122690000000004,1.0337753928274154,3.327546000000001,1.6203699999999994,-18.80789999999996,6091.396944454165
2024-01-17 14:30:00,43.86574,2.054399,1.0422878317601776,3.3564819999999997,1.73611,-19.097199999999987,6091.4469444541655
2024-01-17 14:33:00,49.65278,2.256945,1.0496892875615396,3.530092,1.649305,-17.650499999999965,6091.496944454166
2024-01-17 14:36:00,49.65278,2.054399,1.0158192916022504,3.3564819999999997,1.7071749999999994,-16.782399999999996,6091.546944454166
2024-01-17 14:39:00,45.02315,2.054398,1.0930652670086602,3.3854170000000003,1.8229160000000002,-17.93979999999999,6091.596944454166
2024-01-17 14:42:00,53.90625,2.228009,1.0117758741121978,3.5590279999999996,1.6782409999999999,-17.36110000000002,6091.646944454166
2024-01-17 14:45:00,43.08449,1.9097220000000004,0.9960114615935151,3.3564819999999997,1.8807869999999998,-18.80789999999996,6091.696944454166
2024-01-17 14:48:00,42.33218,2.054399,0.9885202739426477,3.616899,1.938656,-17.361000000000047,6091.746944454167
2024-01-17 14:51:00,48.87153,2.1990740000000004,1.0323552965336011,3.414353,1.5914349999999997,-17.361099999999965,6091.796944454167
2024-01-17 14:54:00,48.90046,2.083334,0.9973492478889214,3.125,1.4178240000000004,-16.782399999999996,6091.846944454167
2024-01-17 14:57:00,45.42824,2.141204,1.0696506486299349,3.298611,1.5914349999999997,-17.36110000000002,6091.896944454167
2024-01-17 15:00:00,46.18055,2.083334,1.024812654695438,3.414353,1.7361110000000002,-17.36110000000002,6091.946944454167
2024-01-17 15:03:00,44.64699,2.054399,1.0158192916022504,3.5590279999999996,1.9097209999999993,-18.518500000000017,6091.9969444541675
2024-01-17 15:06:00,42.70834,2.0833330000000005,1.0248123444318287,3.616898000000001,1.938657,-17.361000000000047,6092.046944454168
2024-01-17 15:09:00,48.87153,2.141203,1.0149118429866628,3.530092,1.765047,-17.650499999999965,6092.096944454168
2024-01-17 15:12:00,42.70834,1.9965270000000004,0.9977346889015387,3.3564810000000005,1.765046,-17.071799999999996,6092.146944454168
2024-01-17 15:15:00,43.48959,2.054398,1.0158189802369397,3.3854170000000003,1.7361110000000002,-18.518400000000042,6092.196944454168
2024-01-17 15:18:00,43.48959,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,-18.518599999999992,6092.246944454168
2024-01-17 15:21:00,43.86574,2.1990730000000003,1.0604780860259122,3.501156,1.7071769999999997,-17.071799999999996,6092.296944454169
2024-01-17 15:24:00,42.33218,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-17.361199999999997,6092.346944454169
2024-01-17 15:27:00,39.23611,1.9097219999999995,0.9439050467136175,2.9803239999999995,1.4467600000000003,-19.097199999999987,6092.396944454169
2024-01-17 15:30:00,40.39352,2.141203,1.0696503350706656,3.096064,1.3888889999999998,-18.807900000000018,6092.446944454169
2024-01-17 15:33:00,43.48959,2.256945,1.078131976017716,3.2696760000000005,1.4178239999999995,-18.22919999999999,6092.496944454169
2024-01-17 15:36:00,38.85995,2.0254630000000002,1.0331032384951662,3.1828699999999994,1.5914359999999999,-17.65039999999999,6092.5469444541695
2024-01-17 15:39:00,47.71412,2.228009,1.1233648227808457,3.4432860000000005,1.6782409999999999,-16.782399999999996,6092.59694445417
2024-01-17 15:42:00,49.65278,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-16.78249999999997,6092.64694445417
2024-01-17 15:45:00,46.18055,2.054399,1.0422887332153055,3.3854170000000003,1.765046,-18.807900000000018,6092.69694445417
2024-01-17 15:48:00,41.17477,1.967593,1.111959810120459,3.5590279999999996,2.141203,-18.22919999999999,6092.74694445417
2024-01-17 15:51:00,55.43981,2.4016210000000004,1.0622910106107493,4.079862,2.0254630000000002,-17.36110000000002,6092.79694445417
2024-01-17 15:54:00,46.9618,1.9965280000000005,1.0238824431814544,3.587962,2.025461999999999,-17.65039999999999,6092.846944454171
2024-01-17 15:57:00,41.95602,2.0254630000000002,0.9796636143079636,3.616898,1.967593,-18.229100000000017,6092.896944454171
2024-01-17 16:00:00,36.9213,2.054398,0.960290937181061,3.29861,1.5914349999999997,-18.518500000000017,6092.946944454171
2024-01-17 16:03:00,39.23611,2.2569440000000007,1.1324802324636922,3.5300920000000007,1.7361119999999994,-18.807900000000018,6092.996944454171
2024-01-17 16:06:00,42.33218,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-18.229100000000017,6093.046944454171
2024-01-17 16:09:00,39.6412,2.170139,0.9647120917807775,3.3854170000000003,1.5335650000000003,-18.807799999999986,6093.0969444541715
2024-01-17 16:12:00,38.85995,2.0254630000000002,0.9796636143079636,3.038195,1.38889,-16.203700000000026,6093.146944454172
2024-01-17 16:15:00,34.23032,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.675999999999988,6093.196944454172
2024-01-17 16:18:00,37.32639,2.1701380000000006,1.0516054761868225,3.3564810000000005,1.5914349999999997,-17.650500000000022,6093.246944454172
2024-01-17 16:21:00,41.17477,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,-19.097199999999987,6093.296944454172
2024-01-17 16:24:00,42.70834,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-16.203700000000026,6093.346944454172
2024-01-17 16:27:00,40.79861,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-17.361099999999965,6093.396944454173
2024-01-17 16:30:00,40.01736,2.1122690000000004,1.0605620848394592,3.385416,1.7071749999999994,-18.22919999999999,6093.446944454173
2024-01-17 16:33:00,36.9213,2.1122690000000004,1.033774453054506,3.4432870000000007,1.73611,-18.807900000000018,6093.496944454173
2024-01-17 16:36:00,37.32639,2.141204,1.0696506486299349,3.5590280000000005,1.851852,-19.097200000000043,6093.546944454173
2024-01-17 16:39:00,40.79861,2.2858790000000004,1.1146352521762157,3.6747690000000004,1.8229170000000003,-18.80789999999996,6093.596944454173
2024-01-17 16:42:00,41.95602,2.1122690000000004,0.9775668219491324,3.414352,1.649305,-19.097199999999987,6093.6469444541735
2024-01-17 16:45:00,35.01157,2.0254630000000002,1.0067952638775377,3.2696750000000003,1.6493060000000002,-18.518599999999992,6093.696944454174
2024-01-17 16:48:00,38.0787,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-18.80789999999996,6093.746944454174
2024-01-17 16:51:00,31.16319,2.0254630000000002,0.9796636143079627,2.9803240000000004,1.3310189999999995,-18.22919999999999,6093.796944454174
2024-01-17 16:54:00,30.38194,2.054398,1.0680131509870194,3.0671290000000004,1.4756939999999998,-18.80789999999996,6093.846944454174
2024-01-17 16:57:00,39.6412,2.2858790000000004,1.0869152900342292,3.3564810000000005,1.4756939999999998,-18.518500000000017,6093.896944454174
2024-01-17 17:00:00,46.18055,2.1701379999999997,0.9947269539261397,3.124998999999999,1.3020829999999997,-18.518500000000017,6093.946944454175
2024-01-17 17:03:00,38.0787,1.9965279999999996,1.023881552636898,2.9803239999999995,1.4178230000000003,-18.80789999999996,6093.996944454175
2024-01-17 17:06:00,35.01157,1.9097219999999995,0.9703563052836023,3.038194,1.5335650000000003,-19.965300000000013,6094.046944454175
2024-01-17 17:09:00,35.79282,2.054398,0.9885218861281339,3.124998999999999,1.4467589999999992,-19.386599999999987,6094.096944454175
2024-01-17 17:12:00,36.9213,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.965299999999957,6094.146944454175
2024-01-17 17:15:00,33.07291,1.9965279999999996,1.074051358717101,3.211805,1.7071749999999994,-19.386599999999987,6094.1969444541755
2024-01-17 17:18:00,47.71412,2.2858789999999996,1.0869172354035652,3.4722209999999993,1.5914359999999999,-17.650499999999965,6094.246944454176
2024-01-17 17:21:00,38.0787,1.8807869999999998,0.8795446174827475,3.124998999999999,1.5625,-19.675900000000013,6094.296944454176
2024-01-17 17:24:00,37.32639,2.0254629999999993,1.033102342479764,3.0671289999999996,1.4756939999999998,-18.22920000000005,6094.346944454176
2024-01-17 17:27:00,36.54514,2.054398,1.0158208373411477,3.1539339999999996,1.5046299999999997,-17.071799999999996,6094.396944454176
2024-01-17 17:30:00,34.23032,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-18.518599999999992,6094.446944454176
2024-01-17 17:33:00,34.23032,2.1122679999999994,1.0337750836438038,3.038194,1.3310190000000004,-20.543999999999983,6094.496944454177
2024-01-17 17:36:00,39.23611,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-18.518500000000017,6094.546944454177
2024-01-17 17:39:00,41.17477,2.0833329999999997,1.0248123444318282,3.298611,1.6203700000000003,-19.09729999999996,6094.596944454177
2024-01-17 17:42:00,35.01157,1.9097219999999995,0.99601233551679,3.2696749999999994,1.7939809999999996,-19.675900000000013,6094.646944454177
2024-01-17 17:45:00,34.63541,2.054398,1.0158189802369397,3.3564810000000005,1.7071750000000003,-18.80789999999996,6094.696944454177
2024-01-17 17:48:00,38.85995,2.1990740000000004,1.0032663000352002,3.327546,1.475694999999999,-18.807799999999986,6094.7469444541775
2024-01-17 17:51:00,35.01157,2.1122690000000004,0.9775678273955187,3.125,1.359954,-18.518599999999992,6094.796944454178
2024-01-17 17:54:00,31.53935,2.1122690000000004,1.0605620848394592,2.9803240000000004,1.3020829999999997,-21.12270000000001,6094.846944454178
2024-01-17 17:57:00,34.23032,2.141204,1.0696497310502084,3.1539350000000006,1.446758,-19.386599999999987,6094.896944454178
2024-01-17 18:00:00,30.00578,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-19.386600000000044,6094.946944454178
2024-01-17 18:06:00,31.16319,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-20.83330000000001,6094.946944454178
2024-01-17 18:09:00,33.47801,2.1122690000000004,0.9775668219491324,2.922454,1.157407,-19.675900000000013,6094.946944454178
2024-01-17 18:12:00,33.85416,2.1122690000000004,1.033774453054506,2.8067130000000002,1.0995359999999996,-19.675899999999984,6094.946944454178
2024-01-17 18:15:00,32.69676,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-18.80789999999999,6094.946944454178
2024-01-17 18:18:00,33.85416,2.170139,1.1306826150241556,3.125,1.4467600000000003,-18.80789999999999,6094.946944454178
2024-01-17 18:21:00,36.16898,2.170139,1.0787088816932644,3.211805,1.4756950000000009,-19.386600000000016,6094.946944454178
2024-01-17 18:24:00,34.63541,2.083334,0.968944334127116,3.211805,1.4756939999999998,-19.09730000000002,6094.946944454178
2024-01-17 18:27:00,33.85416,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-19.386500000000012,6094.946944454178
2024-01-17 18:30:00,33.07291,2.1122690000000004,1.0337753928274163,3.0381940000000007,1.3310180000000003,-19.097200000000015,6094.946944454178
2024-01-17 18:39:00,30.38194,2.170139,0.9947272494821464,2.922454,1.0995370000000007,-19.965300000000013,6094.946944454178
2024-01-17 18:48:00,30.78703,2.228009,1.0693189028330785,3.009259,1.186343,-17.93979999999999,6094.946944454178
2024-01-17 19:03:00,30.38194,1.8229169999999995,0.9426544548806356,2.430556,1.0127309999999996,-20.543900000000008,6094.946944454178
2024-01-17 19:06:00,31.16319,1.8229169999999995,0.9678104412385466,2.4884269999999997,1.0995370000000007,-19.96520000000004,6094.946944454178
2024-01-17 19:09:00,33.85416,1.8807869999999998,0.9611594280208456,2.6620369999999998,1.186343,-20.25460000000004,6094.946944454178
2024-01-17 19:12:00,30.7581,1.851852,0.9519251556347375,2.633102,1.1863419999999998,-19.097200000000043,6094.946944454178
2024-01-17 19:48:00,31.53935,2.1990740000000004,1.0877346059997737,3.125,1.3599539999999992,-19.386599999999987,6094.946944454178
2024-01-17 19:51:00,31.16319,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-20.543999999999983,6094.946944454178
2024-01-17 20:24:00,30.38194,2.2858790000000004,1.0287178107793222,3.1539349999999997,1.2152789999999998,-19.386599999999987,6094.946944454178
2024-01-17 20:48:00,34.54861,2.343749,1.1044029084170046,3.3564809999999996,1.4178250000000006,-19.965300000000013,6094.946944454178
2024-01-17 20:51:00,33.10185,2.170139,0.9947272494821464,3.1539349999999997,1.3310180000000003,-20.254599999999982,6094.946944454178
2024-01-17 21:18:00,30.00578,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-20.254599999999982,6094.946944454178
2024-01-17 21:27:00,33.85416,2.228009,1.0410370454020954,3.327546,1.475695,-18.518500000000017,6094.946944454178
2024-01-17 21:30:00,33.47801,2.083334,0.9394711685748112,3.0960650000000003,1.3310190000000004,-18.807900000000018,6094.946944454178
2024-01-17 21:33:00,30.00578,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-21.701300000000003,6094.946944454178
2024-01-17 22:09:00,30.03472,2.2858790000000004,1.1146361960308382,3.125,1.273149,-19.097199999999987,6094.946944454178
2024-01-17 22:12:00,33.85416,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.51849999999996,6094.946944454178
2024-01-17 22:39:00,30.00578,2.1990740000000004,1.0323572723996304,3.038195,1.2152789999999998,-20.254599999999982,6094.946944454178
2024-01-17 22:42:00,31.16319,2.083334,0.9973482831220277,2.951389,1.244212,-19.097199999999987,6094.946944454178
2024-01-17 23:15:00,33.47801,1.7939819999999997,0.9333464605253089,2.633102,1.2442130000000002,-19.965299999999957,6094.946944454178
2024-01-17 23:18:00,38.10764,1.6782400000000006,0.8706727367894707,2.4594900000000006,1.1574079999999993,-18.518500000000017,6094.946944454178
2024-01-17 23:21:00,30.78703,1.851852,0.9519251556347375,2.633102,1.1863419999999998,-19.386500000000012,6094.946944454178
2024-01-17 23:51:00,30.00578,2.2569440000000007,1.078130704662251,3.125,1.273148,-21.701300000000003,6094.946944454178
2024-01-17 23:54:00,32.69676,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-20.254699999999957,6094.946944454178
2024-01-18 00:27:00,31.19213,2.4016200000000003,1.2043964011248791,3.3564810000000005,1.4467589999999992,-19.097199999999987,6094.946944454178
2024-01-18 00:30:00,35.01157,2.256944,0.9897112192476912,3.327546,1.3888889999999998,-18.51849999999996,6094.946944454178
2024-01-18 00:33:00,31.16319,2.141204,1.014911169030366,3.038194,1.2731469999999998,-20.833399999999983,6094.946944454178
2024-01-18 01:21:00,31.16319,2.1990740000000004,1.1142181583106585,3.038195,1.3020839999999998,-20.254599999999982,6094.946944454178
2024-01-18 01:24:00,33.85416,2.141203,0.986160979560351,3.1539339999999996,1.359953,-20.83330000000001,6094.946944454178
2024-01-18 01:27:00,31.16319,2.054398,1.0422884163192296,2.8935180000000003,1.273148,-20.54400000000004,6094.946944454178
2024-01-18 01:30:00,33.10185,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-19.676000000000016,6094.946944454178
2024-01-18 01:33:00,30.38194,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.543999999999983,6094.946944454178
2024-01-18 02:03:00,30.38194,2.1990740000000004,1.060476479363111,3.0671299999999997,1.273148,-20.254599999999982,6094.946944454178
2024-01-18 02:06:00,30.41088,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-20.543900000000008,6094.946944454178
2024-01-18 02:39:00,32.69676,2.1990740000000004,1.0323562844671943,3.0960650000000003,1.273148,-21.12270000000001,6094.946944454178
2024-01-18 02:42:00,30.00578,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.675900000000013,6094.946944454178
2024-01-18 03:27:00,30.38194,2.2569440000000007,1.1056972411713073,3.1539350000000006,1.3310179999999994,-19.09730000000002,6094.946944454178
2024-01-18 03:30:00,32.69676,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.254699999999957,6094.946944454178
2024-01-18 04:00:00,31.16319,2.1990730000000003,1.087734294560053,3.096064,1.3310189999999995,-21.122699999999952,6094.946944454178
2024-01-18 04:03:00,34.23032,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-19.386599999999987,6094.946944454178
2024-01-18 04:06:00,30.00578,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-19.675900000000013,6094.946944454178
2024-01-18 04:33:00,33.07291,2.2569440000000007,1.078132639209416,3.2696750000000003,1.4178249999999997,-19.965299999999957,6094.946944454178
2024-01-18 04:36:00,31.16319,2.141204,0.9563257663806,3.0960650000000003,1.273148,-20.25460000000004,6094.946944454178
2024-01-18 05:15:00,31.16319,2.228009,1.0967302284228297,3.0960650000000003,1.3020829999999997,-19.965299999999957,6094.946944454178
2024-01-18 05:18:00,33.47801,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.675900000000013,6094.946944454178
2024-01-18 05:21:00,30.38194,2.054399,0.9602902435829792,2.8935190000000004,1.1863419999999998,-19.097199999999987,6094.946944454178
2024-01-18 05:42:00,31.16319,2.1701380000000006,1.0787067234188845,3.0671290000000004,1.3310179999999994,-20.543900000000008,6094.946944454178
2024-01-18 05:45:00,31.16319,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.254699999999957,6094.946944454178
2024-01-18 06:21:00,30.00578,2.1990730000000003,1.0877342945600537,3.038194,1.273149,-19.675900000000013,6094.946944454178
2024-01-18 06:24:00,33.07291,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-20.543999999999983,6094.946944454178
2024-01-18 06:27:00,30.78703,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-20.54400000000004,6094.946944454178
2024-01-18 07:00:00,32.7257,2.141203,1.0696494174911233,3.038194,1.3310179999999994,-21.122699999999952,6094.946944454178
2024-01-18 07:03:00,33.85416,2.0254629999999993,0.9796636143079623,2.922453,1.273148,-20.543900000000008,6094.946944454178
2024-01-18 07:06:00,30.78703,1.967593,0.9886430547160686,2.748843,1.1863419999999998,-19.097200000000015,6094.946944454178
2024-01-18 07:21:00,31.16319,2.141203,1.0427049905357715,2.7777770000000004,1.0416660000000002,-21.412000000000006,6094.946944454178
2024-01-18 07:30:00,34.23032,2.1990730000000003,1.1142178417002708,3.327546,1.5914359999999999,-19.96519999999998,6094.946944454178
2024-01-18 07:33:00,36.95023,2.1122679999999994,0.9479116649193757,3.327546,1.5335650000000003,-19.097199999999987,6094.946944454178
2024-01-18 07:36:00,33.10185,1.9675919999999998,0.9618505599136405,2.922453,1.3310189999999995,-20.254699999999957,6094.946944454178
2024-01-18 07:39:00,30.00578,1.9675919999999998,0.9341467273006323,2.835648,1.2152779999999996,-19.675900000000013,6094.946944454178
2024-01-18 08:03:00,34.63541,2.1990740000000004,1.0877346059997737,3.2696760000000005,1.5046299999999997,-19.676000000000016,6094.946944454178
2024-01-18 08:06:00,39.26505,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-18.807799999999986,6094.996944454178
2024-01-18 08:09:00,36.16898,2.083334,1.0514416568563305,3.240741,1.5914349999999997,-19.386499999999984,6095.046944454179
2024-01-18 08:12:00,36.19791,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-19.965299999999985,6095.096944454179
2024-01-18 08:15:00,36.54514,2.1122690000000004,1.0605611726033786,3.3564819999999997,1.6782399999999997,-19.09730000000002,6095.146944454179
2024-01-18 08:18:00,34.63541,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-19.96519999999998,6095.196944454179
2024-01-18 08:21:00,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.386599999999987,6095.246944454179
2024-01-18 08:24:00,31.53935,1.9675919999999998,0.9886427399088483,2.8645829999999997,1.3020829999999997,-20.254599999999982,6095.2969444541795
2024-01-18 08:27:00,30.38194,2.054398,1.0422884163192296,2.8645829999999997,1.2442129999999993,-20.833399999999983,6095.34694445418
2024-01-18 08:30:00,37.32639,2.2858790000000004,1.1146352521762157,3.327546,1.4756939999999998,-19.386599999999987,6095.39694445418
2024-01-18 08:33:00,40.01736,2.2569440000000007,1.0496869903712418,3.4722230000000005,1.5914349999999997,-18.807900000000018,6095.44694445418
2024-01-18 08:36:00,37.32639,2.054399,1.093065594360774,3.414353,1.851851,-18.518500000000017,6095.49694445418
2024-01-18 08:39:00,41.17477,2.1701379999999997,1.0516064270515761,3.906248999999999,2.141204,-19.386599999999987,6095.54694445418
2024-01-18 08:42:00,52.34375,2.1990739999999995,1.003265276429798,3.616897999999999,1.765046,-15.914299999999969,6095.596944454181
2024-01-18 08:45:00,46.9618,1.7939810000000005,0.9075919658930857,3.2407400000000006,1.8229170000000003,-17.650500000000022,6095.646944454181
2024-01-18 08:48:00,39.6412,1.7939810000000005,0.9826320024710925,3.29861,1.9675919999999998,-18.807800000000043,6095.696944454181
2024-01-18 08:51:00,39.6412,1.9386580000000002,1.0053392200160165,3.819444,2.3148150000000003,-18.807900000000018,6095.746944454181
2024-01-18 08:54:00,40.01736,1.9965279999999996,0.9428935440700575,3.8773150000000003,2.2280100000000003,-17.939800000000048,6095.796944454181
2024-01-18 08:57:00,44.64699,1.967593,0.934146055615563,3.4722229999999996,1.851850999999999,-18.518500000000017,6095.8469444541815
2024-01-18 09:00:00,40.79861,1.938657,0.9253700653172933,3.385416,1.7939819999999997,-17.939800000000048,6095.896944454182
2024-01-18 09:03:00,40.01736,1.9965279999999996,1.0492973308866875,3.4722209999999993,1.938656,-18.22919999999999,6095.946944454182
2024-01-18 09:06:00,44.64699,2.1990740000000004,1.087733677823219,4.079862,2.3148150000000003,-19.097199999999987,6095.996944454182
2024-01-18 09:09:00,40.39352,2.1122690000000004,1.0061457018364997,4.108796000000001,2.3726850000000006,-19.965300000000013,6096.046944454182
2024-01-18 09:12:00,38.85995,2.1701390000000007,1.0236491510599577,3.9641200000000003,2.170139,-19.675899999999956,6096.096944454182
2024-01-18 09:15:00,46.18055,2.314814,1.0371490695861694,3.877314,1.9097229999999996,-17.650500000000022,6096.146944454183
2024-01-18 09:18:00,43.86574,2.1990740000000004,1.0323572723996304,3.5590270000000004,1.7361110000000002,-18.518599999999992,6096.196944454183
2024-01-18 09:21:00,37.32639,1.9675920000000007,1.0398853602846276,3.5590280000000005,2.054397999999999,-18.80789999999996,6096.246944454183
2024-01-18 09:24:00,45.02315,2.1990740000000004,1.1142181583106585,3.90625,2.170139,-17.361199999999997,6096.296944454183
2024-01-18 09:27:00,54.65856,2.228009,0.9814032577212242,3.90625,1.9965270000000004,-17.650500000000022,6096.346944454183
2024-01-18 09:30:00,45.3993,1.967593,0.9886430547160686,3.703704,2.141203,-17.65039999999999,6096.3969444541835
2024-01-18 09:33:00,43.48959,2.1122690000000004,1.0865929827331728,3.790509,2.141203,-18.518599999999964,6096.446944454184
2024-01-18 09:36:00,50.02894,2.256945,1.0781310087434242,4.224538000000001,2.3726850000000006,-17.361099999999993,6096.496944454184
2024-01-18 09:39:00,53.90625,2.3148150000000003,1.0956734809665514,4.108796,2.1990740000000004,-17.65039999999999,6096.546944454184
2024-01-18 09:42:00,42.70834,1.9965270000000004,0.9977346889015387,3.9351850000000006,2.34375,-16.782399999999996,6096.596944454184
2024-01-18 09:45:00,43.48959,2.170139,1.0236491510599572,3.993055,2.1990740000000004,-19.097200000000015,6096.646944454184
2024-01-18 09:48:00,58.91204,2.5752310000000005,1.2025278030856006,4.021991,1.8807869999999998,-16.492999999999995,6096.696944454185
2024-01-18 09:51:00,67.85301,2.228009,1.0967311618537863,4.369213,2.5752319999999997,-15.625,6096.746944454185
2024-01-18 09:54:00,60.4456,2.1701380000000006,1.0236508139843665,5.237268,3.44329,-15.625,6096.796944454185
2024-01-18 09:57:00,57.75463,1.8807869999999998,1.011429086332941,4.600695,3.1828660000000006,-15.04630000000003,6096.846944454185
2024-01-18 10:00:00,55.41088,2.1122679999999994,1.0061463689570156,4.716434,2.9803249999999997,-14.467600000000004,6096.896944454185
2024-01-18 10:03:00,45.8044,1.851852,0.9519251556347375,4.282407,2.835647,-16.492999999999995,6096.9469444541855
2024-01-18 10:06:00,53.90625,2.1122679999999994,1.033776023415516,4.195601,2.4884270000000006,-16.493100000000027,6096.996944454186
2024-01-18 10:09:00,61.97917,2.141203,1.0427049905357715,4.195602,2.459491,-14.757000000000005,6097.046944454186
2024-01-18 10:12:00,58.13079,1.851852,0.9772489387275761,4.021992,2.6041670000000003,-13.888899999999978,6097.096944454186
2024-01-18 10:15:00,44.64699,1.5914349999999997,0.958496462126584,4.3402769999999995,3.2696760000000005,-17.650500000000022,6097.146944454186
2024-01-18 10:18:00,57.75463,2.170139,1.0516019798015812,4.513889,2.748838000000001,-15.914299999999969,6097.196944454186
2024-01-18 10:21:00,56.56829,1.9097220000000004,0.9165596527708,4.166666,2.6041669999999995,-14.756899999999973,6097.246944454187
2024-01-18 10:24:00,53.87731,1.880788,0.986649322448772,4.1666669999999995,2.719906,-15.3356,6097.296944454187
2024-01-18 10:27:00,60.4456,1.9675920000000007,0.9886427399088485,4.195602000000001,2.633102,-15.3356,6097.346944454187
2024-01-18 10:30:00,98.26389,3.616898,1.8503704596022672,7.34954,4.513892,-10.995299999999986,6097.396944454187
2024-01-18 10:33:00,98.26389,2.5173620000000003,1.1562358064162528,4.542825000000001,2.430555,-12.152800000000013,6097.446944454187
2024-01-18 10:36:00,98.29282,2.748842,1.1607815228911695,4.658564999999999,2.256945,-12.152800000000013,6097.4969444541875
2024-01-18 10:39:00,94.38657,1.938657,0.9528947484680161,4.542824,2.9803250000000006,-10.70599999999996,6097.546944454188
2024-01-18 10:42:00,55.2662,1.6203699999999994,0.9238848366460272,4.484953,3.327546000000001,-13.020800000000008,6097.596944454188
2024-01-18 10:45:00,50.81019,2.170139,1.0236491510599572,4.62963,2.835649,-14.757000000000005,6097.646944454188
2024-01-18 10:48:00,45.77546,2.1122689999999995,1.0337744530545059,4.427084,2.719907,-15.9144,6097.696944454188
2024-01-18 10:51:00,44.61805,2.228009,1.0410350581123822,4.311343,2.4594899999999997,-16.782399999999996,6097.746944454188
2024-01-18 10:54:00,48.87153,2.314814,1.0669103729117217,4.2534719999999995,2.3148150000000003,-16.492999999999995,6097.796944454189
2024-01-18 10:57:00,48.49537,2.170139,1.0516057832715646,4.021991,2.256944,-15.3356,6097.846944454189
2024-01-18 11:00:00,49.24768,2.2569440000000007,1.1056981798280996,4.166666,2.343749999999999,-15.9144,6097.896944454189
2024-01-18 11:03:00,50.81019,2.1122690000000004,1.0061437606207158,4.195603,2.4594899999999997,-16.49309999999997,6097.946944454189
2024-01-18 11:06:00,53.125,2.054398,1.015819908789539,4.050924999999999,2.4016200000000003,-15.914300000000026,6097.996944454189
2024-01-18 11:09:00,49.65278,2.0254629999999993,1.0067934180929534,4.079860999999999,2.4594899999999997,-16.2038,6098.0469444541895
2024-01-18 11:12:00,47.71412,1.9965279999999996,0.997735919736691,3.906248999999999,2.314814,-16.782399999999996,6098.09694445419
2024-01-18 11:15:00,52.71991,2.1122679999999994,1.0337741438710866,4.021991,2.3148150000000003,-14.467600000000004,6098.14694445419
2024-01-18 11:18:00,46.18055,1.9675919999999998,0.934147701782607,3.993055,2.372686,-16.492999999999995,6098.19694445419
2024-01-18 11:21:00,45.02315,2.054398,0.9602899440119064,3.877314,2.1701380000000006,-15.625,6098.24694445419
2024-01-18 11:24:00,45.8044,1.9965279999999996,1.0238824431814542,3.6747690000000004,2.1122690000000004,-16.203700000000026,6098.29694445419
2024-01-18 11:27:00,49.24768,1.7361109999999993,0.8892118304468513,3.4722219999999995,2.1122690000000004,-17.071799999999996,6098.346944454191
2024-01-18 11:30:00,53.87731,1.851851,0.9258207049210704,3.530092,2.054399,-15.9144,6098.396944454191
2024-01-18 11:33:00,54.65856,1.7361110000000002,0.914609447353678,3.4722220000000004,2.141203,-16.20369999999997,6098.446944454191
2024-01-18 11:36:00,49.65278,1.7071769999999997,0.9051809598895553,3.501158,2.1990730000000003,-15.914399999999972,6098.496944454191
2024-01-18 11:39:00,51.96759,1.851852,0.9519260438237359,3.501158,2.054399000000001,-16.492999999999995,6098.546944454191
2024-01-18 11:42:00,46.9618,1.8229170000000003,0.9678112982147808,3.616898,2.2280089999999992,-17.071699999999993,6098.5969444541915
2024-01-18 11:45:00,52.34375,1.9097220000000004,0.9165586909372864,3.645834,2.083334,-16.203699999999998,6098.646944454192
2024-01-18 11:48:00,52.71991,1.851852,0.9519251556347375,3.530093000000001,2.0833330000000005,-14.178299999999979,6098.696944454192
2024-01-18 11:51:00,50.78125,1.851852,0.9519269320118013,3.4722220000000004,2.0254640000000004,-16.782400000000024,6098.746944454192
2024-01-18 11:54:00,51.18634,1.9386579999999993,0.979517776884164,3.6747689999999995,2.141204000000001,-16.203700000000026,6098.796944454192
2024-01-18 11:57:00,48.11921,2.4016209999999996,1.1501090084396537,4.456017999999999,2.4884249999999994,-16.20369999999997,6098.846944454192
2024-01-18 12:00:00,46.55671,2.517361,1.1263828626393901,4.369211999999999,2.2280089999999992,-16.782399999999996,6098.896944454193
2024-01-18 12:03:00,44.64699,2.3726850000000006,1.0539357671295717,4.050925,2.0254629999999993,-18.229100000000017,6098.946944454193
2024-01-18 12:06:00,45.3993,2.3148149999999994,1.0371493605287976,3.9351849999999997,1.967593,-17.93979999999999,6098.996944454193
2024-01-18 12:09:00,48.11921,2.3726849999999997,1.1412816559482568,4.108796,2.170139,-17.650400000000047,6099.046944454193
2024-01-18 12:12:00,46.55671,2.3726849999999997,1.0840285903160278,4.195601,2.1990740000000004,-18.51849999999996,6099.096944454193
2024-01-18 12:15:00,45.3993,2.3148150000000003,1.5944107120529403,3.530092,2.256944,-17.361199999999997,6099.1469444541935
2024-01-18 12:18:00,55.43981,2.748843,1.055916392876934,4.427084000000001,1.938657,-17.071799999999996,6099.196944454194
2024-01-18 12:21:00,55.81597,2.256944,1.2802525154682092,4.282407,2.662038000000001,-16.20369999999997,6099.246944454194
2024-01-18 12:24:00,65.85648,1.9965270000000004,0.9707731862304959,3.8483790000000004,2.2280100000000003,-15.625,6099.296944454194
2024-01-18 12:27:00,51.96759,1.8807869999999998,0.9611594280208464,4.050924999999999,2.5752310000000005,-16.782399999999996,6099.346944454194
2024-01-18 12:30:00,46.93287,2.141204,0.9861612760913253,4.108796,2.314814,-16.49309999999997,6099.396944454194
2024-01-18 12:33:00,43.48959,2.1122689999999995,0.9775678273955176,3.9351849999999997,2.170139,-17.650400000000047,6099.446944454195
2024-01-18 12:36:00,42.33218,2.256945,1.0202588005329818,3.8483800000000006,1.938656,-16.782399999999996,6099.496944454195
2024-01-18 12:39:00,43.86574,2.3726849999999997,1.0539336489967508,3.8483800000000006,1.8229160000000002,-17.071799999999996,6099.546944454195
2024-01-18 12:42:00,49.65278,2.4594899999999997,1.1390595226169236,3.906249999999999,1.8518530000000002,-15.625,6099.596944454195
2024-01-18 12:45:00,53.125,2.430555,1.1589082259106291,4.427084,2.430556,-15.914300000000026,6099.646944454195
2024-01-18 12:48:00,51.5625,2.34375,1.1044022262310988,4.369212999999999,2.430554999999999,-15.9144,6099.696944454196
2024-01-18 12:51:00,45.3993,2.170139,1.0236491510599572,4.079861,2.2858800000000006,-17.36110000000002,6099.746944454196
2024-01-18 12:54:00,42.70834,2.3148150000000003,1.066911680193312,4.02199,2.0833329999999997,-17.36099999999999,6099.796944454196
2024-01-18 12:57:00,48.11921,2.4594900000000006,1.1095140190375674,3.9641200000000003,1.880788,-18.229100000000017,6099.846944454196
2024-01-18 13:00:00,51.96759,2.517361,1.1562355104447681,4.108796000000001,1.9965270000000004,-15.914299999999969,6099.896944454196
2024-01-18 13:03:00,53.87731,2.3726850000000006,1.1131052366764962,4.195602,2.2280089999999992,-16.203700000000026,6099.9469444541965
2024-01-18 13:06:00,51.18634,2.3726850000000006,1.1412806966626776,4.079861,2.141203,-16.492999999999995,6099.996944454197
2024-01-18 13:09:00,50.02894,2.372686,1.0840288852078532,4.3402780000000005,2.343750000000001,-15.625,6100.046944454197
2024-01-18 13:12:00,52.74884,2.372686,1.053933938205681,4.513890000000001,2.4884250000000003,-15.046299999999974,6100.096944454197
2024-01-18 13:15:00,50.81019,2.34375,1.0754830897206138,4.253471,2.2858790000000004,-16.2038,6100.146944454197
2024-01-18 13:18:00,51.96759,2.3726849999999997,1.1412816559482568,4.108796,2.170139,-16.203700000000026,6100.196944454197
2024-01-18 13:21:00,51.59144,2.1990739999999995,1.0877336778232187,4.050926,2.2858790000000004,-17.36110000000002,6100.246944454198
2024-01-18 13:24:00,52.34375,2.170139,1.0516076850004308,4.07986,2.3148150000000003,-15.9144,6100.296944454198
2024-01-18 13:27:00,49.65278,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-16.493100000000027,6100.346944454198
2024-01-18 13:30:00,49.24768,2.1990739999999995,1.0877346059997732,4.02199,2.256944,-16.49309999999997,6100.396944454198
2024-01-18 13:33:00,53.87731,2.34375,1.1324275917626607,4.195601,2.2858789999999996,-16.20369999999997,6100.446944454198
2024-01-18 13:36:00,55.43981,2.1990739999999995,1.0604774357276767,4.079859999999999,2.2858790000000004,-15.625,6100.4969444541985
2024-01-18 13:39:00,51.96759,2.228009,1.0693179409989906,4.137732,2.3148149999999994,-15.9144,6100.546944454199
2024-01-18 13:42:00,54.6875,2.3726849999999997,1.0840285903160278,4.108796,2.1122690000000004,-15.625,6100.596944454199
2024-01-18 13:45:00,58.91204,2.3148150000000003,1.066911680193312,4.311342,2.3726849999999997,-15.04630000000003,6100.646944454199
2024-01-18 13:48:00,63.91782,2.3726849999999997,1.1412826152328737,4.687499999999999,2.748844,-14.757000000000005,6100.696944454199
2024-01-18 13:51:00,70.86227,2.430555,1.1304329431320936,4.658565,2.633102,-13.020800000000008,6100.746944454199
2024-01-18 13:54:00,69.3287,2.3148150000000003,1.0371472657933283,4.484954000000001,2.51736,-12.731499999999983,6100.7969444542
2024-01-18 13:57:00,65.85648,2.2858790000000004,1.0869152900342292,4.398148,2.5173609999999993,-12.442099999999982,6100.8469444542
2024-01-18 14:00:00,61.60301,2.2858799999999997,1.1146365044355144,4.513889,2.6620369999999998,-13.888800000000003,6100.8969444542
2024-01-18 14:03:00,60.06944,2.256945,1.0781310087434242,4.629630000000001,2.7777770000000004,-13.888899999999978,6100.9469444542
2024-01-18 14:06:00,57.75463,2.256945,1.0781310087434242,4.484954,2.633101,-13.888800000000003,6100.9969444542
2024-01-18 14:09:00,56.56829,2.256945,1.0202588005329818,4.398149,2.4884249999999994,-14.46750000000003,6101.0469444542005
2024-01-18 14:12:00,53.87731,2.228009,1.0117769037049604,4.253472,2.372686,-14.467600000000004,6101.096944454201
2024-01-18 14:15:00,53.125,2.2858799999999997,1.0869155931503487,4.079861,2.1990730000000003,-13.888900000000035,6101.146944454201
2024-01-18 14:18:00,52.34375,2.34375,1.1044022262310988,4.369212999999999,2.430554999999999,-15.335700000000031,6101.196944454201
2024-01-18 14:21:00,53.125,2.34375,1.1044022262310988,4.369212999999999,2.430554999999999,-14.756999999999948,6101.246944454201
2024-01-18 14:24:00,52.34375,2.34375,1.0455540480657202,4.3402780000000005,2.343750000000001,-15.914299999999969,6101.296944454201
2024-01-18 14:27:00,55.03472,2.3726850000000006,1.1412806966626776,4.3402780000000005,2.4016200000000003,-15.914299999999969,6101.346944454202
2024-01-18 14:30:00,55.43981,2.34375,1.0754830897206138,4.137731,2.170139,-14.757000000000005,6101.396944454202
2024-01-18 14:33:00,53.125,2.3148149999999994,1.1235460374031816,4.079861,2.1990740000000004,-14.757000000000005,6101.446944454202
2024-01-18 14:36:00,58.91204,2.3726849999999997,1.0840285903160278,4.311342,2.3148150000000003,-13.599599999999953,6101.496944454202
2024-01-18 14:39:00,58.13079,2.3148150000000003,1.0956744590335894,4.456018,2.546297,-14.178200000000004,6101.546944454202
2024-01-18 14:42:00,55.43981,2.256945,1.020259836082906,4.282408,2.3726850000000006,-13.888899999999978,6101.5969444542025
2024-01-18 14:45:00,54.22454,2.3726849999999997,1.0840275685590695,4.340278,2.343750000000001,-15.625,6101.646944454203
2024-01-18 14:48:00,53.125,2.256945,1.0496892875615396,4.166665999999999,2.2858789999999996,-15.625,6101.696944454203
2024-01-18 14:51:00,51.18634,2.2858799999999997,1.0583139035927343,4.137731,2.228009,-16.782399999999996,6101.746944454203
2024-01-18 14:54:00,52.71991,2.430555,1.158909195352841,4.079861,2.083334,-14.46769999999998,6101.796944454203
2024-01-18 14:57:00,58.91204,2.4594899999999997,1.1676826025640101,4.311343,2.2858800000000006,-15.046299999999974,6101.846944454203
2024-01-18 15:00:00,61.60301,2.4594900000000006,1.1390585180424606,4.658565,2.6041669999999995,-14.178200000000004,6101.896944454204
2024-01-18 15:03:00,70.08102,2.546296,1.103714462653671,4.658565,2.4594899999999997,-15.046399999999949,6101.946944454204
2024-01-18 15:06:00,72.39583,2.34375,1.075481057335156,4.62963,2.6620359999999996,-13.020899999999983,6101.996944454204
2024-01-18 15:09:00,65.85648,2.170139,1.0236471866799544,4.398149,2.604166,-13.02090000000004,6102.046944454204
2024-01-18 15:12:00,56.59722,2.0833329999999997,1.0514404342332235,4.2534719999999995,2.604166,-14.756899999999973,6102.096944454204
2024-01-18 15:15:00,51.18634,2.0833329999999997,1.0514404342332235,4.311343,2.6620370000000007,-15.335700000000031,6102.1469444542045
2024-01-18 15:18:00,53.87731,2.228009,1.0693179409989906,4.2534719999999995,2.430554999999999,-15.046299999999974,6102.196944454205
2024-01-18 15:21:00,58.50694,2.343749,1.1324272852919652,4.398148,2.4884269999999997,-14.467600000000004,6102.246944454205
2024-01-18 15:24:00,56.59722,2.256945,1.1056975505690418,4.484953999999999,2.6620359999999996,-14.467600000000004,6102.296944454205
2024-01-18 15:27:00,58.13079,2.1990749999999997,1.0877339892627211,4.340279,2.5752310000000005,-14.46769999999998,6102.346944454205
2024-01-18 15:30:00,57.75463,2.3148150000000003,1.0371483131617414,4.5428239999999995,2.5752309999999996,-14.467499999999973,6102.396944454205
2024-01-18 15:33:00,53.125,2.34375,1.0455529948332718,4.484954000000001,2.4884250000000003,-15.9144,6102.446944454206
2024-01-18 15:36:00,56.97338,2.430555,1.1589082259106291,4.456019,2.4594910000000008,-14.467600000000004,6102.496944454206
2024-01-18 15:39:00,55.78704,2.430555,1.158909195352841,4.542824,2.546297,-14.178200000000004,6102.546944454206
2024-01-18 15:42:00,57.34954,2.34375,1.1324275917626607,4.629629,2.719907,-14.178200000000004,6102.596944454206
2024-01-18 15:45:00,58.13079,2.4016199999999994,1.0925486265038198,4.716435,2.6909730000000005,-13.599499999999978,6102.646944454206
2024-01-18 15:48:00,57.75463,2.3726849999999997,1.0840285903160278,4.456018,2.4594910000000008,-13.310199999999952,6102.6969444542065
2024-01-18 15:51:00,55.81597,2.1990749999999997,1.060476785427997,4.224538,2.430555,-14.757000000000005,6102.746944454207
2024-01-18 15:54:00,51.96759,2.141203,1.0149118429866628,4.166666,2.4016210000000004,-15.335699999999974,6102.796944454207
2024-01-18 15:57:00,54.65856,2.228009,1.0117748445181092,4.3402780000000005,2.4594899999999997,-14.467600000000004,6102.846944454207
2024-01-18 16:00:00,50.81019,2.1990739999999995,1.0604764793631098,4.2534719999999995,2.4594899999999997,-15.625,6102.896944454207
2024-01-18 16:03:00,57.34954,2.34375,1.075481057335156,4.340279,2.3726849999999997,-14.757000000000005,6102.946944454207
2024-01-18 16:06:00,55.43981,2.1990749999999997,1.060476785427997,4.369214,2.5752310000000005,-14.178200000000004,6102.996944454208
2024-01-18 16:09:00,49.65278,2.228009,1.0693189028330794,4.311342,2.4884260000000005,-16.782399999999996,6103.046944454208
2024-01-18 16:12:00,55.43981,2.430555,1.1010436297577488,4.571758999999999,2.5173619999999994,-15.3356,6103.096944454208
2024-01-18 16:15:00,60.82176,2.430555,1.1304329431320936,4.542824,2.517361,-14.178299999999979,6103.146944454208
2024-01-18 16:18:00,53.90625,2.228009,1.0693179409989906,4.484954000000001,2.6620370000000007,-14.467600000000004,6103.196944454208
2024-01-18 16:21:00,48.87153,2.256944,1.07813070466225,4.513889,2.6620369999999998,-15.625,6103.2469444542085
2024-01-18 16:24:00,51.96759,2.430555,1.1304339424579164,4.311342,2.2858800000000006,-15.914300000000026,6103.296944454209
