Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-18 16:27:00,51.18634,2.1990749999999997,1.0604777417927536,4.2534719999999995,2.4594900000000006,-15.625,6103.346944454209
2024-01-18 16:30:00,47.71412,2.141203,1.0427049905357715,4.2534719999999995,2.5173609999999993,-16.49309999999997,6103.396944454209
2024-01-18 16:33:00,44.64699,2.170139,0.9947282670678095,4.1377310000000005,2.3148150000000003,-16.49309999999997,6103.446944454209
2024-01-18 16:36:00,51.5625,2.2858790000000004,1.0869162627194244,4.050924999999999,2.170139,-16.20369999999997,6103.496944454209
2024-01-18 16:39:00,46.55671,2.170139,1.0516057832715646,3.9641200000000003,2.1990730000000003,-17.071799999999996,6103.54694445421
2024-01-18 16:42:00,45.8044,2.2280099999999994,1.0693192078971752,3.9641209999999996,2.141204000000001,-17.071799999999996,6103.59694445421
2024-01-18 16:45:00,49.27662,2.3726849999999997,1.0840285903160278,4.108796,2.1122690000000004,-15.9144,6103.64694445421
2024-01-18 16:48:00,46.55671,2.2858799999999997,1.0583139035927343,4.108796,2.1990740000000004,-16.203700000000026,6103.69694445421
2024-01-18 16:51:00,45.3993,2.2858799999999997,1.0869155931503487,4.1666669999999995,2.2858789999999996,-17.071799999999996,6103.74694445421
2024-01-18 16:54:00,41.92709,2.2858790000000004,1.0583136059906317,4.02199,2.1122689999999995,-17.071799999999996,6103.7969444542105
2024-01-18 16:57:00,40.79861,2.372686,1.084027863450703,3.9641209999999996,1.9675920000000007,-18.22919999999999,6103.846944454211
2024-01-18 17:00:00,42.70834,2.4016199999999994,1.0622907222461138,3.993054999999999,1.938657,-17.361099999999965,6103.896944454211
2024-01-18 17:03:00,46.55671,2.4016199999999994,1.0925475992097897,3.906249999999999,1.8807870000000007,-17.361099999999965,6103.946944454211
2024-01-18 17:06:00,46.55671,2.3148149999999994,1.1235460374031816,3.8773150000000003,1.9965280000000005,-16.782399999999996,6103.996944454211
2024-01-18 17:09:00,45.02315,2.34375,1.1044032096540866,4.050926,2.1122690000000004,-17.93979999999999,6104.046944454211
2024-01-18 17:12:00,42.33218,2.256944,1.0781316719363558,4.050926,2.1990750000000006,-17.36110000000002,6104.096944454212
2024-01-18 17:15:00,40.39352,2.2858799999999997,1.0287181026116259,4.02199,2.0833329999999997,-17.65039999999999,6104.146944454212
2024-01-18 17:18:00,39.23611,2.2858799999999997,1.0869155931503487,3.9351849999999997,2.054397,-17.65039999999999,6104.196944454212
2024-01-18 17:21:00,41.17477,2.4594900000000006,1.1390585180424606,3.9641200000000003,1.9097219999999995,-17.650400000000047,6104.246944454212
2024-01-18 17:24:00,42.33218,2.4016210000000004,1.1217832871418492,3.9641209999999996,1.967593,-17.650499999999965,6104.296944454212
2024-01-18 17:27:00,43.86574,2.4016199999999994,1.0925486265038198,3.9351849999999997,1.9097230000000005,-17.36110000000002,6104.3469444542125
2024-01-18 17:30:00,41.17477,2.2858799999999997,1.0869165658357303,3.906249999999999,2.0254630000000002,-18.22919999999999,6104.396944454213
2024-01-18 17:36:00,30.00578,2.430555,1.070621436474188,3.906250000000001,1.8229160000000002,-19.386600000000016,6104.396944454213
2024-01-18 17:45:00,31.16319,2.3726850000000006,1.0226893854772436,4.02199,1.967593,-19.675999999999988,6104.396944454213
2024-01-18 17:48:00,40.39352,2.922453,1.17451731228495,3.8773150000000003,1.273149,-18.518500000000017,6104.446944454213
2024-01-18 17:51:00,40.01736,2.4594900000000006,1.078930467149928,3.7615740000000004,1.6493060000000002,-19.097200000000043,6104.496944454213
2024-01-18 17:54:00,38.10764,2.34375,1.0455540480657202,3.616898,1.6203700000000003,-19.097200000000043,6104.546944454213
2024-01-18 17:57:00,36.54514,2.2858799999999997,1.0583139035927343,3.3564809999999996,1.4467590000000001,-19.675900000000013,6104.596944454213
2024-01-18 18:00:00,35.01157,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-18.807900000000018,6104.646944454214
2024-01-18 18:03:00,34.63541,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-20.543900000000008,6104.696944454214
2024-01-18 18:06:00,34.60648,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-16.203700000000026,6104.746944454214
2024-01-18 18:09:00,36.9213,2.3726849999999997,1.0539357671295715,3.414351,1.3888889999999998,-19.675999999999988,6104.796944454214
2024-01-18 18:12:00,34.63541,2.3148149999999994,1.0371493605287987,3.2986109999999993,1.3310190000000004,-20.543900000000008,6104.846944454214
2024-01-18 18:15:00,33.10185,2.256945,1.0781319760177168,3.298611,1.4467590000000001,-20.83330000000001,6104.8969444542145
2024-01-18 18:18:00,38.10764,2.256945,1.0781329432909648,3.211805,1.359954,-21.12270000000001,6104.946944454215
2024-01-18 18:21:00,40.39352,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,-19.965300000000013,6104.996944454215
2024-01-18 18:24:00,40.39352,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-18.807900000000018,6105.046944454215
2024-01-18 18:27:00,40.39352,2.2858789999999996,1.086915290034229,3.4722219999999995,1.5914349999999997,-20.543900000000008,6105.096944454215
2024-01-18 18:30:00,36.95023,2.34375,1.0754830897206138,3.587962,1.6203700000000003,-17.93979999999999,6105.146944454215
2024-01-18 18:33:00,35.01157,2.372686,1.1131065257489294,3.530093,1.5625000000000009,-19.675900000000013,6105.196944454216
2024-01-18 18:36:00,34.60648,2.34375,1.0455551012968025,3.4722210000000002,1.4756939999999998,-18.807900000000018,6105.246944454216
2024-01-18 18:39:00,33.85416,2.34375,1.0455540480657202,3.4432859999999996,1.446758,-19.965299999999957,6105.296944454216
2024-01-18 18:42:00,33.47801,2.430555,1.1304329431320936,3.385416,1.359953,-19.675900000000013,6105.346944454216
2024-01-18 18:45:00,36.16898,2.4016210000000004,1.1217832871418483,3.3854170000000003,1.3888889999999998,-18.807900000000018,6105.396944454216
2024-01-18 18:48:00,33.85416,2.4305559999999993,1.1304342409958763,3.4432869999999998,1.4178240000000004,-19.675900000000013,6105.4469444542165
2024-01-18 18:51:00,33.47801,2.546296,1.1647894772709833,3.587962,1.4467600000000003,-21.122699999999952,6105.496944454217
2024-01-18 18:54:00,33.44907,2.4884259999999996,1.1476604455591972,3.6747680000000003,1.5914349999999997,-20.833399999999983,6105.546944454217
2024-01-18 18:57:00,35.79282,2.4884260000000005,1.0872163632366707,3.703703,1.5624999999999991,-18.518500000000017,6105.596944454217
2024-01-18 19:00:00,35.01157,2.4305559999999993,1.0706227946589078,3.530091999999999,1.446758,-18.807800000000043,6105.646944454217
2024-01-18 19:03:00,30.78703,2.256945,1.0781319760177168,3.3854170000000003,1.5335650000000003,-19.675999999999988,6105.696944454217
2024-01-18 19:06:00,30.38194,2.343751,1.1044025274679643,3.414352,1.4756929999999997,-19.097199999999987,6105.746944454218
2024-01-18 19:09:00,33.85416,2.4594900000000006,1.1095140190375674,3.4432859999999996,1.3599539999999992,-19.097199999999987,6105.796944454218
2024-01-18 19:12:00,33.85416,2.34375,1.0754820735284856,3.3564810000000005,1.3888880000000006,-19.675899999999956,6105.846944454218
2024-01-18 19:15:00,31.19213,2.2858799999999997,1.0869165658357294,3.1828699999999994,1.3020829999999997,-20.254599999999982,6105.896944454218
2024-01-18 19:18:00,33.07291,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-20.254700000000014,6105.946944454218
2024-01-18 19:21:00,31.16319,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-21.122799999999984,6105.9969444542185
2024-01-18 19:24:00,33.47801,2.4016199999999994,1.1217829877195273,3.327546,1.3310190000000004,-20.254699999999957,6106.046944454219
2024-01-18 19:27:00,34.23032,2.430555,1.1304329431320936,3.385416,1.359953,-19.965299999999957,6106.096944454219
2024-01-18 19:30:00,34.63541,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-20.254700000000014,6106.146944454219
2024-01-18 19:33:00,34.63541,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-19.965300000000013,6106.196944454219
2024-01-18 19:36:00,32.69676,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-18.518500000000017,6106.246944454219
2024-01-18 19:39:00,34.23032,2.3726850000000006,1.084028590316028,3.4432859999999996,1.4467589999999992,-19.386499999999955,6106.29694445422
2024-01-18 19:42:00,34.63541,2.3726850000000006,1.0539347080638495,3.4432859999999996,1.4178229999999994,-19.386599999999987,6106.34694445422
2024-01-18 19:45:00,31.16319,2.3148150000000003,1.0956725028984518,3.385416,1.4756929999999997,-18.80789999999996,6106.39694445422
2024-01-18 19:48:00,30.7581,2.430555,1.1304329431320936,3.385416,1.359953,-18.807799999999986,6106.44694445422
2024-01-18 19:51:00,33.85416,2.34375,1.0455551012968025,3.4432859999999996,1.4467589999999992,-21.70139999999998,6106.49694445422
2024-01-18 19:54:00,33.07291,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-18.22919999999999,6106.5469444542205
2024-01-18 19:57:00,31.53935,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.097200000000043,6106.596944454221
2024-01-18 20:00:00,33.85416,2.3726850000000006,1.113105236676497,3.327546,1.359953,-18.807800000000043,6106.646944454221
2024-01-18 20:03:00,31.53935,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-19.675900000000013,6106.696944454221
2024-01-18 20:06:00,32.69676,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-16.782399999999996,6106.746944454221
2024-01-18 20:09:00,34.25926,2.2858799999999997,1.1146355605807128,3.298611,1.446758,-17.361000000000047,6106.796944454221
2024-01-18 20:12:00,34.25926,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-20.543999999999983,6106.846944454222
2024-01-18 20:15:00,33.07291,2.3148150000000003,1.0956734809665505,3.3564810000000005,1.4467590000000001,-19.675999999999988,6106.896944454222
2024-01-18 20:18:00,34.63541,2.34375,1.1044022262310997,3.327546,1.3888880000000006,-18.807900000000018,6106.946944454222
2024-01-18 20:21:00,32.69676,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-18.807900000000018,6106.996944454222
2024-01-18 20:24:00,34.23032,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.097200000000043,6107.046944454222
2024-01-18 20:27:00,36.54514,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-18.518500000000017,6107.0969444542225
2024-01-18 20:30:00,33.85416,2.256945,1.0781319760177168,3.298611,1.4467590000000001,-20.543999999999983,6107.146944454223
2024-01-18 20:33:00,31.16319,2.256945,1.0781319760177168,3.298611,1.4467590000000001,-18.518500000000017,6107.196944454223
2024-01-18 20:36:00,30.78703,2.3148150000000003,1.0956725028984518,3.327546,1.4178229999999994,-19.386599999999987,6107.246944454223
2024-01-18 20:39:00,30.78703,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-20.83330000000001,6107.296944454223
2024-01-18 20:42:00,31.53935,2.3148149999999994,1.066911680193311,3.211805,1.273148,-20.254699999999957,6107.346944454223
2024-01-18 20:45:00,31.16319,2.34375,1.1044022262310988,3.1828700000000003,1.244212,-19.96520000000004,6107.396944454224
2024-01-18 20:51:00,32.69676,2.4016199999999994,1.1217829877195273,3.327546,1.3310190000000004,-19.965300000000013,6107.396944454224
2024-01-18 20:54:00,33.85416,2.4016199999999994,1.1217819936681783,3.3564809999999996,1.359953,-19.965300000000013,6107.446944454224
2024-01-18 20:57:00,34.63541,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-19.097199999999987,6107.496944454224
2024-01-18 21:00:00,35.01157,2.256945,1.0781319760177168,3.240741,1.3888889999999998,-19.386599999999987,6107.546944454224
2024-01-18 21:03:00,35.01157,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-18.807799999999986,6107.596944454224
2024-01-18 21:06:00,34.25926,2.256945,1.078131008743425,3.2696759999999996,1.4178230000000003,-18.807900000000018,6107.6469444542245
2024-01-18 21:09:00,33.47801,2.3148149999999994,1.1235450883780156,3.327546,1.446758,-21.122699999999952,6107.696944454225
2024-01-18 21:12:00,31.16319,2.3726850000000006,1.1131072141765566,3.4722210000000002,1.5046299999999997,-19.96520000000004,6107.746944454225
2024-01-18 21:15:00,34.23032,2.430555,1.1304329431320936,3.385416,1.359953,-20.254599999999982,6107.796944454225
2024-01-18 21:18:00,32.69676,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-20.25460000000004,6107.846944454225
2024-01-18 21:21:00,30.38194,2.2858799999999997,1.0869155931503487,3.1539349999999997,1.2731469999999998,-19.386600000000044,6107.896944454225
2024-01-18 21:24:00,32.69676,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-19.675899999999956,6107.946944454226
2024-01-18 21:27:00,33.10185,2.4016199999999994,1.1217829877195273,3.327546,1.3310190000000004,-19.386500000000012,6107.996944454226
2024-01-18 21:30:00,34.23032,2.34375,1.0754820735284856,3.327546,1.359953,-17.361199999999997,6108.046944454226
2024-01-18 21:33:00,31.53935,2.2858799999999997,1.0869165658357294,3.327546,1.4467590000000001,-20.83340000000004,6108.096944454226
2024-01-18 21:36:00,30.78703,2.3148150000000003,1.0956725028984518,3.327546,1.4178229999999994,-20.543999999999983,6108.146944454226
2024-01-18 21:39:00,34.23032,2.430555,1.1304329431320936,3.327546,1.3020829999999997,-19.965300000000013,6108.1969444542265
2024-01-18 21:42:00,33.47801,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.386500000000012,6108.246944454227
2024-01-18 21:45:00,31.16319,2.256945,1.0781319760177168,3.1539349999999997,1.3020829999999997,-20.254700000000014,6108.296944454227
2024-01-18 21:48:00,33.85416,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-19.675900000000013,6108.346944454227
2024-01-18 21:51:00,33.85416,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-20.254700000000014,6108.396944454227
2024-01-18 21:54:00,33.85416,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-19.386599999999987,6108.446944454227
2024-01-18 21:57:00,30.78703,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.097199999999987,6108.496944454228
2024-01-18 22:00:00,34.63541,2.430555,1.1010436297577488,3.414350999999999,1.3599539999999992,-20.254700000000014,6108.546944454228
2024-01-18 22:03:00,34.63541,2.3726849999999997,1.0539357671295724,3.2696759999999996,1.2442140000000004,-19.965299999999957,6108.596944454228
2024-01-18 22:06:00,30.78703,2.256945,1.0781319760177168,3.1539349999999997,1.3020829999999997,-20.254599999999982,6108.646944454228
2024-01-18 22:09:00,32.69676,2.4016199999999994,1.1217829877195273,3.327546,1.3310190000000004,-18.51849999999996,6108.696944454228
2024-01-18 22:12:00,34.23032,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-20.833399999999983,6108.7469444542285
2024-01-18 22:15:00,32.69676,2.3726850000000006,1.1131062254270643,3.3564810000000005,1.3888889999999998,-19.965300000000013,6108.796944454229
2024-01-18 22:18:00,30.38194,2.34375,1.0754830897206138,3.385416,1.4178240000000004,-20.254700000000014,6108.846944454229
2024-01-18 22:21:00,32.69676,2.430555,1.1304329431320936,3.385416,1.359953,-19.097200000000043,6108.896944454229
2024-01-18 22:24:00,32.69676,2.3726850000000006,1.0539357671295726,3.327546,1.3020839999999998,-19.09729999999996,6108.946944454229
2024-01-18 22:27:00,30.00578,2.3148149999999994,1.0956734809665505,3.1828699999999994,1.273148,-19.965299999999957,6108.996944454229
2024-01-18 22:33:00,32.69676,2.3726849999999997,1.1412806966626765,3.298611,1.359953,-19.675899999999956,6108.996944454229
2024-01-18 22:36:00,30.78703,2.256945,1.0781319760177168,3.298611,1.4467590000000001,-20.25460000000004,6108.996944454229
2024-01-18 22:39:00,30.78703,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-19.386500000000012,6108.996944454229
2024-01-18 22:42:00,30.00578,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-19.386599999999987,6108.996944454229
2024-01-18 22:45:00,33.85416,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-20.543999999999983,6108.996944454229
2024-01-18 22:48:00,31.53935,2.3148149999999994,1.0956734809665505,3.211805,1.3020830000000005,-21.122600000000034,6108.996944454229
2024-01-18 22:54:00,31.16319,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-19.386599999999987,6108.996944454229
2024-01-18 22:57:00,33.44907,2.3726849999999997,1.113105236676496,3.327546,1.359953,-20.543999999999983,6108.996944454229
2024-01-18 23:00:00,31.56828,2.2858799999999997,1.028717061138541,3.240741,1.3020830000000005,-19.097199999999987,6108.996944454229
2024-01-18 23:03:00,30.38194,2.256945,1.0781310087434242,3.125,1.2731469999999998,-20.543999999999983,6108.996944454229
2024-01-18 23:06:00,31.53935,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-19.675900000000013,6108.996944454229
2024-01-18 23:21:00,30.78703,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-19.675999999999988,6108.996944454229
2024-01-18 23:30:00,32.69676,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-20.254599999999982,6108.996944454229
2024-01-18 23:33:00,30.00578,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-20.54400000000004,6108.996944454229
2024-01-18 23:39:00,31.16319,2.2858789999999996,1.0583126010137525,3.009259,1.0995370000000007,-18.518599999999992,6108.996944454229
2024-01-18 23:42:00,31.53935,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.96520000000001,6108.996944454229
2024-01-18 23:45:00,30.00578,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.96519999999998,6108.996944454229
2024-01-18 23:51:00,33.47801,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-19.675899999999956,6108.996944454229
2024-01-18 23:54:00,32.69676,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-18.229100000000017,6108.996944454229
2024-01-18 23:57:00,30.78703,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.675999999999988,6108.996944454229
2024-01-19 00:03:00,31.16319,2.1990740000000004,1.0877346059997743,3.1539349999999997,1.3888889999999998,-19.675899999999956,6108.996944454229
2024-01-19 00:06:00,32.69676,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-20.254599999999982,6108.996944454229
2024-01-19 00:09:00,30.00578,2.170139,1.051606734136508,3.038194,1.273148,-20.254700000000014,6108.996944454229
2024-01-19 00:24:00,31.16319,2.228009,1.0693179409989915,3.125,1.3020830000000005,-20.254599999999982,6108.996944454229
2024-01-19 00:27:00,32.69676,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-20.83330000000001,6108.996944454229
2024-01-19 00:33:00,30.78703,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-20.54400000000004,6108.996944454229
2024-01-19 00:45:00,31.16319,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.386599999999987,6108.996944454229
2024-01-19 00:48:00,30.38194,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.675999999999988,6108.996944454229
2024-01-19 00:57:00,32.69676,1.851852,0.9772489387275761,2.6909729999999996,1.273148,-19.965300000000013,6108.996944454229
2024-01-19 01:00:00,37.32639,1.5046290000000004,0.8140220992825622,2.2569440000000007,1.1284729999999996,-19.386500000000012,6109.04694445423
2024-01-19 01:03:00,34.63541,1.7361110000000002,0.889210938637116,2.517361,1.157407,-18.22909999999996,6109.09694445423
2024-01-19 01:06:00,33.85416,1.765047,0.8984206810426676,2.5752320000000006,1.1863420000000007,-18.22919999999999,6109.14694445423
2024-01-19 01:09:00,31.53935,1.765047,0.8984206810426676,2.6041670000000003,1.2152770000000004,-19.386599999999987,6109.19694445423
2024-01-19 01:12:00,34.23032,1.8229170000000003,0.967810441238547,2.748843,1.359953,-19.675899999999956,6109.24694445423
2024-01-19 01:15:00,34.23032,1.8807869999999998,0.9611594280208456,2.8935180000000003,1.4178240000000004,-19.386599999999987,6109.2969444542305
2024-01-19 01:18:00,32.69676,1.880788,0.9866510590715496,2.8067130000000002,1.359954,-20.254700000000014,6109.346944454231
2024-01-19 01:21:00,33.85416,1.9965279999999996,0.9977359197366902,3.009259,1.4178240000000004,-20.25460000000004,6109.396944454231
2024-01-19 01:24:00,31.53935,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-17.939800000000048,6109.446944454231
2024-01-19 01:27:00,30.00578,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-20.543999999999983,6109.496944454231
2024-01-19 01:42:00,30.38194,2.0254630000000002,0.9796626613244406,2.8067130000000002,1.157407,-20.25460000000004,6109.496944454231
2024-01-19 01:48:00,30.78703,2.054398,0.9885209272357327,2.835648,1.157407,-19.96520000000004,6109.496944454231
2024-01-19 01:51:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.386599999999987,6109.496944454231
2024-01-19 02:00:00,33.85416,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.675999999999988,6109.496944454231
2024-01-19 02:03:00,31.53935,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.675899999999956,6109.496944454231
2024-01-19 02:06:00,30.00578,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.965300000000013,6109.496944454231
2024-01-19 02:33:00,30.38194,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.543999999999983,6109.496944454231
2024-01-19 02:39:00,31.16319,2.1701380000000006,1.0787067234188845,3.0671290000000004,1.3310179999999994,-19.09729999999996,6109.496944454231
2024-01-19 02:42:00,35.01157,2.1701380000000006,1.0236488496093545,3.1539339999999996,1.3599539999999992,-19.097200000000043,6109.496944454231
2024-01-19 02:45:00,32.69676,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.676000000000045,6109.496944454231
2024-01-19 02:48:00,30.00578,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-19.675999999999988,6109.496944454231
2024-01-19 02:51:00,31.16319,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-19.675999999999988,6109.496944454231
2024-01-19 02:54:00,30.00578,2.141204,1.014911169030366,3.009259,1.244212,-19.965300000000013,6109.496944454231
2024-01-19 03:12:00,30.38194,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-19.09730000000002,6109.496944454231
2024-01-19 03:21:00,33.85416,2.1701380000000006,1.0516073779153075,3.182869,1.4178249999999997,-20.254700000000014,6109.496944454231
2024-01-19 03:24:00,33.85416,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-20.254700000000014,6109.496944454231
2024-01-19 03:27:00,30.00578,2.054399,0.9885212328363645,2.8935190000000004,1.2152770000000004,-18.80789999999996,6109.496944454231
2024-01-19 03:33:00,31.53935,2.1701380000000006,1.0236478674201261,3.0671290000000004,1.273148,-19.097199999999987,6109.496944454231
2024-01-19 03:36:00,30.38194,2.054398,0.9885209272357327,2.922453,1.244212,-18.807900000000018,6109.496944454231
2024-01-19 03:51:00,30.38194,2.141203,1.0149108665722524,2.8645830000000005,1.0995370000000007,-22.280100000000004,6109.496944454231
2024-01-19 03:54:00,30.78703,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-22.8587,6109.496944454231
2024-01-19 03:57:00,30.78703,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.54400000000004,6109.496944454231
2024-01-19 04:00:00,31.16319,2.141203,1.0696494174911233,3.0671290000000004,1.359953,-20.543999999999983,6109.496944454231
2024-01-19 04:03:00,34.63541,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-20.833399999999983,6109.496944454231
2024-01-19 04:06:00,35.01157,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-19.386600000000044,6109.496944454231
2024-01-19 04:09:00,31.53935,2.0254630000000002,1.0067943409857363,2.922453,1.3020829999999997,-19.96520000000004,6109.496944454231
2024-01-19 04:12:00,30.00578,2.054399,0.9602902435829802,2.922454,1.2152770000000004,-19.097199999999987,6109.496944454231
2024-01-19 04:15:00,31.16319,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-21.12270000000001,6109.496944454231
2024-01-19 04:24:00,32.69676,2.2858790000000004,1.0869172354035654,3.2696750000000003,1.38889,-19.675900000000013,6109.496944454231
2024-01-19 04:27:00,34.63541,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.675999999999988,6109.496944454231
2024-01-19 04:30:00,31.16319,2.054399,1.015820220155044,2.951389,1.3020829999999997,-19.675900000000013,6109.496944454231
2024-01-19 04:36:00,30.38194,2.1122690000000004,1.0061447312291727,2.8935190000000004,1.157407,-20.543999999999983,6109.496944454231
2024-01-19 04:39:00,30.38194,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-18.518500000000017,6109.496944454231
2024-01-19 04:45:00,30.78703,2.228009,1.0693179409989915,3.125,1.3020830000000005,-19.097199999999987,6109.496944454231
2024-01-19 04:48:00,32.69676,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.675899999999956,6109.496944454231
2024-01-19 04:51:00,30.00578,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.097200000000043,6109.496944454231
2024-01-19 04:57:00,30.78703,2.1122690000000004,1.0605611726033786,2.835649,1.157407,-19.96520000000004,6109.496944454231
2024-01-19 05:03:00,30.00578,2.170139,1.1306817401147233,2.9803240000000004,1.3020830000000005,-19.386599999999987,6109.496944454231
2024-01-19 05:06:00,33.07291,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-19.965299999999957,6109.496944454231
2024-01-19 05:09:00,30.38194,2.141204,1.014911169030366,3.009259,1.244212,-19.09730000000002,6109.496944454231
2024-01-19 05:24:00,33.47801,2.228009,1.0693179409989906,3.1828700000000003,1.359953,-19.097199999999987,6109.496944454231
2024-01-19 05:27:00,31.16319,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-18.518500000000017,6109.496944454231
2024-01-19 05:30:00,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-21.122799999999984,6109.496944454231
2024-01-19 05:33:00,30.00578,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-20.54400000000001,6109.496944454231
2024-01-19 05:39:00,30.00578,2.228009,1.0967320952838129,3.0381940000000007,1.2442140000000004,-19.96519999999998,6109.496944454231
2024-01-19 05:42:00,32.69676,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.386500000000012,6109.496944454231
2024-01-19 05:45:00,30.00578,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-20.254599999999982,6109.496944454231
2024-01-19 06:00:00,30.00578,2.228009,1.0693179409989906,2.8935190000000004,1.070602,-20.25460000000004,6109.496944454231
2024-01-19 06:03:00,30.00578,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-19.965300000000013,6109.496944454231
2024-01-19 06:09:00,31.53935,2.314814,1.1235466789981032,3.29861,1.4178250000000006,-21.701300000000003,6109.496944454231
2024-01-19 06:12:00,34.25926,2.256944,1.0781326392094155,3.29861,1.4467600000000003,-19.097200000000043,6109.496944454231
2024-01-19 06:15:00,31.53935,2.1122680000000003,1.0061444277438958,3.038194,1.3020829999999997,-19.965300000000013,6109.496944454231
2024-01-19 06:24:00,31.16319,2.256944,1.020260578893514,3.1539349999999997,1.2442140000000004,-20.833399999999983,6109.496944454231
2024-01-19 06:33:00,30.38194,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-20.25460000000004,6109.496944454231
2024-01-19 06:42:00,33.07291,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-19.965300000000013,6109.496944454231
2024-01-19 06:45:00,30.38194,2.0254630000000002,1.0067934180929539,2.8935180000000003,1.2731469999999998,-19.675900000000013,6109.496944454231
2024-01-19 06:48:00,30.78703,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.386599999999987,6109.496944454231
2024-01-19 06:57:00,33.07291,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-20.254599999999982,6109.496944454231
2024-01-19 07:00:00,30.38194,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.386599999999987,6109.496944454231
2024-01-19 07:18:00,30.00578,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.097199999999987,6109.496944454231
2024-01-19 07:21:00,32.69676,2.170139,1.0516057832715646,2.835649,1.070602,-19.386500000000012,6109.496944454231
2024-01-19 07:24:00,34.23032,2.170139,1.0516057832715646,2.835649,1.070602,-20.83330000000001,6109.496944454231
2024-01-19 07:27:00,31.16319,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-20.25460000000001,6109.496944454231
2024-01-19 07:30:00,31.16319,2.170139,1.0787088816932644,3.211805,1.4756950000000009,-19.386500000000012,6109.496944454231
2024-01-19 07:33:00,35.01157,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-18.807799999999986,6109.496944454231
2024-01-19 07:36:00,33.10185,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-18.807900000000018,6109.496944454231
2024-01-19 07:39:00,30.38194,2.0254630000000002,0.9516066568689454,2.8935180000000003,1.2152770000000004,-19.097199999999987,6109.496944454231
2024-01-19 07:54:00,31.53935,2.0833330000000005,1.0514404342332238,3.009259,1.359953,-21.412000000000035,6109.496944454231
2024-01-19 07:57:00,33.47801,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-20.25460000000004,6109.496944454231
2024-01-19 08:00:00,30.78703,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-19.097200000000043,6109.496944454231
2024-01-19 08:06:00,31.53935,2.1990730000000003,1.1142187445089917,3.182869,1.4467599999999994,-19.097199999999987,6109.496944454231
2024-01-19 08:09:00,37.32639,2.141203,1.0149118429866628,3.1828699999999994,1.4178249999999997,-19.965300000000013,6109.496944454231
2024-01-19 08:12:00,34.25926,1.9675919999999998,0.9886436513786131,2.922453,1.359954,-19.097200000000015,6109.496944454231
2024-01-19 08:15:00,30.78703,1.9965270000000004,0.9428922616210401,2.8645830000000005,1.2152779999999996,-20.25460000000004,6109.496944454231
2024-01-19 08:21:00,32.69676,2.1122679999999994,1.0337741438710866,2.8645829999999997,1.157407,-17.939800000000048,6109.496944454231
2024-01-19 08:24:00,30.00578,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-19.965300000000013,6109.496944454231
2024-01-19 08:30:00,31.16319,2.430555,1.1589082259106283,3.298611,1.3020829999999997,-18.80789999999999,6109.496944454231
2024-01-19 08:33:00,34.23032,2.3148149999999994,1.0371493605287987,3.2118059999999993,1.2442140000000004,-19.097199999999987,6109.546944454231
2024-01-19 08:36:00,32.69676,2.170139,1.02364816887053,2.9803240000000004,1.1863420000000007,-21.41209999999998,6109.596944454232
2024-01-19 08:39:00,31.53935,2.1701390000000007,1.0787070359081574,3.0960650000000003,1.359953,-18.80789999999999,6109.646944454232
2024-01-19 08:42:00,38.0787,2.2858790000000004,1.08691529003423,3.125,1.2442130000000002,-19.097200000000015,6109.696944454232
2024-01-19 08:51:00,36.54514,2.1122679999999994,1.0605617701896244,3.414351,1.7361110000000002,-20.83330000000001,6109.846944454232
2024-01-19 08:54:00,40.42245,1.967593,0.9618489867320527,3.2696769999999997,1.6782399999999997,-17.650499999999965,6109.896944454232
2024-01-19 08:57:00,43.86574,1.9965279999999996,0.9139716869837957,2.922454,1.2442140000000004,-20.83340000000004,6109.946944454232
2024-01-19 09:00:00,39.6412,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-19.965300000000013,6109.996944454232
2024-01-19 09:03:00,41.95602,2.054398,1.0422884163192296,3.2407400000000006,1.6203700000000003,-18.22909999999996,6110.046944454232
2024-01-19 09:06:00,40.42245,2.054398,1.0158208373411477,3.501156,1.851852,-18.518500000000017,6110.0969444542325
2024-01-19 09:09:00,42.70834,2.0833330000000005,0.9973470138216631,3.5879630000000002,1.8807859999999996,-17.650400000000047,6110.146944454233
2024-01-19 09:12:00,38.10764,1.9965270000000004,0.9707722391914032,3.3564810000000005,1.7361109999999993,-19.386599999999987,6110.196944454233
2024-01-19 09:15:00,35.01157,1.9965279999999996,0.9977368369345422,3.1539339999999996,1.5625,-19.675899999999956,6110.246944454233
2024-01-19 09:18:00,37.32639,2.1122680000000003,1.0061444277438958,3.009259,1.273148,-19.965299999999957,6110.296944454233
2024-01-19 09:21:00,37.32639,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-17.939800000000048,6110.346944454233
2024-01-19 09:24:00,34.63541,1.9386580000000002,1.054890865837871,2.8067130000000002,1.359953,-21.411999999999978,6110.396944454234
2024-01-19 09:27:00,43.48959,1.967593,1.0146280178554752,2.9803240000000004,1.4467590000000001,-19.386599999999987,6110.446944454234
2024-01-19 09:30:00,45.02315,1.851852,0.9772489387275761,3.0960660000000004,1.6782410000000008,-19.386500000000012,6110.496944454234
2024-01-19 09:33:00,47.71412,2.1990730000000003,1.0604761732981882,3.616898000000001,1.8229170000000003,-17.93979999999999,6110.546944454234
2024-01-19 09:36:00,40.79861,2.1122689999999995,1.0061437606207153,3.5590289999999998,1.8229160000000002,-17.93979999999999,6110.596944454234
2024-01-19 09:39:00,36.54514,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-19.96520000000001,6110.6469444542345
2024-01-19 09:42:00,41.17477,2.34375,1.0754830897206138,3.211805,1.2442130000000002,-17.93979999999999,6110.696944454235
2024-01-19 09:45:00,40.42245,2.141204,1.0696515662087536,3.2407399999999997,1.5335650000000003,-18.518500000000017,6110.746944454235
2024-01-19 09:48:00,39.23611,2.228009,1.0967311618537863,3.587962,1.7939809999999996,-19.386599999999987,6110.796944454235
2024-01-19 09:51:00,48.11921,2.4016200000000003,1.0308730529788934,3.819444,1.7361120000000003,-18.518500000000017,6110.846944454235
2024-01-19 09:54:00,45.8044,2.1122690000000004,0.9775668219491324,3.414352,1.649305,-18.22919999999999,6110.896944454235
2024-01-19 09:57:00,42.70834,2.0833330000000005,1.0514422479548309,3.2696750000000003,1.6203710000000004,-17.939899999999966,6110.946944454236
2024-01-19 10:00:00,41.95602,2.1990740000000004,1.0877346059997737,3.5590270000000004,1.7939809999999996,-18.229100000000017,6110.996944454236
2024-01-19 10:03:00,45.02315,2.256944,1.0496889890235286,3.6458329999999997,1.765047,-19.386499999999955,6111.046944454236
2024-01-19 10:06:00,50.81019,2.2858790000000004,1.0869152900342292,3.4432870000000007,1.5625,-15.9144,6111.096944454236
2024-01-19 10:09:00,44.64699,1.9965280000000005,0.9707734940328786,3.385416,1.765046,-18.22919999999999,6111.146944454236
2024-01-19 10:12:00,41.95602,2.054399,1.0680125961406848,3.501158,1.9097209999999993,-18.51849999999996,6111.1969444542365
2024-01-19 10:15:00,41.95602,2.0833330000000005,0.968942036937282,3.5879630000000002,1.851850999999999,-17.939700000000016,6111.246944454237
2024-01-19 10:18:00,41.95602,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-17.36110000000002,6111.296944454237
2024-01-19 10:39:00,30.38194,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-19.675899999999956,6111.296944454237
2024-01-19 10:42:00,30.00578,2.083334,0.9973492478889214,3.327546,1.6203700000000003,-19.386599999999987,6111.346944454237
2024-01-19 10:45:00,42.70834,2.2858790000000004,1.1146361960308373,3.4722220000000004,1.6203709999999996,-18.80789999999996,6111.396944454237
2024-01-19 10:48:00,46.9618,2.141203,0.9563265277095542,3.501156,1.6782410000000008,-16.782399999999996,6111.446944454237
2024-01-19 10:51:00,40.39352,2.0254630000000002,0.9516066568689454,3.1539339999999996,1.4756929999999997,-19.097199999999987,6111.496944454238
2024-01-19 10:54:00,44.64699,2.1122679999999994,1.0061453983510211,3.124998999999999,1.3888889999999998,-17.939800000000048,6111.546944454238
2024-01-19 10:57:00,45.02315,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-18.80789999999999,6111.596944454238
2024-01-19 11:00:00,45.8044,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,-15.9144,6111.646944454238
2024-01-19 11:03:00,43.86574,2.0254630000000002,0.9796617083398147,3.3854170000000003,1.73611,-18.807900000000018,6111.696944454238
2024-01-19 11:06:00,46.18055,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,-17.939800000000048,6111.7469444542385
2024-01-19 11:09:00,46.9618,2.141203,1.0427049905357715,3.327546,1.5914349999999997,-17.071699999999964,6111.796944454239
2024-01-19 11:12:00,50.02894,2.141203,0.9861599680263803,3.3854170000000003,1.5914349999999997,-17.361099999999993,6111.846944454239
2024-01-19 11:15:00,50.83912,2.1701380000000006,1.0236488496093545,3.4432860000000005,1.6493060000000002,-16.493000000000023,6111.896944454239
2024-01-19 11:18:00,41.95602,1.7361109999999993,0.9146094473536777,3.2986109999999993,1.9675919999999998,-17.071799999999996,6111.946944454239
2024-01-19 11:21:00,39.23611,2.0254629999999993,0.9796636143079632,3.414351,1.7650460000000008,-18.80789999999999,6111.996944454239
2024-01-19 11:24:00,46.9618,2.1701379999999997,0.9647118024164696,3.414351,1.5625,-18.80789999999999,6112.04694445424
2024-01-19 11:27:00,42.33218,1.9675919999999998,0.9618505599136413,3.211805,1.6203710000000004,-17.361099999999965,6112.09694445424
2024-01-19 11:30:00,42.33218,1.9965279999999996,0.9977350025378654,3.4432869999999998,1.851851,-17.939900000000023,6112.14694445424
2024-01-19 11:33:00,43.86574,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-18.807900000000018,6112.19694445424
2024-01-19 11:36:00,48.87153,2.1122679999999994,1.0337741438710866,3.327546,1.6203700000000003,-18.807799999999986,6112.24694445424
2024-01-19 11:39:00,46.20949,2.0254630000000002,1.0067934180929539,3.530092,1.9097209999999993,-16.492999999999995,6112.2969444542405
2024-01-19 11:42:00,45.3993,2.0833330000000005,0.9973489433561669,3.6747680000000003,1.967593,-18.51849999999996,6112.346944454241
2024-01-19 11:45:00,42.70834,1.9965279999999996,0.9139706677534954,3.5590279999999996,1.8807869999999998,-17.650500000000022,6112.396944454241
2024-01-19 11:48:00,43.48959,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.386599999999987,6112.446944454241
2024-01-19 11:51:00,41.92709,1.9965279999999996,0.9707734940328784,3.2407399999999997,1.6203700000000003,-18.22919999999999,6112.496944454241
2024-01-19 11:54:00,46.55671,2.1990739999999995,1.0323572723996302,3.4722209999999993,1.649305,-17.93979999999999,6112.546944454241
2024-01-19 11:57:00,48.49537,1.8229170000000003,0.9167242341468185,3.0960650000000003,1.6493049999999991,-16.203700000000026,6112.596944454242
2024-01-19 12:00:00,51.18634,1.8807869999999998,0.9348807231702241,3.096064,1.5914350000000006,-17.361099999999965,6112.646944454242
2024-01-19 12:03:00,51.96759,1.9097220000000004,0.9165586909372864,3.298611,1.7361110000000002,-17.071799999999996,6112.696944454242
2024-01-19 12:06:00,47.71412,1.938657,0.9528928783841006,3.530093,1.9675919999999998,-16.203700000000026,6112.746944454242
2024-01-19 12:09:00,44.64699,1.9965270000000004,0.942892261621041,3.4722220000000004,1.8229170000000003,-16.78249999999997,6112.796944454242
2024-01-19 12:12:00,41.17477,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-17.939900000000023,6112.8469444542425
2024-01-19 12:15:00,40.39352,2.1990740000000004,1.0604764793631103,3.4722220000000004,1.6782399999999997,-18.80789999999996,6112.896944454243
2024-01-19 12:18:00,48.11921,2.748843,0.8844360567245402,3.9641200000000003,1.3599519999999998,-17.071799999999996,6112.946944454243
2024-01-19 12:21:00,41.92709,2.1990739999999995,1.0604764793631098,3.4722219999999995,1.6782399999999997,-17.939800000000048,6112.996944454243
2024-01-19 12:24:00,40.76968,2.1990739999999995,1.0604764793631098,3.4722219999999995,1.6782399999999997,-17.650500000000022,6113.046944454243
2024-01-19 12:27:00,41.95602,2.2858789999999996,1.0287167693064405,3.616898,1.6782410000000008,-19.097200000000043,6113.096944454243
2024-01-19 12:30:00,45.02315,2.2858790000000004,1.0287167693064407,3.5879630000000002,1.6493060000000002,-18.518599999999992,6113.146944454244
2024-01-19 12:33:00,42.33218,2.1122690000000004,1.033774453054506,3.4722230000000005,1.765046,-18.518599999999992,6113.196944454244
2024-01-19 12:36:00,40.76968,2.141204,1.0427052986597956,3.414352,1.6782399999999997,-17.36099999999999,6113.246944454244
2024-01-19 12:39:00,39.6412,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-17.939899999999966,6113.296944454244
2024-01-19 12:42:00,42.33218,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-19.386599999999987,6113.346944454244
2024-01-19 12:45:00,43.48959,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,-18.807799999999986,6113.3969444542445
2024-01-19 12:48:00,40.76968,2.054398,1.015819908789539,3.211805,1.5625000000000009,-17.939800000000048,6113.446944454245
2024-01-19 12:51:00,42.70834,2.141203,0.9861619910930264,3.2696749999999994,1.475694999999999,-18.807900000000018,6113.496944454245
2024-01-19 12:54:00,48.09028,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,-17.361199999999997,6113.546944454245
2024-01-19 12:57:00,40.82755,1.9097219999999995,0.9703563052836015,3.211805,1.7071759999999996,-19.097200000000043,6113.596944454245
2024-01-19 13:00:00,43.48959,2.1122679999999994,1.0337741438710866,3.2986109999999993,1.5914349999999997,-18.807900000000018,6113.646944454245
2024-01-19 13:03:00,46.9618,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-18.22919999999999,6113.696944454246
2024-01-19 13:06:00,42.70834,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-19.675900000000013,6113.746944454246
2024-01-19 13:09:00,41.17477,1.967593,0.9618499277920751,3.298611,1.7071749999999994,-17.650499999999965,6113.796944454246
2024-01-19 13:12:00,43.86574,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,-16.78249999999997,6113.846944454246
2024-01-19 13:15:00,43.8368,2.0254629999999993,1.0067934180929534,3.2118059999999993,1.5914349999999997,-18.807799999999986,6113.896944454246
2024-01-19 13:18:00,45.3993,2.054398,1.0158189802369397,3.2118059999999993,1.5624999999999991,-17.93979999999999,6113.9469444542465
2024-01-19 13:21:00,46.55671,2.0254629999999993,0.9516066568689452,3.2118059999999993,1.5335650000000003,-18.22919999999999,6113.996944454247
2024-01-19 13:24:00,46.55671,2.0833329999999997,1.0248132786108348,3.1828700000000003,1.5046299999999997,-18.22919999999999,6114.046944454247
2024-01-19 13:27:00,48.11921,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,-18.807900000000018,6114.096944454247
2024-01-19 13:30:00,43.86574,1.967593,0.934148004581178,3.327546,1.7071759999999996,-18.22919999999999,6114.146944454247
2024-01-19 13:33:00,47.71412,1.967593,0.9618508688510148,3.327546,1.7361110000000002,-19.96520000000004,6114.196944454247
2024-01-19 13:36:00,42.70834,1.9386579999999993,0.925370369236716,3.327546,1.7361110000000002,-17.07170000000002,6114.246944454248
2024-01-19 13:39:00,44.64699,1.9386579999999993,0.9528931884799796,3.2696769999999997,1.7071750000000003,-19.097200000000043,6114.296944454248
2024-01-19 13:42:00,45.3993,2.0833329999999997,0.9973489433561665,3.1828700000000003,1.4756950000000009,-19.386599999999987,6114.346944454248
2024-01-19 13:45:00,46.9618,2.0833329999999997,0.9689440355890465,3.2407399999999997,1.5046299999999997,-18.807900000000018,6114.396944454248
2024-01-19 13:48:00,40.76968,1.8807869999999998,0.9611594280208448,3.1828700000000003,1.7071759999999996,-17.650500000000022,6114.446944454248
2024-01-19 13:51:00,40.39352,1.9965279999999996,0.9977350025378654,3.298611,1.7071750000000003,-19.386600000000044,6114.4969444542485
2024-01-19 13:54:00,40.79861,1.967593,0.9886430547160686,3.298611,1.73611,-19.097200000000043,6114.546944454249
2024-01-19 13:57:00,42.33218,1.9965279999999996,0.9428935440700575,3.385416,1.7361110000000002,-18.518400000000042,6114.596944454249
2024-01-19 14:00:00,41.17477,1.9965279999999996,0.9428925633216289,3.2696759999999996,1.6203700000000003,-19.097199999999987,6114.646944454249
2024-01-19 14:03:00,40.79861,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,-17.071799999999996,6114.696944454249
2024-01-19 14:06:00,40.79861,2.0254630000000002,0.95160764384609,3.2407399999999997,1.5624999999999991,-19.386599999999987,6114.746944454249
2024-01-19 14:09:00,39.6412,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,-19.097199999999987,6114.79694445425
2024-01-19 14:12:00,42.70834,2.141203,0.9861619910930264,3.2696749999999994,1.475694999999999,-18.807900000000018,6114.84694445425
2024-01-19 14:15:00,41.95602,2.0254630000000002,0.95160764384609,3.2407399999999997,1.5624999999999991,-17.93979999999999,6114.89694445425
2024-01-19 14:18:00,40.39352,1.967593,0.9886439661860313,3.1828700000000003,1.6203699999999994,-19.09729999999996,6114.94694445425
2024-01-19 14:21:00,39.6412,2.0254630000000002,1.0067934180929539,3.2696759999999996,1.6493049999999991,-19.675900000000013,6114.99694445425
2024-01-19 14:24:00,41.17477,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.518500000000017,6115.0469444542505
2024-01-19 14:27:00,39.23611,1.9965279999999996,0.9428935440700575,3.2407399999999997,1.5914349999999997,-19.386599999999987,6115.096944454251
2024-01-19 14:30:00,40.79861,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,-18.80789999999996,6115.146944454251
2024-01-19 14:33:00,43.86574,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-17.939800000000048,6115.196944454251
2024-01-19 14:36:00,44.64699,2.170139,0.9947282670678095,3.211805,1.3888889999999998,-18.80789999999996,6115.246944454251
2024-01-19 14:39:00,40.39352,2.0254630000000002,1.0067943409857363,3.0960650000000003,1.475695,-17.650500000000022,6115.296944454251
2024-01-19 14:42:00,42.70834,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-18.807900000000018,6115.346944454252
2024-01-19 14:45:00,43.86574,2.1122690000000004,1.0605611726033786,3.3564819999999997,1.6782399999999997,-18.80789999999996,6115.396944454252
2024-01-19 14:48:00,51.18634,2.3148150000000003,1.123546037403182,3.703704,1.8229169999999995,-18.518500000000017,6115.446944454252
2024-01-19 14:51:00,53.125,2.1990740000000004,1.0604774357276772,3.9641199999999994,2.170139,-17.07170000000002,6115.496944454252
2024-01-19 14:54:00,51.59144,2.0254630000000002,0.9516066568689454,3.90625,2.228009,-18.807900000000018,6115.546944454252
2024-01-19 14:57:00,46.9618,1.9675919999999998,0.9341457528174264,3.5879630000000002,1.9675919999999998,-17.361099999999965,6115.5969444542525
2024-01-19 15:00:00,46.18055,2.0254630000000002,0.95160764384609,3.4432860000000005,1.765046,-17.939800000000048,6115.646944454253
2024-01-19 15:03:00,41.92709,2.0254630000000002,1.0067934180929539,3.414353,1.7939819999999997,-16.20369999999997,6115.696944454253
2024-01-19 15:06:00,41.17477,2.141204,1.0149121454449765,3.616898,1.851852,-18.518500000000017,6115.746944454253
2024-01-19 15:09:00,41.95602,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-18.80789999999996,6115.796944454253
2024-01-19 15:12:00,39.23611,2.054399,0.9309997377350143,3.4722220000000004,1.73611,-19.386500000000012,6115.846944454253
2024-01-19 15:15:00,36.16898,1.9965270000000004,0.942892261621041,3.327546,1.6782409999999999,-18.807900000000018,6115.896944454254
2024-01-19 15:18:00,37.32639,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,-17.93979999999999,6115.946944454254
2024-01-19 15:21:00,42.70834,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-17.939899999999966,6115.996944454254
2024-01-19 15:24:00,41.95602,2.054398,0.960290937181061,3.29861,1.5914349999999997,-18.80789999999996,6116.046944454254
2024-01-19 15:27:00,40.01736,1.9965270000000004,0.9707731862304959,3.211805,1.5914359999999999,-20.25460000000004,6116.096944454254
