Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-19 15:30:00,38.0787,2.083334,0.968944334127116,3.211805,1.4756939999999998,-20.254700000000014,6116.1469444542545
2024-01-19 15:33:00,40.01736,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.22920000000002,6116.196944454255
2024-01-19 15:36:00,36.16898,2.054399,1.0422887332153055,3.2696760000000005,1.649305,-20.254599999999982,6116.246944454255
2024-01-19 15:39:00,39.6412,2.1122690000000004,1.033774453054506,3.3854170000000003,1.6782399999999997,-18.51849999999996,6116.296944454255
2024-01-19 15:42:00,43.48959,2.1701380000000006,1.0236488496093545,3.501156,1.7071759999999996,-17.939800000000048,6116.346944454255
2024-01-19 15:45:00,41.92709,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,-18.80789999999999,6116.396944454255
2024-01-19 15:48:00,41.17477,2.054398,0.9885218861281339,3.29861,1.6203700000000003,-17.361199999999997,6116.446944454256
2024-01-19 15:51:00,39.6412,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-19.097199999999987,6116.496944454256
2024-01-19 15:54:00,39.6412,1.9965279999999996,0.9707734940328784,3.2407399999999997,1.6203700000000003,-17.939800000000048,6116.546944454256
2024-01-19 15:57:00,39.6412,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-17.650499999999965,6116.596944454256
2024-01-19 16:00:00,39.23611,2.0254629999999993,1.0067943409857367,3.1828699999999994,1.5625000000000009,-18.518599999999992,6116.646944454256
2024-01-19 16:03:00,36.9213,2.0254629999999993,0.9796636143079632,3.2696749999999994,1.6203700000000003,-18.51849999999996,6116.6969444542565
2024-01-19 16:06:00,35.01157,2.0254630000000002,1.0067943409857354,3.2407400000000006,1.6203699999999994,-19.675900000000013,6116.746944454257
2024-01-19 16:09:00,34.63541,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-20.544099999999958,6116.796944454257
2024-01-19 16:12:00,36.54514,2.083334,0.9394701297912107,3.240741,1.4756939999999998,-19.09730000000002,6116.846944454257
2024-01-19 16:15:00,34.31713,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-18.807900000000018,6116.896944454257
2024-01-19 16:18:00,33.47801,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.09730000000002,6116.946944454257
2024-01-19 16:21:00,36.54514,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.965299999999957,6116.996944454258
2024-01-19 16:24:00,35.01157,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-20.543900000000008,6117.046944454258
2024-01-19 16:27:00,33.85416,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-19.386600000000044,6117.096944454258
2024-01-19 16:30:00,33.07291,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.097199999999987,6117.146944454258
2024-01-19 16:33:00,31.53935,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-18.807799999999986,6117.196944454258
2024-01-19 16:36:00,32.69676,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-19.386600000000044,6117.2469444542585
2024-01-19 16:39:00,33.44907,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-20.543900000000008,6117.296944454259
2024-01-19 16:42:00,31.53935,2.054399,0.9602912367523491,3.0671299999999997,1.359954,-18.807900000000018,6117.346944454259
2024-01-19 16:45:00,30.7581,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-19.675900000000013,6117.396944454259
2024-01-19 16:48:00,30.7581,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-18.518500000000017,6117.446944454259
2024-01-19 16:51:00,33.47801,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.097200000000043,6117.496944454259
2024-01-19 16:54:00,31.16319,2.141204,1.014911169030366,3.009259,1.244212,-19.96520000000004,6117.54694445426
2024-01-19 16:57:00,33.47801,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-20.54400000000004,6117.59694445426
2024-01-19 17:00:00,31.53935,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-19.965299999999985,6117.64694445426
2024-01-19 17:03:00,34.23032,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-19.675900000000013,6117.69694445426
2024-01-19 17:06:00,34.63541,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.965299999999985,6117.74694445426
2024-01-19 17:09:00,33.07291,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-19.09729999999999,6117.7969444542605
2024-01-19 17:12:00,35.76389,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,-18.22909999999999,6117.846944454261
2024-01-19 17:15:00,34.25926,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-19.675900000000013,6117.896944454261
2024-01-19 17:18:00,34.25926,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.254599999999982,6117.946944454261
2024-01-19 17:21:00,33.47801,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-18.518599999999992,6117.996944454261
2024-01-19 17:24:00,33.07291,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-18.518599999999992,6118.046944454261
2024-01-19 17:27:00,35.01157,1.8807869999999998,0.9348807231702241,2.748843,1.2442140000000004,-19.097199999999987,6118.096944454262
2024-01-19 17:30:00,36.16898,1.8229170000000003,0.916725144732012,2.748843,1.3020839999999998,-17.65039999999999,6118.146944454262
2024-01-19 17:33:00,37.32639,1.9097220000000004,0.9439050467136179,2.835648,1.3020839999999998,-18.80789999999999,6118.196944454262
2024-01-19 17:36:00,35.01157,1.9097229999999996,0.9703566225079803,2.922454,1.4178240000000004,-17.36110000000002,6118.246944454262
2024-01-19 17:39:00,35.01157,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-18.518500000000017,6118.296944454262
2024-01-19 17:42:00,36.95023,1.9097229999999996,0.9165589960012793,3.0092589999999992,1.446758,-19.386599999999987,6118.3469444542625
2024-01-19 17:45:00,35.01157,1.9097229999999996,0.9703566225079803,2.922454,1.4178240000000004,-18.51849999999999,6118.396944454263
2024-01-19 17:48:00,38.0787,1.9386580000000002,0.9528950585643127,3.0092589999999992,1.4467589999999992,-20.54400000000001,6118.446944454263
2024-01-19 17:51:00,36.54514,1.967593,0.9886448776550307,3.0671289999999996,1.5046299999999997,-19.386600000000016,6118.496944454263
2024-01-19 17:54:00,36.16898,1.9386579999999993,0.9528950585643123,3.038193999999999,1.4756939999999998,-19.097200000000015,6118.546944454263
2024-01-19 17:57:00,35.01157,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-19.386500000000012,6118.596944454263
2024-01-19 18:00:00,34.63541,1.9386579999999993,0.9528950585643123,2.9803239999999995,1.4178240000000004,-19.097199999999987,6118.646944454264
2024-01-19 18:03:00,33.85416,1.967593,0.961849927792076,2.951389,1.359953,-19.675899999999984,6118.696944454264
2024-01-19 18:09:00,33.07291,2.0833329999999997,1.0248123444318291,2.9803239999999995,1.3020830000000005,-19.675900000000013,6118.796944454264
2024-01-19 18:12:00,33.47801,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-19.965300000000013,6118.846944454264
2024-01-19 18:15:00,33.07291,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-19.097199999999987,6118.8969444542645
2024-01-19 18:18:00,32.69676,1.9965279999999996,0.9977359197366902,3.009259,1.4178240000000004,-19.675900000000013,6118.946944454265
2024-01-19 18:21:00,32.69676,2.1122679999999994,1.0337741438710866,3.0671289999999996,1.359953,-20.25460000000004,6118.996944454265
2024-01-19 18:24:00,32.69676,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-18.80789999999996,6119.046944454265
2024-01-19 18:27:00,32.69676,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-19.965300000000013,6119.096944454265
2024-01-19 18:30:00,34.23032,2.170139,1.0236491510599572,3.240741,1.4467600000000003,-19.965300000000013,6119.146944454265
2024-01-19 18:33:00,34.63541,2.1701390000000007,1.051607685000431,3.2696750000000003,1.5046299999999997,-21.41210000000001,6119.196944454266
2024-01-19 18:36:00,31.53935,2.141204,1.0149121454449765,3.2407399999999997,1.4756939999999998,-18.80789999999996,6119.246944454266
2024-01-19 18:39:00,33.44907,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-20.254599999999982,6119.296944454266
2024-01-19 18:42:00,34.63541,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-18.518500000000017,6119.346944454266
2024-01-19 18:45:00,32.69676,2.170139,1.051606734136508,3.038194,1.273148,-19.675900000000013,6119.396944454266
2024-01-19 18:51:00,33.07291,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-19.965300000000013,6119.396944454266
2024-01-19 18:54:00,34.23032,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-19.386599999999987,6119.396944454266
2024-01-19 18:57:00,33.47801,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-19.386599999999987,6119.396944454266
2024-01-19 19:00:00,33.07291,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-19.386500000000012,6119.396944454266
2024-01-19 19:03:00,32.69676,2.1990749999999997,1.0604777417927527,3.240741,1.4467590000000001,-19.675900000000013,6119.396944454266
2024-01-19 19:06:00,30.00578,2.256945,1.0781319760177168,3.298611,1.4467590000000001,-21.412000000000035,6119.396944454266
2024-01-19 19:09:00,31.16319,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-19.097199999999987,6119.396944454266
2024-01-19 19:12:00,30.38194,2.34375,1.0455540480657202,3.4432859999999996,1.446758,-18.80789999999996,6119.396944454266
2024-01-19 19:21:00,33.07291,2.34375,1.1044022262310997,3.2118059999999993,1.273148,-19.386599999999987,6119.396944454266
2024-01-19 19:24:00,31.53935,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-19.386600000000044,6119.4469444542665
2024-01-19 19:27:00,31.53935,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-20.25460000000004,6119.496944454267
2024-01-19 19:30:00,30.78703,2.1990749999999997,1.0323575728613132,3.327545999999999,1.5046289999999996,-20.254599999999982,6119.546944454267
2024-01-19 19:33:00,30.78703,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-22.280100000000004,6119.596944454267
2024-01-19 19:36:00,33.85416,2.3148149999999994,1.0956725028984515,3.2696759999999996,1.359953,-20.25460000000004,6119.646944454267
2024-01-19 19:39:00,34.63541,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-17.93979999999999,6119.696944454267
2024-01-19 19:42:00,30.00578,2.170139,1.0516057832715646,3.0671299999999997,1.3020829999999997,-19.965300000000013,6119.746944454268
2024-01-19 19:45:00,30.00578,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-19.386599999999987,6119.796944454268
2024-01-19 19:48:00,31.53935,2.3148150000000003,1.0956734809665498,3.4722220000000004,1.5624999999999991,-19.675900000000013,6119.846944454268
2024-01-19 19:51:00,36.54514,2.459491,1.0789307538677122,3.5590279999999996,1.4467590000000001,-19.386599999999987,6119.896944454268
2024-01-19 19:54:00,34.23032,2.3148149999999994,1.0371483131617412,3.414350999999999,1.446758,-20.833399999999983,6119.946944454268
2024-01-19 19:57:00,30.78703,2.2858799999999997,1.0583139035927331,3.211805,1.3020829999999997,-18.807900000000018,6119.9969444542685
2024-01-19 20:03:00,30.78703,2.3148150000000003,1.0956725028984518,3.327546,1.4178229999999994,-19.96520000000004,6119.9969444542685
2024-01-19 20:06:00,31.53935,2.34375,1.1044032096540857,3.240741,1.3020839999999998,-19.965300000000013,6119.9969444542685
2024-01-19 20:09:00,33.47801,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.386599999999987,6119.9969444542685
2024-01-19 20:18:00,31.16319,2.2858790000000004,1.0869172354035654,3.29861,1.4178249999999997,-21.412099999999953,6119.9969444542685
2024-01-19 20:21:00,33.47801,2.314814,1.0956731787981653,3.3564809999999996,1.4467600000000003,-19.675900000000013,6119.9969444542685
2024-01-19 20:24:00,32.69676,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-19.675999999999988,6119.9969444542685
2024-01-19 20:27:00,31.53935,2.228009,1.011775874112197,3.009259,1.1284719999999995,-19.96519999999998,6119.9969444542685
2024-01-19 20:36:00,33.47801,2.228009,1.0967311618537863,3.385416,1.5914349999999997,-19.097199999999987,6119.9969444542685
2024-01-19 20:54:00,31.16319,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-20.543999999999983,6119.9969444542685
2024-01-19 20:57:00,30.00578,2.3726849999999997,1.113105236676496,3.327546,1.359953,-19.386599999999987,6119.9969444542685
2024-01-19 21:00:00,31.53935,2.3148149999999994,1.0669116801933116,3.327545999999999,1.3888889999999998,-20.254700000000014,6119.9969444542685
2024-01-19 21:03:00,31.53935,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.675999999999988,6119.9969444542685
2024-01-19 21:09:00,30.00578,2.170139,0.9947272494821456,2.8935190000000004,1.070602,-19.675899999999956,6119.9969444542685
2024-01-19 21:12:00,33.85416,2.1122680000000003,1.00614345713564,2.748843,1.0127309999999996,-18.807900000000018,6119.9969444542685
2024-01-19 21:18:00,30.7581,1.9965270000000004,1.098205129873042,2.922453,1.4467600000000003,-20.25460000000004,6119.9969444542685
2024-01-19 21:21:00,36.95023,2.025462,1.006793105603641,3.3564809999999996,1.7361109999999993,-20.254700000000014,6119.9969444542685
2024-01-19 21:24:00,39.26505,1.8807869999999998,0.8502169502642205,3.1539349999999997,1.5625000000000009,-19.386599999999987,6119.9969444542685
2024-01-19 21:27:00,34.25926,1.8229160000000002,0.8899233172554731,2.835648,1.359954,-20.254599999999982,6119.9969444542685
2024-01-19 21:30:00,30.38194,1.880788,0.907715109396805,2.748843,1.2152770000000004,-19.09730000000002,6119.9969444542685
2024-01-19 21:48:00,30.38194,2.1122679999999994,1.0337741438710875,3.0092589999999992,1.3020830000000005,-19.386599999999987,6119.9969444542685
2024-01-19 21:51:00,33.47801,2.054398,0.9885209272357327,3.038194,1.359953,-19.965299999999957,6119.9969444542685
2024-01-19 21:54:00,30.00578,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,-19.965299999999957,6119.9969444542685
2024-01-19 22:06:00,30.38194,2.170139,1.0787088816932635,2.9803240000000004,1.2442140000000004,-21.70139999999998,6119.9969444542685
2024-01-19 22:09:00,30.38194,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.965300000000013,6119.9969444542685
2024-01-19 22:15:00,31.53935,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-18.51849999999999,6119.9969444542685
2024-01-19 22:18:00,32.69676,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.675899999999984,6119.9969444542685
2024-01-19 22:27:00,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.097199999999987,6119.9969444542685
2024-01-19 22:36:00,33.85416,2.1701380000000006,1.0516064270515746,3.2407400000000006,1.475694999999999,-18.807799999999986,6119.9969444542685
2024-01-19 22:39:00,35.01157,2.083334,0.9689433348016588,3.125,1.3888880000000006,-18.80789999999999,6119.9969444542685
2024-01-19 22:42:00,33.47801,2.083334,1.024812654695438,2.922454,1.244212,-20.25460000000001,6119.9969444542685
2024-01-19 22:45:00,31.16319,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-19.965300000000013,6119.9969444542685
2024-01-19 22:51:00,31.16319,2.2569440000000007,1.105699118483956,3.2696750000000003,1.4467600000000003,-19.965300000000013,6119.9969444542685
2024-01-19 22:54:00,34.63541,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-19.675900000000013,6119.9969444542685
2024-01-19 22:57:00,33.10185,2.141204,1.0427052986597956,3.1828700000000003,1.446758,-20.254700000000014,6119.9969444542685
2024-01-19 23:00:00,30.38194,2.141204,1.014911169030366,3.038194,1.2731469999999998,-18.807800000000043,6119.9969444542685
2024-01-19 23:03:00,31.53935,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-18.807900000000018,6119.9969444542685
2024-01-19 23:12:00,30.00578,2.3148149999999994,1.1235450883780156,3.240741,1.359953,-20.25460000000001,6119.9969444542685
2024-01-19 23:15:00,32.69676,2.3148150000000003,1.0956725028984518,3.327546,1.4178229999999994,-19.676000000000016,6120.046944454269
2024-01-19 23:18:00,30.38194,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-20.254700000000014,6120.096944454269
2024-01-19 23:21:00,33.07291,1.938657,0.952893813426596,2.719907,1.157407,-19.965299999999985,6120.146944454269
2024-01-19 23:24:00,33.85416,1.5914350000000006,0.8172574395227977,2.3726850000000006,1.1284719999999995,-19.965300000000013,6120.196944454269
2024-01-19 23:27:00,34.23032,1.6203710000000004,0.8766384932982493,2.343751,1.1284719999999995,-20.25460000000004,6120.246944454269
2024-01-19 23:30:00,31.16319,1.6203709999999996,0.9005862095385844,2.430556,1.244212,-19.386599999999987,6120.29694445427
2024-01-19 23:33:00,34.23032,1.7361110000000002,0.9392559044892456,2.6909719999999995,1.3888889999999998,-21.70139999999998,6120.34694445427
2024-01-19 23:36:00,38.85995,1.8807870000000007,0.9611585339551515,2.8067130000000002,1.3310179999999994,-19.965300000000013,6120.39694445427
2024-01-19 23:39:00,34.23032,1.8229160000000002,0.9167248297422177,2.7777770000000004,1.3310189999999995,-20.833300000000037,6120.44694445427
2024-01-19 23:42:00,31.16319,1.851852,0.9258201018877367,2.719908,1.2442130000000002,-19.96520000000004,6120.49694445427
2024-01-19 23:45:00,33.85416,2.0833329999999997,1.0773196059750503,3.009259,1.3888889999999998,-20.25460000000001,6120.5469444542705
2024-01-19 23:48:00,36.16898,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.80789999999996,6120.596944454271
2024-01-19 23:51:00,30.00578,2.0833330000000005,1.0514413410944736,2.9803240000000004,1.3310189999999995,-19.09729999999996,6120.646944454271
2024-01-19 23:57:00,30.78703,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-20.544099999999958,6120.646944454271
2024-01-20 00:00:00,30.78703,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.965300000000013,6120.646944454271
2024-01-20 00:06:00,30.00578,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-20.83329999999998,6120.646944454271
2024-01-20 00:18:00,30.78703,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-20.833399999999983,6120.646944454271
2024-01-20 00:21:00,30.7581,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.386599999999987,6120.646944454271
2024-01-20 00:24:00,30.78703,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-20.254700000000014,6120.646944454271
2024-01-20 00:27:00,31.16319,2.1701390000000007,1.0236471866799546,2.8935190000000004,1.0995359999999996,-20.254599999999982,6120.646944454271
2024-01-20 00:33:00,30.00578,2.1990740000000004,1.1142181583106576,3.0960650000000003,1.3599539999999992,-20.254699999999985,6120.646944454271
2024-01-20 00:36:00,35.01157,2.1990740000000004,1.0604764793631103,3.3564819999999997,1.5624999999999991,-19.09729999999999,6120.646944454271
2024-01-20 00:39:00,35.79282,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,-19.676000000000016,6120.646944454271
2024-01-20 00:42:00,33.10185,2.1122690000000004,1.0061447312291727,3.009259,1.2731469999999998,-19.675900000000013,6120.646944454271
2024-01-20 00:45:00,30.78703,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-19.097200000000015,6120.646944454271
2024-01-20 00:54:00,30.78703,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.254699999999957,6120.646944454271
2024-01-20 00:57:00,33.07291,2.228009,1.0410370454020945,3.0381940000000007,1.186343,-21.70139999999998,6120.646944454271
2024-01-20 01:00:00,30.38194,2.141204,1.0427052986597956,2.8935190000000004,1.157407,-20.254699999999957,6120.646944454271
2024-01-20 01:09:00,31.16319,2.2569440000000007,1.078130704662251,3.125,1.273148,-20.54400000000004,6120.646944454271
2024-01-20 01:12:00,30.78703,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-19.675999999999988,6120.646944454271
2024-01-20 01:15:00,30.78703,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-19.965300000000013,6120.646944454271
2024-01-20 01:21:00,33.47801,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-18.51849999999996,6120.646944454271
2024-01-20 01:24:00,30.00578,2.170139,0.9947272494821456,3.009259,1.1863419999999998,-21.122699999999952,6120.646944454271
2024-01-20 01:27:00,31.16319,2.256944,1.0496889890235286,3.125,1.2442140000000004,-18.807800000000043,6120.646944454271
2024-01-20 01:30:00,32.69676,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.386599999999987,6120.646944454271
2024-01-20 01:33:00,33.85416,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-20.254599999999982,6120.646944454271
2024-01-20 01:36:00,31.65509,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-20.25460000000004,6120.646944454271
2024-01-20 01:39:00,31.53935,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.097199999999987,6120.646944454271
2024-01-20 01:42:00,30.38194,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-18.518400000000042,6120.646944454271
2024-01-20 01:54:00,30.7581,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-19.675900000000013,6120.646944454271
2024-01-20 01:57:00,30.78703,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.83330000000001,6120.646944454271
2024-01-20 02:12:00,31.16319,2.314814,1.0956731787981644,3.211805,1.3020839999999998,-20.254699999999957,6120.646944454271
2024-01-20 02:15:00,30.78703,2.170139,0.9647120917807784,3.1828699999999994,1.3310180000000003,-19.386599999999987,6120.646944454271
2024-01-20 02:18:00,30.00578,2.2280099999999994,1.0410363512486465,3.038195,1.1863420000000007,-18.518599999999992,6120.646944454271
2024-01-20 02:24:00,31.16319,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-19.675900000000013,6120.646944454271
2024-01-20 02:27:00,30.00578,2.1990739999999995,1.0877336778232187,3.1539349999999997,1.3888880000000006,-21.12269999999998,6120.696944454271
2024-01-20 02:30:00,31.53935,2.256944,1.078131671936355,3.1828700000000003,1.3310190000000004,-20.25460000000004,6120.746944454271
2024-01-20 02:33:00,31.53935,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,-19.097200000000015,6120.796944454271
2024-01-20 02:36:00,34.63541,2.228009,1.0117769037049613,3.125,1.2442140000000004,-20.254699999999985,6120.846944454272
2024-01-20 02:39:00,31.16319,2.1122690000000004,1.0061447312291727,2.9513890000000007,1.2152770000000004,-18.807800000000015,6120.896944454272
2024-01-20 02:42:00,30.78703,2.141204,1.0427052986597956,2.8935190000000004,1.157407,-20.54400000000004,6120.946944454272
2024-01-20 02:45:00,31.53935,2.228009,1.0693179409989906,3.1828700000000003,1.359953,-20.83330000000001,6120.996944454272
2024-01-20 02:48:00,32.69676,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.386599999999987,6121.046944454272
2024-01-20 02:51:00,32.69676,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-19.09729999999999,6121.0969444542725
2024-01-20 02:54:00,30.78703,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-19.965299999999985,6121.146944454273
2024-01-20 02:57:00,30.38194,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.386499999999984,6121.196944454273
2024-01-20 03:09:00,30.78703,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-21.12270000000001,6121.196944454273
2024-01-20 03:12:00,31.16319,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-18.80789999999999,6121.196944454273
2024-01-20 03:33:00,32.69676,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.675999999999988,6121.196944454273
2024-01-20 03:36:00,31.91551,2.170139,1.0787079588011685,2.951389,1.2152780000000005,-18.518599999999992,6121.196944454273
2024-01-20 03:39:00,33.47801,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.097199999999987,6121.196944454273
2024-01-20 03:42:00,30.38194,2.083334,1.024812654695438,2.835649,1.157407,-19.097199999999987,6121.196944454273
2024-01-20 03:48:00,33.07291,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-18.51849999999999,6121.196944454273
2024-01-20 03:51:00,30.78703,2.141204,1.0427052986597964,3.125,1.3888880000000006,-20.254700000000014,6121.196944454273
2024-01-20 03:54:00,30.38194,2.141204,1.014911169030366,3.009259,1.244212,-19.676000000000016,6121.196944454273
2024-01-20 04:00:00,32.78357,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-18.80789999999999,6121.196944454273
2024-01-20 04:03:00,30.78703,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-20.254700000000014,6121.196944454273
2024-01-20 04:09:00,30.00578,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-20.25460000000001,6121.196944454273
2024-01-20 04:12:00,32.69676,2.1990740000000004,1.0323572723996304,3.2696749999999994,1.4467589999999992,-19.386599999999987,6121.196944454273
2024-01-20 04:15:00,31.16319,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-19.965299999999985,6121.196944454273
2024-01-20 04:30:00,30.00578,2.2569440000000007,1.078130704662251,3.125,1.273148,-19.965299999999985,6121.196944454273
2024-01-20 04:33:00,33.47801,2.228009,1.0410370454020954,3.0960650000000003,1.2442140000000004,-19.386600000000016,6121.196944454273
2024-01-20 04:36:00,30.38194,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-20.25460000000001,6121.196944454273
2024-01-20 04:39:00,30.00578,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-19.09729999999999,6121.196944454273
2024-01-20 04:45:00,30.00578,2.228009,1.0967302284228306,3.0960650000000003,1.3020830000000005,-21.990699999999975,6121.196944454273
2024-01-20 04:48:00,33.44907,2.228009,1.0693189028330794,3.298611,1.4756950000000009,-19.386499999999984,6121.196944454273
2024-01-20 04:51:00,34.23032,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-18.229100000000017,6121.196944454273
2024-01-20 04:54:00,30.38194,2.141204,0.9861612760913253,3.009259,1.2152770000000004,-20.54400000000001,6121.196944454273
2024-01-20 05:09:00,30.38194,2.256944,1.1056981798281,3.1539349999999997,1.3310190000000004,-20.254699999999985,6121.196944454273
2024-01-20 05:12:00,32.69676,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-19.097199999999987,6121.196944454273
2024-01-20 05:15:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-19.09729999999996,6121.196944454273
2024-01-20 05:18:00,32.69676,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-19.96519999999998,6121.196944454273
2024-01-20 05:27:00,30.38194,2.2569440000000007,1.105699118483956,3.2407399999999997,1.4178249999999997,-19.965299999999957,6121.196944454273
2024-01-20 05:30:00,33.07291,2.1701390000000007,1.0516057832715648,3.1828700000000003,1.4178229999999994,-20.25460000000004,6121.196944454273
2024-01-20 05:33:00,30.78703,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.25460000000004,6121.196944454273
2024-01-20 05:51:00,30.38194,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-21.12270000000001,6121.196944454273
2024-01-20 05:54:00,30.78703,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-20.833399999999983,6121.196944454273
2024-01-20 06:03:00,30.78703,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-19.965300000000013,6121.196944454273
2024-01-20 06:12:00,32.69676,2.141203,1.0427049905357715,3.0671289999999996,1.3310179999999994,-20.25460000000004,6121.196944454273
2024-01-20 06:15:00,31.16319,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-18.807900000000018,6121.196944454273
2024-01-20 06:18:00,30.00578,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-19.96519999999998,6121.196944454273
2024-01-20 06:57:00,31.16319,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675900000000013,6121.196944454273
2024-01-20 07:00:00,31.53935,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-19.965300000000013,6121.196944454273
2024-01-20 07:12:00,30.00578,2.141203,1.0696512526492994,2.9513880000000006,1.2442140000000004,-19.965300000000013,6121.196944454273
2024-01-20 07:15:00,30.38194,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.833399999999983,6121.196944454273
2024-01-20 07:24:00,30.38194,2.170139,1.0787079588011685,3.0671299999999997,1.3310190000000004,-19.386599999999987,6121.196944454273
2024-01-20 07:27:00,33.47801,2.170139,1.0236491510599564,2.9803240000000004,1.186343,-20.25460000000004,6121.196944454273
2024-01-20 07:30:00,30.38194,2.054399,1.0158192916022504,2.835649,1.1863419999999998,-20.543999999999983,6121.196944454273
2024-01-20 07:39:00,30.78703,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.386500000000012,6121.196944454273
2024-01-20 07:42:00,32.69676,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.386500000000012,6121.196944454273
2024-01-20 07:45:00,31.16319,2.083334,0.9689433348016581,2.8935190000000004,1.157407,-18.807900000000018,6121.196944454273
2024-01-20 07:57:00,30.78703,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-18.51849999999999,6121.196944454273
2024-01-20 08:12:00,30.78703,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-20.83340000000001,6121.196944454273
2024-01-20 08:27:00,30.00578,2.256944,1.1056981798280994,3.009259,1.186343,-19.965299999999985,6121.196944454273
2024-01-20 08:30:00,32.69676,2.2569440000000007,1.078130704662251,3.125,1.273148,-20.25460000000001,6121.196944454273
2024-01-20 08:33:00,33.85416,2.1701390000000007,1.0516057832715657,3.125,1.359953,-20.254700000000014,6121.196944454273
2024-01-20 08:36:00,31.53935,2.141204,1.0427052986597964,3.125,1.3888880000000006,-19.386500000000012,6121.196944454273
2024-01-20 08:39:00,31.16319,2.1701390000000007,1.0236491510599566,3.0381940000000007,1.2442129999999993,-20.83330000000001,6121.196944454273
2024-01-20 08:42:00,35.01157,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-18.807800000000015,6121.196944454273
2024-01-20 08:45:00,30.38194,2.0833330000000005,1.0248123444318287,2.8645830000000005,1.1863419999999998,-19.96520000000004,6121.196944454273
2024-01-20 08:48:00,30.38194,2.083334,0.9973482831220277,2.748843,1.0416660000000002,-20.54400000000004,6121.196944454273
2024-01-20 08:57:00,31.94444,2.34375,1.1861468631478012,3.1828699999999994,1.3310189999999995,-22.569500000000005,6121.196944454273
2024-01-20 09:00:00,41.17477,2.314814,1.066909362311709,3.3854170000000003,1.4467590000000001,-19.675899999999956,6121.246944454273
2024-01-20 09:03:00,40.01736,1.9965279999999996,1.0238824431814542,3.1828700000000003,1.6203700000000003,-20.25460000000004,6121.296944454273
2024-01-20 09:06:00,40.42245,2.1122679999999994,1.0605617701896244,3.4432869999999998,1.765047,-19.675900000000013,6121.346944454273
2024-01-20 09:09:00,41.95602,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-18.807800000000043,6121.396944454274
2024-01-20 09:12:00,43.86574,2.054398,1.0158199087895374,3.211805,1.5624999999999991,-18.807900000000018,6121.446944454274
2024-01-20 09:15:00,44.64699,2.054398,1.0422875148642892,3.2986109999999993,1.6782399999999997,-18.22919999999999,6121.496944454274
2024-01-20 09:18:00,40.39352,2.0254629999999993,1.033101446463484,3.616897999999999,2.025462,-19.386599999999987,6121.546944454274
2024-01-20 09:21:00,39.6412,1.9675919999999998,0.9886427399088483,3.5879630000000002,2.0254630000000002,-18.22919999999999,6121.596944454274
2024-01-20 09:24:00,40.01736,2.0254630000000002,1.0331014464634842,3.530093,1.938657,-19.675899999999956,6121.6469444542745
2024-01-20 09:27:00,41.95602,2.0254630000000002,1.0067934180929539,3.5590280000000005,1.938657,-22.28019999999998,6121.696944454275
2024-01-20 09:30:00,44.64699,2.256944,1.0202585077954112,3.5590279999999996,1.6493049999999991,-17.65039999999999,6121.746944454275
2024-01-20 09:33:00,48.90046,2.1990730000000003,1.0323569719379133,3.530092,1.7071769999999997,-17.071799999999996,6121.796944454275
2024-01-20 09:36:00,41.2037,1.8807869999999998,0.907715758612687,3.1828700000000003,1.6493060000000002,-18.51849999999999,6121.846944454275
2024-01-20 09:39:00,36.9213,1.967593,1.0146280178554752,3.038194,1.5046289999999996,-17.361099999999993,6121.896944454275
2024-01-20 09:42:00,36.95023,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,-19.097199999999987,6121.946944454276
2024-01-20 09:45:00,35.79282,2.1122690000000004,1.0337753928274154,3.327546000000001,1.6203699999999994,-18.51849999999999,6121.996944454276
2024-01-20 09:48:00,35.01157,2.170139,1.0236491510599572,3.414351,1.6203700000000003,-19.09730000000002,6122.046944454276
2024-01-20 09:51:00,39.6412,2.2858790000000004,1.1146352521762157,3.501158,1.6493060000000002,-18.807799999999986,6122.096944454276
2024-01-20 09:54:00,41.95602,2.2569440000000007,0.9897122961673328,3.385416,1.4467600000000003,-18.807800000000015,6122.146944454276
2024-01-20 09:57:00,36.9213,2.0833330000000005,1.0248123444318293,3.125,1.4467590000000001,-16.203699999999998,6122.1969444542765
2024-01-20 10:00:00,35.79282,2.141204,1.0427071893279911,3.2696750000000003,1.5335650000000003,-19.097200000000015,6122.246944454277
2024-01-20 10:03:00,35.79282,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-19.097199999999987,6122.296944454277
2024-01-20 10:06:00,34.63541,2.083334,1.02481358887464,3.240741,1.5625000000000009,-20.543999999999983,6122.346944454277
2024-01-20 10:09:00,40.39352,2.3148150000000003,1.123546037403182,3.3854170000000003,1.5046299999999997,-18.807800000000015,6122.396944454277
2024-01-20 10:12:00,41.17477,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-19.675900000000013,6122.446944454277
2024-01-20 10:15:00,45.8044,2.054398,1.0158189802369406,2.8935189999999995,1.2442130000000002,-17.650499999999994,6122.496944454278
2024-01-20 10:18:00,47.71412,1.9675920000000007,0.9618505599136417,3.096064,1.5046299999999997,-16.78230000000002,6122.546944454278
2024-01-20 10:21:00,53.15394,2.0254630000000002,1.0331023424797643,3.414352,1.8229169999999995,-16.49309999999997,6122.596944454278
2024-01-20 10:24:00,70.10995,2.054398,0.9885218861281339,4.282407,2.6041670000000003,-15.04630000000003,6122.646944454278
2024-01-20 10:27:00,61.60301,1.6782400000000006,0.895709573788401,3.993056000000001,2.719908,-15.335700000000031,6122.696944454278
2024-01-20 10:30:00,57.37847,1.8807869999999998,0.9348807231702241,3.703703,2.1990740000000004,-14.467600000000004,6122.7469444542785
2024-01-20 10:33:00,53.90625,1.765046,0.8445880326911084,3.298611,1.851852,-14.467600000000004,6122.796944454279
2024-01-20 10:36:00,43.86574,1.7361110000000002,0.9146111759136097,3.038194,1.7071769999999997,-18.51849999999996,6122.846944454279
2024-01-20 10:39:00,40.39352,1.880788,0.9348810356597527,3.1539349999999997,1.649305,-17.939800000000048,6122.896944454279
2024-01-20 10:42:00,40.39352,1.9097229999999996,0.996012658445525,3.327547,1.851852,-17.361199999999997,6122.946944454279
2024-01-20 10:45:00,50.02894,2.141204,1.0958332907113786,3.645834,1.967593,-18.22920000000005,6122.996944454279
2024-01-20 10:48:00,53.90625,1.649305,0.8861958863091908,3.414352,2.170139,-16.782399999999996,6123.04694445428
2024-01-20 10:51:00,56.97338,1.3888889999999998,0.7984443293428295,3.1828699999999994,2.1990740000000004,-16.493100000000027,6123.09694445428
2024-01-20 10:54:00,46.93287,1.7361110000000002,0.8892118304468515,3.327546,1.967593,-14.756899999999973,6123.14694445428
2024-01-20 10:57:00,42.70834,1.967593,0.9886448776550307,3.4432859999999996,1.8807869999999998,-15.9144,6123.19694445428
2024-01-20 11:00:00,41.92709,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,-17.939899999999966,6123.24694445428
2024-01-20 11:03:00,39.23611,2.0254630000000002,1.0067943409857354,3.2696760000000005,1.6493059999999993,-18.807800000000043,6123.2969444542805
2024-01-20 11:06:00,40.01736,2.228009,1.0693179409989906,3.414352,1.5914349999999997,-19.386599999999987,6123.346944454281
2024-01-20 11:09:00,43.86574,2.2858790000000004,1.0583136059906317,3.5300920000000007,1.6203710000000004,-17.650499999999965,6123.396944454281
2024-01-20 11:12:00,46.55671,2.2569440000000007,1.105697241171308,3.6747690000000004,1.851852,-17.93979999999999,6123.446944454281
2024-01-20 11:15:00,46.9618,2.141204,0.986160264557145,3.703704000000001,1.9097210000000002,-17.36110000000002,6123.496944454281
2024-01-20 11:18:00,45.8044,2.083334,0.9689423354749271,3.616899,1.8807859999999996,-18.518599999999992,6123.546944454281
2024-01-20 11:21:00,43.86574,2.0833330000000005,1.0248123444318287,3.4722220000000004,1.7939809999999996,-18.80789999999996,6123.596944454282
2024-01-20 11:24:00,42.33218,1.9965279999999996,0.9428935440700575,3.414351,1.765046,-18.22919999999999,6123.646944454282
2024-01-20 11:27:00,41.17477,1.9965279999999996,0.9707725469935796,3.327546,1.7071749999999994,-18.22919999999999,6123.696944454282
2024-01-20 11:30:00,38.0787,1.938657,0.9528947484680161,3.2407399999999997,1.6782409999999999,-18.807800000000043,6123.746944454282
2024-01-20 11:33:00,46.18055,2.256944,1.1056981798280994,3.4722209999999993,1.6493049999999991,-17.93979999999999,6123.796944454282
2024-01-20 11:36:00,50.02894,2.141203,0.9861599680263803,3.5590279999999996,1.765045999999999,-16.20369999999997,6123.8469444542825
2024-01-20 11:39:00,48.87153,2.054398,1.0422875148642892,3.501156999999999,1.8807859999999996,-15.914299999999969,6123.896944454283
2024-01-20 11:42:00,43.48959,1.938657,0.8968202450640835,3.5879630000000002,1.967593,-17.36110000000002,6123.946944454283
2024-01-20 11:45:00,40.76968,2.0254630000000002,1.1078748496755997,3.3854170000000003,1.8807869999999998,-17.071799999999996,6123.996944454283
2024-01-20 11:48:00,46.18055,2.1990740000000004,1.0323572723996304,3.819445,1.9965289999999998,-16.782399999999996,6124.046944454283
2024-01-20 11:51:00,45.42824,2.0833330000000005,0.968942036937282,3.5879630000000002,1.851850999999999,-17.93979999999999,6124.096944454283
2024-01-20 11:54:00,43.48959,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-17.36110000000002,6124.146944454284
2024-01-20 11:57:00,46.9618,2.1701380000000006,1.0236488496093545,3.6747680000000003,1.880788,-16.782399999999996,6124.196944454284
2024-01-20 12:00:00,48.09028,2.1122679999999994,0.9775665244244193,3.4432869999999998,1.6782410000000008,-17.939899999999966,6124.246944454284
2024-01-20 12:03:00,42.70834,1.9675919999999998,0.9886427399088483,3.4432869999999998,1.8807869999999998,-17.65039999999999,6124.296944454284
2024-01-20 12:06:00,43.86574,2.054398,0.960290937181061,3.414351,1.7071759999999996,-18.22909999999999,6124.346944454284
2024-01-20 12:09:00,45.02315,2.1122679999999994,0.9775665244244193,3.4432869999999998,1.6782410000000008,-17.361099999999993,6124.3969444542845
2024-01-20 12:12:00,45.42824,2.0833330000000005,1.0514404342332238,3.3854170000000003,1.7361110000000002,-17.939900000000023,6124.446944454285
2024-01-20 12:15:00,46.18055,2.141203,1.0427049905357715,3.616898000000001,1.8807870000000007,-18.229100000000017,6124.496944454285
2024-01-20 12:18:00,46.18055,2.2858790000000004,1.0287157278322137,3.616898000000001,1.6782399999999997,-17.07170000000002,6124.546944454285
2024-01-20 12:21:00,46.93287,2.256945,1.0496882882357887,3.6747689999999995,1.7939810000000005,-17.650499999999965,6124.596944454285
2024-01-20 12:24:00,49.27662,2.1122690000000004,1.033774453054506,3.6458340000000007,1.938657,-15.914299999999969,6124.646944454285
2024-01-20 12:27:00,46.18055,2.083334,0.9973492478889214,3.5590279999999996,1.851852,-17.93979999999999,6124.696944454286
2024-01-20 12:30:00,44.64699,2.1701390000000007,0.9947262318951783,3.703704000000001,1.8807859999999996,-17.36110000000002,6124.746944454286
2024-01-20 12:33:00,53.125,2.4016200000000003,1.0622896573732081,3.703704,1.6493049999999991,-16.492999999999995,6124.796944454286
2024-01-20 12:36:00,40.39352,1.938657,0.9795165551758912,3.530093,1.9965279999999996,-17.361099999999965,6124.846944454286
2024-01-20 12:39:00,42.33218,2.1990740000000004,1.087733677823219,3.7615739999999995,1.9965269999999995,-18.22919999999999,6124.896944454286
2024-01-20 12:42:00,45.02315,2.1701390000000007,1.023648168870531,3.732639,1.938657,-19.96519999999998,6124.9469444542865
2024-01-20 12:45:00,40.79861,2.0833330000000005,0.9973489433561669,3.501156,1.7939809999999996,-17.361199999999997,6124.996944454287
2024-01-20 12:48:00,44.64699,2.141203,1.0427049905357715,3.616898000000001,1.8807870000000007,-17.650499999999965,6125.046944454287
2024-01-20 12:51:00,41.17477,2.0254630000000002,0.9796617083398147,3.616899,1.9675919999999998,-15.914300000000026,6125.096944454287
2024-01-20 13:00:00,44.64699,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-17.650499999999965,6125.246944454287
2024-01-20 13:03:00,43.48959,2.054398,1.0422875148642892,3.3854170000000003,1.7650460000000008,-17.361099999999965,6125.296944454287
2024-01-20 13:06:00,38.85995,1.967593,0.9618499277920751,3.3854170000000003,1.7939809999999996,-18.807900000000018,6125.346944454287
2024-01-20 13:09:00,36.9213,2.170139,1.0516057832715646,3.4432869999999998,1.6782399999999997,-18.518599999999992,6125.396944454287
2024-01-20 13:12:00,38.85995,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-17.93979999999999,6125.446944454287
2024-01-20 13:15:00,38.85995,2.314814,1.0956741568650175,3.6458319999999995,1.7361119999999994,-19.96520000000004,6125.496944454288
2024-01-20 13:18:00,45.8044,2.314814,1.006249970975531,3.616897,1.6203710000000004,-17.93979999999999,6125.546944454288
2024-01-20 13:21:00,39.23611,2.054398,0.9602899440119064,3.4432869999999998,1.7361110000000002,-19.386500000000012,6125.596944454288
2024-01-20 13:24:00,35.01157,2.1122680000000003,1.0061453983510213,3.414351,1.6782409999999999,-18.518500000000017,6125.646944454288
2024-01-20 13:27:00,38.85995,2.256944,1.0496889890235286,3.6458329999999997,1.765047,-17.939700000000016,6125.696944454288
2024-01-20 13:30:00,38.0787,2.170139,0.9647131497874554,3.414351,1.5625000000000009,-19.386599999999987,6125.7469444542885
2024-01-20 13:33:00,35.01157,2.141204,1.042706243994399,3.3564810000000005,1.6203699999999994,-18.518599999999992,6125.796944454289
2024-01-20 13:36:00,40.01736,2.2858790000000004,1.0583136059906317,3.5300920000000007,1.6203710000000004,-17.07170000000002,6125.846944454289
2024-01-20 13:39:00,44.64699,2.2569440000000007,1.0202595433451305,3.5590280000000005,1.6493060000000002,-16.78249999999997,6125.896944454289
2024-01-20 13:42:00,39.23611,1.9675920000000007,0.9618505599136417,3.327546000000001,1.7361120000000003,-17.071799999999996,6125.946944454289
2024-01-20 13:45:00,35.01157,2.141204,1.042706243994399,3.3564810000000005,1.6203699999999994,-15.9144,6125.996944454289
2024-01-20 13:48:00,36.54514,2.228009,1.0410350581123822,3.4722230000000005,1.6203700000000003,-20.25460000000004,6126.04694445429
2024-01-20 13:51:00,36.54514,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-18.22919999999999,6126.09694445429
2024-01-20 13:54:00,36.9213,2.1990740000000004,1.0604764793631103,3.3564819999999997,1.5624999999999991,-17.650499999999965,6126.14694445429
2024-01-20 13:57:00,40.39352,2.1990740000000004,1.0323562844671934,3.3854170000000003,1.5624999999999991,-18.807799999999986,6126.19694445429
2024-01-20 14:00:00,39.6412,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-18.807799999999986,6126.24694445429
2024-01-20 14:03:00,35.01157,1.9965270000000004,0.942892261621041,3.1539339999999996,1.5046289999999996,-18.807900000000018,6126.2969444542905
2024-01-20 14:06:00,33.07291,2.054399,0.9885221917289693,3.1828699999999994,1.5046289999999996,-18.518599999999992,6126.346944454291
2024-01-20 14:09:00,33.07291,2.1122690000000004,1.0061457018364997,3.240741,1.5046299999999997,-19.965300000000013,6126.396944454291
2024-01-20 14:12:00,33.07291,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,-18.518500000000017,6126.446944454291
2024-01-20 14:15:00,37.35532,2.170139,1.023648168870529,3.3854170000000003,1.5914349999999997,-19.386599999999987,6126.496944454291
2024-01-20 14:18:00,35.76389,2.170139,0.9947282670678095,3.327546,1.5046299999999997,-17.36110000000002,6126.546944454291
2024-01-20 14:21:00,36.54514,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,-18.807799999999986,6126.596944454292
2024-01-20 14:24:00,35.01157,2.083334,0.9973492478889214,3.240741,1.5335650000000003,-18.518500000000017,6126.646944454292
2024-01-20 14:27:00,33.85416,2.083334,1.024814523052843,3.211805,1.5335650000000003,-20.254599999999982,6126.696944454292
2024-01-20 14:30:00,33.47801,2.141204,0.9861612760913253,3.2407399999999997,1.446758,-18.518500000000017,6126.746944454292
2024-01-20 14:33:00,31.53935,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-20.254699999999957,6126.796944454292
2024-01-20 14:36:00,31.53935,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-19.097199999999987,6126.8469444542925
2024-01-20 14:39:00,33.10185,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-19.386599999999987,6126.896944454293
2024-01-20 14:42:00,31.16319,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-18.229100000000017,6126.946944454293
2024-01-20 14:45:00,33.85416,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-19.097199999999987,6126.996944454293
2024-01-20 14:48:00,32.69676,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-19.097199999999987,6127.046944454293
2024-01-20 14:51:00,31.53935,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-19.097199999999987,6127.096944454293
2024-01-20 14:54:00,34.23032,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-18.22919999999999,6127.146944454294
2024-01-20 14:57:00,32.69676,2.170139,1.0236491510599572,3.2407399999999997,1.4467590000000001,-19.097199999999987,6127.196944454294
2024-01-20 15:00:00,31.53935,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-18.807800000000043,6127.246944454294
2024-01-20 15:03:00,33.85416,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-18.51849999999996,6127.296944454294
2024-01-20 15:06:00,32.69676,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.386500000000012,6127.346944454294
2024-01-20 15:09:00,32.69676,2.1122690000000004,1.033774453054506,3.125,1.4178229999999994,-19.965300000000013,6127.3969444542945
2024-01-20 15:12:00,34.23032,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-19.386599999999987,6127.446944454295
2024-01-20 15:15:00,32.69676,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.675900000000013,6127.496944454295
2024-01-20 15:18:00,32.69676,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.09730000000002,6127.546944454295
2024-01-20 15:21:00,31.53935,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-20.54400000000004,6127.596944454295
2024-01-20 15:24:00,31.53935,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-19.386499999999955,6127.646944454295
2024-01-20 15:27:00,34.23032,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-18.229100000000017,6127.696944454296
2024-01-20 15:30:00,35.01157,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-18.807799999999986,6127.746944454296
