Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-20 15:36:00,35.01157,2.228009,1.0693189028330776,3.327546000000001,1.5046299999999997,-19.675900000000013,6127.846944454296
2024-01-20 15:39:00,39.49653,2.256945,1.0781310087434242,3.3854170000000003,1.5335640000000001,-18.807799999999986,6127.896944454296
2024-01-20 15:42:00,38.85995,2.083334,0.968944334127116,3.211805,1.4756939999999998,-20.254599999999982,6127.9469444542965
2024-01-20 15:45:00,34.63541,2.0254630000000002,0.9796636143079636,3.096064,1.4467590000000001,-18.807800000000043,6127.996944454297
2024-01-20 15:48:00,33.85416,2.0254630000000002,0.9796636143079636,3.096064,1.4467590000000001,-19.386599999999987,6128.046944454297
2024-01-20 15:51:00,32.69676,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.675899999999956,6128.096944454297
2024-01-20 15:54:00,31.53935,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-19.676000000000045,6128.146944454297
2024-01-20 15:57:00,31.53935,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-18.518599999999992,6128.196944454297
2024-01-20 16:00:00,34.23032,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,-18.807800000000043,6128.246944454298
2024-01-20 16:03:00,36.54514,2.1122690000000004,1.033774453054506,3.3564819999999997,1.6493049999999991,-17.939800000000048,6128.296944454298
2024-01-20 16:06:00,42.70834,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,-17.939700000000016,6128.346944454298
2024-01-20 16:09:00,37.32639,2.1122690000000004,1.0061437606207158,3.4722230000000005,1.73611,-18.807900000000018,6128.396944454298
2024-01-20 16:12:00,35.76389,2.1122690000000004,0.9775678273955178,3.385416,1.6203699999999994,-18.807799999999986,6128.446944454298
2024-01-20 16:15:00,35.01157,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-18.807900000000018,6128.4969444542985
2024-01-20 16:18:00,37.32639,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-20.54400000000004,6128.546944454299
2024-01-20 16:21:00,35.79282,2.054399,0.9602902435829802,3.3564819999999997,1.649305,-18.518500000000017,6128.596944454299
2024-01-20 16:24:00,36.16898,2.1701390000000007,1.0236491510599577,3.327546000000001,1.5335650000000003,-18.80789999999996,6128.646944454299
2024-01-20 16:27:00,39.23611,2.2569440000000007,1.07813070466225,3.414352,1.5624999999999991,-19.675900000000013,6128.696944454299
2024-01-20 16:30:00,38.85995,2.1701390000000007,1.0236471866799546,3.4722230000000005,1.6782399999999997,-18.807799999999986,6128.746944454299
2024-01-20 16:33:00,36.95023,2.1122690000000004,0.9479130014104803,3.327546,1.5335650000000003,-18.807900000000018,6128.7969444543
2024-01-20 16:36:00,35.76389,2.0833330000000005,1.024814212788846,3.2696750000000003,1.5914359999999999,-18.518500000000017,6128.8469444543
2024-01-20 16:39:00,34.23032,2.170139,1.0236491510599572,3.3564810000000005,1.5625000000000009,-18.229100000000017,6128.8969444543
2024-01-20 16:42:00,36.9213,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-18.807900000000018,6128.9469444543
2024-01-20 16:45:00,36.16898,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-18.22920000000005,6128.9969444543
2024-01-20 16:48:00,34.63541,2.170139,1.0516067341365072,3.385416,1.6203699999999994,-19.386599999999987,6129.0469444543005
2024-01-20 16:51:00,36.95023,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-20.25460000000004,6129.096944454301
2024-01-20 16:54:00,38.0787,2.228009,1.041036051757821,3.501157,1.6493049999999991,-18.22919999999999,6129.146944454301
2024-01-20 16:57:00,34.63541,2.1990739999999995,1.0323572723996302,3.385416,1.5625000000000009,-20.83330000000001,6129.196944454301
2024-01-20 17:00:00,36.54514,2.2858789999999996,1.028717810779321,3.4432859999999996,1.5046299999999997,-19.675900000000013,6129.246944454301
2024-01-20 17:03:00,35.01157,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-21.701400000000035,6129.296944454301
2024-01-20 17:06:00,34.23032,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.386500000000012,6129.346944454302
2024-01-20 17:09:00,33.07291,2.170139,1.0236491510599572,3.298609999999999,1.5046289999999996,-18.22909999999996,6129.396944454302
2024-01-20 17:12:00,35.76389,2.314814,1.037148022219316,3.4722219999999995,1.5046299999999997,-19.965299999999957,6129.446944454302
2024-01-20 17:15:00,38.85995,2.228009,1.041036051757821,3.4432870000000007,1.5914349999999997,-19.09729999999996,6129.496944454302
2024-01-20 17:18:00,35.76389,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-19.09729999999996,6129.546944454302
2024-01-20 17:21:00,38.0787,2.1701390000000007,0.9647120917807777,3.4432870000000007,1.5914349999999997,-19.675899999999956,6129.5969444543025
2024-01-20 17:24:00,36.54514,2.1122690000000004,1.0061457018364997,3.240741,1.5046299999999997,-19.386599999999987,6129.646944454303
2024-01-20 17:27:00,36.16898,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,-20.254599999999982,6129.696944454303
2024-01-20 17:30:00,33.07291,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,-19.96520000000004,6129.746944454303
2024-01-20 17:33:00,34.23032,2.228009,1.0693189028330794,3.298611,1.4756950000000009,-19.386599999999987,6129.796944454303
2024-01-20 17:36:00,38.85995,2.3148150000000003,1.037149360528798,3.385416,1.4178239999999995,-21.122699999999952,6129.846944454303
2024-01-20 17:39:00,38.0787,2.083334,0.9973492478889214,3.240741,1.5335650000000003,-19.386599999999987,6129.896944454304
2024-01-20 17:42:00,39.23611,2.1701390000000007,1.0236491510599577,3.385416,1.5914349999999997,-20.83330000000001,6129.946944454304
2024-01-20 17:45:00,40.01736,2.256944,1.0496889890235286,3.3564810000000005,1.4756950000000009,-19.965300000000013,6129.996944454304
2024-01-20 17:48:00,36.54514,2.141204,1.0149121454449765,3.2696749999999994,1.5046289999999996,-18.22919999999999,6130.046944454304
2024-01-20 17:51:00,35.01157,2.1990739999999995,1.0323572723996302,3.4432859999999996,1.6203700000000003,-18.807800000000043,6130.096944454304
2024-01-20 17:54:00,37.32639,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-19.386599999999987,6130.1469444543045
2024-01-20 17:57:00,37.32639,2.1990740000000004,1.0323562844671934,3.4722220000000004,1.6493049999999991,-19.097200000000043,6130.196944454305
2024-01-20 18:00:00,40.39352,2.314814,1.037148022219316,3.4432869999999998,1.475695,-18.807900000000018,6130.246944454305
2024-01-20 18:03:00,37.70255,2.0254630000000002,0.95160764384609,3.414351,1.7361109999999993,-18.807900000000018,6130.296944454305
2024-01-20 18:06:00,33.47801,2.170139,1.0236491510599572,3.414352,1.6203710000000004,-18.80789999999996,6130.346944454305
2024-01-20 18:09:00,34.23032,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-19.386500000000012,6130.396944454305
2024-01-20 18:12:00,32.69676,2.34375,1.0144819241345366,3.4432859999999996,1.4178240000000004,-19.097200000000043,6130.446944454306
2024-01-20 18:21:00,33.85416,2.3148149999999994,1.0669116801933116,3.327545999999999,1.3888889999999998,-19.675999999999988,6130.446944454306
2024-01-20 18:24:00,36.54514,2.343749,1.0754827939410974,3.3564809999999996,1.38889,-20.254699999999957,6130.496944454306
2024-01-20 18:27:00,38.0787,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-19.097199999999987,6130.546944454306
2024-01-20 18:30:00,35.76389,2.228009,1.0117769037049604,3.4432859999999996,1.5624999999999991,-20.25460000000004,6130.596944454306
2024-01-20 18:33:00,35.76389,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-17.939800000000048,6130.646944454306
2024-01-20 18:36:00,35.01157,2.170139,0.9947272494821464,3.298609999999999,1.4756929999999997,-19.965300000000013,6130.6969444543065
2024-01-20 18:39:00,33.47801,2.170139,1.0516057832715646,3.2407399999999997,1.4756929999999997,-19.09730000000002,6130.746944454307
2024-01-20 18:42:00,34.60648,2.228009,1.0693189028330776,3.385416,1.5624999999999991,-19.09729999999996,6130.796944454307
2024-01-20 18:45:00,35.01157,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.09729999999996,6130.846944454307
2024-01-20 18:48:00,36.9213,2.256945,1.078131976017716,3.414352,1.5624999999999991,-20.25460000000004,6130.896944454307
2024-01-20 18:51:00,39.6412,2.2858799999999997,1.0583139035927343,3.4432869999999998,1.5335650000000003,-19.386500000000012,6130.946944454307
2024-01-20 18:54:00,34.23032,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-19.675900000000013,6130.996944454308
2024-01-20 18:57:00,33.44907,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-19.675900000000013,6131.046944454308
2024-01-20 19:00:00,31.53935,2.228009,1.0693198646661295,3.414351,1.5914359999999999,-19.097199999999987,6131.096944454308
2024-01-20 19:03:00,30.38194,2.2858799999999997,1.0287181026116259,3.414351,1.4756939999999998,-19.675900000000013,6131.146944454308
2024-01-20 19:06:00,33.07291,2.3148149999999994,1.0371483131617412,3.414350999999999,1.446758,-19.386599999999987,6131.196944454308
2024-01-20 19:09:00,33.07291,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-19.097199999999987,6131.2469444543085
2024-01-20 19:12:00,30.38194,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-20.25460000000004,6131.296944454309
2024-01-20 19:15:00,36.54514,2.459491,1.1095143113554695,3.4432869999999998,1.359954,-20.54400000000004,6131.346944454309
2024-01-20 19:18:00,34.23032,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-19.96520000000004,6131.396944454309
2024-01-20 19:21:00,36.16898,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-18.807900000000018,6131.446944454309
2024-01-20 19:24:00,33.47801,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-21.12270000000001,6131.496944454309
2024-01-20 19:27:00,31.16319,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-19.675900000000013,6131.54694445431
2024-01-20 19:30:00,33.07291,2.2858789999999996,1.0583136059906315,3.3564809999999996,1.4467600000000003,-19.675900000000013,6131.59694445431
2024-01-20 19:33:00,34.63541,2.228009,1.0410360517578219,3.211805,1.359953,-19.097200000000043,6131.64694445431
2024-01-20 19:36:00,30.38194,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-18.51849999999996,6131.69694445431
2024-01-20 19:39:00,33.44907,2.314814,1.123545729974065,3.2407399999999997,1.3599539999999992,-19.386600000000044,6131.74694445431
2024-01-20 19:42:00,35.01157,2.1990739999999995,1.0032663000352,3.4432859999999996,1.5914349999999997,-20.25460000000004,6131.7969444543105
2024-01-20 19:45:00,32.69676,2.1122680000000003,1.0337760234155162,3.29861,1.5914359999999999,-19.386600000000044,6131.846944454311
2024-01-20 19:48:00,31.16319,2.170139,1.0236491510599572,3.2696749999999994,1.4756939999999998,-21.122699999999952,6131.896944454311
2024-01-20 19:51:00,31.53935,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-21.412000000000035,6131.946944454311
2024-01-20 19:54:00,31.53935,2.170139,0.9947272494821464,3.125,1.3020830000000005,-18.807800000000043,6131.996944454311
2024-01-20 20:00:00,33.85416,2.2858790000000004,1.0869152900342292,3.211805,1.3310179999999994,-20.83330000000001,6131.996944454311
2024-01-20 20:03:00,33.07291,2.170139,1.0516076850004308,3.29861,1.5335650000000003,-19.097199999999987,6131.996944454311
2024-01-20 20:06:00,33.07291,2.1990740000000004,1.0323572723996304,3.414351,1.5914349999999997,-18.807900000000018,6131.996944454311
2024-01-20 20:09:00,33.85416,2.141204,0.9861612760913253,3.4432869999999998,1.649305,-20.83330000000001,6131.996944454311
2024-01-20 20:12:00,35.79282,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-19.675999999999988,6131.996944454311
2024-01-20 20:15:00,32.69676,2.1990749999999997,1.0032655710289688,3.125,1.2731469999999998,-19.965299999999957,6131.996944454311
2024-01-20 20:21:00,31.53935,2.34375,1.0754830897206138,3.327545999999999,1.3599539999999992,-19.96519999999998,6131.996944454311
2024-01-20 20:24:00,31.16319,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.965300000000013,6131.996944454311
2024-01-20 20:27:00,30.7581,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-19.675900000000013,6131.996944454311
2024-01-20 20:30:00,36.95023,2.3148149999999994,1.0371493605287976,3.3564809999999996,1.3888889999999998,-19.386499999999955,6131.996944454311
2024-01-20 20:33:00,35.01157,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.386500000000012,6131.996944454311
2024-01-20 20:36:00,31.16319,2.1990749999999997,1.0323575728613132,3.1828709999999996,1.359954,-18.807800000000043,6131.996944454311
2024-01-20 20:42:00,32.69676,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-19.675999999999988,6131.996944454311
2024-01-20 20:45:00,34.23032,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-20.83330000000001,6131.996944454311
2024-01-20 20:54:00,32.69676,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-20.25460000000004,6131.996944454311
2024-01-20 20:57:00,31.16319,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.675900000000013,6131.996944454311
2024-01-20 21:00:00,30.00578,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-20.25460000000004,6131.996944454311
2024-01-20 21:03:00,33.07291,2.2858789999999996,1.0583126010137525,3.0671289999999996,1.157407,-19.675900000000013,6131.996944454311
2024-01-20 21:12:00,32.69676,2.34375,1.1044022262310988,3.5011579999999993,1.5624999999999991,-19.965300000000013,6131.996944454311
2024-01-20 21:15:00,36.16898,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-19.097199999999987,6131.996944454311
2024-01-20 21:18:00,33.10185,2.1990749999999997,0.973071734984315,3.1828709999999996,1.3020829999999997,-19.386500000000012,6131.996944454311
2024-01-20 21:27:00,31.16319,2.34375,1.1044032096540857,3.240741,1.3020839999999998,-19.675999999999988,6131.996944454311
2024-01-20 21:30:00,30.00578,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-18.807900000000018,6131.996944454311
2024-01-20 21:39:00,30.38194,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.96520000000004,6131.996944454311
2024-01-20 21:42:00,30.78703,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-19.96519999999998,6131.996944454311
2024-01-20 21:51:00,30.38194,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-20.254699999999957,6131.996944454311
2024-01-20 21:54:00,30.78703,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-20.54400000000004,6131.996944454311
2024-01-20 22:06:00,30.38194,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.965300000000013,6131.996944454311
2024-01-20 22:09:00,30.38194,2.256944,1.0496889890235286,3.125,1.2442140000000004,-19.965300000000013,6131.996944454311
2024-01-20 22:15:00,34.63541,2.2858790000000004,1.0583136059906317,3.298611,1.38889,-19.386599999999987,6131.996944454311
2024-01-20 22:18:00,31.53935,2.141204,0.9861612760913253,3.125,1.3310180000000003,-17.93980000000002,6131.996944454311
2024-01-20 22:24:00,31.16319,2.2858789999999996,1.1146371398845158,3.096064,1.2442140000000004,-20.543999999999983,6131.996944454311
2024-01-20 22:36:00,30.38194,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-20.254599999999982,6131.996944454311
2024-01-20 22:39:00,30.38194,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.675900000000013,6131.996944454311
2024-01-20 22:51:00,32.69676,2.314814,1.037148022219316,3.1539349999999997,1.186343,-19.386599999999987,6131.996944454311
2024-01-20 22:54:00,30.38194,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-18.80789999999996,6131.996944454311
2024-01-20 23:00:00,32.69676,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-19.386600000000016,6131.996944454311
2024-01-20 23:03:00,34.23032,2.256945,1.0781329432909648,3.3564809999999996,1.5046299999999997,-19.965299999999985,6131.996944454311
2024-01-20 23:06:00,30.78703,2.1990749999999997,1.0323575728613124,3.125,1.3020829999999997,-19.96519999999998,6131.996944454311
2024-01-20 23:21:00,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.25460000000004,6131.996944454311
2024-01-20 23:27:00,30.78703,2.141203,1.1213285548676595,3.0671289999999996,1.4178249999999997,-19.675999999999988,6131.996944454311
2024-01-20 23:30:00,34.63541,2.1122679999999994,1.0337750836438029,3.211805,1.5046299999999997,-20.543900000000008,6131.996944454311
2024-01-20 23:33:00,33.10185,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.675899999999956,6131.996944454311
2024-01-20 23:36:00,30.78703,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-18.22919999999999,6131.996944454311
2024-01-20 23:45:00,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.254699999999985,6131.996944454311
2024-01-20 23:48:00,31.16319,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.965300000000013,6131.996944454311
2024-01-20 23:54:00,31.19213,2.141203,1.0958329719228506,3.038194,1.3599539999999992,-17.93979999999999,6131.996944454311
2024-01-20 23:57:00,36.16898,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-18.80789999999996,6131.996944454311
2024-01-21 00:00:00,33.85416,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-19.386599999999987,6131.996944454311
2024-01-21 00:03:00,31.53935,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,-19.386599999999987,6131.996944454311
2024-01-21 00:06:00,31.16319,2.0833330000000005,0.9973489433561669,3.096064,1.3888889999999998,-18.807900000000018,6131.996944454311
2024-01-21 00:09:00,31.16319,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-20.83330000000001,6131.996944454311
2024-01-21 00:36:00,33.07291,2.256944,1.0202595433451302,3.125,1.2152780000000005,-20.833300000000037,6131.996944454311
2024-01-21 00:42:00,30.7581,2.228009,1.0967311618537863,3.038194,1.2442129999999993,-21.70139999999998,6131.996944454311
2024-01-21 00:51:00,30.78703,2.343749,1.1324272852919652,3.3564809999999996,1.4467599999999994,-19.676000000000016,6131.996944454311
2024-01-21 00:54:00,33.47801,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-20.25460000000001,6131.996944454311
2024-01-21 00:57:00,30.38194,2.1990740000000004,1.0032652764297982,3.009259,1.157407,-20.254699999999985,6131.996944454311
2024-01-21 01:09:00,30.78703,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.675900000000013,6131.996944454311
2024-01-21 01:12:00,31.16319,2.083334,0.9973482831220277,2.951389,1.244212,-21.412000000000035,6131.996944454311
2024-01-21 01:27:00,32.69676,2.228009,1.0410360517578219,3.009259,1.157407,-21.411999999999978,6131.996944454311
2024-01-21 01:36:00,31.16319,2.343749,1.1324272852919652,3.3564809999999996,1.4467599999999994,-18.807900000000018,6131.996944454311
2024-01-21 01:39:00,33.44907,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.965300000000013,6131.996944454311
2024-01-21 01:42:00,30.00578,2.1990749999999997,1.032356584928679,3.0960649999999994,1.2731469999999998,-20.543900000000008,6131.996944454311
2024-01-21 02:03:00,30.00578,2.256945,1.0496882882357879,3.038195,1.157407,-18.807800000000015,6131.996944454311
2024-01-21 02:09:00,30.38194,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.386599999999987,6131.996944454311
2024-01-21 02:18:00,31.16319,2.3148150000000003,1.1235460374031827,3.2696759999999996,1.3888889999999998,-19.675899999999984,6131.996944454311
2024-01-21 02:21:00,31.16319,2.3148150000000003,1.066910669594299,3.298611,1.359953,-20.254599999999982,6131.996944454311
2024-01-21 02:54:00,31.53935,2.228009,1.0117758741121978,3.038194,1.157407,-17.93980000000002,6131.996944454311
2024-01-21 03:03:00,33.10185,2.2858789999999996,1.028717810779321,3.3275449999999998,1.3888889999999998,-18.22909999999999,6131.996944454311
2024-01-21 03:06:00,30.00578,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-19.09729999999999,6131.996944454311
2024-01-21 03:24:00,31.53935,2.343749,1.0455548112283346,3.1828699999999994,1.186344,-20.254700000000014,6131.996944454311
2024-01-21 03:27:00,30.38194,2.228009,1.0967320952838129,3.096064,1.3020839999999998,-18.807900000000018,6131.996944454311
2024-01-21 03:30:00,30.38194,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-19.675899999999984,6131.996944454311
2024-01-21 03:36:00,31.16319,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-20.25460000000001,6131.996944454311
2024-01-21 04:15:00,30.38194,2.2858789999999996,1.1146352521762155,3.1539349999999997,1.3020830000000005,-20.54400000000001,6131.996944454311
2024-01-21 04:18:00,32.69676,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-19.097200000000015,6131.996944454311
2024-01-21 04:21:00,30.38194,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-19.386599999999987,6131.996944454311
2024-01-21 04:24:00,32.69676,2.256945,1.0496882882357879,3.240741,1.359953,-20.83330000000001,6131.996944454311
2024-01-21 04:57:00,30.00578,2.3148149999999994,1.0956734809665505,3.240741,1.3310190000000004,-18.807799999999986,6131.996944454311
2024-01-21 05:00:00,33.47801,2.3148149999999994,1.0062491665218365,3.0960649999999994,1.0995370000000007,-21.12270000000001,6131.996944454311
2024-01-21 05:09:00,30.00578,2.3726849999999997,1.1412806966626765,3.298611,1.359953,-19.386600000000016,6131.996944454311
2024-01-21 05:12:00,31.53935,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-18.22909999999999,6131.996944454311
2024-01-21 05:27:00,30.00578,2.34375,1.1324266375940717,3.2696759999999996,1.359953,-19.097199999999987,6131.996944454311
2024-01-21 05:30:00,30.78703,2.4016199999999994,1.1217819936681783,3.3564809999999996,1.359953,-19.09729999999999,6131.996944454311
2024-01-21 05:33:00,31.16319,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-17.93980000000002,6131.996944454311
2024-01-21 05:36:00,31.16319,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-18.807900000000018,6131.996944454311
2024-01-21 06:09:00,33.47801,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-18.22919999999999,6131.996944454311
2024-01-21 06:12:00,30.00578,2.170139,0.9947272494821456,3.009259,1.1863419999999998,-19.675900000000013,6131.996944454311
2024-01-21 07:30:00,31.16319,2.256944,0.9897112192476922,3.1539349999999997,1.2152780000000005,-19.675899999999984,6131.996944454311
2024-01-21 08:09:00,33.07291,2.2858790000000004,1.1415658422272326,3.2696749999999994,1.4467600000000003,-19.097200000000015,6131.996944454311
2024-01-21 08:12:00,34.63541,2.228009,1.0693189028330776,3.385416,1.5624999999999991,-19.097199999999987,6132.046944454311
2024-01-21 08:15:00,33.07291,2.1990739999999995,1.087735534175407,3.298609999999999,1.5335650000000003,-21.12270000000001,6132.096944454312
2024-01-21 08:18:00,35.01157,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-17.939800000000048,6132.146944454312
2024-01-21 08:21:00,33.10185,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-19.097199999999987,6132.196944454312
2024-01-21 08:24:00,34.23032,2.1990740000000004,1.0323572723996304,3.2696749999999994,1.4467589999999992,-20.833399999999983,6132.246944454312
2024-01-21 08:27:00,36.95023,2.2569440000000007,1.078131671936356,3.298611,1.4467600000000003,-18.80789999999996,6132.296944454312
2024-01-21 08:30:00,35.79282,2.1122690000000004,1.033775392827417,3.298611,1.5914350000000006,-19.675900000000013,6132.3469444543125
2024-01-21 08:33:00,35.79282,2.1122690000000004,1.0605620848394592,3.240741,1.5624999999999991,-20.254700000000014,6132.396944454313
2024-01-21 08:36:00,39.6412,2.1990740000000004,1.087733677823219,3.5590279999999996,1.7939809999999996,-19.386600000000044,6132.446944454313
2024-01-21 08:39:00,41.17477,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-19.675899999999956,6132.496944454313
2024-01-21 08:42:00,36.95023,1.9965270000000004,0.9707731862304959,3.2407400000000006,1.6203710000000004,-19.675899999999956,6132.546944454313
2024-01-21 08:45:00,35.79282,2.054398,1.0158208373411477,3.182869,1.5335650000000003,-18.807900000000018,6132.596944454313
2024-01-21 08:48:00,34.63541,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-17.93979999999999,6132.646944454314
2024-01-21 08:51:00,33.85416,2.083334,0.9973492478889214,3.1828699999999994,1.4756939999999998,-18.807800000000043,6132.696944454314
2024-01-21 08:54:00,33.85416,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-18.518400000000042,6132.746944454314
2024-01-21 08:57:00,33.47801,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-19.96519999999998,6132.796944454314
2024-01-21 09:00:00,33.07291,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-18.51849999999996,6132.846944454314
2024-01-21 09:03:00,33.10185,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-20.25460000000004,6132.8969444543145
2024-01-21 09:06:00,30.78703,2.1122690000000004,1.0337753928274163,3.009259,1.3020829999999997,-19.965299999999957,6132.946944454315
2024-01-21 09:09:00,30.00578,2.083334,1.077320809299985,2.951389,1.3310190000000004,-19.675900000000013,6132.996944454315
2024-01-21 09:12:00,33.47801,2.170139,1.0516057832715646,3.125,1.359953,-19.097199999999987,6133.046944454315
2024-01-21 09:15:00,34.25926,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.54400000000001,6133.096944454315
2024-01-21 09:18:00,32.69676,2.054398,0.9885209272357327,2.922453,1.244212,-19.09729999999999,6133.146944454315
2024-01-21 09:21:00,31.16319,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.097200000000015,6133.196944454316
2024-01-21 09:24:00,30.00578,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-20.54400000000004,6133.246944454316
2024-01-21 09:30:00,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.83329999999998,6133.246944454316
2024-01-21 09:33:00,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.54389999999998,6133.246944454316
2024-01-21 09:36:00,31.16319,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-20.83330000000001,6133.246944454316
2024-01-21 09:39:00,31.16319,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-21.701300000000003,6133.246944454316
2024-01-21 09:42:00,31.16319,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-21.12270000000001,6133.246944454316
2024-01-21 10:00:00,30.78703,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-19.386499999999984,6133.246944454316
2024-01-21 10:03:00,30.78703,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-19.676000000000016,6133.246944454316
2024-01-21 10:12:00,33.47801,2.1701380000000006,1.0516064270515755,3.0671290000000004,1.3020839999999998,-20.254599999999982,6133.246944454316
2024-01-21 10:15:00,33.07291,2.054398,0.9885209272357327,2.922453,1.244212,-18.80789999999999,6133.246944454316
2024-01-21 10:18:00,30.78703,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-20.83340000000001,6133.246944454316
2024-01-21 10:21:00,30.38194,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-19.386500000000012,6133.246944454316
2024-01-21 10:24:00,31.16319,2.054398,0.9885209272357327,2.835648,1.157407,-19.09730000000002,6133.246944454316
2024-01-21 10:27:00,31.16319,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-18.807900000000018,6133.246944454316
2024-01-21 10:33:00,31.16319,1.9965279999999996,1.0238833337251385,2.8067130000000002,1.2442140000000004,-19.386500000000012,6133.246944454316
2024-01-21 10:36:00,34.25926,2.0254629999999993,0.9516076438460906,2.922453999999999,1.2442140000000004,-19.965299999999985,6133.246944454316
2024-01-21 10:39:00,30.78703,1.9965279999999996,0.9707725469935804,2.8935179999999994,1.2731469999999998,-19.097199999999987,6133.246944454316
2024-01-21 11:00:00,31.53935,2.1990740000000004,1.0032652764297982,3.038195,1.186343,-20.25460000000001,6133.246944454316
2024-01-21 11:09:00,30.78703,2.170139,1.0516057832715655,3.0671299999999997,1.3020830000000005,-19.386599999999987,6133.246944454316
2024-01-21 11:12:00,32.69676,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.386600000000016,6133.246944454316
2024-01-21 11:39:00,31.53935,2.228009,1.0693189028330785,3.1539350000000006,1.3310190000000004,-19.09729999999999,6133.246944454316
2024-01-21 12:03:00,30.38194,2.228009,1.0693179409989915,3.125,1.3020830000000005,-20.543900000000008,6133.246944454316
2024-01-21 12:06:00,31.16319,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.097199999999987,6133.246944454316
2024-01-21 12:24:00,30.78703,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-20.83330000000001,6133.246944454316
2024-01-21 12:27:00,30.78703,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-19.675900000000013,6133.246944454316
2024-01-21 12:33:00,31.53935,2.141203,1.0696494174911242,2.9803239999999995,1.273148,-20.254599999999982,6133.246944454316
2024-01-21 12:36:00,36.16898,1.9097220000000004,0.9703554053794679,2.8645829999999997,1.359953,-20.254699999999957,6133.246944454316
2024-01-21 12:39:00,34.25926,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-19.675999999999988,6133.246944454316
2024-01-21 12:42:00,30.78703,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-20.543900000000008,6133.246944454316
2024-01-21 12:45:00,30.38194,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-20.254699999999957,6133.246944454316
2024-01-21 12:48:00,30.00578,2.141204,1.0149101926146162,2.8935190000000004,1.1284710000000002,-21.412000000000035,6133.246944454316
2024-01-21 13:00:00,31.53935,2.170139,0.9947272494821464,3.038195,1.2152780000000005,-20.254700000000014,6133.246944454316
2024-01-21 13:03:00,31.53935,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-21.990700000000004,6133.246944454316
2024-01-21 13:21:00,30.38194,2.1990730000000003,1.0604771296625648,2.922453,1.1284729999999996,-21.412000000000035,6133.246944454316
2024-01-21 13:24:00,33.85416,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-18.807900000000018,6133.246944454316
2024-01-21 13:27:00,31.53935,2.0254629999999993,0.922499917336793,2.8645829999999997,1.157407,-19.097199999999987,6133.246944454316
2024-01-21 13:30:00,30.00578,2.0254629999999993,0.9796626613244401,2.835648,1.1863420000000007,-19.675900000000013,6133.246944454316
2024-01-21 13:33:00,32.69676,2.0833329999999997,0.9973479785894753,2.8645829999999997,1.157407,-20.543999999999983,6133.246944454316
2024-01-21 13:39:00,30.00578,2.0254629999999993,1.0067934180929528,2.719907,1.0995359999999996,-21.990700000000004,6133.246944454316
2024-01-21 13:45:00,30.78703,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-20.254599999999982,6133.246944454316
2024-01-21 13:48:00,33.85416,2.141203,1.0149118429866628,2.9803239999999995,1.2152789999999998,-19.386500000000012,6133.246944454316
2024-01-21 13:51:00,31.53935,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-19.675900000000013,6133.246944454316
2024-01-21 13:54:00,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254700000000014,6133.246944454316
2024-01-21 13:57:00,31.16319,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.965300000000013,6133.246944454316
2024-01-21 14:00:00,30.38194,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-20.83330000000001,6133.246944454316
2024-01-21 14:18:00,30.00578,2.054398,0.9602899440119056,2.835648,1.1284719999999995,-19.097199999999987,6133.246944454316
2024-01-21 15:06:00,30.00578,2.0254630000000002,0.9796626613244397,2.719907,1.070600999999999,-17.93979999999999,6133.246944454316
2024-01-21 15:15:00,33.10185,2.1701380000000006,0.9947269539261391,2.9513880000000006,1.1284719999999995,-20.83329999999995,6133.246944454316
2024-01-21 15:21:00,30.7581,2.1122679999999994,1.060561770189625,2.8935179999999994,1.2152780000000005,-21.12270000000001,6133.246944454316
2024-01-21 15:24:00,32.69676,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-20.543999999999983,6133.246944454316
2024-01-21 15:27:00,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-23.1481,6133.246944454316
2024-01-21 16:30:00,31.16319,2.0254629999999993,1.0067934180929534,2.6620369999999998,1.0416660000000002,-20.254699999999957,6133.246944454316
2024-01-21 16:39:00,34.63541,2.0254630000000002,0.9516066568689454,3.0092589999999992,1.3310179999999994,-19.386599999999987,6133.246944454316
2024-01-21 16:42:00,33.85416,1.9097229999999996,0.8881983813674733,2.864584,1.273148,-18.80789999999996,6133.246944454316
2024-01-21 16:45:00,31.16319,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-19.965300000000013,6133.246944454316
2024-01-21 16:48:00,30.00578,1.9097229999999996,0.9703557226036438,2.6620369999999998,1.157406,-19.386500000000012,6133.246944454316
2024-01-21 17:27:00,30.00578,2.0833329999999997,1.0248123444318282,2.719907,1.0416660000000002,-18.807900000000018,6133.246944454316
2024-01-21 17:36:00,30.00578,2.0833329999999997,1.051441341094474,2.8645829999999997,1.2152780000000005,-18.22919999999999,6133.246944454316
2024-01-21 17:39:00,32.69676,2.0254630000000002,0.9516066568689454,2.835648,1.157407,-19.675900000000013,6133.246944454316
2024-01-21 17:42:00,30.78703,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-20.254700000000014,6133.246944454316
2024-01-21 17:51:00,33.44907,2.1122680000000003,1.033775083643804,2.8935180000000003,1.186343,-18.807900000000018,6133.246944454316
2024-01-21 17:54:00,31.16319,1.9965279999999996,0.9707715999531888,2.7777779999999996,1.157406,-17.361199999999997,6133.246944454316
2024-01-21 18:00:00,33.47801,2.141203,1.042705935870184,3.038194,1.3020839999999998,-18.22919999999999,6133.246944454316
2024-01-21 18:03:00,33.85416,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,-19.097199999999987,6133.246944454316
2024-01-21 18:06:00,31.53935,2.0254629999999993,0.9796617083398145,2.7777779999999996,1.1284710000000002,-20.254599999999982,6133.246944454316
2024-01-21 18:09:00,30.78703,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.097200000000043,6133.246944454316
2024-01-21 18:12:00,31.53935,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-18.518500000000017,6133.246944454316
2024-01-21 18:15:00,33.47801,2.054398,0.9602909371810618,3.0092589999999992,1.3020839999999998,-21.12270000000001,6133.246944454316
2024-01-21 18:18:00,33.47801,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.965300000000013,6133.246944454316
2024-01-21 18:21:00,30.38194,1.9386579999999993,0.9528931884799796,2.6909729999999996,1.1284710000000002,-21.12270000000001,6133.246944454316
2024-01-21 18:30:00,30.78703,1.9386580000000002,0.9528941235226831,2.633102,1.070600999999999,-19.675900000000013,6133.246944454316
2024-01-21 18:33:00,31.16319,2.0254629999999993,0.9796626613244395,2.6620369999999998,1.0127309999999996,-20.25460000000004,6133.246944454316
2024-01-21 18:36:00,31.53935,1.967593,1.0146280178554752,2.7777779999999996,1.2442129999999993,-19.675899999999956,6133.246944454316
2024-01-21 18:39:00,33.47801,2.0254629999999993,1.0067934180929543,2.922453999999999,1.3020830000000005,-18.80789999999996,6133.246944454316
2024-01-21 18:42:00,34.25926,1.967593,0.961849927792076,2.951389,1.359953,-19.386500000000012,6133.246944454316
2024-01-21 18:45:00,33.85416,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-18.518500000000017,6133.246944454316
2024-01-21 18:48:00,31.16319,1.9386579999999993,1.0053383405179412,2.8067129999999993,1.3020830000000005,-22.569500000000005,6133.246944454316
2024-01-21 18:51:00,31.53935,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,-19.09729999999996,6133.246944454316
2024-01-21 18:54:00,30.38194,1.9097229999999996,0.9439035000195499,2.662038,1.1284710000000002,-19.386599999999987,6133.246944454316
2024-01-21 19:00:00,30.78703,1.9965279999999996,0.9707725469935796,2.633102,1.0127309999999996,-19.965300000000013,6133.246944454316
2024-01-21 19:03:00,30.78703,1.9386579999999993,0.9528941235226828,2.6620369999999998,1.0995359999999996,-19.386500000000012,6133.246944454316
2024-01-21 19:12:00,33.10185,1.967593,0.9618508688510148,2.8935189999999995,1.3020839999999998,-20.543999999999983,6133.246944454316
2024-01-21 19:15:00,33.85416,1.967593,0.9341470300989859,2.835648,1.2152769999999995,-20.254599999999982,6133.246944454316
2024-01-21 19:18:00,30.38194,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-21.12270000000001,6133.246944454316
2024-01-21 19:21:00,30.00578,2.0254630000000002,1.0067934180929539,2.719907,1.0995359999999996,-21.701300000000003,6133.246944454316
2024-01-21 19:24:00,30.00578,2.054398,0.9885209272357318,2.748842,1.070600999999999,-19.965299999999957,6133.246944454316
2024-01-21 19:33:00,33.47801,2.141203,1.0149108665722524,3.038194,1.273148,-21.122600000000034,6133.246944454316
2024-01-21 19:36:00,32.69676,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.097199999999987,6133.246944454316
2024-01-21 19:45:00,31.53935,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.965300000000013,6133.246944454316
2024-01-21 19:48:00,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-18.518500000000017,6133.246944454316
2024-01-21 19:51:00,30.00578,2.1122679999999994,1.0337741438710866,2.748842,1.0416660000000002,-19.097199999999987,6133.246944454316
2024-01-21 19:54:00,30.00578,2.0254629999999993,1.0067934180929528,2.719907,1.0995359999999996,-20.254700000000014,6133.246944454316
2024-01-21 19:57:00,31.16319,2.141203,1.0696503350706665,2.8935179999999994,1.186343,-20.254699999999957,6133.246944454316
2024-01-21 20:00:00,33.85416,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-20.833399999999983,6133.246944454316
2024-01-21 20:03:00,34.23032,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-20.25460000000004,6133.246944454316
2024-01-21 20:06:00,32.69676,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.229100000000017,6133.246944454316
2024-01-21 20:09:00,30.78703,2.0254630000000002,0.9516066568689445,2.8645830000000005,1.1863419999999998,-19.386599999999987,6133.246944454316
2024-01-21 20:33:00,30.00578,2.141203,1.0696512526492994,2.9513880000000006,1.2442140000000004,-19.675999999999988,6133.246944454316
2024-01-21 20:36:00,33.10185,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-19.097199999999987,6133.246944454316
2024-01-21 20:39:00,31.16319,2.054398,0.9602899440119056,2.8645830000000005,1.157407,-19.097199999999987,6133.246944454316
2024-01-21 20:57:00,31.16319,2.1990740000000004,1.1651541240854344,3.0960650000000003,1.4178249999999997,-20.83329999999995,6133.246944454316
2024-01-21 21:00:00,35.01157,2.2569440000000007,1.0202605788935135,3.2696750000000003,1.3599539999999992,-19.09729999999996,6133.246944454316
2024-01-21 21:03:00,33.10185,2.1122690000000004,1.0061457018364988,3.0381940000000007,1.3020829999999997,-18.80789999999996,6133.246944454316
2024-01-21 21:06:00,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-18.80789999999996,6133.246944454316
2024-01-21 21:12:00,30.78703,2.054398,1.0158189802369397,2.748842,1.0995359999999996,-21.701300000000003,6133.246944454316
2024-01-21 21:18:00,33.07291,2.0254630000000002,0.9796636143079627,2.8935180000000003,1.2442129999999993,-19.96520000000004,6133.246944454316
2024-01-21 21:21:00,33.85416,2.1122680000000003,0.9479116649193761,2.951389,1.1574079999999993,-19.09729999999996,6133.246944454316
2024-01-21 21:24:00,31.53935,1.9965279999999996,0.9977350025378654,2.7777779999999996,1.1863419999999998,-20.254599999999982,6133.246944454316
2024-01-21 21:27:00,30.00578,1.9675919999999998,0.9886427399088483,2.748842,1.1863419999999998,-20.54400000000004,6133.246944454316
2024-01-21 21:33:00,33.10185,2.0833329999999997,1.0514404342332235,2.951389,1.3020830000000005,-20.254599999999982,6133.246944454316
2024-01-21 21:36:00,34.23032,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,-19.96519999999998,6133.246944454316
2024-01-21 21:39:00,31.16319,1.967593,0.9341470300989859,2.8067130000000002,1.1863419999999998,-19.386599999999987,6133.246944454316
2024-01-21 21:57:00,30.78703,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-20.543999999999983,6133.246944454316
2024-01-21 22:03:00,31.16319,2.0833329999999997,1.0773187237016781,2.9803239999999995,1.359953,-19.386599999999987,6133.246944454316
2024-01-21 22:06:00,35.79282,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,-19.386599999999987,6133.246944454316
2024-01-21 22:09:00,35.79282,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.097200000000043,6133.246944454316
2024-01-21 22:12:00,36.54514,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-19.96520000000001,6133.246944454316
2024-01-21 22:15:00,31.16319,1.9965279999999996,0.9977350025378654,2.748842,1.157406,-19.675999999999988,6133.246944454316
2024-01-21 22:18:00,30.38194,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-21.12270000000001,6133.246944454316
2024-01-21 22:27:00,31.16319,2.1122679999999994,1.0061453983510202,2.922453,1.186343,-19.676000000000045,6133.246944454316
2024-01-21 22:30:00,30.78703,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-20.254700000000014,6133.246944454316
2024-01-21 22:33:00,30.00578,2.054398,1.0158189802369397,2.7777770000000004,1.1284710000000002,-18.807799999999986,6133.246944454316
2024-01-21 22:39:00,31.16319,2.141203,1.0696494174911242,3.009259,1.3020830000000005,-21.12270000000001,6133.246944454316
2024-01-21 22:42:00,33.07291,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-22.280100000000004,6133.246944454316
2024-01-21 22:45:00,30.78703,2.054398,0.9602899440119064,2.8935180000000003,1.1863420000000007,-19.965299999999957,6133.246944454316
2024-01-21 23:00:00,30.38194,2.1122679999999994,1.0337741438710857,2.719907,1.0127309999999996,-19.675900000000013,6133.246944454316
2024-01-21 23:09:00,34.23032,2.1990730000000003,1.087734294560053,3.2407400000000006,1.475695,-19.965299999999957,6133.246944454316
2024-01-21 23:12:00,34.25926,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-20.254700000000014,6133.246944454316
2024-01-21 23:15:00,33.47801,1.8229170000000003,0.8899245684638928,2.7777779999999996,1.3020839999999998,-17.93979999999999,6133.246944454316
2024-01-21 23:18:00,33.47801,1.5046300000000006,0.7893199141034027,2.2858800000000006,1.1284719999999995,-19.097199999999987,6133.246944454316
2024-01-21 23:21:00,33.47801,1.4467590000000001,0.7947610985565713,2.170139,1.0995359999999996,-20.254699999999957,6133.246944454316
2024-01-21 23:24:00,33.47801,1.5625,0.857386033646281,2.2858790000000004,1.1284710000000002,-19.09729999999996,6133.246944454316
2024-01-21 23:27:00,31.53935,1.7071759999999996,0.9051806333091921,2.430555,1.1284710000000002,-20.25460000000001,6133.246944454316
2024-01-21 23:30:00,30.38194,1.765047,0.8984206810426669,2.4884260000000005,1.0995359999999996,-19.097199999999987,6133.246944454316
2024-01-21 23:36:00,31.16319,1.9097229999999996,0.9703557226036438,2.633102,1.1284710000000002,-20.543999999999983,6133.246944454316
2024-01-21 23:45:00,33.07291,2.228009,1.096731161853787,3.0671299999999997,1.273149,-19.965299999999957,6133.246944454316
2024-01-21 23:48:00,32.69676,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-19.965300000000013,6133.246944454316
2024-01-21 23:51:00,30.00578,2.1122690000000004,0.9775668219491315,2.9513890000000007,1.1863419999999998,-19.386600000000044,6133.246944454316
2024-01-21 23:57:00,30.78703,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-21.122599999999977,6133.246944454316
2024-01-22 00:18:00,30.00578,2.228009,1.041036051757821,2.8645830000000005,1.0127309999999996,-20.54400000000004,6133.246944454316
2024-01-22 00:21:00,33.10185,2.170139,1.0787088816932635,2.9803240000000004,1.2442140000000004,-19.675899999999984,6133.246944454316
2024-01-22 00:24:00,33.10185,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-18.51849999999999,6133.246944454316
2024-01-22 00:27:00,35.79282,2.170139,1.0787079588011677,3.240741,1.5046299999999997,-18.80789999999996,6133.246944454316
2024-01-22 00:30:00,36.95023,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-19.09729999999999,6133.246944454316
2024-01-22 00:33:00,30.78703,2.0833330000000005,0.9689430362638016,2.9803240000000004,1.2442130000000002,-18.807900000000018,6133.246944454316
2024-01-22 01:06:00,30.78703,2.141203,1.0149118429866628,3.009259,1.2442140000000004,-21.701300000000003,6133.246944454316
2024-01-22 01:09:00,32.69676,2.083334,0.9689433348016588,2.922454,1.1863420000000007,-19.09730000000002,6133.246944454316
2024-01-22 01:24:00,30.38194,2.2569440000000007,1.0202595433451296,2.9513890000000007,1.0416669999999995,-20.543999999999983,6133.246944454316
2024-01-22 01:36:00,31.53935,2.2858790000000004,1.0287178107793222,3.1539349999999997,1.2152789999999998,-20.543999999999983,6133.246944454316
2024-01-22 01:42:00,32.69676,2.256944,1.105697241171307,3.1828700000000003,1.359953,-19.675900000000013,6133.246944454316
2024-01-22 01:45:00,30.78703,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-20.83330000000001,6133.246944454316
2024-01-22 02:00:00,33.07291,2.2858790000000004,1.0869152900342292,3.211805,1.3310179999999994,-20.254699999999985,6133.246944454316
2024-01-22 02:03:00,30.78703,2.141204,0.9861612760913253,2.9803240000000004,1.1863420000000007,-18.51849999999999,6133.246944454316
2024-01-22 02:33:00,31.16319,2.256944,1.0496889890235286,3.125,1.2442140000000004,-20.833399999999983,6133.246944454316
2024-01-22 02:36:00,30.00578,2.170139,0.9947272494821456,2.9803240000000004,1.157407,-20.25460000000004,6133.246944454316
2024-01-22 03:21:00,33.10185,2.2858790000000004,1.1146352521762148,3.1828700000000003,1.3310179999999994,-19.965300000000013,6133.246944454316
2024-01-22 03:24:00,32.69676,2.141204,1.014911169030366,3.009259,1.244212,-21.411999999999978,6133.246944454316
2024-01-22 03:51:00,30.38194,2.1990740000000004,1.0604764793631094,2.8645830000000005,1.070600999999999,-18.80789999999999,6133.246944454316
2024-01-22 03:57:00,33.44907,2.2858790000000004,1.1415658422272326,3.2696749999999994,1.4467600000000003,-19.965299999999985,6133.246944454316
2024-01-22 04:00:00,36.95023,2.2569440000000007,1.0202595433451305,3.414352,1.5046299999999997,-17.65040000000002,6133.246944454316
2024-01-22 04:03:00,34.25926,2.141204,0.9861612760913253,3.125,1.3310180000000003,-19.675900000000013,6133.246944454316
2024-01-22 04:06:00,30.38194,2.1122680000000003,1.0337741438710868,2.922454,1.2152779999999996,-19.965299999999985,6133.246944454316
2024-01-22 04:45:00,33.47801,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-18.807900000000018,6133.246944454316
2024-01-22 04:48:00,30.38194,2.170139,1.0516057832715646,2.951389,1.1863419999999998,-19.96520000000001,6133.246944454316
2024-01-22 05:24:00,30.00578,2.2858790000000004,1.114637139884516,3.0671290000000004,1.2152789999999998,-19.675900000000013,6133.246944454316
