Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-22 05:27:00,33.47801,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-21.412000000000006,6133.246944454316
2024-01-22 05:30:00,30.78703,2.1990749999999997,1.0032655710289688,3.038195,1.1863419999999998,-19.675900000000013,6133.246944454316
2024-01-22 07:39:00,30.38194,2.1701390000000007,1.0236481688705301,2.8067130000000002,1.0127309999999996,-17.939699999999988,6133.246944454316
2024-01-22 07:45:00,30.00578,2.2569440000000007,1.2331163639628486,3.0381940000000007,1.3599539999999992,-19.965299999999957,6133.246944454316
2024-01-22 07:48:00,36.16898,2.2858790000000004,1.0583136059906317,3.327546000000001,1.4178250000000006,-20.543999999999983,6133.246944454316
2024-01-22 07:51:00,31.53935,2.1122680000000003,1.0061444277438958,3.038194,1.3020829999999997,-19.675999999999988,6133.246944454316
2024-01-22 08:03:00,33.07291,2.430555,1.101042596953898,2.8645829999999997,0.8101849999999997,-18.80789999999999,6133.246944454316
2024-01-22 08:06:00,34.25926,2.1990739999999995,1.1142172555009278,2.8645829999999997,1.1284710000000002,-21.12270000000001,6133.296944454316
2024-01-22 08:09:00,40.01736,2.430555,1.4749261871944241,3.993055,2.372686,-19.965299999999985,6133.346944454316
2024-01-22 08:12:00,63.54167,2.6909720000000004,1.0769556841619368,4.456018,2.054399,-19.386500000000012,6133.396944454316
2024-01-22 08:15:00,69.7338,2.430556,1.0060969340842578,3.616898,1.4756940000000007,-19.386500000000012,6133.4469444543165
2024-01-22 08:18:00,41.17477,1.5335650000000003,0.8476900342048087,3.009259,1.8807869999999998,-16.203699999999998,6133.496944454317
2024-01-22 08:21:00,32.69676,1.765046,0.9488142683575721,2.8067130000000002,1.4756940000000007,-18.80789999999999,6133.546944454317
2024-01-22 08:24:00,35.79282,2.141203,1.0958329719228515,3.211805,1.5335650000000003,-19.09729999999999,6133.596944454317
2024-01-22 08:27:00,38.85995,2.1701380000000006,0.9947279715115943,3.182869,1.3599539999999992,-19.675900000000013,6133.646944454317
2024-01-22 08:30:00,36.95023,2.083334,1.0514425637168734,2.9803240000000004,1.3310190000000004,-19.675999999999988,6133.696944454317
2024-01-22 08:33:00,35.01157,2.083334,1.051442563716874,3.1828699999999994,1.5335650000000003,-19.386599999999987,6133.746944454318
2024-01-22 08:36:00,38.10764,2.1122690000000004,1.0061447312291727,2.951389,1.2152769999999995,-20.254700000000014,6133.796944454318
2024-01-22 08:39:00,32.69676,1.967593,0.9886430547160686,2.835649,1.273148,-20.543900000000008,6133.846944454318
2024-01-22 08:45:00,33.85416,2.2858790000000004,1.141564924315368,3.4432870000000007,1.6203710000000004,-18.518500000000017,6133.846944454318
2024-01-22 08:48:00,36.54514,2.228009,1.0117769037049604,3.327546000000001,1.4467600000000003,-19.965299999999957,6133.846944454318
2024-01-22 08:51:00,36.54514,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-18.22919999999999,6133.846944454318
2024-01-22 08:54:00,31.16319,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-17.93979999999999,6133.846944454318
2024-01-22 09:00:00,30.78703,2.141203,1.0696512526492994,2.9513880000000006,1.2442140000000004,-20.54400000000001,6133.846944454318
2024-01-22 09:03:00,33.47801,2.054398,1.0158199087895383,2.8935179999999994,1.2442129999999993,-21.412000000000006,6133.846944454318
2024-01-22 09:09:00,30.78703,2.0254629999999993,1.033102342479764,2.6620369999999998,1.070602,-19.097199999999987,6133.846944454318
2024-01-22 09:12:00,30.78703,1.967593,0.961849927792076,2.748843,1.157407,-19.675899999999984,6133.846944454318
2024-01-22 09:18:00,31.16319,2.0833330000000005,1.0514404342332229,3.0671290000000004,1.4178229999999994,-19.386600000000044,6133.846944454318
2024-01-22 09:21:00,33.85416,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-18.22919999999999,6133.846944454318
2024-01-22 09:24:00,34.23032,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-18.518500000000017,6133.846944454318
2024-01-22 09:27:00,30.78703,2.0254630000000002,1.0067934180929539,2.8067130000000002,1.1863419999999998,-20.543999999999983,6133.846944454318
2024-01-22 09:36:00,31.16319,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-19.965299999999985,6133.846944454318
2024-01-22 09:39:00,35.01157,1.938657,0.9795165551758912,2.6909720000000004,1.157407,-20.25460000000001,6133.896944454318
2024-01-22 09:42:00,35.79282,1.6203710000000004,0.8766384932982493,2.3148150000000003,1.0995359999999996,-21.411999999999978,6133.946944454318
2024-01-22 09:45:00,40.01736,1.6493060000000002,0.9566643565489579,2.3726850000000006,1.2152770000000004,-19.09729999999999,6133.9969444543185
2024-01-22 09:48:00,45.42824,1.765047,0.8984206810426676,2.6041669999999995,1.2152769999999995,-20.543999999999983,6134.046944454319
2024-01-22 09:51:00,34.23032,1.7939819999999997,0.9826323363562404,2.748843,1.4178240000000004,-20.833399999999983,6134.096944454319
2024-01-22 09:54:00,37.32639,2.0254630000000002,1.0067943409857372,3.1539349999999997,1.5335650000000003,-16.203699999999998,6134.146944454319
2024-01-22 09:57:00,35.01157,1.9097229999999996,0.9439053579936539,2.8067130000000002,1.273148,-19.675900000000013,6134.196944454319
2024-01-22 10:00:00,33.07291,1.851852,0.977249801390476,2.719907,1.3020829999999997,-20.254599999999982,6134.246944454319
2024-01-22 10:03:00,31.16319,1.851852,0.9519251556347375,2.719907,1.2731469999999998,-19.675900000000013,6134.29694445432
2024-01-22 10:18:00,33.07291,2.228009,1.0693179409989915,3.0671299999999997,1.2442130000000002,-19.965300000000013,6134.29694445432
2024-01-22 10:21:00,31.56828,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-19.386500000000012,6134.34694445432
2024-01-22 10:24:00,33.85416,2.141203,1.0427049905357715,2.748842,1.0127309999999996,-19.386500000000012,6134.39694445432
2024-01-22 10:27:00,30.38194,1.8807869999999998,0.9611585339551505,2.633102,1.1574069999999992,-18.518599999999992,6134.44694445432
2024-01-22 10:30:00,32.69676,2.054398,1.0680131509870194,2.951389,1.3599539999999992,-19.675900000000013,6134.49694445432
2024-01-22 10:33:00,36.16898,2.1122680000000003,1.060560857953729,3.2696759999999996,1.5914349999999997,-18.807900000000018,6134.5469444543205
2024-01-22 10:36:00,36.57407,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-19.097200000000043,6134.596944454321
2024-01-22 10:39:00,33.85416,1.5914359999999999,0.8670356042489684,2.459491,1.2731469999999998,-18.807799999999986,6134.646944454321
2024-01-22 10:42:00,33.47801,1.5625,0.857386033646281,2.3148150000000003,1.157407,-20.254700000000014,6134.696944454321
2024-01-22 10:45:00,31.16319,1.5914359999999999,0.8670356042489675,2.3148150000000003,1.1284709999999993,-19.097199999999987,6134.746944454321
2024-01-22 10:48:00,33.44907,1.8229170000000003,0.9167242341468191,2.459491,1.0127309999999996,-19.675900000000013,6134.796944454321
2024-01-22 10:57:00,30.38194,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.675899999999984,6134.796944454321
2024-01-22 11:09:00,30.00578,2.170139,1.0516057832715646,2.8067130000000002,1.0416660000000002,-19.386599999999987,6134.796944454321
2024-01-22 11:18:00,30.41088,2.1122690000000004,1.0061447312291718,2.8645830000000005,1.1284709999999993,-19.675900000000013,6134.796944454321
2024-01-22 11:27:00,38.85995,2.1701380000000006,0.9647128604229279,3.1539339999999996,1.3020839999999998,-19.386500000000012,6134.796944454321
2024-01-22 11:30:00,31.53935,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-21.12270000000001,6134.796944454321
2024-01-22 11:33:00,30.00578,2.0833330000000005,1.0773196059750512,3.009259,1.3888889999999998,-19.965300000000013,6134.796944454321
2024-01-22 11:36:00,30.78703,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.386599999999987,6134.796944454321
2024-01-22 11:48:00,30.00578,2.141203,1.0696503350706656,2.7777770000000004,1.070602,-18.807900000000018,6134.796944454321
2024-01-22 11:51:00,31.16319,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-21.41209999999998,6134.796944454321
2024-01-22 11:54:00,30.00578,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-21.41209999999998,6134.796944454321
2024-01-22 11:57:00,33.07291,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-20.54400000000001,6134.796944454321
2024-01-22 12:00:00,30.38194,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-18.80789999999999,6134.796944454321
2024-01-22 12:12:00,30.78703,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-20.83330000000001,6134.796944454321
2024-01-22 12:15:00,30.38194,2.0254629999999993,1.033102342479764,2.8645829999999997,1.273148,-19.675899999999984,6134.846944454322
2024-01-22 12:18:00,32.98611,2.2858789999999996,1.5444234677327289,3.0671289999999996,1.765046,-19.675899999999984,6134.896944454322
2024-01-22 12:21:00,35.01157,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-19.965300000000013,6134.946944454322
2024-01-22 12:24:00,35.01157,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.386499999999984,6134.996944454322
2024-01-22 12:27:00,33.07291,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.965299999999985,6135.046944454322
2024-01-22 12:30:00,31.16319,2.054399,1.015820220155044,2.951389,1.3020829999999997,-19.675900000000013,6135.0969444543225
2024-01-22 12:33:00,30.00578,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-20.83329999999998,6135.146944454323
2024-01-22 12:36:00,34.23032,2.0833330000000005,1.0248123444318293,3.038194,1.359953,-19.386599999999987,6135.196944454323
2024-01-22 12:39:00,36.54514,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.386600000000016,6135.246944454323
2024-01-22 12:42:00,31.53935,1.9675919999999998,1.0146276974155664,2.8645829999999997,1.3310189999999995,-19.965299999999985,6135.296944454323
2024-01-22 12:45:00,30.38194,2.0254629999999993,1.0331014464634831,2.835648,1.244212,-19.675900000000013,6135.346944454323
2024-01-22 12:48:00,34.23032,2.1701379999999997,1.105041162116458,2.9803239999999995,1.273149,-19.675999999999988,6135.396944454324
2024-01-22 12:51:00,33.47801,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-20.254699999999985,6135.446944454324
2024-01-22 12:54:00,31.16319,1.9965279999999996,0.9977350025378654,2.8645829999999997,1.2731469999999998,-20.54400000000004,6135.496944454324
2024-01-22 12:57:00,30.00578,2.054398,1.0422875148642892,2.9803239999999995,1.359953,-19.965300000000013,6135.546944454324
2024-01-22 13:00:00,31.53935,2.0833330000000005,1.0773196059750505,3.0671290000000004,1.4467589999999992,-20.543999999999983,6135.596944454324
2024-01-22 13:03:00,36.9213,2.228009,1.0117769037049604,3.211805,1.3310189999999995,-19.386599999999987,6135.6469444543245
2024-01-22 13:06:00,34.25926,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-19.386500000000012,6135.696944454325
2024-01-22 13:09:00,30.00578,2.1122690000000004,1.0605620848394592,2.9803240000000004,1.3020829999999997,-18.22909999999996,6135.746944454325
2024-01-22 13:12:00,33.10185,2.228009,1.0967320952838138,3.2407399999999997,1.4467600000000003,-17.93979999999999,6135.796944454325
2024-01-22 13:15:00,33.10185,2.1122690000000004,0.9775668219491315,3.0381940000000007,1.2731469999999998,-18.807900000000018,6135.846944454325
2024-01-22 13:18:00,30.78703,2.141204,1.0427052986597949,2.835648000000001,1.0995359999999996,-20.254599999999982,6135.896944454325
2024-01-22 13:24:00,31.53935,2.1990740000000004,1.1142181583106585,2.922454,1.186343,-19.386600000000044,6135.896944454325
2024-01-22 13:27:00,35.01157,2.1990730000000003,1.060476173298189,3.038194,1.2442130000000002,-19.676000000000016,6135.896944454325
2024-01-22 13:30:00,31.16319,2.0254630000000002,1.0067943409857363,2.922453,1.3020829999999997,-19.097199999999987,6135.896944454325
2024-01-22 13:33:00,34.63541,2.141203,1.0696512526492994,2.922453,1.2152789999999998,-20.254599999999982,6135.896944454325
2024-01-22 13:36:00,32.69676,2.0254630000000002,1.0067934180929539,3.096064,1.4756929999999997,-19.386500000000012,6135.896944454325
2024-01-22 13:39:00,31.16319,2.0254630000000002,0.9796636143079636,3.009259,1.359954,-20.543900000000008,6135.896944454325
2024-01-22 13:42:00,34.23032,2.170139,1.105041479805575,3.0960650000000003,1.3888889999999998,-20.254599999999982,6135.896944454325
2024-01-22 13:45:00,33.47801,2.141204,1.0427062439944,3.1539350000000006,1.4178240000000004,-18.22919999999999,6135.896944454325
2024-01-22 13:48:00,30.38194,2.170139,1.051606734136508,3.0671289999999996,1.3020829999999997,-19.96519999999998,6135.896944454325
2024-01-22 14:03:00,30.38194,2.3148149999999994,1.0669116801933116,3.1828709999999996,1.2442140000000004,-21.12270000000001,6135.896944454325
2024-01-22 14:06:00,30.00578,2.1990739999999995,1.0604764793631098,2.951389,1.157407,-19.386500000000012,6135.896944454325
2024-01-22 14:12:00,30.00578,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-19.96520000000004,6135.896944454325
2024-01-22 14:15:00,33.10185,2.3148150000000003,1.150622499508889,3.2407399999999997,1.3888890000000007,-18.807799999999986,6135.896944454325
2024-01-22 14:18:00,33.47801,2.083334,0.9394701297912117,3.0671299999999997,1.3020830000000005,-19.097199999999987,6135.896944454325
2024-01-22 14:21:00,30.00578,2.0254630000000002,1.0331014464634842,2.835649,1.2442130000000002,-19.097199999999987,6135.896944454325
2024-01-22 14:27:00,31.16319,2.1990740000000004,1.0032652764297973,2.9803240000000004,1.1284719999999995,-20.543900000000008,6135.896944454325
2024-01-22 14:30:00,30.03472,2.170139,1.0787070359081563,2.8645830000000005,1.1284710000000002,-19.675999999999988,6135.896944454325
2024-01-22 14:42:00,31.53935,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-18.807900000000018,6135.896944454325
2024-01-22 15:00:00,32.69676,2.3148150000000003,1.123546037403182,3.1828700000000003,1.3020829999999997,-19.097199999999987,6135.896944454325
2024-01-22 15:03:00,33.47801,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-18.518500000000017,6135.896944454325
2024-01-22 15:06:00,30.78703,2.054399,1.0158192916022504,2.922454,1.2731469999999998,-18.807900000000018,6135.896944454325
2024-01-22 15:21:00,30.78703,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-19.386600000000016,6135.896944454325
2024-01-22 15:39:00,30.38194,2.2858790000000004,1.1146361960308373,2.8935180000000003,1.0416669999999995,-19.675899999999984,6135.896944454325
2024-01-22 15:42:00,31.53935,2.1990740000000004,1.0323562844671943,2.835648,1.0127309999999996,-18.22920000000002,6135.896944454325
2024-01-22 15:45:00,30.78703,2.1990740000000004,1.0604774357276763,2.748842,0.9548609999999993,-20.254700000000014,6135.896944454325
2024-01-22 15:51:00,33.85416,2.430555,1.2397227357362053,3.211805,1.3020839999999998,-19.96520000000004,6135.896944454325
2024-01-22 15:54:00,39.6412,2.34375,1.1324275917626607,3.414352,1.5046299999999997,-19.965300000000013,6135.946944454326
2024-01-22 15:57:00,39.6412,2.3148149999999994,1.0669116801933116,3.327545999999999,1.3888889999999998,-17.650500000000022,6135.996944454326
2024-01-22 16:00:00,41.95602,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-19.097199999999987,6136.046944454326
2024-01-22 16:03:00,41.95602,2.2858789999999996,1.1146361960308369,3.2407399999999997,1.3888889999999998,-19.386599999999987,6136.096944454326
2024-01-22 16:06:00,46.18055,2.2858789999999996,1.086915290034229,3.4722219999999995,1.5914349999999997,-18.22919999999999,6136.146944454326
2024-01-22 16:09:00,38.10764,2.0254630000000002,1.0586726248660883,3.414351,1.851851,-18.518599999999992,6136.1969444543265
2024-01-22 16:12:00,36.54514,2.0833330000000005,1.1025198349041276,3.4722230000000005,1.8807869999999998,-19.386599999999987,6136.246944454327
2024-01-22 16:15:00,45.8044,2.3148150000000003,1.0956725028984518,3.5590279999999996,1.6493049999999991,-18.22919999999999,6136.296944454327
2024-01-22 16:18:00,43.48959,1.9965270000000004,0.9707731862304959,3.211805,1.5914359999999999,-18.22919999999999,6136.346944454327
2024-01-22 16:21:00,34.23032,1.938657,1.0053388983447487,3.182869,1.6782410000000008,-19.09729999999996,6136.396944454327
2024-01-22 16:24:00,36.16898,2.083334,1.0514416568563305,3.327546,1.6782399999999997,-19.675899999999956,6136.446944454327
2024-01-22 16:27:00,34.63541,2.083334,1.0514416568563305,3.2696760000000005,1.6203700000000003,-19.676000000000045,6136.496944454328
2024-01-22 16:30:00,33.85416,2.141204,1.0696515662087536,3.2696750000000003,1.5625000000000009,-19.097200000000043,6136.546944454328
2024-01-22 16:33:00,33.47801,2.1701390000000007,1.0787079588011679,3.385416,1.6493049999999991,-18.807900000000018,6136.596944454328
2024-01-22 16:36:00,33.44907,2.228009,1.0693189028330794,3.3564809999999996,1.5335650000000003,-20.25460000000004,6136.646944454328
2024-01-22 16:39:00,34.23032,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-20.254599999999982,6136.696944454328
2024-01-22 16:42:00,31.16319,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-19.386599999999987,6136.7469444543285
2024-01-23 08:18:00,31.56828,2.228009,1.2471269409424117,2.6041670000000003,0.9837959999999999,-19.965299999999957,6136.7469444543285
2024-01-23 08:21:00,43.51852,2.3726850000000006,1.1686494508671017,3.009259,1.099538,-19.386599999999987,6136.796944454329
2024-01-23 08:24:00,49.30555,2.34375,1.1861468631478012,3.29861,1.4467590000000001,-17.650500000000022,6136.846944454329
2024-01-23 08:27:00,47.77199,2.170139,1.1050414798055759,3.125,1.4178240000000004,-17.07170000000002,6136.896944454329
2024-01-23 08:30:00,45.42824,2.141204,1.1461975046128927,3.009259,1.3888880000000006,-17.650400000000047,6136.946944454329
2024-01-23 08:33:00,48.90046,1.9675919999999998,1.0884967567485457,2.748842,1.3020830000000005,-18.807900000000018,6136.996944454329
2024-01-23 08:36:00,52.37269,1.8807870000000007,1.0591428485571535,2.6620370000000007,1.3020839999999998,-17.361099999999993,6137.04694445433
2024-01-23 08:39:00,52.37269,1.9097229999999996,1.0689676094768512,2.8067130000000002,1.4178240000000004,-17.071699999999993,6137.09694445433
2024-01-23 08:42:00,49.68171,1.9965279999999996,1.0982046397415017,2.8935179999999994,1.4178230000000003,-18.229100000000017,6137.14694445433
2024-01-23 08:45:00,45.42824,2.1122680000000003,1.0865935502749795,3.038194,1.38889,-17.36110000000002,6137.19694445433
2024-01-23 08:48:00,42.73727,2.1990749999999997,1.1651535916293523,3.0960649999999994,1.4178230000000003,-18.229100000000017,6137.24694445433
2024-01-23 08:51:00,41.95602,2.3148149999999994,1.1769775263918718,3.211805,1.3888880000000006,-17.65040000000002,6137.2969444543305
2024-01-23 08:54:00,40.82755,2.34375,1.2119841958483897,3.211805,1.3888880000000006,-18.518500000000017,6137.346944454331
2024-01-23 08:57:00,40.0463,2.34375,1.2119841958483897,3.211805,1.3888880000000006,-17.939800000000048,6137.396944454331
2024-01-23 09:00:00,39.6412,2.3726850000000006,1.1952863256373698,3.1828700000000003,1.3020839999999998,-18.22919999999999,6137.446944454331
2024-01-23 09:03:00,39.26505,2.34375,1.1861468631478012,3.1539349999999997,1.3020839999999998,-17.93980000000002,6137.496944454331
2024-01-23 09:09:00,41.2037,2.2858799999999997,1.1677804960395344,3.125,1.3310190000000004,-17.361099999999993,6137.596944454332
2024-01-23 09:12:00,40.42245,2.3148150000000003,1.176978425610929,3.125,1.3020839999999998,-18.518500000000017,6137.646944454332
2024-01-23 09:15:00,43.48959,2.3726849999999997,1.1952863256373696,3.125,1.2442140000000004,-17.361099999999993,6137.696944454332
2024-01-23 09:18:00,41.98495,2.3148150000000003,1.176978425610929,3.125,1.3020839999999998,-18.80789999999999,6137.746944454332
2024-01-23 09:21:00,45.05209,2.3148149999999994,1.1506215766165344,3.0671299999999997,1.2152780000000005,-20.254599999999982,6137.796944454332
2024-01-23 09:24:00,48.14815,2.34375,1.1861459591451242,3.038195,1.186343,-19.965300000000013,6137.8469444543325
2024-01-23 09:27:00,50.83912,2.2858789999999996,1.1933445078362257,2.951389,1.186343,-18.80789999999999,6137.896944454333
2024-01-23 09:30:00,54.6875,2.314814,1.2026793001136775,2.951389,1.1574079999999993,-19.097200000000015,6137.946944454333
2024-01-23 09:33:00,57.40741,2.343749,1.2119838747962508,2.951389,1.1284729999999996,-19.386600000000016,6137.996944454333
2024-01-23 09:36:00,67.44792,2.459491,1.248911011785298,2.9803249999999997,1.0416669999999995,-19.675899999999984,6138.046944454333
2024-01-23 09:39:00,75.54977,2.546296,1.2763130936957237,3.038195,1.0127319999999997,-19.965299999999985,6138.096944454333
2024-01-23 09:42:00,83.68056,2.517361,1.2405654393154881,3.0960650000000003,1.070602,-19.09729999999999,6138.146944454334
2024-01-23 09:45:00,90.59606,2.4884259999999996,1.2315636215584456,3.125,1.1284720000000004,-19.09730000000002,6138.196944454334
2024-01-23 09:48:00,68.57639,1.8807859999999996,1.0355777032415783,3.125,1.7361120000000003,-15.046300000000002,6138.246944454334
2024-01-23 09:51:00,67.41898,2.34375,1.1861468631478012,3.1539349999999997,1.3020839999999998,-17.650499999999994,6138.296944454334
2024-01-23 09:54:00,63.19444,2.1990739999999995,1.1651532652096774,3.1828699999999994,1.5046290000000004,-17.93979999999999,6138.346944454334
2024-01-23 09:57:00,52.77778,1.9965279999999996,1.0982046397415017,3.1828699999999994,1.7071750000000003,-17.650499999999994,6138.3969444543345
2024-01-23 10:00:00,43.51852,2.141203,1.1461971759027334,3.1828699999999994,1.5625,-17.07170000000002,6138.446944454335
2024-01-23 10:03:00,39.6412,2.256944,1.1585504427222213,3.0671299999999997,1.3020829999999997,-17.361099999999965,6138.496944454335
2024-01-23 10:06:00,37.32639,2.34375,1.2372215287901946,3.0671290000000004,1.273148,-18.807900000000018,6138.546944454335
2024-01-23 10:09:00,36.95023,2.34375,1.1861459591451242,3.1539350000000006,1.3020830000000005,-17.650500000000022,6138.596944454335
2024-01-23 10:12:00,36.95023,2.4016210000000004,1.2305051164136618,3.0960650000000003,1.2152769999999995,-18.22920000000002,6138.646944454335
2024-01-23 10:15:00,36.95023,2.34375,1.1861459591451242,3.0381940000000007,1.1863420000000007,-19.097199999999987,6138.696944454336
2024-01-23 10:18:00,34.25926,2.34375,1.1861459591451242,3.0381940000000007,1.1863420000000007,-18.807900000000018,6138.746944454336
2024-01-23 10:21:00,33.47801,2.34375,1.1596491690759478,3.0381940000000007,1.157407,-19.386599999999987,6138.796944454336
2024-01-23 10:24:00,31.56828,2.3148149999999994,1.2026796222008778,2.922453,1.1284710000000002,-20.25460000000001,6138.846944454336
2024-01-23 10:27:00,31.56828,2.34375,1.211984195848389,2.922453,1.0995359999999996,-19.386599999999987,6138.896944454336
2024-01-23 10:30:00,31.56828,2.3148150000000003,1.202679622200878,2.8935180000000003,1.0995359999999996,-19.675899999999984,6138.9469444543365
2024-01-23 10:33:00,31.56828,2.2280099999999994,1.1745823893446408,2.8067129999999993,1.0995359999999996,-19.386600000000016,6138.996944454337
2024-01-23 10:36:00,31.16319,2.256945,1.183979274892364,2.8067129999999993,1.070600999999999,-19.386599999999987,6139.046944454337
2024-01-23 10:39:00,31.16319,2.228009,1.174582064038143,2.7777769999999995,1.070600999999999,-19.675900000000013,6139.096944454337
2024-01-23 10:42:00,33.50695,2.1990740000000004,1.165153265209677,2.748842,1.070600999999999,-19.386600000000016,6139.146944454337
2024-01-23 10:45:00,33.8831,2.1701390000000007,1.1556919525533802,2.7488420000000007,1.0995359999999996,-21.12270000000001,6139.196944454337
2024-01-23 10:48:00,34.63541,2.1701390000000007,1.1556919525533802,2.7488420000000007,1.0995359999999996,-18.518500000000017,6139.246944454338
2024-01-23 10:51:00,36.57407,2.170139,1.1801271603048162,2.6909720000000004,1.070602,-19.386599999999987,6139.296944454338
2024-01-23 10:54:00,35.04051,2.083334,1.102521021051868,2.748843,1.157407,-19.386600000000016,6139.346944454338
2024-01-23 10:57:00,35.04051,2.1122690000000004,1.1119413179218915,2.748843,1.1284719999999995,-19.097200000000015,6139.396944454338
2024-01-23 11:00:00,36.95023,1.967593,1.0644897096955983,2.6041669999999995,1.1284719999999995,-19.675999999999988,6139.446944454338
2024-01-23 11:03:00,40.0463,1.6782400000000006,0.966684197037837,2.228009,1.0416669999999995,-18.51849999999999,6139.4969444543385
2024-01-23 11:06:00,40.82755,1.8807869999999998,1.0355780383150812,2.546296,1.157407,-17.93979999999999,6139.546944454339
2024-01-23 11:09:00,37.35532,2.141203,1.121327684902271,2.8645829999999997,1.2152779999999996,-18.807799999999986,6139.596944454339
2024-01-23 11:12:00,35.79282,2.256945,1.1585516517430368,2.951389,1.1863419999999998,-18.51860000000002,6139.646944454339
2024-01-23 11:15:00,34.25926,2.34375,1.1861459591451242,3.009259,1.157407,-17.93979999999999,6139.696944454339
2024-01-23 11:18:00,33.8831,2.34375,1.2119841958483897,3.009259,1.1863420000000007,-18.807800000000015,6139.746944454339
2024-01-23 11:21:00,33.8831,2.34375,1.1861459591451242,3.009259,1.157407,-18.807900000000018,6139.79694445434
2024-01-23 11:24:00,33.47801,2.3148150000000003,1.150621576616534,2.9803240000000004,1.1284719999999995,-18.807799999999986,6139.84694445434
2024-01-23 11:27:00,33.47801,2.256945,1.1585516517430368,2.8935189999999995,1.1284719999999995,-19.386599999999987,6139.89694445434
2024-01-23 11:30:00,34.83796,2.314814,1.176977209022189,2.8645829999999997,1.0416669999999995,-17.93980000000002,6139.94694445434
2024-01-23 11:33:00,35.04051,2.170139,1.15569195255338,2.7777770000000004,1.1284710000000002,-19.675999999999988,6139.99694445434
2024-01-23 11:36:00,34.25926,2.170139,1.1306817401147233,2.835648,1.157407,-18.807900000000018,6140.0469444543405
2024-01-23 11:39:00,39.26505,2.2569440000000007,1.1839789506785834,3.009259,1.273148,-18.80789999999999,6140.096944454341
2024-01-23 11:42:00,40.0463,2.1701390000000007,1.1306817401147236,2.9513890000000007,1.273148,-18.80789999999999,6140.146944454341
2024-01-23 11:45:00,38.10764,2.1122690000000004,1.1608302002858741,2.922454,1.359953,-19.386600000000016,6140.196944454341
2024-01-23 11:48:00,43.51852,2.228009,1.1992876074784546,3.125,1.4467599999999994,-19.097199999999987,6140.246944454341
2024-01-23 11:51:00,41.2037,2.1122690000000004,1.1119413179218915,3.0381940000000007,1.4178230000000003,-19.386500000000012,6140.296944454341
2024-01-23 11:54:00,40.0463,2.141204,1.1213280087351964,2.9803240000000004,1.3310180000000003,-18.518599999999992,6140.346944454342
2024-01-23 11:57:00,38.88889,2.170139,1.1306817401147233,3.009259,1.3310180000000003,-17.93980000000002,6140.396944454342
2024-01-23 12:00:00,37.35532,2.2280099999999994,1.1745823893446408,2.9803249999999997,1.273148,-19.097200000000015,6140.446944454342
2024-01-23 12:03:00,36.57407,2.1990739999999995,1.1651532652096768,2.951389,1.273148,-18.229100000000017,6140.496944454342
2024-01-23 12:06:00,36.19791,2.228009,1.1233639149100894,3.009259,1.2442129999999993,-18.51849999999999,6140.546944454342
2024-01-23 12:09:00,36.19791,2.1990739999999995,1.1400022577026814,2.951389,1.244212,-19.965300000000013,6140.5969444543425
2024-01-23 12:12:00,35.04051,2.228009,1.1492928062563852,2.8935180000000003,1.157407,-18.807800000000015,6140.646944454343
2024-01-23 12:15:00,34.63541,2.1990739999999995,1.1400031375286803,2.8645829999999997,1.157407,-19.386499999999984,6140.696944454343
2024-01-23 12:18:00,35.79282,2.4884259999999996,1.147660445559198,3.0671289999999996,0.9837959999999999,-17.65040000000002,6140.746944454343
2024-01-23 12:21:00,36.19791,2.256945,1.1585516517430368,2.8935189999999995,1.1284719999999995,-18.22919999999999,6140.796944454343
2024-01-23 12:24:00,36.57407,2.256945,1.1839792748923648,2.8935189999999995,1.157407,-18.22919999999999,6140.846944454343
2024-01-23 12:27:00,36.95023,2.256945,1.1585516517430368,2.922454,1.157407,-19.09729999999996,6140.896944454344
2024-01-23 12:30:00,35.04051,2.256945,1.1585516517430368,2.8935189999999995,1.1284719999999995,-18.807900000000018,6140.946944454344
2024-01-23 12:33:00,34.63541,2.228009,1.174582064038143,2.806712,1.0995359999999996,-20.83330000000001,6140.996944454344
2024-01-23 12:36:00,33.8831,2.228009,1.1492928062563852,2.8645829999999997,1.1284719999999995,-19.097199999999987,6141.046944454344
2024-01-23 12:39:00,35.79282,2.1990740000000004,1.1400031375286805,2.835648,1.1284719999999995,-18.51849999999996,6141.096944454344
2024-01-23 12:42:00,35.79282,2.1990740000000004,1.114217255500928,2.835648,1.0995359999999996,-18.22919999999999,6141.1469444543445
2024-01-23 12:45:00,36.19791,2.1701390000000007,1.1050405820859914,2.8067130000000002,1.0995359999999996,-19.386600000000044,6141.196944454345
2024-01-23 12:48:00,34.25926,2.1701390000000007,1.1556919525533802,2.7488420000000007,1.0995359999999996,-18.807800000000043,6141.246944454345
2024-01-23 12:51:00,34.25926,2.228009,1.1233630070384943,2.8067130000000002,1.0416660000000002,-19.675899999999956,6141.296944454345
2024-01-23 12:54:00,34.66435,2.1701390000000007,1.1306817401147236,2.8067130000000002,1.1284719999999995,-18.807900000000018,6141.346944454345
2024-01-23 12:57:00,34.63541,2.1701390000000007,1.1306817401147236,2.8067130000000002,1.1284719999999995,-20.83330000000001,6141.396944454345
2024-01-23 13:00:00,37.35532,2.228009,1.1492928062563852,2.8067130000000002,1.070602,-19.675999999999988,6141.446944454346
2024-01-23 13:03:00,39.67014,2.1990740000000004,1.1400031375286805,2.835648,1.1284719999999995,-18.518500000000017,6141.496944454346
2024-01-23 13:06:00,39.67014,2.170139,1.15569195255338,2.7777770000000004,1.1284710000000002,-18.22920000000002,6141.546944454346
2024-01-23 13:09:00,37.35532,2.228009,1.174582064038143,2.806712,1.0995359999999996,-18.807900000000018,6141.596944454346
2024-01-23 13:12:00,37.35532,2.228009,1.199286763212388,2.8935180000000003,1.2152769999999995,-19.097199999999987,6141.646944454346
2024-01-23 13:15:00,42.36111,2.34375,1.2119850781213979,3.038195,1.2152789999999998,-18.80789999999996,6141.6969444543465
2024-01-23 13:18:00,43.89468,2.3148149999999994,1.2026804998449507,3.038195,1.2442140000000004,-19.675999999999988,6141.746944454347
2024-01-23 13:21:00,44.67593,2.256945,1.1585516517430368,3.038195,1.273148,-18.518599999999992,6141.796944454347
2024-01-23 13:24:00,44.67593,2.256945,1.1585516517430368,3.038195,1.273148,-17.071799999999996,6141.846944454347
2024-01-23 13:27:00,42.36111,2.3148150000000003,1.1769775263918723,3.0960650000000003,1.273148,-17.93979999999999,6141.896944454347
2024-01-23 13:30:00,42.36111,2.2858799999999997,1.1677796016295103,3.0960650000000003,1.3020830000000005,-18.229100000000017,6141.946944454347
2024-01-23 13:33:00,41.98495,2.3148149999999994,1.1769775263918718,3.125,1.3020830000000005,-17.650499999999965,6141.996944454348
2024-01-23 13:36:00,41.2037,2.3148149999999994,1.1769775263918718,3.125,1.3020830000000005,-18.229100000000017,6142.046944454348
2024-01-23 13:39:00,40.82755,2.34375,1.1861459591451242,3.125,1.273148,-19.386600000000016,6142.096944454348
2024-01-23 13:42:00,40.82755,2.34375,1.1861459591451242,3.125,1.273148,-18.51849999999996,6142.146944454348
2024-01-23 13:45:00,40.42245,2.3148149999999994,1.1769775263918718,3.125,1.3020830000000005,-18.22919999999999,6142.196944454348
2024-01-23 13:48:00,40.0463,2.3148149999999994,1.2026796222008778,3.0671299999999997,1.273148,-18.22909999999996,6142.2469444543485
2024-01-23 13:51:00,39.26505,2.34375,1.211984195848389,3.0960650000000003,1.273148,-17.939800000000048,6142.296944454349
2024-01-23 13:54:00,38.10764,2.34375,1.211984195848389,3.0960650000000003,1.273148,-17.65039999999999,6142.346944454349
2024-01-23 13:57:00,37.35532,2.4016210000000004,1.256003257028724,3.125001,1.273148,-17.36110000000002,6142.396944454349
2024-01-23 14:00:00,39.67014,2.4016210000000004,1.2305060078723131,3.1828710000000004,1.3020839999999998,-17.93979999999999,6142.446944454349
2024-01-23 14:03:00,39.67014,2.430555,1.2134803168366441,3.1828700000000003,1.2442140000000004,-18.51849999999996,6142.496944454349
2024-01-23 14:06:00,38.88889,2.4016199999999994,1.2043973146204663,3.1539349999999997,1.2442140000000004,-18.518599999999992,6142.54694445435
2024-01-23 14:09:00,40.82755,2.3148150000000003,1.176978425610929,3.125,1.3020839999999998,-17.361199999999997,6142.59694445435
2024-01-23 14:12:00,40.79861,2.3726849999999997,1.1952863256373696,3.125,1.2442140000000004,-18.518500000000017,6142.64694445435
2024-01-23 14:15:00,41.2037,2.3726849999999997,1.1952863256373696,3.125,1.2442140000000004,-18.22909999999996,6142.69694445435
2024-01-23 14:18:00,41.2037,2.3148150000000003,1.176978425610929,3.125,1.3020839999999998,-18.229100000000017,6142.74694445435
2024-01-23 14:21:00,41.98495,2.3148150000000003,1.176978425610929,3.125,1.3020839999999998,-18.229100000000017,6142.7969444543505
2024-01-23 14:24:00,41.98495,2.256945,1.1585525413181201,3.0671299999999997,1.3020839999999998,-18.229100000000017,6142.846944454351
2024-01-23 14:27:00,44.67593,2.314814,1.1769781082410802,3.038194,1.2152789999999998,-18.229100000000017,6142.896944454351
2024-01-23 14:30:00,46.61459,2.2858789999999996,1.1677801776413168,3.038194,1.2442140000000004,-17.650499999999994,6142.946944454351
2024-01-23 14:33:00,46.99074,2.228009,1.149293690969939,3.038194,1.3020839999999998,-17.07170000000002,6142.996944454351
2024-01-23 14:36:00,48.9294,2.3148149999999994,1.176976627172035,3.1828709999999996,1.359953,-16.78249999999997,6143.046944454351
2024-01-23 14:39:00,46.99074,2.2858799999999997,1.1933457039675002,3.1828700000000003,1.4178240000000004,-16.782399999999996,6143.096944454352
2024-01-23 14:42:00,46.20949,2.3148149999999994,1.2026804998449507,3.211805,1.4178240000000004,-17.650499999999965,6143.146944454352
2024-01-23 14:45:00,45.83334,2.3148149999999994,1.2026804998449507,3.211805,1.4178240000000004,-16.493100000000027,6143.196944454352
2024-01-23 14:48:00,45.05209,2.3148149999999994,1.2026804998449507,3.211805,1.4178240000000004,-17.361000000000047,6143.246944454352
2024-01-23 14:51:00,44.67593,2.2858799999999997,1.1933457039675002,3.1828700000000003,1.4178240000000004,-17.939700000000016,6143.296944454352
2024-01-23 14:54:00,44.67593,2.3148150000000003,1.202680499844951,3.1828700000000003,1.3888889999999998,-18.22919999999999,6143.3469444543525
2024-01-23 14:57:00,43.89468,2.3148150000000003,1.2026796222008789,3.1539349999999997,1.359953,-17.650499999999994,6143.396944454353
2024-01-23 15:00:00,45.83334,2.256945,1.1839792748923648,3.0960649999999994,1.359953,-17.939800000000048,6143.446944454353
2024-01-23 15:03:00,45.83334,2.256945,1.1839792748923648,3.0960649999999994,1.359953,-17.650499999999965,6143.496944454353
2024-01-23 15:06:00,50.83912,2.2858789999999996,1.1933445078362264,3.0671289999999996,1.3020830000000005,-16.49309999999997,6143.546944454353
2024-01-23 15:09:00,52.77778,2.3726849999999997,1.3429392982292119,3.385416,1.6782409999999999,-16.782399999999996,6143.596944454353
2024-01-23 15:12:00,72.8588,2.546297,1.3024551227854175,4.108795999999999,2.1122680000000003,-16.20369999999997,6143.646944454354
2024-01-23 15:15:00,74.0162,2.34375,1.1596491690759485,3.6747679999999994,1.7939809999999996,-15.3356,6143.696944454354
2024-01-23 15:18:00,78.24074,2.256945,1.1585525413181201,3.3564809999999996,1.5914349999999997,-16.203699999999998,6143.746944454354
2024-01-23 15:21:00,72.4537,2.054398,1.1175093197048347,3.240741,1.7071769999999997,-14.756999999999977,6143.796944454354
2024-01-23 15:24:00,62.03704,1.9965269999999995,1.0982051298730409,3.211805,1.7361120000000003,-14.178299999999979,6143.846944454354
2024-01-23 15:27:00,54.6875,2.083334,1.1271074519773983,3.2696759999999996,1.7071760000000005,-15.9144,6143.8969444543545
2024-01-23 15:30:00,52.37269,2.2858799999999997,1.193345703967501,3.327546,1.5625000000000009,-16.4931,6143.946944454355
2024-01-23 15:33:00,46.99074,2.2858799999999997,1.1933457039675002,3.327546,1.5625,-17.071800000000025,6143.996944454355
2024-01-23 15:36:00,50.83912,2.3726850000000006,1.1686485180920392,3.501157,1.5914349999999997,-15.624999999999972,6144.046944454355
2024-01-23 15:39:00,45.83334,2.2858790000000004,1.1677783888208273,3.298611,1.5046289999999996,-16.493000000000023,6144.096944454355
2024-01-23 15:42:00,44.67593,2.3148150000000003,1.202680499844951,3.2407400000000006,1.4467590000000001,-16.782399999999996,6144.146944454355
2024-01-23 15:45:00,42.73727,2.3148150000000003,1.2026796222008789,3.211805,1.4178230000000003,-17.071799999999996,6144.196944454356
2024-01-23 15:48:00,42.36111,2.34375,1.1861468631478012,3.1828700000000003,1.3310190000000004,-18.22919999999999,6144.246944454356
2024-01-23 15:51:00,41.2037,2.3726850000000006,1.1952854168760048,3.1539350000000006,1.273148,-16.782399999999996,6144.296944454356
2024-01-23 15:54:00,40.42245,2.3726850000000006,1.2212590826289982,3.0960650000000003,1.2442129999999993,-17.939800000000048,6144.346944454356
2024-01-23 15:57:00,40.42245,2.34375,1.2372215287901946,3.0671290000000004,1.273148,-17.650499999999965,6144.396944454356
2024-01-23 16:00:00,40.42245,2.3726850000000006,1.2212590826289982,3.0960650000000003,1.2442129999999993,-17.93979999999999,6144.4469444543565
2024-01-23 16:03:00,42.36111,2.3726850000000006,1.2212590826289982,3.0960650000000003,1.2442129999999993,-17.071799999999996,6144.496944454357
2024-01-23 16:06:00,40.42245,2.3726850000000006,1.2212590826289982,3.0960650000000003,1.2442129999999993,-17.36110000000002,6144.546944454357
2024-01-23 16:09:00,42.36111,2.34375,1.211984195848389,3.0960650000000003,1.273148,-19.386599999999987,6144.596944454357
2024-01-23 16:12:00,42.36111,2.3148149999999994,1.2026796222008778,3.0671299999999997,1.273148,-19.097200000000043,6144.646944454357
2024-01-23 16:15:00,40.0463,2.2858799999999997,1.1933448309771124,3.0671299999999997,1.3020829999999997,-17.93979999999999,6144.696944454357
2024-01-23 16:18:00,39.6412,2.3148149999999994,1.1506215766165337,3.125,1.273148,-19.965299999999957,6144.746944454358
2024-01-23 16:21:00,39.67014,2.3148150000000003,1.202679622200878,3.038195,1.2442129999999993,-17.361099999999965,6144.796944454358
2024-01-23 16:24:00,39.6412,2.3148150000000003,1.202679622200878,3.038195,1.2442129999999993,-17.93979999999999,6144.846944454358
2024-01-23 16:27:00,39.26505,2.256945,1.1585516517430368,3.038195,1.273148,-19.965299999999985,6144.896944454358
2024-01-23 16:30:00,37.35532,2.1990739999999995,1.1400031375286803,3.009259,1.3020830000000005,-18.80789999999996,6144.946944454358
2024-01-23 16:33:00,37.35532,2.228009,1.1233639149100894,3.009259,1.2442129999999993,-19.675899999999956,6144.9969444543585
2024-01-23 16:36:00,38.85995,2.256944,1.1324793195587946,2.9803240000000004,1.186343,-17.361099999999965,6145.046944454359
2024-01-23 16:39:00,35.79282,2.1990740000000004,1.1142181583106576,2.9803240000000004,1.2442129999999993,-17.939899999999966,6145.096944454359
2024-01-23 16:42:00,35.79282,2.1990740000000004,1.1400022577026816,2.922454,1.2152769999999995,-17.071799999999996,6145.146944454359
2024-01-23 16:45:00,33.47801,2.170139,1.15569195255338,2.922453,1.2731469999999998,-17.93979999999999,6145.196944454359
2024-01-23 16:48:00,31.56828,2.2280099999999994,1.1492931267679019,2.922454,1.1863420000000007,-18.807900000000018,6145.246944454359
2024-01-23 16:51:00,30.41088,2.2858799999999997,1.1933448309771124,2.8935180000000003,1.1284710000000002,-20.25460000000004,6145.29694445436
2024-01-23 21:57:00,55.87384,1.2152779999999996,0.838986617733033,1.8229170000000003,1.157407,-17.361199999999997,6145.29694445436
2024-01-23 22:00:00,98.35069,0.6076389999999998,0.5930543521439224,2.0254639999999995,1.9965279999999996,-13.888899999999978,6145.29694445436
2024-01-24 08:30:00,30.03472,2.228009,1.1992876074784546,2.633101,0.9548609999999993,-19.96520000000004,6145.29694445436
2024-01-24 08:33:00,31.19213,2.228009,1.223454544532668,2.6620369999999998,1.0127309999999996,-18.807900000000018,6145.29694445436
2024-01-24 08:36:00,30.41088,2.256945,1.183979274892364,2.748843,1.0127309999999996,-21.12270000000001,6145.29694445436
2024-01-24 08:39:00,30.78703,2.3148149999999994,1.2523400864139098,2.6909729999999996,0.9548610000000002,-20.83329999999998,6145.29694445436
2024-01-24 08:42:00,30.81597,2.3148150000000003,1.202679622200878,2.8067130000000002,1.0127309999999996,-19.965299999999985,6145.29694445436
2024-01-24 08:45:00,30.81597,2.3148150000000003,1.202679622200878,2.8067130000000002,1.0127309999999996,-19.965299999999985,6145.29694445436
2024-01-24 08:48:00,30.03472,2.256945,1.183979274892364,2.8067130000000002,1.070601,-21.12270000000001,6145.29694445436
2024-01-24 08:57:00,30.41088,2.3726849999999997,1.271437828818753,2.748843,0.9548609999999993,-18.518599999999992,6145.29694445436
2024-01-24 09:00:00,32.7257,2.2858789999999996,1.1933445078362257,2.719907,0.9548610000000002,-20.254599999999982,6145.34694445436
2024-01-24 09:03:00,33.50695,2.1990740000000004,1.165153265209677,2.6909720000000004,1.0127309999999996,-19.097200000000015,6145.39694445436
2024-01-24 09:06:00,33.50695,2.1701390000000007,1.2040317522041646,2.6620370000000007,1.070600999999999,-20.254599999999982,6145.44694445436
2024-01-24 09:09:00,36.57407,2.256944,1.2088185291799605,2.7777770000000004,1.070602,-18.807800000000043,6145.49694445436
2024-01-24 09:12:00,34.66435,2.256945,1.2088180091852876,2.8067129999999993,1.0995359999999996,-19.097199999999987,6145.5469444543605
2024-01-24 09:15:00,34.25926,2.256945,1.2088171603566955,2.7777789999999998,1.070600999999999,-19.386500000000012,6145.596944454361
2024-01-24 09:18:00,33.8831,2.2858799999999997,1.2427432359452812,2.835649,1.1284710000000002,-17.93979999999999,6145.646944454361
2024-01-24 09:21:00,33.47801,2.2858799999999997,1.1677787072187116,2.835649,1.0416660000000002,-19.675900000000013,6145.696944454361
2024-01-24 09:24:00,32.7257,2.2858799999999997,1.2183168604378114,2.748843,1.0127310000000005,-20.54389999999998,6145.746944454361
2024-01-24 09:27:00,31.56828,2.2858799999999997,1.2183177138023769,2.719907,0.9837959999999999,-19.965299999999985,6145.796944454361
2024-01-24 09:30:00,30.78703,2.2858799999999997,1.2183177138023769,2.719907,0.9837959999999999,-20.254700000000014,6145.846944454362
2024-01-24 09:33:00,30.41088,2.3148150000000003,1.2277850836889737,2.719907,0.9548609999999993,-19.965300000000013,6145.896944454362
2024-01-24 09:36:00,30.41088,2.3148150000000003,1.2523409260928227,2.6909720000000004,0.9548609999999993,-20.83340000000001,6145.946944454362
2024-01-24 09:39:00,32.7257,2.2280099999999994,1.1992879374301084,2.633102,0.9548610000000002,-18.807900000000018,6145.996944454362
2024-01-24 09:42:00,30.41088,2.2280099999999994,1.1992879374301084,2.633102,0.9548610000000002,-21.412000000000006,6146.046944454362
2024-01-24 12:12:00,30.03472,2.2858789999999996,1.2183173860671632,2.633101,0.8969909999999999,-20.25460000000001,6146.046944454362
2024-01-24 12:15:00,30.03472,2.228009,1.1992876074784546,2.633101,0.9548609999999993,-19.386600000000016,6146.0969444543625
2024-01-24 12:18:00,30.06366,2.459491,1.1095132730683692,2.835648,0.7523140000000001,-19.965300000000013,6146.146944454363
2024-01-24 12:21:00,30.78703,2.256944,1.2088185291799605,2.604166,0.8969909999999999,-18.518399999999986,6146.196944454363
2024-01-24 12:24:00,34.66435,2.2858790000000004,1.2427445743459407,2.835648000000001,1.1284729999999996,-18.807900000000018,6146.246944454363
2024-01-24 12:27:00,36.57407,2.1990740000000004,1.1400031375286805,2.8645830000000005,1.157407,-19.675900000000013,6146.296944454363
2024-01-24 12:30:00,36.57407,2.1990740000000004,1.1651532652096779,2.835648,1.157407,-19.675899999999984,6146.346944454363
2024-01-24 12:33:00,36.57407,2.1990739999999995,1.1651532652096774,2.8645829999999997,1.1863420000000007,-20.83330000000001,6146.396944454364
2024-01-24 12:36:00,34.66435,2.1990739999999995,1.1897240234896083,2.806712,1.157407,-20.54400000000001,6146.446944454364
2024-01-24 12:39:00,33.8831,2.2280099999999994,1.1745823893446408,2.835648,1.1284710000000002,-18.80789999999999,6146.496944454364
2024-01-24 12:42:00,33.50695,2.2280099999999994,1.1992870931638846,2.8067129999999993,1.1284710000000002,-20.254599999999982,6146.546944454364
2024-01-24 12:45:00,32.7257,2.2280099999999994,1.1992870931638846,2.8067129999999993,1.1284710000000002,-20.54400000000001,6146.596944454364
2024-01-24 12:48:00,32.7257,2.3148150000000003,1.2277842258124008,2.8645829999999997,1.0995359999999996,-19.965300000000013,6146.6469444543645
2024-01-24 12:51:00,33.50695,2.3726849999999997,1.2714386771916846,2.8645829999999997,1.070602,-20.25460000000001,6146.696944454365
2024-01-24 12:54:00,33.8831,2.3148150000000003,1.202679622200878,2.8935180000000003,1.0995359999999996,-19.097199999999987,6146.746944454365
2024-01-24 12:57:00,33.47801,2.2858799999999997,1.1933448309771124,2.8935180000000003,1.1284710000000002,-20.833399999999983,6146.796944454365
2024-01-24 13:00:00,33.10185,2.2858799999999997,1.2183168604378114,2.8645829999999997,1.1284710000000002,-19.097199999999987,6146.846944454365
2024-01-24 13:03:00,32.7257,2.3148150000000003,1.2277850836889737,2.8935180000000003,1.1284719999999995,-19.386599999999987,6146.896944454365
2024-01-24 13:06:00,32.7257,2.3148150000000003,1.202679622200878,2.8935180000000003,1.0995359999999996,-19.386500000000012,6146.946944454366
2024-01-24 13:09:00,32.7257,2.3148150000000003,1.2277842258124008,2.8645829999999997,1.0995359999999996,-19.965299999999985,6146.996944454366
2024-01-24 13:12:00,32.7257,2.2858799999999997,1.2183160070725942,2.835649,1.0995359999999996,-19.965299999999985,6147.046944454366
2024-01-24 13:15:00,31.19213,2.256945,1.1585507621671844,2.7777789999999998,1.0127309999999996,-20.83329999999998,6147.096944454366
2024-01-24 13:18:00,30.41088,2.1990739999999995,1.1651532652096768,2.719907,1.0416660000000002,-20.254699999999985,6147.146944454366
2024-01-24 13:21:00,30.03472,2.1990739999999995,1.1651532652096768,2.719907,1.0416660000000002,-19.097199999999987,6147.1969444543665
2024-01-24 13:24:00,30.03472,2.228009,1.174582064038143,2.719907,1.0127309999999996,-19.675899999999984,6147.246944454367
2024-01-24 13:27:00,30.03472,2.1990740000000004,1.165153265209677,2.6909720000000004,1.0127309999999996,-19.965300000000013,6147.296944454367
2024-01-24 13:30:00,30.03472,2.1990740000000004,1.165153265209677,2.6909720000000004,1.0127309999999996,-19.675999999999988,6147.346944454367
2024-01-24 13:33:00,30.03472,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-20.254699999999985,6147.396944454367
2024-01-24 13:36:00,30.03472,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-20.83329999999998,6147.446944454367
2024-01-24 13:39:00,30.03472,2.170139,1.15569195255338,2.6041670000000003,0.9548610000000002,-19.386500000000012,6147.496944454368
2024-01-24 13:42:00,31.56828,2.1122690000000004,1.1119413179218915,2.6041670000000003,0.9837959999999999,-18.80789999999999,6147.546944454368
2024-01-24 13:45:00,30.03472,2.0833330000000005,1.1025206948959492,2.5752310000000005,0.9837959999999999,-20.254599999999982,6147.596944454368
2024-01-24 13:48:00,30.03472,2.0833330000000005,1.1025206948959492,2.5752310000000005,0.9837959999999999,-19.675900000000013,6147.646944454368
2024-01-24 13:51:00,30.03472,2.1122690000000004,1.1119413179218915,2.6041670000000003,0.9837959999999999,-21.12270000000001,6147.696944454368
2024-01-24 13:54:00,31.56828,2.1122690000000004,1.1119413179218915,2.6041670000000003,0.9837959999999999,-18.807800000000015,6147.7469444543685
2024-01-24 13:57:00,31.56828,2.1122690000000004,1.1366692791795319,2.6041670000000003,1.0127309999999996,-21.412000000000006,6147.796944454369
2024-01-24 14:00:00,31.56828,2.1122690000000004,1.1366692791795319,2.6041670000000003,1.0127309999999996,-19.386599999999987,6147.846944454369
2024-01-24 14:03:00,31.56828,2.1122690000000004,1.1366692791795319,2.6041670000000003,1.0127309999999996,-19.675999999999988,6147.896944454369
