Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-24 14:06:00,31.56828,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-20.25460000000001,6147.946944454369
2024-01-24 14:09:00,32.7257,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-19.965299999999985,6147.996944454369
2024-01-24 14:12:00,33.10185,2.1701390000000007,1.204031752204165,2.6041670000000003,1.0127309999999996,-20.254599999999982,6148.04694445437
2024-01-24 14:15:00,34.25926,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-21.701400000000007,6148.09694445437
2024-01-24 14:18:00,32.7257,2.141204,1.1942686638914204,2.6041670000000003,1.0416660000000002,-19.09729999999999,6148.14694445437
2024-01-24 14:21:00,31.56828,2.1701390000000007,1.204031752204165,2.6041670000000003,1.0127309999999996,-19.097200000000015,6148.19694445437
2024-01-24 14:24:00,30.41088,2.141204,1.1461975046128918,2.6620370000000007,1.0416660000000002,-18.807800000000043,6148.24694445437
2024-01-24 14:45:00,30.41088,2.228009,1.1492928062563852,2.719907,0.9837959999999999,-19.965299999999985,6148.24694445437
2024-01-24 14:57:00,30.03472,2.228009,1.174582064038143,2.719907,1.0127309999999996,-19.09729999999999,6148.24694445437
2024-01-24 15:54:00,30.41088,1.8807870000000007,1.0355780383150817,2.228009,0.8391199999999994,-20.543900000000008,6148.24694445437
2024-01-24 15:57:00,30.41088,1.8807870000000007,1.0821750830634613,2.1701390000000007,0.8391199999999994,-19.965300000000013,6148.24694445437
2024-01-24 16:06:00,30.78703,2.228009,1.199286763212389,2.7777769999999995,1.0995359999999996,-19.965300000000013,6148.24694445437
2024-01-24 16:18:00,31.19213,2.228009,1.1492919215420685,2.748843,1.0127309999999996,-19.386599999999987,6148.24694445437
2024-01-24 21:51:00,50.83912,1.6203710000000004,0.9904619122859584,2.372686,1.3020829999999997,-17.93979999999999,6148.24694445437
2024-01-24 21:54:00,50.83912,1.070602,0.7814714638682203,1.8807869999999998,1.359954,-19.386599999999987,6148.24694445437
2024-01-25 08:24:00,32.7257,2.34375,1.211984195848389,2.748843,0.9259259999999996,-19.675900000000013,6148.24694445437
2024-01-25 08:27:00,35.04051,2.34375,1.2619053305773877,2.922454,1.1574079999999993,-19.386500000000012,6148.2969444543705
2024-01-25 08:30:00,39.29398,2.228009,1.174582064038143,2.806712,1.0995359999999996,-19.675900000000013,6148.346944454371
2024-01-25 08:33:00,35.82176,2.1990739999999995,1.1651532652096768,2.719907,1.0416660000000002,-19.386600000000016,6148.396944454371
2024-01-25 08:36:00,34.66435,2.228009,1.174582064038143,2.719907,1.0127309999999996,-19.96519999999998,6148.446944454371
2024-01-25 08:39:00,34.25926,2.256945,1.183979274892364,2.748843,1.0127309999999996,-19.097199999999987,6148.496944454371
2024-01-25 08:42:00,33.50695,2.2280099999999994,1.2234548789920272,2.748843,1.0995359999999996,-18.22919999999999,6148.546944454371
2024-01-25 08:45:00,33.10185,2.1990739999999995,1.1897223441314955,2.748843,1.0995359999999996,-18.51849999999999,6148.596944454372
2024-01-25 08:48:00,33.10185,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-19.386599999999987,6148.646944454372
2024-01-25 08:51:00,33.50695,2.1122690000000004,1.1608293745274374,2.633103,1.070600999999999,-20.83340000000001,6148.696944454372
2024-01-25 08:54:00,33.47801,2.1122690000000004,1.1608293745274374,2.633103,1.070600999999999,-19.097200000000015,6148.746944454372
2024-01-25 08:57:00,33.50695,2.1701390000000007,1.1801254901736185,2.6909730000000005,1.070600999999999,-19.097200000000015,6148.796944454372
2024-01-25 09:00:00,33.50695,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-20.254599999999982,6148.8469444543725
2024-01-25 09:03:00,33.50695,2.1990739999999995,1.1897231838108704,2.6620369999999998,1.0127310000000005,-19.386499999999984,6148.896944454373
2024-01-25 09:06:00,31.56828,2.1990739999999995,1.1897240234896083,2.633101,0.9837959999999999,-19.675999999999988,6148.946944454373
2024-01-25 09:09:00,30.78703,2.2280099999999994,1.1992879374301084,2.6620369999999998,0.9837959999999999,-20.254599999999982,6148.996944454373
2024-01-25 09:12:00,30.41088,2.1990739999999995,1.1897240234896083,2.633101,0.9837959999999999,-18.807799999999986,6149.046944454373
2024-01-25 09:15:00,30.03472,2.228009,1.2234553709923606,2.604166,0.9548609999999993,-19.675900000000013,6149.096944454373
2024-01-25 09:18:00,33.10185,2.1990740000000004,1.1897240234896085,2.604166,0.9548609999999993,-20.83329999999998,6149.146944454374
2024-01-25 09:21:00,33.10185,2.1990740000000004,1.2137609835253291,2.5752310000000005,0.9548609999999993,-20.25460000000004,6149.196944454374
2024-01-25 09:24:00,33.10185,2.1990740000000004,1.1897240234896085,2.604166,0.9548609999999993,-19.96520000000001,6149.246944454374
2024-01-25 09:27:00,33.10185,2.1990740000000004,1.1897240234896085,2.604166,0.9548609999999993,-19.675899999999984,6149.296944454374
2024-01-25 09:30:00,35.82176,2.314814,1.2277847570321236,2.7777770000000004,1.0127319999999997,-19.386499999999984,6149.346944454374
2024-01-25 09:33:00,39.26505,2.256944,1.2088168315237375,2.719908,1.0127309999999996,-19.675899999999984,6149.3969444543745
2024-01-25 09:36:00,39.29398,2.1990740000000004,1.2137601615213653,2.6909720000000004,1.070600999999999,-19.675899999999984,6149.446944454375
2024-01-25 09:39:00,39.29398,2.1990740000000004,1.2137601615213653,2.6909720000000004,1.070600999999999,-19.386599999999987,6149.496944454375
2024-01-25 09:42:00,39.29398,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-20.543999999999983,6149.546944454375
2024-01-25 09:45:00,36.97916,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-17.93979999999999,6149.596944454375
2024-01-25 09:48:00,36.57407,2.170139,1.1801254901736182,2.719908,1.0995359999999996,-18.80789999999999,6149.646944454375
2024-01-25 09:51:00,36.19791,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-19.097200000000015,6149.696944454376
2024-01-25 09:54:00,35.04051,2.1990740000000004,1.1897223441314957,2.719908,1.070600999999999,-17.939899999999966,6149.746944454376
2024-01-25 09:57:00,34.63541,2.1701390000000007,1.1801254901736185,2.6909730000000005,1.070600999999999,-19.965299999999985,6149.796944454376
2024-01-25 10:00:00,34.66435,2.1122690000000004,1.1366692791795319,2.6620369999999998,1.070600999999999,-19.675900000000013,6149.846944454376
2024-01-25 10:03:00,34.63541,2.1701390000000007,1.1801254901736185,2.6909730000000005,1.070600999999999,-18.229100000000017,6149.896944454376
2024-01-25 10:06:00,34.66435,2.1701390000000007,1.1801254901736185,2.6909730000000005,1.070600999999999,-20.543900000000036,6149.9469444543765
2024-01-25 10:09:00,34.63541,2.141204,1.1461975046128918,2.6620370000000007,1.0416660000000002,-17.93979999999999,6149.996944454377
2024-01-25 10:12:00,33.50695,2.170139,1.1801263252395333,2.633102,1.0127310000000005,-17.361099999999993,6150.046944454377
2024-01-25 10:15:00,33.10185,2.170139,1.1801263252395333,2.633102,1.0127310000000005,-18.807799999999986,6150.096944454377
2024-01-25 10:18:00,31.56828,2.1990740000000004,1.21376098352533,2.604166,0.9837959999999999,-19.386599999999987,6150.146944454377
2024-01-25 10:21:00,31.56828,2.228009,1.199286763212389,2.6620369999999998,0.9837959999999999,-20.83340000000001,6150.196944454377
2024-01-25 10:24:00,31.56828,2.228009,1.223455370992361,2.633101,0.9837959999999999,-20.254599999999982,6150.246944454378
2024-01-25 10:27:00,31.56828,2.228009,1.199286763212389,2.6620369999999998,0.9837959999999999,-19.675900000000013,6150.296944454378
2024-01-25 10:30:00,31.56828,2.256945,1.183979274892364,2.6909729999999996,0.9548609999999993,-19.097200000000015,6150.346944454378
2024-01-25 10:33:00,31.19213,2.2280099999999994,1.1992879374301084,2.6620369999999998,0.9837959999999999,-18.807799999999986,6150.396944454378
2024-01-25 10:36:00,30.78703,2.256945,1.2331166972789271,2.633102,0.9548609999999993,-19.965299999999985,6150.446944454378
2024-01-25 10:39:00,30.78703,2.256945,1.2088188580132329,2.6620369999999998,0.9548609999999993,-19.097199999999987,6150.4969444543785
2024-01-25 10:42:00,30.78703,2.256945,1.2331166972789271,2.633102,0.9548609999999993,-21.41209999999998,6150.546944454379
2024-01-25 10:45:00,30.41088,2.1990739999999995,1.1897240234896083,2.633101,0.9837959999999999,-19.965300000000013,6150.596944454379
2024-01-25 14:21:00,30.03472,2.228009,1.174582064038143,2.719907,1.0127309999999996,-21.12270000000001,6150.596944454379
2024-01-25 14:24:00,30.03472,2.1990739999999995,1.1897231838108704,2.6620369999999998,1.0127310000000005,-18.80789999999996,6150.596944454379
2024-01-25 14:30:00,30.03472,2.228009,1.199286763212389,2.6620369999999998,0.9837959999999999,-19.965300000000013,6150.596944454379
2024-01-25 14:33:00,30.03472,2.1990739999999995,1.1897231838108704,2.6620369999999998,1.0127310000000005,-19.675899999999984,6150.596944454379
2024-01-25 14:51:00,30.03472,2.1990740000000004,1.1897231838108708,2.633102,0.9837959999999999,-19.097200000000015,6150.596944454379
2024-01-25 14:54:00,30.03472,2.1990740000000004,1.1897231838108708,2.633102,0.9837959999999999,-19.965300000000013,6150.596944454379
2024-01-25 16:03:00,30.78703,2.1701390000000007,1.1556928066714554,2.5752310000000005,0.9259259999999996,-18.807900000000018,6150.596944454379
2024-01-25 16:06:00,31.19213,2.1701390000000007,1.1801271603048165,2.546296000000001,0.9259259999999996,-19.097199999999987,6150.646944454379
2024-01-25 16:09:00,31.19213,2.228009,1.1992876074784546,2.546296000000001,0.8680560000000002,-20.25460000000001,6150.696944454379
2024-01-25 16:12:00,33.10185,2.228009,1.2234545445326672,2.6620370000000007,1.0127309999999996,-19.097200000000015,6150.746944454379
2024-01-25 16:15:00,38.10764,2.2858790000000004,1.2427445743459413,2.8645830000000005,1.1574080000000002,-18.807900000000018,6150.79694445438
2024-01-25 16:18:00,42.73727,2.2858790000000004,1.167780177641317,2.9803240000000004,1.186344,-19.675900000000013,6150.84694445438
2024-01-25 16:21:00,38.88889,2.0254630000000002,1.1548561315843198,3.009259,1.5625,-18.80789999999999,6150.89694445438
2024-01-25 16:24:00,36.95023,2.141204,1.1704963806738768,3.038194,1.4467590000000001,-19.386599999999987,6150.94694445438
2024-01-25 16:27:00,34.63541,2.141204,1.1213280087351964,2.9803240000000004,1.3310180000000003,-19.386600000000016,6150.99694445438
2024-01-25 16:30:00,33.10185,2.170139,1.15569195255338,2.922453,1.2731469999999998,-19.386600000000016,6151.0469444543805
2024-01-25 16:33:00,31.56828,2.1990739999999995,1.1897231838108697,2.8935180000000003,1.244212,-19.097199999999987,6151.096944454381
2024-01-25 16:36:00,31.19213,2.1990739999999995,1.1897231838108697,2.8935180000000003,1.244212,-19.09730000000002,6151.146944454381
2024-01-25 16:39:00,31.19213,2.1990740000000004,1.18972318381087,2.8645830000000005,1.2152769999999995,-19.097200000000015,6151.196944454381
2024-01-25 16:42:00,30.78703,2.141204,1.1461975046128918,2.7777770000000004,1.157406,-19.675999999999988,6151.246944454381
2024-01-26 08:18:00,30.41088,2.170139,1.1306817401147233,2.6909720000000004,1.0127310000000005,-21.12269999999998,6151.246944454381
2024-01-26 12:45:00,30.03472,2.0833330000000005,1.1271062812077868,2.5752310000000005,1.0127309999999996,-19.097200000000015,6151.246944454381
2024-01-26 13:00:00,31.19213,2.170139,1.1306817401147233,2.7777780000000005,1.0995370000000007,-19.386500000000012,6151.246944454381
2024-01-26 13:03:00,31.56828,2.1122690000000004,1.1119413179218915,2.748843,1.1284719999999995,-19.675900000000013,6151.246944454381
2024-01-26 13:06:00,30.03472,2.083334,1.1271066122986857,2.6620369999999998,1.0995359999999996,-20.254699999999985,6151.246944454381
2024-01-26 15:12:00,34.63541,2.314814,1.2277847570321236,2.8935180000000003,1.1284729999999996,-21.41210000000001,6151.246944454381
2024-01-26 15:15:00,34.25926,2.2858799999999997,1.1933457039675002,3.0960650000000003,1.3310190000000004,-20.25460000000001,6151.296944454381
2024-01-26 15:18:00,41.2037,2.430555,1.2653506756532271,3.1828699999999994,1.3020839999999998,-20.25460000000001,6151.346944454382
2024-01-26 15:21:00,51.99653,2.5752309999999996,1.2853937772739557,3.703703,1.649305,-19.965299999999985,6151.396944454382
2024-01-26 15:24:00,61.25579,2.5752310000000005,1.3116612532908465,3.819444,1.7939809999999996,-19.097199999999987,6151.446944454382
2024-01-26 15:27:00,72.07755,2.6041669999999995,1.346649667994914,3.9351849999999997,1.9097220000000004,-20.25460000000001,6151.496944454382
2024-01-26 15:30:00,79.77431,2.517361,1.2132385027906012,3.819445,1.765047,-19.097200000000015,6151.546944454382
2024-01-26 15:33:00,67.44792,1.9965269999999995,1.0492970062654006,3.4722219999999995,1.9386580000000002,-18.80789999999999,6151.5969444543825
2024-01-26 15:36:00,52.71991,1.851852,1.0492777481864994,3.211805,1.8807870000000007,-18.22920000000002,6151.646944454383
2024-01-26 15:39:00,35.79282,1.8807869999999998,1.0355772142108854,3.125,1.73611,-19.96519999999998,6151.696944454383
2024-01-26 15:42:00,33.10185,2.1122680000000003,1.1366697938106365,3.0671290000000004,1.475695,-20.254599999999982,6151.746944454383
2024-01-26 15:45:00,31.16319,2.1122690000000004,1.1119421829149294,2.9803240000000004,1.359954,-19.675999999999988,6151.796944454383
2024-01-26 15:48:00,33.10185,2.141204,1.1213280087351964,2.9513890000000007,1.3020830000000005,-19.96519999999998,6151.846944454383
2024-01-26 15:51:00,35.04051,2.2569440000000007,1.1324793195587957,2.8645830000000005,1.070602,-19.965300000000013,6151.896944454384
2024-01-26 15:54:00,35.04051,2.141204,1.1461975046128918,2.7488420000000007,1.1284710000000002,-19.96519999999998,6151.946944454384
2024-01-26 15:57:00,31.56828,2.170139,1.1801263252395333,2.748842,1.1284710000000002,-19.386599999999987,6151.996944454384
2024-01-26 16:00:00,37.32639,2.314814,1.2026793001136782,3.038194,1.2442130000000002,-20.254699999999985,6152.046944454384
2024-01-26 16:03:00,36.95023,2.1990740000000004,1.1400022577026816,2.922454,1.2152769999999995,-21.12270000000001,6152.096944454384
2024-01-26 16:06:00,35.04051,2.170139,1.1306817401147233,2.8645830000000005,1.1863420000000007,-18.518500000000017,6152.1469444543845
2024-01-26 16:09:00,34.25926,2.170139,1.1306817401147233,2.835648,1.157407,-19.965299999999985,6152.196944454385
2024-01-26 16:12:00,33.47801,2.1990739999999995,1.1651532652096768,2.806712,1.1284710000000002,-20.83340000000001,6152.246944454385
2024-01-26 16:15:00,31.56828,2.1990739999999995,1.1651532652096768,2.7777769999999995,1.0995359999999996,-19.675899999999984,6152.296944454385
2024-01-26 16:18:00,30.78703,2.1990739999999995,1.1400022577026814,2.748843,1.0416660000000002,-21.12270000000001,6152.346944454385
2024-01-26 16:21:00,30.41088,2.1990740000000004,1.1400022577026816,2.719908,1.0127309999999996,-19.386599999999987,6152.396944454385
2024-01-26 16:24:00,30.00578,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-19.965300000000013,6152.446944454386
2024-01-26 16:27:00,31.56828,2.1122690000000004,1.1119404529281134,2.633103,1.0127309999999996,-20.254599999999982,6152.496944454386
2024-01-26 16:30:00,31.56828,2.1122690000000004,1.1366692791795319,2.6620369999999998,1.070600999999999,-21.412000000000006,6152.546944454386
2024-01-26 16:33:00,32.7257,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-20.543999999999983,6152.596944454386
2024-01-26 16:36:00,32.7257,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-20.254699999999985,6152.646944454386
2024-01-26 16:39:00,32.7257,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-20.54400000000001,6152.6969444543865
2024-01-26 16:42:00,32.7257,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-19.097199999999987,6152.746944454387
2024-01-26 16:45:00,32.7257,2.170139,1.1306808652045393,2.719908,1.0416660000000002,-20.83329999999998,6152.796944454387
2024-01-26 16:48:00,30.41088,2.1990740000000004,1.1400022577026816,2.719908,1.0127309999999996,-21.122600000000006,6152.846944454387
2024-01-26 16:51:00,30.03472,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-20.254700000000014,6152.896944454387
2024-01-26 17:00:00,31.19213,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-19.386600000000016,6152.896944454387
2024-01-26 17:03:00,31.19213,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-19.386599999999987,6152.896944454387
2024-01-26 17:06:00,31.19213,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-18.807900000000018,6152.896944454387
2024-01-26 17:09:00,31.19213,2.1701390000000007,1.1556919525533802,2.6620370000000007,1.0127309999999996,-20.83329999999998,6152.896944454387
2024-01-26 17:12:00,31.56828,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-18.518500000000017,6152.896944454387
2024-01-26 17:15:00,31.56828,2.141204,1.121327138768891,2.6909730000000005,1.0416660000000002,-19.675899999999984,6152.896944454387
2024-01-26 17:18:00,30.03472,2.1701390000000007,1.1306808652045395,2.6909730000000005,1.0127309999999996,-19.675999999999988,6152.896944454387
2024-01-27 08:36:00,31.56828,2.2858790000000004,1.1677792832314593,2.8645830000000005,1.070602,-19.965300000000013,6152.896944454387
2024-01-27 08:39:00,30.41088,2.1990739999999995,1.1651532652096768,2.7777769999999995,1.0995359999999996,-20.25460000000001,6152.896944454387
2024-01-29 12:27:00,31.16319,2.1122680000000003,1.111941857931697,2.835648,1.2152789999999998,-18.807900000000018,6152.896944454387
2024-01-29 12:30:00,30.41088,2.0254630000000002,1.0586726248660874,2.6909720000000004,1.1284719999999995,-20.543999999999983,6152.896944454387
2024-01-29 13:03:00,34.2882,1.9097220000000004,1.045252866517587,2.5173620000000003,1.0995369999999998,-19.965299999999985,6152.896944454387
2024-01-29 13:06:00,35.04051,1.8229170000000003,0.9922727823746699,2.4884260000000005,1.1284719999999995,-21.41209999999998,6152.946944454387
2024-01-29 13:09:00,33.10185,1.8807869999999998,1.0591420436211358,2.4884250000000003,1.1284710000000002,-18.807900000000018,6152.996944454388
2024-01-29 13:12:00,31.56828,1.9386579999999993,1.0787514191949572,2.546296,1.1284710000000002,-19.675900000000013,6153.046944454388
2024-01-29 13:15:00,30.78703,1.9965279999999996,1.0982046397415013,2.604166,1.1284710000000002,-20.254700000000014,6153.096944454388
2024-01-29 13:18:00,30.41088,1.9965279999999996,1.0982046397415013,2.604166,1.1284710000000002,-19.965299999999985,6153.146944454388
2024-01-29 13:21:00,30.00578,2.0254630000000002,1.1078748496755997,2.604166,1.0995359999999996,-19.386599999999987,6153.196944454388
2024-01-29 13:24:00,30.00578,2.0254630000000002,1.1078748496755997,2.604166,1.0995359999999996,-19.965299999999985,6153.2469444543885
2024-01-29 13:27:00,30.00578,2.0254630000000002,1.1078748496755997,2.604166,1.0995359999999996,-19.676000000000016,6153.296944454389
2024-01-29 13:30:00,30.03472,1.967593,1.0398856861450256,2.6041669999999995,1.0995359999999996,-19.097200000000015,6153.346944454389
2024-01-29 13:33:00,30.41088,2.0254630000000002,1.0586717530426881,2.6620369999999998,1.0995359999999996,-20.83330000000001,6153.396944454389
2024-01-29 13:36:00,30.41088,2.0254630000000002,1.0586717530426881,2.6620369999999998,1.0995359999999996,-19.386599999999987,6153.446944454389
2024-01-29 13:39:00,30.41088,2.0254630000000002,1.0586717530426881,2.6620369999999998,1.0995359999999996,-20.254599999999982,6153.496944454389
2024-01-29 13:42:00,30.00578,2.0254630000000002,1.1078748496755997,2.604166,1.0995359999999996,-19.965300000000013,6153.54694445439
2024-01-29 13:45:00,30.00578,2.0254630000000002,1.0835765820799168,2.604166,1.070600999999999,-19.675900000000013,6153.59694445439
2024-01-29 13:48:00,30.03472,2.054398,1.1175084848968246,2.6041659999999993,1.070600999999999,-19.675899999999984,6153.64694445439
2024-01-29 13:51:00,30.00578,2.0833330000000005,1.1271062812077868,2.633101,1.070600999999999,-22.280099999999976,6153.69694445439
2024-01-29 15:51:00,32.7257,2.1122689999999995,1.1608302002858737,2.7777779999999996,1.2152770000000004,-20.54400000000001,6153.69694445439
2024-01-29 15:54:00,42.36111,2.170139,1.1306817401147233,2.922453999999999,1.2442129999999993,-17.93980000000002,6153.74694445439
2024-01-29 15:57:00,45.83334,2.0833329999999997,1.1511300796649455,2.951389,1.4178250000000006,-20.54400000000001,6153.7969444543905
2024-01-29 16:00:00,50.05787,2.1122680000000003,1.0865935502749788,3.124999,1.475694999999999,-18.807900000000018,6153.846944454391
2024-01-29 16:03:00,51.62037,2.0833329999999997,1.0773187237016781,2.9803239999999995,1.359953,-19.097200000000015,6153.896944454391
2024-01-29 16:06:00,48.14815,2.0254630000000002,1.131620246785115,3.124999,1.6493049999999991,-17.93979999999999,6153.946944454391
2024-01-29 16:09:00,55.46875,2.141203,1.0958329719228515,3.2986109999999993,1.6203709999999996,-18.518500000000017,6153.996944454391
2024-01-29 16:12:00,46.99074,1.7071759999999996,0.9534585652420875,3.009259,1.765046,-18.51849999999999,6154.046944454391
2024-01-29 16:15:00,44.67593,1.851852,1.0018736467707274,2.9803229999999994,1.5914350000000006,-17.93980000000002,6154.096944454392
2024-01-29 16:18:00,40.0463,1.7071760000000005,0.9534577533575687,2.835648,1.5914339999999996,-17.071800000000025,6154.146944454392
2024-01-29 16:21:00,35.04051,1.851852,1.0258627018454556,2.8067130000000002,1.4467590000000001,-20.54389999999998,6154.196944454392
2024-01-29 16:24:00,33.8831,1.9386580000000002,1.054890865837871,2.8935189999999995,1.4467589999999992,-20.254599999999982,6154.246944454392
2024-01-29 16:27:00,36.16898,1.967593,1.0398856861450256,2.922453999999999,1.4178229999999994,-18.80789999999999,6154.296944454392
2024-01-29 16:30:00,35.79282,1.9386579999999993,1.0304395265032462,2.7777779999999996,1.3020830000000005,-19.386600000000016,6154.3469444543925
2024-01-29 16:33:00,34.25926,1.9386579999999993,1.0304395265032462,2.7777779999999996,1.3020830000000005,-19.386599999999987,6154.396944454393
2024-01-29 16:36:00,31.56828,1.9965279999999996,1.1218087353503938,2.835648,1.3888880000000006,-19.675999999999988,6154.446944454393
2024-01-29 16:39:00,35.04051,2.1122679999999994,1.0865926628238631,3.038194,1.3888889999999998,-20.254699999999985,6154.496944454393
2024-01-29 16:42:00,33.13079,1.9965279999999996,1.0238824431814542,2.8645829999999997,1.3020829999999997,-19.675900000000013,6154.546944454393
2024-01-29 19:48:00,34.63541,2.054398,1.068012273922934,2.4884269999999997,0.8969909999999999,-20.543999999999983,6154.546944454393
2024-01-29 19:51:00,33.47801,1.9386579999999993,1.0304386705973563,2.4884269999999997,1.0127310000000005,-21.70139999999998,6154.546944454393
2024-01-29 19:54:00,30.00578,1.9097229999999996,1.0209546422393778,2.4884269999999997,1.0416660000000002,-21.411999999999978,6154.546944454393
2024-01-29 20:45:00,33.10185,1.5335649999999994,0.8938795424937104,1.9965289999999998,0.9259260000000005,-19.386599999999987,6154.546944454393
2024-01-29 20:48:00,30.00578,1.7939819999999997,0.982631507677828,2.343751,1.0127310000000005,-19.386600000000016,6154.546944454393
2024-01-30 08:03:00,30.00578,2.2858790000000004,1.141564924315368,2.719907,0.8969909999999999,-19.097199999999987,6154.546944454393
2024-01-30 08:06:00,32.7257,2.228009,1.1233630070384943,2.6909730000000005,0.9259260000000005,-19.386600000000016,6154.546944454393
2024-01-30 08:09:00,30.78703,2.054399,1.0930664493211022,2.6041670000000003,1.0416660000000002,-20.54400000000001,6154.546944454393
2024-01-30 08:12:00,33.8831,2.1990730000000003,1.213760647900854,2.8935180000000003,1.273149,-21.41209999999998,6154.546944454393
2024-01-30 08:15:00,38.88889,2.1701380000000006,1.0787067234188845,3.0671290000000004,1.3310179999999994,-19.386500000000012,6154.546944454393
2024-01-30 08:18:00,33.8831,1.9965270000000004,1.074051028898166,2.9513880000000006,1.4467590000000001,-19.96520000000001,6154.546944454393
2024-01-30 08:21:00,33.47801,2.083334,1.077320809299985,2.951389,1.3310190000000004,-20.54400000000001,6154.546944454393
2024-01-30 08:33:00,33.47801,2.1122679999999994,1.1366697938106363,2.922453,1.3310190000000004,-18.807900000000018,6154.546944454393
2024-01-30 08:36:00,35.79282,2.0833330000000005,1.0773187237016784,3.038194,1.4178229999999994,-20.25460000000001,6154.546944454393
2024-01-30 08:39:00,36.16898,2.141203,1.0958329719228506,3.0671290000000004,1.3888889999999998,-20.254599999999982,6154.546944454393
2024-01-30 08:42:00,34.25926,2.0254630000000002,1.0331032384951655,2.9513880000000006,1.359954,-19.097199999999987,6154.546944454393
2024-01-30 08:45:00,32.7257,1.9965279999999996,1.0492973308866866,2.835648,1.3020829999999997,-20.25460000000001,6154.546944454393
2024-01-30 08:48:00,30.41088,2.0254629999999993,1.058672624866088,2.748842,1.1863420000000007,-19.675999999999988,6154.546944454393
2024-01-30 08:51:00,30.00578,2.0254629999999993,1.0586726248660874,2.719907,1.157407,-20.83330000000001,6154.546944454393
2024-01-30 09:51:00,34.63541,2.1122680000000003,1.1366697938106374,2.9803229999999994,1.3888889999999998,-18.518500000000017,6154.546944454393
2024-01-30 09:54:00,35.04051,1.8807869999999998,0.9866498665466968,2.719907,1.273148,-19.386600000000044,6154.546944454393
2024-01-30 09:57:00,31.56828,1.8229160000000002,1.0161064563130782,2.4884250000000003,1.1574069999999992,-19.965300000000013,6154.546944454393
2024-01-30 10:27:00,30.00578,1.7361109999999993,0.9632252382587169,2.1990749999999997,0.9259260000000005,-20.254699999999985,6154.546944454393
2024-01-30 10:30:00,31.56828,1.6203710000000004,0.9238843850386135,2.1412050000000002,0.9837959999999999,-20.83330000000001,6154.546944454393
2024-01-30 10:36:00,33.10185,2.054398,1.1175084848968246,2.864584,1.3310189999999995,-19.676000000000045,6154.546944454393
2024-01-30 10:39:00,36.16898,2.1122680000000003,1.0865935502749788,3.124999,1.475694999999999,-17.93979999999999,6154.546944454393
2024-01-30 10:42:00,33.47801,1.9675919999999998,1.0146276974155664,2.748842,1.2152779999999996,-19.386599999999987,6154.546944454393
2024-01-30 12:24:00,36.95023,1.9675919999999998,1.039887082773548,2.8935179999999994,1.38889,-17.939900000000023,6154.546944454393
2024-01-30 12:30:00,34.63541,1.9965279999999996,1.0238824431814542,2.8645829999999997,1.3020829999999997,-19.675900000000013,6154.646944454394
2024-01-30 12:33:00,33.10185,2.0254629999999993,1.0331014464634831,2.835648,1.244212,-19.965300000000013,6154.696944454394
2024-01-30 12:36:00,32.7257,2.0254629999999993,1.0331014464634831,2.835648,1.244212,-20.254599999999982,6154.746944454394
2024-01-30 12:39:00,31.53935,2.054398,1.0930652670086602,2.7777779999999996,1.2152769999999995,-20.25460000000004,6154.796944454394
2024-01-30 12:42:00,31.16319,2.0254630000000002,1.0835757321819666,2.748843,1.2152769999999995,-17.361199999999997,6154.846944454394
2024-01-30 12:45:00,31.16319,2.054398,1.0422875148642892,2.7777779999999996,1.157407,-19.965300000000013,6154.8969444543945
2024-01-30 12:48:00,31.16319,2.0254629999999993,1.058672624866088,2.748842,1.1863420000000007,-19.386599999999987,6154.946944454395
2024-01-30 12:51:00,33.47801,2.0833330000000005,1.0514404342332238,2.8067130000000002,1.157407,-19.96520000000004,6154.996944454395
2024-01-30 12:54:00,31.16319,2.0833330000000005,1.0773196059750512,2.7777770000000004,1.157407,-19.09730000000002,6155.046944454395
2024-01-30 12:57:00,33.47801,2.141203,1.1213285548676595,2.8935180000000003,1.2442140000000004,-19.097200000000015,6155.096944454395
2024-01-30 13:00:00,34.63541,2.054398,1.0930661219688138,2.922453,1.359953,-20.83329999999998,6155.146944454395
2024-01-30 13:03:00,33.50695,2.0254629999999993,1.0835757321819663,2.7777779999999996,1.244212,-20.54400000000004,6155.196944454396
2024-01-30 13:06:00,31.56828,2.0254629999999993,1.058672624866088,2.748842,1.1863420000000007,-17.939800000000048,6155.246944454396
2024-01-30 13:09:00,31.16319,2.054398,1.0680131509870203,2.748842,1.157407,-19.965300000000013,6155.296944454396
2024-01-30 13:12:00,31.16319,2.054398,1.0680131509870203,2.748842,1.157407,-20.83329999999998,6155.346944454396
2024-01-30 13:15:00,31.16319,2.054398,1.0422875148642892,2.7777779999999996,1.157407,-19.965300000000013,6155.396944454396
2024-01-30 13:18:00,31.16319,2.054398,1.0422875148642892,2.7777779999999996,1.157407,-20.25460000000001,6155.4469444543965
2024-01-30 13:30:00,30.38194,2.0833330000000005,1.0773196059750512,2.7777770000000004,1.157407,-18.80789999999999,6155.4469444543965
2024-01-30 13:33:00,30.41088,2.0833330000000005,1.0773196059750512,2.7777770000000004,1.157407,-19.675999999999988,6155.4469444543965
2024-01-30 13:39:00,33.47801,2.1701379999999997,1.0787076463117131,3.0092589999999992,1.273149,-18.807900000000018,6155.4469444543965
2024-01-30 13:42:00,31.56828,2.054398,1.0680131509870203,3.009259,1.4178240000000004,-19.386600000000016,6155.4469444543965
2024-01-30 13:45:00,30.00578,1.9675919999999998,1.0146276974155664,2.748842,1.2152779999999996,-18.51849999999996,6155.4469444543965
2024-01-30 13:51:00,33.10185,2.0833330000000005,1.0514422479548302,2.9513880000000006,1.3020839999999998,-17.071699999999993,6155.4469444543965
2024-01-30 13:57:00,31.53935,2.141203,1.0696494174911242,2.8067130000000002,1.0995370000000007,-20.543999999999983,6155.4469444543965
2024-01-30 14:00:00,30.00578,2.0254629999999993,1.058672624866088,2.748842,1.1863420000000007,-21.122699999999952,6155.4469444543965
2024-01-30 14:06:00,33.85416,2.141203,1.1213285548676595,3.1539339999999996,1.5046299999999997,-19.097199999999987,6155.4469444543965
2024-01-30 14:09:00,34.63541,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.386599999999987,6155.4469444543965
2024-01-30 14:12:00,30.00578,2.0254630000000002,1.0331023424797643,2.7777770000000004,1.1863419999999998,-19.965300000000013,6155.4469444543965
2024-01-30 14:27:00,32.69676,2.1990730000000003,1.087734294560053,3.096064,1.3310189999999995,-20.83330000000001,6155.4469444543965
2024-01-30 14:30:00,31.56828,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-22.280100000000004,6155.496944454397
2024-01-30 14:33:00,30.41088,1.6203709999999996,0.9005870255618409,2.34375,1.157407,-18.518500000000017,6155.546944454397
2024-01-30 14:36:00,35.01157,1.1863419999999998,0.7481837559865474,1.7071759999999996,0.9548609999999993,-22.85880000000003,6155.596944454397
2024-01-30 14:39:00,38.88889,1.4178240000000004,0.8746654647953175,1.9097220000000004,0.983795999999999,-18.80789999999996,6155.646944454397
2024-01-30 14:42:00,36.57407,1.6203709999999996,0.9005870255618409,2.228009,1.0416660000000002,-19.965300000000013,6155.696944454397
2024-01-30 14:45:00,34.63541,1.8807870000000007,1.0355788624185847,2.6909720000000004,1.3020839999999998,-19.386500000000012,6155.746944454398
2024-01-30 14:48:00,40.01736,1.9097220000000004,1.0209560148841585,2.8935179999999994,1.4467600000000003,-20.254599999999982,6155.796944454398
2024-01-30 14:51:00,42.36111,1.8807870000000007,0.9866498665466978,2.835648,1.3888889999999998,-18.807900000000018,6155.846944454398
2024-01-30 14:54:00,38.85995,1.9097229999999996,1.0209554927717919,2.8935189999999995,1.4467590000000001,-18.518500000000017,6155.896944454398
2024-01-30 14:57:00,40.79861,2.1122679999999994,1.1119418579316969,3.1539339999999996,1.5335650000000003,-18.807799999999986,6155.946944454398
2024-01-30 15:00:00,49.27662,2.256945,1.1324805469761732,3.4722220000000004,1.6782409999999999,-17.650400000000047,6155.9969444543985
2024-01-30 15:03:00,40.42245,1.9675920000000007,1.0398853602846276,3.5590280000000005,2.054397999999999,-17.93979999999999,6156.046944454399
2024-01-30 15:06:00,43.89468,2.2858790000000004,1.1146352521762157,3.6458329999999997,1.7939809999999996,-17.939900000000023,6156.096944454399
2024-01-30 15:09:00,45.8044,2.228009,1.0967311618537863,3.5590280000000005,1.765047,-18.229100000000017,6156.146944454399
2024-01-30 15:12:00,43.89468,2.054398,1.068014028050304,3.4432860000000005,1.851852,-19.675999999999988,6156.196944454399
2024-01-30 15:15:00,41.17477,1.9965279999999996,1.0238824431814542,3.1828699999999994,1.6203699999999994,-17.93979999999999,6156.246944454399
2024-01-30 15:18:00,39.26505,2.054398,1.068014028050304,3.182869,1.5914349999999997,-18.807800000000043,6156.2969444544
2024-01-30 15:21:00,39.26505,2.0833330000000005,1.1025206948959483,3.2407400000000006,1.6493049999999991,-20.543999999999983,6156.3469444544
2024-01-30 15:24:00,39.6412,2.054398,1.0422884163192296,3.211805,1.5914349999999997,-18.22919999999999,6156.3969444544
2024-01-30 15:27:00,40.79861,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-19.09729999999996,6156.4469444544
2024-01-30 15:30:00,38.10764,2.0254630000000002,1.0586726248660874,3.0671290000000004,1.5046289999999996,-21.12270000000001,6156.4969444544
2024-01-30 15:33:00,36.95023,2.054398,1.0422875148642883,3.0671290000000004,1.446758,-18.807800000000043,6156.546944454401
2024-01-30 15:36:00,39.26505,2.141203,1.0958329719228515,3.211805,1.5335650000000003,-18.807900000000018,6156.596944454401
2024-01-30 15:39:00,40.01736,2.054398,1.0422893177732846,3.182869,1.5625000000000009,-17.93979999999999,6156.646944454401
2024-01-30 15:42:00,36.95023,2.083334,1.0514407499948937,3.0960650000000003,1.446758,-19.386599999999987,6156.696944454401
2024-01-30 15:45:00,36.16898,2.083334,1.0514416568563314,3.0671299999999997,1.4178240000000004,-18.807900000000018,6156.746944454401
2024-01-30 15:48:00,35.79282,2.1122690000000004,1.0605620848394604,3.0671299999999997,1.3888889999999998,-17.939700000000016,6156.7969444544015
2024-01-30 15:51:00,35.01157,2.1122690000000004,1.086592095281065,3.0671299999999997,1.4178229999999994,-19.96519999999998,6156.846944454402
2024-01-30 15:54:00,36.95023,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-18.518500000000017,6156.896944454402
2024-01-30 15:57:00,40.0463,2.1990730000000003,1.11421784170027,3.0671290000000004,1.3310189999999995,-19.675900000000013,6156.946944454402
2024-01-30 16:00:00,41.95602,2.0833330000000005,1.0514404342332229,3.0671290000000004,1.4178229999999994,-19.097199999999987,6156.996944454402
2024-01-30 16:03:00,40.01736,2.054398,1.068012273922934,3.038194,1.446758,-18.22919999999999,6157.046944454402
2024-01-30 16:06:00,39.67014,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.965300000000013,6157.096944454403
2024-01-30 16:09:00,44.64699,2.228009,1.174582927644801,3.125,1.4178250000000006,-19.676000000000045,6157.146944454403
2024-01-30 16:12:00,57.78356,2.4594910000000008,1.2225342715384588,3.4722230000000005,1.5046289999999996,-17.650500000000022,6157.196944454403
2024-01-30 16:15:00,60.09838,2.2569440000000007,1.1839798189898914,3.616898,1.880788,-16.203700000000026,6157.246944454403
2024-01-30 16:18:00,78.24074,2.5752310000000005,1.1733156013908088,4.282408000000001,2.1122690000000004,-16.203700000000026,6157.296944454403
2024-01-30 16:21:00,60.85069,1.6203710000000004,0.9005878415843238,3.790509,2.6041670000000003,-15.914299999999969,6157.3469444544035
2024-01-30 16:24:00,50.05787,1.8807869999999998,1.011433311958629,3.790509,2.3726850000000006,-15.3356,6157.396944454404
2024-01-30 16:27:00,46.18055,2.0833330000000005,1.0514413410944736,3.703704000000001,2.054399,-17.36110000000002,6157.446944454404
2024-01-30 16:30:00,43.48959,1.967593,1.0146280178554752,3.4722220000000004,1.938657,-17.07170000000002,6157.496944454404
2024-01-30 16:33:00,40.79861,2.054399,1.068014350268417,3.4722220000000004,1.8807869999999998,-18.22909999999996,6157.546944454404
2024-01-30 16:36:00,38.10764,2.0254630000000002,1.0331014464634842,3.414353,1.8229170000000003,-17.361199999999997,6157.596944454404
2024-01-30 16:39:00,35.79282,2.083334,1.0514407499948943,3.3564819999999997,1.7071750000000003,-19.386500000000012,6157.646944454405
2024-01-30 16:42:00,34.23032,2.054399,1.0422896346695478,3.211805,1.5914350000000006,-17.650500000000022,6157.696944454405
2024-01-30 16:45:00,33.10185,2.141204,1.0696497310502084,3.1539350000000006,1.446758,-17.65039999999999,6157.746944454405
2024-01-30 16:48:00,31.53935,2.141204,1.0696506486299355,3.125,1.4178240000000004,-19.96520000000004,6157.796944454405
2024-01-30 16:51:00,31.16319,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-19.675900000000013,6157.846944454405
2024-01-30 17:00:00,30.78703,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-17.650500000000022,6157.846944454405
2024-01-30 17:18:00,30.78703,2.141204,1.0696506486299349,2.9803240000000004,1.273148,-19.097199999999987,6157.846944454405
2024-01-30 17:27:00,32.7257,2.1990740000000004,1.0877336778232183,3.0960650000000003,1.3310179999999994,-19.386500000000012,6157.846944454405
2024-01-30 17:30:00,30.00578,2.054399,1.0422887332153055,2.922454,1.3020829999999997,-18.80789999999996,6157.846944454405
2024-01-31 08:48:00,30.00578,2.256944,1.1056981798281,3.038194,1.2152780000000005,-19.96520000000004,6157.846944454405
2024-01-31 08:51:00,31.53935,2.228009,1.1233639149100902,3.0960650000000003,1.3310190000000004,-20.254700000000014,6157.846944454405
2024-01-31 08:54:00,30.78703,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.097199999999987,6157.846944454405
2024-01-31 09:09:00,30.41088,2.054398,1.093066976928239,2.8645829999999997,1.3020839999999998,-21.122799999999984,6157.846944454405
2024-01-31 09:12:00,33.10185,2.141203,1.0696494174911233,3.0671290000000004,1.359953,-20.25460000000004,6157.846944454405
2024-01-31 09:15:00,33.85416,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-19.965300000000013,6157.846944454405
2024-01-31 09:18:00,31.56828,2.1122690000000004,1.0337753928274163,2.9803240000000004,1.273148,-18.80789999999996,6157.846944454405
2024-01-31 09:21:00,31.16319,2.1122690000000004,1.0605611726033786,2.835649,1.157407,-19.675900000000013,6157.846944454405
2024-01-31 09:24:00,30.00578,2.083334,1.0514407499948937,2.7777780000000005,1.1284710000000002,-20.254699999999957,6157.846944454405
2024-01-31 09:30:00,31.56828,2.141203,1.0696512526492994,2.922453,1.2152789999999998,-21.412000000000006,6157.846944454405
2024-01-31 09:33:00,33.10185,2.1122679999999994,1.086593550274979,2.8935179999999994,1.2442140000000004,-20.83330000000001,6157.8969444544055
2024-01-31 09:36:00,31.16319,2.0254629999999993,1.0331023424797647,2.8935179999999994,1.3020830000000005,-20.25460000000001,6157.946944454406
2024-01-31 09:39:00,31.56828,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-20.543999999999983,6157.996944454406
2024-01-31 09:42:00,31.56828,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-18.80789999999999,6158.046944454406
2024-01-31 09:45:00,30.78703,2.054398,1.1175084848968255,2.922453,1.3888880000000006,-20.543900000000008,6158.096944454406
2024-01-31 09:48:00,33.47801,2.0833330000000005,1.1025215548870364,3.096064,1.5046299999999997,-18.80789999999996,6158.146944454406
2024-01-31 09:51:00,33.8831,2.1122690000000004,1.0605629970746406,3.1828699999999994,1.5046299999999997,-19.097199999999987,6158.196944454407
2024-01-31 09:54:00,32.7257,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-17.65039999999999,6158.246944454407
2024-01-31 09:57:00,32.7257,2.083334,1.0514425637168734,2.9803240000000004,1.3310190000000004,-20.254599999999982,6158.296944454407
2024-01-31 10:00:00,31.56828,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-18.22919999999999,6158.346944454407
2024-01-31 10:03:00,31.53935,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-19.386500000000012,6158.396944454407
2024-01-31 10:06:00,35.01157,2.1122679999999994,1.0865926628238631,3.038194,1.3888889999999998,-19.097199999999987,6158.4469444544075
2024-01-31 10:09:00,33.47801,2.0254630000000002,1.0331032384951662,3.0960639999999993,1.5046299999999997,-20.543999999999983,6158.496944454408
2024-01-31 10:12:00,35.01157,2.0254630000000002,1.0586734966886946,3.0960639999999993,1.5335650000000003,-17.93979999999999,6158.546944454408
2024-01-31 10:15:00,35.04051,2.0254630000000002,0.9796636143079636,3.0960639999999993,1.4467589999999992,-18.51849999999996,6158.596944454408
2024-01-31 10:18:00,34.25926,1.9965279999999996,1.023881552636898,2.951389,1.3888880000000006,-19.097199999999987,6158.646944454408
2024-01-31 10:21:00,33.85416,2.0254629999999993,1.0331023424797647,2.8935179999999994,1.3020830000000005,-19.386500000000012,6158.696944454408
2024-01-31 10:24:00,33.10185,1.8807870000000007,1.0355780383150817,2.7488420000000007,1.359953,-20.254599999999982,6158.746944454409
2024-01-31 10:27:00,37.32639,1.8229169999999995,0.9678104412385459,2.748843,1.359953,-18.807800000000043,6158.796944454409
2024-01-31 10:30:00,35.01157,1.9097229999999996,1.04525485889369,2.951389,1.5335650000000003,-17.361099999999965,6158.846944454409
2024-01-31 10:33:00,34.63541,2.0254629999999993,1.033103238495166,3.124998999999999,1.5335650000000003,-19.09729999999996,6158.896944454409
2024-01-31 10:36:00,36.57407,2.0833330000000005,1.0514413410944736,3.096064,1.4467589999999992,-20.254599999999982,6158.946944454409
2024-01-31 10:39:00,34.63541,2.083334,1.0514407499948943,3.038195,1.3888880000000006,-18.518500000000017,6158.9969444544095
2024-01-31 10:42:00,33.10185,2.141204,1.0958332907113786,3.0960650000000003,1.4178240000000004,-21.122600000000034,6159.04694445441
2024-01-31 10:45:00,33.10185,2.1990740000000004,1.0877336778232183,3.1828700000000003,1.4178229999999994,-19.097199999999987,6159.09694445441
2024-01-31 10:48:00,32.7257,2.170139,1.0787079588011677,3.2407399999999997,1.5046289999999996,-19.675999999999988,6159.14694445441
2024-01-31 10:51:00,31.56828,2.256945,1.1056984892260133,3.2696759999999996,1.4467589999999992,-22.85880000000003,6159.19694445441
2024-01-31 10:54:00,31.56828,2.256945,1.1056984892260133,3.2696759999999996,1.4467589999999992,-20.254599999999982,6159.24694445441
2024-01-31 10:57:00,33.8831,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-20.25460000000004,6159.296944454411
2024-01-31 11:00:00,33.10185,2.2858799999999997,1.1146365044355153,3.1539349999999997,1.3020830000000005,-17.939800000000048,6159.346944454411
2024-01-31 11:03:00,31.16319,2.256945,1.1056984892260142,3.2118059999999993,1.3888889999999998,-18.807800000000043,6159.396944454411
2024-01-31 11:06:00,34.25926,2.3148149999999994,1.2026804998449514,3.327545999999999,1.5335650000000003,-19.386500000000012,6159.446944454411
2024-01-31 11:09:00,37.32639,2.2858789999999996,1.1146361960308369,3.385416,1.5335650000000003,-19.965299999999957,6159.496944454411
2024-01-31 11:12:00,34.63541,2.141204,1.0696506486299349,3.327546,1.6203699999999994,-18.518400000000042,6159.5469444544115
2024-01-31 11:15:00,34.25926,2.170139,1.0787088816932644,3.29861,1.5625000000000009,-18.518500000000017,6159.596944454412
2024-01-31 11:18:00,35.79282,2.228009,1.0967311618537863,3.1828700000000003,1.3888889999999998,-19.965300000000013,6159.646944454412
2024-01-31 11:21:00,33.8831,2.141204,1.0427052986597964,3.125,1.3888880000000006,-19.965300000000013,6159.696944454412
2024-01-31 11:24:00,32.69676,2.141204,1.0696515662087527,3.0381940000000007,1.3310190000000004,-19.386599999999987,6159.746944454412
2024-01-31 11:27:00,34.25926,2.228009,1.1233630070384943,3.125,1.359953,-18.807900000000018,6159.796944454412
2024-01-31 11:30:00,34.25926,2.228009,1.1233639149100894,3.1539350000000006,1.3888889999999998,-18.807900000000018,6159.846944454413
2024-01-31 11:33:00,35.01157,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-19.097199999999987,6159.896944454413
2024-01-31 11:36:00,36.57407,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,-17.93979999999999,6159.946944454413
2024-01-31 11:39:00,37.32639,2.170139,1.0787079588011677,3.125,1.3888889999999998,-19.097200000000043,6159.996944454413
2024-01-31 11:42:00,35.79282,2.083334,1.0514416568563305,3.125,1.4756939999999998,-19.675999999999988,6160.046944454413
2024-01-31 11:45:00,33.85416,2.083334,1.024812654695438,3.125,1.446758,-21.411999999999978,6160.0969444544135
2024-01-31 11:48:00,36.95023,2.141203,1.042705935870184,3.0671290000000004,1.3310190000000004,-18.518500000000017,6160.146944454414
2024-01-31 11:51:00,34.25926,2.0254630000000002,1.033102342479765,2.922453,1.3310180000000003,-19.097200000000043,6160.196944454414
2024-01-31 11:54:00,31.53935,2.054398,1.068014028050305,2.922453,1.3310190000000004,-19.675900000000013,6160.246944454414
2024-01-31 11:57:00,38.10764,2.1990730000000003,1.0877333663836803,3.3854170000000003,1.6203710000000004,-19.386600000000044,6160.296944454414
2024-01-31 12:00:00,41.95602,2.1701380000000006,1.0236488496093545,3.4432860000000005,1.6493060000000002,-19.386599999999987,6160.346944454414
2024-01-31 12:03:00,38.10764,2.054399,1.015820220155043,3.2696760000000005,1.6203699999999994,-19.386599999999987,6160.396944454415
2024-01-31 12:06:00,35.79282,2.054399,1.0422887332153055,3.125,1.5046289999999996,-20.25460000000004,6160.446944454415
2024-01-31 12:09:00,34.25926,2.141204,1.0696497310502084,3.1539350000000006,1.446758,-19.386599999999987,6160.496944454415
2024-01-31 12:12:00,38.10764,2.228009,1.0967302284228297,3.0960650000000003,1.3020829999999997,-18.807799999999986,6160.546944454415
2024-01-31 12:15:00,37.35532,2.170139,1.1050423775243343,3.1828699999999994,1.4756950000000009,-18.22919999999999,6160.596944454415
2024-01-31 12:18:00,31.45255,2.7777780000000005,1.50280904509319,3.240741,1.1574079999999993,-19.675899999999984,6160.6469444544155
2024-01-31 12:21:00,38.85995,2.0833330000000005,1.1271062812077868,3.2407400000000006,1.6782399999999997,-17.93980000000002,6160.696944454416
2024-01-31 12:24:00,45.05209,2.1701379999999997,1.078706723418885,3.501156999999999,1.765046,-19.386599999999987,6160.746944454416
2024-01-31 12:27:00,46.58565,2.054398,1.0680131509870203,3.327546,1.7361110000000002,-18.518500000000017,6160.796944454416
2024-01-31 12:30:00,48.90046,2.141203,1.0696494174911242,3.790509,2.0833330000000005,-17.65039999999999,6160.846944454416
2024-01-31 12:33:00,43.48959,1.9965270000000004,0.9977346889015387,3.616898000000001,2.0254630000000002,-17.650499999999965,6160.896944454416
2024-01-31 12:36:00,41.95602,2.0254630000000002,1.0067934180929539,3.4722220000000004,1.851851,-17.93979999999999,6160.946944454417
2024-01-31 12:39:00,41.95602,2.0254630000000002,1.0331014464634842,3.327546,1.73611,-17.939700000000016,6160.996944454417
2024-01-31 12:42:00,39.6412,2.054398,1.0158189802369397,3.3854170000000003,1.7361110000000002,-18.518500000000017,6161.046944454417
2024-01-31 12:45:00,43.48959,2.228009,1.0967302284228306,3.6458329999999997,1.851851,-17.36110000000002,6161.096944454417
2024-01-31 12:48:00,49.68171,2.1990730000000003,1.0877333663836803,3.530092,1.765046,-18.51849999999996,6161.146944454417
2024-01-31 12:51:00,42.73727,1.8807860000000005,0.9348804106806535,3.4432860000000005,1.9386580000000002,-17.939800000000048,6161.1969444544175
2024-01-31 12:54:00,40.42245,2.141203,1.095833864522432,3.7326379999999997,2.054399000000001,-19.097199999999987,6161.246944454418
2024-01-31 12:57:00,51.59144,2.314814,1.123545729974065,3.877314,1.9965279999999996,-17.361199999999997,6161.296944454418
2024-01-31 13:00:00,50.81019,2.0254630000000002,1.0067934180929539,3.4722220000000004,1.851851,-16.782399999999996,6161.346944454418
2024-01-31 13:03:00,46.18055,1.9675919999999998,0.9886427399088483,3.3564819999999997,1.7939819999999997,-17.650400000000047,6161.396944454418
2024-01-31 13:06:00,48.11921,2.141203,1.1213276849022706,3.5879630000000002,1.9386579999999993,-17.650499999999965,6161.446944454418
2024-01-31 13:09:00,47.74305,1.9675919999999998,1.0398853602846274,3.5879630000000002,2.0833329999999997,-17.361099999999965,6161.496944454419
2024-01-31 13:12:00,43.48959,2.054398,1.0422893177732846,3.7326379999999997,2.1122690000000004,-17.071799999999996,6161.546944454419
2024-01-31 13:15:00,44.64699,2.1122679999999994,1.0061453983510211,3.703702999999999,1.967593,-18.80789999999996,6161.596944454419
